time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1036.0,-29.658502848529068,5.003099573939795,34.99228710671271,24.21152234254407,5.042532859597769,-26.188350549864783,-39.728279400709994,1.5723805609095212,0.32533885033615206,-5.0032043529399095,39.99617940740155,42605.141878642775,25396.241584139036,25396.241584139036,68001.38346278181,77602.70284657247,77602.70284657247,25396.241584139036,102998.9444307115,102998.9444307115,102998.9444307115,127776.00473017247,91651.08017928753,56653.51921126061,38886.17885336324,24777.060299460965,0.0,63663.23915282421,21060.50125454182,1534.2954690659694,0.0,0.8869162277195408,2.8121133003701178,0.0014959135982669303,354611.6968653616,1554368.5016094267,4.383297323098699,1554368.5016094267,4.383297323098699,0.85,0.09540709640545784,4.027634451161993,1.2674036798765886,1.0,0.0,4.027634451161519,1.2843653974546327,1.2846760586085368,3.135894550837321,19342.226584122815,1972.3582042922726,4632.441516551485,4632.441516551485,5.482258436161475,5.003099573939795,-2.4192061008531223,7.422305674792917,3.4045879044487695,3.4045879044487695,0.9727394012710769,0.0,0.0,0.0002418665140178727,8.131518836500692e-05,0.00016055132565286577,0.0006466420503792105,0.09540709638954166,0.07186612154448868,0.023540974845052978,0.09540687650078888,0.07186612155647763,0.023540974848980212,0.37842298460615537,0.37842298460615537,0.12395890817467597,0.0,5.293884088422658,5.468120415936653,4.762781155990524,5.32854320327607,5.426258326383618,5.030490996654635,24777.060299460965,21060.50125454182,0.85,1.0681420607510066,0.6692267381552599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494417349906827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.399772178533,1534.2954690659694,0.37842298460615537,0.12395890817467597,6.112874298809886,3.4045879044487695
1037.0,-29.660229676267598,5.005982296944412,34.992709099520496,24.212126118969195,5.0435259069328024,-26.189805636731915,-39.72959438161922,1.5731018673730786,0.33268896275444604,-5.002025166144794,39.99686640489528,42603.11325523164,25404.07323944596,25404.07323944596,68007.1864946776,77601.12058779341,77601.12058779341,25404.07323944596,103005.19382723937,103005.19382723937,103005.19382723937,127783.74596056588,91650.5968946776,56652.58956201837,38886.6748140658,24778.55213332651,0.0,63665.22694739231,21061.76931332753,1534.3446549832177,0.0,0.8869197381975775,2.81215455942375,0.0014959135982669303,354627.9961047655,1554398.1207951002,4.38317938196818,1554398.1207951002,4.38317938196818,0.85,0.09541166239250926,4.027634451161993,1.2674013852467763,1.0,0.0,4.027634451161258,1.284362114732319,1.2846727194178722,3.135902565921928,19342.124590775744,1972.3478038653102,4632.441516551485,4632.441516551485,5.483949046885635,5.005982296944412,-2.41667284156007,7.422655138504481,3.4054774664449883,3.4054774664449883,0.9729935618414253,0.0,0.0,0.000241823168430226,8.130311678186852e-05,0.00016052005164835745,0.000646516090121227,0.09541166237721099,0.07186658117630838,0.02354508120090261,0.09541171251189176,0.07186658118783153,0.023545081204677736,0.37842120356388415,0.37842120356388415,0.1239791544305744,0.0,5.301581596325832,5.457186611749648,4.8272724254425725,5.334714128899236,5.41571309426979,5.087655297433457,24778.55213332651,21061.76931332753,0.85,1.0681998597267726,0.6691739792341483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494521131101095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.376416036504,1534.3446549832177,0.37842120356388415,0.1239791544305744,6.112874298809886,3.4054774664449883
1038.0,-29.661947069845844,5.008800297693207,34.993125266589246,24.21266755498948,5.044446516009487,-26.191259475551814,-39.73090908313168,1.5737589216912673,0.34001845206108783,-5.0009080130122765,39.99754068279098,42601.12444860893,25411.839910144423,25411.839910144423,68012.96435875335,77599.57944530214,77599.57944530214,25411.839910144423,103011.41935544656,103011.41935544656,103011.41935544656,127791.4402401139,91650.12159230773,56651.66659551651,38887.17221865691,24780.020884667334,0.0,63667.19310332424,21063.017751967232,1534.3940493003818,0.0,0.886922979133175,2.812188863722469,0.0014959135982669303,354643.43842988944,1554427.192003267,4.383070497187745,1554427.192003267,4.383070497187745,0.85,0.09541619795869345,4.027634451161993,1.2673992719454694,1.0,0.0,4.027634451163123,1.2843591319084544,1.284669680511735,3.1359098488109414,19342.024282016526,1972.3375752185025,4632.441516551485,4632.441516551485,5.4856256294546135,5.008800297693207,-2.41421733573004,7.423017633423247,3.406352253841281,3.406352253841281,0.9732435010975088,0.0,0.0,0.0002417800667495752,8.129104941968726e-05,0.00016048901732988795,0.0006463910952309908,0.09541619794529715,0.07186706025004769,0.02354913769524947,0.09541629663794404,0.07186706026013767,0.023549137698555777,0.3784194274928904,0.3784194274928904,0.1239991057597439,0.0,5.309007872333552,5.446377425776177,4.890285836993655,5.34092646507338,5.405283180319373,5.1446330017205355,24780.020884667334,21063.017751967232,0.85,1.0682576228604337,0.6691220764118248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494624307774135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.35320515919,1534.3940493003818,0.3784194274928904,0.1239991057597439,6.112874298809886,3.406352253841281
1039.0,-29.663653744873905,5.01155494728209,34.99353544629893,24.21319669755178,5.045344273143671,-26.192705951269634,-39.73222259720785,1.5743964795154877,0.34718303349927737,-4.999812222945793,39.9981986013977,42599.17726018332,25419.442049334008,25419.442049334008,68018.61930951732,77598.08091022943,77598.08091022943,25419.442049334008,103017.52295956344,103017.52295956344,103017.52295956344,127798.95479401916,91649.6753203497,56650.77167020683,38887.67072238097,24781.431834455714,0.0,63669.10255683669,21064.217059287355,1534.4407506670068,0.0,0.8869261705285622,2.812222838903671,0.0014959135982669303,354658.5859675892,1554455.5582836485,4.382963277324135,1554455.5582836485,4.382963277324135,0.85,0.09542064812201277,4.027634451161993,1.2673971575452017,1.0,0.0,4.02763445116132,1.2843562396766004,1.2846667325742873,3.135916910542006,19341.930099893267,1972.3279713146965,4632.441516551485,4632.441516551485,5.487266694789691,5.01155494728209,-2.4118090168382995,7.42336396412039,3.4072123212287413,3.4072123212287413,0.9734892346367833,0.0,0.0,0.00024173724108483523,8.127899461018644e-05,0.00016045824647464878,0.0006462671614743379,0.09542064810884447,0.07186751555558786,0.023553132553256615,0.09542069690908467,0.07186751556550576,0.023553132556507015,0.37841765566988755,0.37841765566988755,0.12401877448499724,0.0,5.316172819510257,5.435722512788857,4.951770997272945,5.346995256445098,5.395203984265663,5.199957872704147,24781.431834455714,21064.217059287355,0.85,1.0683144033449798,0.6690714263194697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449472692215218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.33012571863,1534.4407506670068,0.37841765566988755,0.12401877448499724,6.112874298809886,3.4072123212287413
1040.0,-29.665351740338508,5.014246989052693,34.993939569090706,24.21367181176322,5.046183739624012,-26.19415044351515,-39.73353572711346,1.5749824427778063,0.3541975851091479,-4.998766250162214,39.99884251931564,42597.26619886662,25426.954987527613,25426.954987527613,68024.22118639424,77596.59975391394,77596.59975391394,25426.954987527613,103023.55474144155,103023.55474144155,103023.55474144155,127806.36313372866,91649.21932473723,56649.885769597546,38888.14839459965,24782.808392287112,0.0,63670.95678688676,21065.387133444045,1534.4867374575174,0.0,0.8869291591704933,2.812252974881853,0.0014959135982669303,354673.04533498763,1554483.3213006167,4.382862869752089,1554483.3213006167,4.382862869752089,0.85,0.09542505359939298,4.027634451161993,1.267395159634762,1.0,0.0,4.027634451161656,1.2843535882014963,1.2846640257406794,3.135923384464525,19341.833865670596,1972.3181581549863,4632.441516551485,4632.441516551485,5.488888504404935,5.014246989052693,-2.409468485953854,7.4237154750065475,3.4080579743508768,3.4080579743508768,0.9737308498145362,0.0,0.0,0.00024169464015140094,8.126694497819925e-05,0.0001604276951732017,0.0006461441120001018,0.09542505358752296,0.07186797699391818,0.023557076593604776,0.09542490075676578,0.07186797700285788,0.0235570765965351,0.3784158893983812,0.3784158893983812,0.12403816642214817,0.0,5.323119432713327,5.425213092003617,5.011928369536179,5.352963835271339,5.3851807620253,5.254703856575588,24782.808392287112,21065.387133444045,0.85,1.06837127348468,0.669021926927281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44948288974685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.307203759909,1534.4867374575174,0.3784158893983812,0.12403816642214817,6.112874298809886,3.4080579743508768
1041.0,-29.66704019112208,5.016878289830851,34.994337663140605,24.21416969681161,5.047044156040446,-26.19558424887666,-39.734839636925585,1.5755882137721935,0.3607168312258864,-4.997714955819759,39.99947514450273,42595.358307371804,25434.243906621083,25434.243906621083,68029.60221399288,77595.12612566788,77595.12612566788,25434.243906621083,103029.37003228896,103029.37003228896,103029.37003228896,127813.51739533206,91648.77548747369,56649.00766908533,38888.630909320396,24784.147363043103,0.0,63672.7782723635,21066.525258586636,1534.5305791699807,0.0,0.8869322156404134,2.8122902110444636,0.0014959135982669303,354687.5787329512,1554510.597787753,4.382760183880484,1554510.597787753,4.382760183880484,0.85,0.09542936617097285,4.027634451161993,1.267393153482117,1.0,0.0,4.02763445116072,1.2843508436274567,1.2846612261022459,3.1359300857284,19341.740197370113,1972.3086066465219,4632.441516551485,4632.441516551485,5.49046195526609,5.016878289830851,-2.4071542662173875,7.424032556048239,3.408889331863812,3.408889331863812,0.9739683805325177,0.0,0.0,0.00024165228554181393,8.125498158624061e-05,0.00016039730395557333,0.000646021707284969,0.09542936615856132,0.07186840601845819,0.023560960140103126,0.09542921952227693,0.07186840602780538,0.023560960143167466,0.37841412929132373,0.37841412929132373,0.12405729736645106,0.0,5.329770109281128,5.4148404895737485,5.070470292951825,5.3584317870456175,5.375365155272789,5.306787228826124,24784.147363043103,21066.525258586636,0.85,1.0684252212616332,0.6689728242290296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494930355531035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.284398792604,1534.5305791699807,0.37841412929132373,0.12405729736645106,6.112874298809886,3.408889331863812
1042.0,-29.668718517297265,5.019450632878865,34.9947300806374,24.2146989441477,5.047938022481286,-26.197005595266315,-39.73612269675357,1.576225100427114,0.3665871675634662,-4.996659809199946,40.000105971964885,42593.40791981204,25441.31883423828,25441.31883423828,68034.72675405032,77593.64392673457,77593.64392673457,25441.31883423828,103034.96276097285,103034.96276097285,103034.96276097285,127820.46655430146,91648.33253645127,56648.09652943473,38889.15111890726,24785.50379332861,0.0,63674.65491223587,21067.67822432932,1534.575450083536,0.0,0.8869352981073205,2.8123363842393885,0.0014959135982669303,354702.1658558307,1554537.7971237458,4.3826566250954055,1554537.7971237458,4.3826566250954055,0.85,0.0954336189339984,4.027634451161993,1.2673910083109514,1.0,0.0,4.027634451162563,1.2843479530612263,1.2846582807714912,3.1359371434837264,19341.64671610372,1972.299074210227,4632.441516551485,4632.441516551485,5.491989212025171,5.019450632878865,-2.4048665307910144,7.42431716366988,3.4097068525803107,3.4097068525803107,0.9742019578800888,0.0,0.0,0.00024161019168301274,8.124321108237548e-05,0.00016036698060063726,0.0006458995758959537,0.09543361892139685,0.07186882837894316,0.023564790542453688,0.09543390845918283,0.07186882838843306,0.023564790545565338,0.37841237540985834,0.37841237540985834,0.12407616161749362,0.0,5.336053970061187,5.404575469229371,5.127198783657093,5.363246976763435,5.365537402477685,5.35626168477836,24785.50379332861,21067.67822432932,0.85,1.0684742123506445,0.6689224775308078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495031244625802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.261728437228,1534.575450083536,0.37841237540985834,0.12407616161749362,6.112874298809886,3.4097068525803107
1043.0,-29.670387938435592,5.021962899757336,34.99511660500471,24.215067433565878,5.048650798826973,-26.198437036384124,-39.7374336264096,1.5766998967526704,0.37309326004782406,-4.995738335506783,40.00071913757748,42591.611810998045,25448.52797458354,25448.52797458354,68040.13978558159,77592.24419291178,77592.24419291178,25448.52797458354,103040.77216749532,103040.77216749532,103040.77216749532,127827.60415518278,91647.89513877667,56647.26275677033,38889.5915355626,24786.831987687463,0.0,63676.423523250065,21068.807189534342,1534.6218576350543,0.0,0.8869377647365075,2.8123586715140565,0.0014959135982669303,354714.90537096467,1554564.235279933,4.382573756392202,1554564.235279933,4.382573756392202,0.85,0.09543790504640262,4.027634451161993,1.2673892279947179,1.0,0.0,4.027634451161777,1.284345819804493,1.2846560932289037,3.1359423521735694,19341.554406826923,1972.289661283611,4632.441516551485,4632.441516551485,5.493545441136646,5.021962899757336,-2.4027070636385357,7.424669963395871,3.4105109732161796,3.4105109732161796,0.9744317066331941,0.0,0.0,0.0002415683278711932,8.123118653484452e-05,0.0001603371413363487,0.0006457793942471077,0.09543790503759653,0.07186931668009823,0.0235685883574983,0.09543781624276709,0.07186931668672965,0.02356858835967298,0.37841062612044485,0.37841062612044485,0.12409474152695908,0.0,5.342250697006875,5.3944674497653295,5.1830947526943305,5.368831595554582,5.355801374138821,5.4085700340658605,24786.831987687463,21068.807189534342,0.85,1.0685295439172744,0.6688756914157818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495131530077356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.239204629814,1534.6218576350543,0.37841062612044485,0.12409474152695908,6.112874298809886,3.4105109732161796
1044.0,-29.672048214396593,5.024418920098775,34.99549717108148,24.21556975403803,5.0495135540574,-26.19984524566613,-39.73871085382996,1.5773105853035716,0.37838166212043234,-4.994713639452417,40.00131861907982,42589.71537700923,25455.277559027232,25455.277559027232,68044.99293603646,77590.7789793889,77590.7789793889,25455.277559027232,103046.05653841613,103046.05653841613,103046.05653841613,127834.13155140256,91647.44929502596,56646.38569255175,38890.07066941579,24788.075012986425,0.0,63678.14568240222,21069.86376103846,1534.66117997751,0.0,0.886940805622991,2.8124089106164725,0.0014959135982669303,354729.0723727234,1554590.0837403042,4.382471595411989,1554590.0837403042,4.382471595411989,0.85,0.09544198637828737,4.027634451161993,1.2673871894227342,1.0,0.0,4.027634451163003,1.2843430507751241,1.284653270063364,3.1359491132304904,19341.460315073386,1972.2800665949521,4632.441516551485,4632.441516551485,5.495002466426566,5.024418920098775,-2.400499746013169,7.424918666111944,3.41130125811265,3.41130125811265,0.9746575023178999,0.0,0.0,0.0002415267000189705,8.121947270452497e-05,0.00016030722731444553,0.0006456589115019177,0.09544198636578798,0.0718696853547677,0.023572301011020275,0.09544229383130515,0.07186968536418,0.023572301014107372,0.37840888318604604,0.37840888318604604,0.12411308127584215,0.0,5.348022974540186,5.384448666661513,5.236999640925376,5.373095301572846,5.34633648139112,5.454699298041987,24788.075012986425,21069.86376103846,0.85,1.0685768595620562,0.6688278202921841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495231284736592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.216803275767,1534.66117997751,0.37840888318604604,0.12411308127584215,6.112874298809886,3.41130125811265
1045.0,-29.673699346967453,5.026816644552706,34.99587188499561,24.215886589977913,5.050152245990752,-26.201267632972655,-39.74001270309088,1.5777205319729735,0.3847202477560927,-4.993863825508188,40.001909275858615,42587.9610292702,25462.273065528352,25462.273065528352,68050.23409479855,77589.47006815484,77589.47006815484,25462.273065528352,103051.7431336832,103051.7431336832,103051.7431336832,127841.09796291447,91647.06534644724,56645.55630746964,38890.565598864,24789.35482923128,0.0,63679.92042809528,21070.95160484659,1534.7066931987397,0.0,0.8869429892191418,2.8124250435166154,0.0014959135982669303,354740.8218673461,1554615.552013686,4.382398236070581,1554615.552013686,4.382398236070581,0.85,0.0954461781840612,4.027634451161993,1.2673854706482963,1.0,0.0,4.0276344511608135,1.2843412197309854,1.2846513854126755,3.135953584052695,19341.37928580028,1972.271803908601,4632.441516551485,4632.441516551485,5.496512578637616,5.026816644552706,-2.3984501368460083,7.425266781398713,3.412078762415246,3.412078762415246,0.9748796464043561,0.0,0.0,0.0002414853079713817,8.120753466695934e-05,0.00016027777330442235,0.0006455402815164235,0.09544617817667723,0.07187017676846956,0.023576001408207675,0.09544590683557723,0.07187017677402958,0.023576001410031616,0.3784071440106519,0.3784071440106519,0.12413114536800308,0.0,5.353806853667891,5.374646905961129,5.290288556444182,5.378584073264278,5.337068095290874,5.505188823206311,24789.35482923128,21070.95160484659,0.85,1.0686293832863383,0.6687816307396105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495330494232948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.194529482733,1534.7066931987397,0.3784071440106519,0.12413114536800308,6.112874298809886,3.412078762415246
1046.0,-29.675341868358053,5.0291594485976026,34.996240416207755,24.216296220570825,5.0509011321108614,-26.202671247847555,-39.741296601109184,1.5782305115776174,0.39002191382013507,-4.992930409550454,40.00247859986404,42586.169541682924,25468.863514612465,25468.863514612465,68055.03305629539,77588.09073509854,77588.09073509854,25468.863514612465,103056.95424971101,103056.95424971101,103056.95424971101,127847.46561383954,91646.65211791947,56644.73092441168,38891.02354834199,24790.511364128535,0.0,63681.534912470524,21071.934659509254,1534.7433858196273,0.0,0.8869456749817363,2.8124644775836463,0.0014959135982669303,354753.7275921108,1554640.1007469287,4.382308006455748,1554640.1007469287,4.382308006455748,0.85,0.09545016458940986,4.027634451161993,1.2673836623085664,1.0,0.0,4.027634451160945,1.2843389205848488,1.2846490328327105,3.1359591978478165,19341.292077228383,1972.2629111091335,4632.441516551485,4632.441516551485,5.497935251554385,5.0291594485976026,-2.396366550648859,7.425525999246462,3.4128427741590133,3.4128427741590133,0.9750979354740038,0.0,0.0,0.00024144413828015884,8.119576283207082e-05,0.00016024837544808803,0.000645421877697461,0.095450164579005,0.07187054564376573,0.02357961893523927,0.09544981615610681,0.07187054565160017,0.02357961893780969,0.3784054143292985,0.3784054143292985,0.12414898750236726,0.0,5.359277098558493,5.364971110324348,5.341922639691916,5.382952323370603,5.328055556098263,5.550356904109833,24790.511364128535,21071.934659509254,0.85,1.0686776496489316,0.6687365434928207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449542915865186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.172383519752,1534.7433858196273,0.3784054143292985,0.12414898750236726,6.112874298809886,3.4128427741590133
1047.0,-29.676975343913156,5.031448024829528,34.99660330535236,24.21667759716513,5.051628181143542,-26.204068904636305,-39.7425682056695,1.5787217418438313,0.3948073411532391,-4.992037985025326,40.00305130767122,42584.366254725166,25475.370852168853,25475.370852168853,68059.73710689403,77586.6854874443,77586.6854874443,25475.370852168853,103062.05633961315,103062.05633961315,103062.05633961315,127853.7860981732,91646.20048044613,56643.881247634476,38891.46581423518,24791.729758560046,0.0,63683.19557279522,21072.970294776038,1534.784652627123,0.0,0.8869481400315528,2.8125058871515654,0.0014959135982669303,354766.06690000126,1554664.7956822158,4.3822251921304325,1554664.7956822158,4.3822251921304325,0.85,0.09545416334703291,4.027634451161993,1.2673817984713245,1.0,0.0,4.027634451163484,1.2843367086177744,1.2846467677524966,3.1359645987979303,19341.19676275608,1972.2531917378597,4632.441516551485,4632.441516551485,5.499339983278063,5.031448024829528,-2.3943401975292917,7.42578822235882,3.4135942144534783,3.4135942144534783,0.9753126327009938,0.0,0.0,0.00024140320173472458,8.118410526860792e-05,0.00016021909646611666,0.0006453039526609782,0.095454163337942,0.07187095884969492,0.023583204488247078,0.095454053341916,0.07187095885653975,0.02358320449049316,0.37840369335055113,0.37840369335055113,0.12416658720327993,0.0,5.364448928292518,5.355368802654539,5.392123229250615,5.386845326178559,5.318668549159042,5.594739980861277,24791.729758560046,21072.970294776038,0.85,1.0687236482832594,0.6686907883893431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449552730977522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.150355029662,1534.784652627123,0.37840369335055113,0.12416658720327993,6.112874298809886,3.4135942144534783
1048.0,-29.678600180770633,5.0336830507980075,34.99696051224979,24.217034875787817,5.052307401082801,-26.20546356842496,-39.74384683007372,1.579170788714503,0.39980037482382613,-4.99118640009772,40.00361156111062,42582.62968426786,25481.79688378241,25481.79688378241,68064.42656805026,77585.37628985556,77585.37628985556,25481.79688378241,103067.17317363797,103067.17317363797,103067.17317363797,127860.09050324268,91645.82204297434,56643.07543729504,38891.940672977,24792.91732960471,0.0,63684.85800258171,21073.979730164003,1534.8252075175733,0.0,0.8869504424551947,2.8125398253798584,0.0014959135982669303,354777.84184407693,1554688.953876934,4.382147841578595,1554688.953876934,4.382147841578595,0.85,0.09545811849204716,4.027634451161993,1.2673800764000043,1.0,0.0,4.02763445115987,1.2843346934022644,1.2846446997577323,3.135969519356824,19341.116896557964,1972.2450476521508,4632.441516551485,4632.441516551485,5.500727163578257,5.0336830507980075,-2.392370671705167,7.426053722503175,3.414333200697772,3.414333200697772,0.9755237716279348,0.0,0.0,0.00024136248802703215,8.117238491005721e-05,0.00016019010311697494,0.0006451871780491205,0.09545811848379154,0.0718713746473871,0.02358674383640444,0.09545797526685931,0.07187137465360283,0.023586743838444328,0.37840197734162817,0.37840197734162817,0.12418394041486974,0.0,5.369431579675393,5.345925847101398,5.441070691431662,5.390986774921544,5.309784601499246,5.6385924976374895,24792.91732960471,21073.979730164003,0.85,1.068769385735162,0.6686460646978535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495624921609216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.128453007093,1534.8252075175733,0.37840197734162817,0.12418394041486974,6.112874298809886,3.414333200697772
1049.0,-29.680216005327544,5.035865346054708,34.99731192395957,24.217345879320078,5.0529457865303975,-26.206854203116713,-39.74512101905418,1.5795839842971202,0.404511019193194,-4.990367952763045,40.00415716035521,42580.91372572849,25488.12456919607,25488.12456919607,68069.03829492455,77584.04513865644,77584.04513865644,25488.12456919607,103072.1697078525,103072.1697078525,103072.1697078525,127866.22865904105,91645.40148407867,56642.27007105981,38892.368236687624,24794.058951188545,0.0,63686.427187876165,21074.950108510264,1534.8640001820509,0.0,0.8869526293767338,2.8125735962378346,0.0014959135982669303,354789.15888059436,1554712.4804537161,4.382074371604349,1554712.4804537161,4.382074371604349,0.8500000000000001,0.09546201571764168,4.027634451161993,1.2673783933417875,1.0,0.0,4.027634451161966,1.2843328453153575,1.284642799230172,3.1359740318507856,19341.02814097062,1972.23599710101,4632.441516551485,4632.441516551485,5.502093113993617,5.035865346054708,-2.3904519415542564,7.426317287608964,3.4150598469063125,3.4150598469063125,0.975731384830375,0.0,0.0,0.00024132200641452088,8.116070676430573e-05,0.00016016129965021515,0.0006450711682140858,0.09546201570991639,0.07187178140908074,0.023590234300835657,0.09546176955695018,0.07187178141489695,0.023590234302744737,0.37840026857438797,0.37840026857438797,0.12420105387900009,0.0,5.374210032046108,5.336591762010528,5.488858023539024,5.3948789719562456,5.30082237712503,5.681672020854421,24794.058951188545,21074.950108510264,0.85,1.0688154650930504,0.6686026458999496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495722018462909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.106669597253,1534.8640001820509,0.37840026857438797,0.12420105387900009,6.112874298809886,3.4150598469063125
1050.0,-29.681823260096163,5.0379963114771895,34.99765759032897,24.217666347418003,5.053589871501396,-26.20823655383121,-39.746382530406095,1.580003165214221,0.40889531591739114,-4.989553559185204,40.00469262158111,42579.182508613405,25494.284149302068,25494.284149302068,68073.46665791547,77582.72925209726,77582.72925209726,25494.284149302068,103077.01340139932,103077.01340139932,103077.01340139932,127872.18420354108,91644.99503837379,56641.44829480007,38892.829715081905,24795.170802141758,0.0,63688.00051722366,21075.895181820495,1534.901301330295,0.0,0.8869548323163674,2.8126111629082526,0.0014959135982669303,354800.4201452006,1554735.5701344844,4.382000363748767,1554735.5701344844,4.382000363748767,0.85,0.09546584024094139,4.027634451161993,1.2673766602808612,1.0,0.0,4.027634451162907,1.2843309687972753,1.2846408705484567,3.1359786137787458,19340.942363859183,1972.2272502698868,4632.441516551485,4632.441516551485,5.503422775703105,5.0379963114771895,-2.388561945779473,7.426558257256662,3.4157743110600802,3.4157743110600802,0.9759355174457373,0.0,0.0,0.0002412817457078481,8.114914634106769e-05,0.00016013259936678041,0.000644955573963766,0.0954658402330754,0.071872166495252,0.02359367373782341,0.09546560171693534,0.07187216650117396,0.02359367373976742,0.3783985659099984,0.3783985659099984,0.12421793779557982,0.0,5.37874949439157,5.32737227838544,5.535326820413502,5.398448875102588,5.292053238009828,5.722854507259171,24795.170802141758,21075.895181820495,0.85,1.0688585935353052,0.6685589461565585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495818577990394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.085012572603,1534.901301330295,0.3783985659099984,0.12421793779557982,6.112874298809886,3.4157743110600802
1051.0,-29.683421910249425,5.040077342015769,34.997997760835446,24.21801028484481,5.054250798540288,-26.20960947473616,-39.74764257492495,1.5804383630049015,0.4129364592861293,-4.98874159482728,40.00522385970595,42577.482564288744,25500.276335370476,25500.276335370476,68077.75889965922,77581.44022831222,77581.44022831222,25500.276335370476,103081.7165636827,103081.7165636827,103081.7165636827,127878.00270928381,91644.61880174481,56640.66113763159,38893.28629345913,24796.286145601112,0.0,63689.57243906024,21076.843223760945,1534.9389735894686,0.0,0.8869570381337205,2.8126529341956656,0.0014959135982669303,354811.64809830615,1554758.4779665677,4.381926259466536,1554758.4779665677,4.381926259466536,0.85,0.09546961004660495,4.027634451161993,1.2673749805195258,1.0,0.0,4.027634451162516,1.2843290169505357,1.2846388668047843,3.13598337965225,19340.86296213132,1972.2191535469626,4632.441516551485,4632.441516551485,5.504716302247799,5.040077342015769,-2.386698785732127,7.426776127747896,3.4164769278726204,3.4164769278726204,0.976136265106463,0.0,0.0,0.0002412417066793572,8.113760087934309e-05,0.00016010410580001412,0.0006448408122926216,0.09546961003870191,0.0718725437441486,0.02359706629455332,0.09546960006559468,0.07187254375009826,0.023597066296506687,0.3783968688576548,0.3783968688576548,0.12423458994120302,0.0,5.383028938735151,5.318280964764597,5.580350474478507,5.401678054113404,5.283469640816691,5.762088171775076,24796.286145601112,21076.843223760945,0.85,1.068899606207872,0.6685157543650954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495914626615627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.06347336856,1534.9389735894686,0.3783968688576548,0.12423458994120302,6.112874298809886,3.4164769278726204
1052.0,-29.685012487317067,5.042108868749718,34.998332523487726,24.218299181107454,5.05486006199022,-26.210980295482226,-39.74889849834142,1.5808278701332936,0.4167661255518169,-4.98797660254602,40.005746670033766,42575.80036756494,25506.216791926065,25506.216791926065,68082.017159491,77580.13753440972,77580.13753440972,25506.216791926065,103086.35432633579,103086.35432633579,103086.35432633579,127883.74965452538,91644.20471983854,56639.86755290447,38893.70796326008,24797.395328189592,0.0,63691.103291449675,21077.786028961153,1534.977466404033,0.0,0.8869590356102366,2.812691998443445,0.0014959135982669303,354822.2267702783,1554781.0226277101,4.381859154596643,1554781.0226277101,4.381859154596643,0.85,0.09547335784616075,4.027634451161993,1.2673733216384426,1.0,0.0,4.027634451163584,1.284327278277345,1.2846370765537374,3.1359876250267127,19340.775573460724,1972.2102423825388,4632.441516551485,4632.441516551485,5.505998662000073,5.042108868749718,-2.3848949978496248,7.4270038665993425,3.41716803260422,3.41716803260422,0.9763337236012057,0.0,0.0,0.00024120187591996037,8.112609468923784e-05,0.00016007578123072253,0.0006447267312815284,0.0954733578392657,0.07187293928591992,0.023600418553345777,0.0954735352266449,0.07187293929111058,0.02360041855505017,0.3783951779242725,0.3783951779242725,0.12425099997726181,0.0,5.387084426869421,5.309274182842103,5.624208007097707,5.404742728097858,5.274711021372639,5.801187541795059,24797.395328189592,21077.786028961153,0.85,1.068940772590303,0.6684732744028411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496010162237944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.042052968489,1534.977466404033,0.3783951779242725,0.12425099997726181,6.112874298809886,3.41716803260422
1053.0,-29.686594844969697,5.044091353365695,34.99866168326823,24.218539951276057,5.055407220915715,-26.21234992820348,-39.75015791421754,1.5811623041279277,0.42076981547990044,-4.98725659853849,40.0062529840272,42574.168485208866,25512.10184608274,25512.10184608274,68086.2703312916,77578.89143349777,77578.89143349777,25512.10184608274,103090.99327958052,103090.99327958052,103090.99327958052,127889.44408915374,91643.81877083988,56639.09582246375,38894.136609306806,24798.450809573213,0.0,63692.58741888002,21078.68318813723,1535.014028066917,0.0,0.8869608640303966,2.8127235466425433,0.0014959135982669303,354832.1835494114,1554802.8561683397,4.381797729325274,1554802.8561683397,4.381797729325274,0.85,0.09547705482905063,4.027634451161993,1.2673717847419903,1.0,0.0,4.027634451162588,1.284325796630165,1.2846355436629129,3.1359912428215377,19340.694122015007,1972.2019366465622,4632.441516551485,4632.441516551485,5.5072690620980875,5.044091353365695,-2.3831489457491735,7.427240299114868,3.4178476720723214,3.4178476720723214,0.9765279063063775,0.0,0.0,0.00024116225700006563,8.11145580174972e-05,0.00016004769898256843,0.0006446136262513969,0.09547705482286903,0.07187333022957341,0.023603724593295617,0.095477077025753,0.07187333023422679,0.023603724594823836,0.37839349095343994,0.37839349095343994,0.12426717559673739,0.0,5.3910037353373355,5.300399216651385,5.667110645011576,5.408026414018366,5.266277134937582,5.840181500688118,24798.450809573213,21078.68318813723,0.85,1.0689826413161099,0.6684320768006491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496105216602893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.02074101089,1535.014028066917,0.37839349095343994,0.12426717559673739,6.112874298809886,3.4178476720723214
1054.0,-29.688168824521394,5.046026343693221,34.998985244432006,24.218803841527574,5.055973318800897,-26.213710125063145,-39.751404512766726,1.5815146193212324,0.4244488159336015,-4.986528699114955,40.00674821651384,42572.51981858483,25517.801160696963,25517.801160696963,68090.3209792818,77577.66237365334,77577.66237365334,25517.801160696963,103095.4635343503,103095.4635343503,103095.4635343503,127894.9295780547,91643.45415057409,56638.31159541895,38894.60283906127,24799.466043704393,0.0,63694.06888276566,21079.546137148733,1535.0482271396959,0.0,0.8869627726356346,2.8127602606755966,0.0014959135982669303,354842.24973541504,1554824.2120705296,4.381733610442021,1554824.2120705296,4.381733610442021,0.85,0.09548066506690771,4.027634451161993,1.2673701874027028,1.0,0.0,4.027634451162774,1.2843242309496745,1.2846339269956975,3.135995065812796,19340.617171827576,1972.1940899111905,4632.441516551485,4632.441516551485,5.5084993668075715,5.046026343693221,-2.3814210183161815,7.427447362009403,3.4185159030460572,3.4185159030460572,0.9767188294417306,0.0,0.0,0.0002411228537976839,8.110314025028401e-05,0.0001600197135473999,0.0006445009111485813,0.09548066506029951,0.07187368698599152,0.02360697807430799,0.09548065592466741,0.0718736869909659,0.023606978075941813,0.37839180914494686,0.37839180914494686,0.12428313499102268,0.0,5.394727326073905,5.291663214655614,5.70879541486164,5.4109775150485575,5.2581117646414555,5.877006309627177,24799.466043704393,21079.546137148733,0.85,1.0690213731612563,0.6683906455551326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449619978094746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.99954069634,1535.0482271396959,0.37839180914494686,0.12428313499102268,6.112874298809886,3.4185159030460572
1055.0,-29.689734502844072,5.047914524056748,34.99930337883226,24.21903518205511,5.056511535092373,-26.215065637978945,-39.752654114831216,1.5818426702054962,0.42780384354597345,-4.985832370484927,40.00723725810252,42570.91969295028,25523.418356376784,25523.418356376784,68094.33804932707,77576.41451541768,77576.41451541768,25523.418356376784,103099.83287179447,103099.83287179447,103099.83287179447,127900.3152252164,91643.0560933546,56637.56127079906,38894.994247283925,24800.482353421932,0.0,63695.47660070586,21080.410000408643,1535.0833095703924,0.0,0.8869645431182182,2.8127975325443852,0.0014959135982669303,354851.8795358297,1554845.3012202817,4.381674131905754,1554845.3012202817,4.381674131905754,0.85,0.09548424865627056,4.027634451161993,1.267368664792739,1.0,0.0,4.0276344511618865,1.284322778263436,1.2846324236245714,3.1359986129093302,19340.533165038807,1972.1855236027397,4632.441516551485,4632.441516551485,5.509711944593984,5.047914524056748,-2.379739868724974,7.427654392781722,3.4191731107171366,3.4191731107171366,0.976906603062039,0.0,0.0,0.00024108366429330427,8.109169646453372e-05,0.00015999196782877053,0.0006443891615363574,0.09548424865026185,0.07187405515859437,0.023610193491667486,0.09548429390691117,0.07187405516311735,0.02361019349315321,0.37839013398017574,0.37839013398017574,0.12429887612291851,0.0,5.398250897130879,5.283020319154048,5.749384721198851,5.413636214030873,5.249780787512691,5.913149974970111,24800.482353421932,21080.410000408643,0.85,1.0690608137874027,0.6683507521235584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496293845769834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.978455477822,1535.0833095703924,0.37839013398017574,0.12429887612291851,6.112874298809886,3.4191731107171366
1056.0,-29.691292553311506,5.049756386722689,34.999616017180905,24.219237639941298,5.0569993179508455,-26.216419328294354,-39.75390340257434,1.5821260929122598,0.43140305483944985,-4.985175981706579,40.00771342804226,42569.351260834155,25528.97648008708,25528.97648008708,68098.32774092123,77575.2537020824,77575.2537020824,25528.97648008708,103104.23018216947,103104.23018216947,103104.23018216947,127905.69352356308,91642.72158438641,56636.819143051296,38895.447157039016,24801.463341393606,0.0,63696.910498432626,21081.243840184565,1535.1173963409608,0.0,0.8869661571115918,2.812826959166189,0.0014959135982669303,354860.95718022017,1554865.835508136,4.381619910692175,1554865.835508136,4.381619910692175,0.85,0.0954877925456339,4.027634451161993,1.2673672773549334,1.0,0.0,4.027634451161553,1.2843215338029244,1.2846311287821872,3.1360016515770908,19340.462569599622,1972.1783248713498,4632.441516551485,4632.441516551485,5.510911770580007,5.049756386722689,-2.3781114359813325,7.427867822704021,3.41981942236629,3.41981942236629,0.9770912635332257,0.0,0.0,0.00024104467154176481,8.108025704944602e-05,0.0001599644144923188,0.00064427818676922,0.09548779254023898,0.07187442413928118,0.023613368400957797,0.09548758685712874,0.07187442414334196,0.02361336840229195,0.3783884639548415,0.3783884639548415,0.12431440397662953,0.0,5.401674425078568,5.274547713402853,5.789048035106134,5.416579036546011,5.241912829466855,5.949030033349004,24801.463341393606,21081.243840184565,0.85,1.0690993834402205,0.6683110833433852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496387415645589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.957484094606,1535.1173963409608,0.3783884639548415,0.12431440397662953,6.112874298809886,3.41981942236629
1057.0,-29.69284295122924,5.051554077655203,34.99992335238916,24.219491716381185,5.05755828712037,-26.21775901098284,-39.75513166571034,1.582474346852702,0.43407296929621,-4.984479277541619,40.008184225612965,42567.72876558272,25534.27708809838,25534.27708809838,68102.0058536811,77574.01390855649,77574.01390855649,25534.27708809838,103108.29099665486,103108.29099665486,103108.29099665486,127910.71612330408,91642.33382775541,56636.04868469559,38895.87238117758,24802.425126649217,0.0,63698.29750782679,21082.061357651834,1535.1495741703998,0.0,0.8869679954323417,2.8128732331094715,0.0014959135982669303,354870.5925727268,1554886.1383201785,4.381558153488083,1554886.1383201785,4.381558153488083,0.85,0.09549123739253251,4.027634451161993,1.267365698697977,1.0,0.0,4.02763445116235,1.2843199858644865,1.2846295306422202,3.136005431271833,19340.38073666758,1972.1699802345938,4632.441516551485,4632.441516551485,5.512056006938387,5.051554077655203,-2.376475691341465,7.428029768996668,3.4204549084772764,3.4204549084772764,0.9772728309935076,0.0,0.0,0.00024100587607482242,8.106901160573511e-05,0.0001599368644690873,0.0006441672253465225,0.09549123738614725,0.07187474749233638,0.023616489893810867,0.09549135720490767,0.07187474749714244,0.02361648989539007,0.378386802610038,0.378386802610038,0.12432973209045618,0.0,5.4047932835576376,5.266142537775124,5.8272702290528855,5.418552246837805,5.23385407470812,5.9815611721607524,24802.425126649217,21082.061357651834,0.85,1.0691338468710754,0.6682710595263915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496480530800113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.93661333348,1535.1495741703998,0.378386802610038,0.12432973209045618,6.112874298809886,3.4204549084772764
1058.0,-29.694384988844384,5.053307140758644,35.00022554013935,24.219661380071216,5.058018885734463,-26.219101006064726,-39.756371488887794,1.5827349029336772,0.43701705049318207,-4.983864566226491,40.00864895211315,42566.19069594125,25539.632427586963,25539.632427586963,68105.82312352821,77572.83050385611,77572.83050385611,25539.632427586963,103112.46293144306,103112.46293144306,103112.46293144306,127915.86746330428,91641.9592587279,56635.319450727555,38896.26645333372,24803.404531861226,0.0,63699.67098519495,21082.89385208204,1535.1847236676522,0.0,0.8869694389162852,2.8129063697012,0.0014959135982669303,354879.0941776783,1554906.1795181034,4.381509660694761,1554906.1795181034,4.381509660694761,0.85,0.0954947107740727,4.027634451161993,1.2673643217002972,1.0,0.0,4.027634451161768,1.2843188474556422,1.2846283424066756,3.1360082109992544,19340.30168687365,1972.1619193989436,4632.441516551485,4632.441516551485,5.513212058119917,5.053307140758644,-2.374922700558112,7.428229841316757,3.421080139219789,3.421080139219789,0.9774514683485112,0.0,0.0,0.00024096729551263105,8.105766178552636e-05,0.0001599096337271047,0.0006440575498719827,0.0954947107693111,0.0718751241014778,0.023619586667833294,0.09549482397686868,0.07187512410506168,0.023619586669011025,0.37838514665201606,0.37838514665201606,0.12434483942664035,0.0,5.407786330700958,5.257842353569458,5.864661242627335,5.420881616719669,5.225817197759682,6.015467604297271,24803.404531861226,21082.89385208204,0.85,1.069170720510587,0.668232504777528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496573189740825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.915843943418,1535.1847236676522,0.37838514665201606,0.12434483942664035,6.112874298809886,3.421080139219789
1059.0,-29.695919256577888,5.055016485606191,35.0005223031981,24.219809180963807,5.058450514217054,-26.22043890396124,-39.757610648497916,1.5829701615795921,0.4399490045510106,-4.9832668491833685,40.00909530816925,42564.68354598416,25544.878618294373,25544.878618294373,68109.56216427853,77571.67602596537,77571.67602596537,25544.878618294373,103116.55464425974,103116.55464425974,103116.55464425974,127920.86282549951,91641.59875328267,56634.60627321712,38896.65831118394,24804.308181239772,0.0,63700.966492423715,21083.661954053805,1535.2160406979347,0.0,0.8869708624478879,2.8129376852718146,0.0014959135982669303,354887.3609010341,1554925.4286796649,4.38146183829094,1554925.4286796649,4.38146183829094,0.85,0.09549810254432622,4.027634451161993,1.2673629485489801,1.0,0.0,4.02763445116345,1.2843178268961215,1.2846272723058692,3.136010702970455,19340.225605086147,1972.1541612157207,4632.441516551485,4632.441516551485,5.514344547475404,5.055016485606191,-2.3734043373012907,7.428420822907482,3.421694903385419,3.421694903385419,0.9776271152529769,0.0,0.0,0.00024092891499327278,8.104631950758603e-05,0.00015988259548568675,0.0006439486497193488,0.09549810253955911,0.07187546829826516,0.02362263424129395,0.09549798844158529,0.07187546830185303,0.0236226342424732,0.3783834957694485,0.3783834957694485,0.12435974519723057,0.0,5.410654820573711,5.249665434940994,5.901170361560673,5.423215853734405,5.218100689979792,6.048414206289806,24804.308181239772,21083.661954053805,0.85,1.0692076732050706,0.6681952549502777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496665350151663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.895190358155,1535.2160406979347,0.3783834957694485,0.12435974519723057,6.112874298809886,3.421694903385419
1060.0,-29.69744677111589,5.0566833782401694,35.00081375103568,24.219970602449052,5.058895269744972,-26.221769410001105,-39.758837305102475,1.583217908609314,0.4425294318500619,-4.98266774569691,40.00953400395664,42563.15387160145,25549.972883922575,25549.972883922575,68113.12675552402,77570.5233821783,77570.5233821783,25549.972883922575,103120.49626610088,103120.49626610088,103120.49626610088,127925.68817604952,91641.24267189066,56633.873161229116,38897.07723406838,24805.191909948644,0.0,63702.26914401703,21084.413123456347,1535.2462948403975,0.0,0.8869723207124309,2.812973758555946,0.0014959135982669303,354895.64695123327,1554944.347666654,4.381412849170058,1554944.347666654,4.381412849170058,0.85,0.09550143162904756,4.027634451161993,1.2673615556163713,1.0,0.0,4.0276344511617,1.2843167475976731,1.2846261436762254,3.136013338372891,19340.15045695965,1972.1464982394245,4632.441516551485,4632.441516551485,5.515444240932947,5.0566833782401694,-2.3719064709326356,7.4285898491728055,3.4222994009823604,3.4222994009823604,0.9777998288521029,0.0,0.0,0.00024089070900306994,8.103509311719768e-05,0.00015985561588587226,0.0006438399857536575,0.09550143162412052,0.07187579269694083,0.023625638927179688,0.09550125210709133,0.07187579270064895,0.023625638928398605,0.3783818508919001,0.3783818508919001,0.12437446114107979,0.0,5.413346024478756,5.241602318362197,5.936612809728388,5.425197177546977,5.210495202201855,6.07958992106245,24805.191909948644,21084.413123456347,0.85,1.0692417659649611,0.6681575781135108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496757047301847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.874641028266,1535.2462948403975,0.3783818508919001,0.12437446114107979,6.112874298809886,3.4222994009823604
1061.0,-29.698966619979636,5.058309243670828,35.00110020566579,24.220163002051436,5.059375615675702,-26.22308945669568,-39.76005481146274,1.5834984523707414,0.44456480711380664,-4.982057865600532,40.00997144967576,42561.61941999165,25554.896148320953,25554.896148320953,68116.5155683126,77569.35229257001,77569.35229257001,25554.896148320953,103124.24844089097,103124.24844089097,103124.24844089097,127930.33750374685,91640.8794594274,56633.14658676398,38897.48096962601,24806.089062855892,0.0,63703.570032481904,21085.175703427507,1535.2771728992352,0.0,0.8869738382492758,2.8130182136847957,0.0014959135982669303,354904.08220596495,1554963.2129170205,4.3813618689643965,1554963.2129170205,4.3813618689643965,0.85,0.09550470927947494,4.027634451161993,1.2673601258685814,1.0,0.0,4.027634451160126,1.2843155145768235,1.2846248615406093,3.1360163491360464,19340.07380387767,1972.1386818003773,4632.441516551485,4632.441516551485,5.516507020545121,5.058309243670828,-2.3704214734624824,7.428730717133311,3.4228939410696206,3.4228939410696206,0.9779696974484631,0.0,0.0,0.0002408527002850595,8.102395189154363e-05,0.00015982874839351588,0.0006437317733158266,0.09550470927431493,0.07187610612367341,0.023628603150641518,0.09550484559719494,0.07187610612755678,0.023628603151918153,0.3783802122710788,0.3783802122710788,0.12438898485158904,0.0,5.415780602710299,5.233618043449667,5.970773824147614,5.426622672714359,5.202846645641159,6.108642718458043,24806.089062855892,21085.175703427507,0.85,1.0692731276062013,0.6681198463177157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496848341939013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.854175845136,1535.2771728992352,0.3783802122710788,0.12438898485158904,6.112874298809886,3.4228939410696206
