time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1062.0,-29.700478855714643,5.059893507171603,35.00138165274594,24.220262152981036,5.059747012329852,-26.22441354622538,-39.7612803854048,1.5836817028198449,0.4470007307920696,-4.981531511894168,40.01039849136592,42560.15154056877,25559.888379906955,25559.888379906955,68120.03992047573,77568.24468806767,77568.24468806767,25559.888379906955,103128.13306797463,103128.13306797463,103128.13306797463,127935.1111183261,91640.53254977218,56632.43940218917,38897.88127509223,24806.978050351467,0.0,63704.8593254437,21085.931342798747,1535.3095813177258,0.0,0.8869749688597011,2.8130477001821843,0.0014959135982669303,354911.36233325745,1554981.6296508966,4.381323887260582,1554981.6296508966,4.381323887260582,0.85,0.09550800455280228,4.027634451161993,1.2673588714050132,1.0,0.0,4.027634451162523,1.2843147359771547,1.284624034187282,3.136018250306548,19340.000591372787,1972.1312162025552,4632.441516551485,4632.441516551485,5.517584688027412,5.059893507171603,-2.369018902399427,7.42891240957103,3.4234788827716027,3.4234788827716027,0.9781368236490293,0.0,0.0,0.00024081488744112628,8.101273827070465e-05,0.00015980214917042163,0.0006436246413685181,0.0955080045489963,0.07187646270472528,0.023631541844271017,0.09550798448481933,0.07187646270758954,0.023631541845212736,0.3783785780632894,0.3783785780632894,0.12440330066341103,0.0,5.418142692939739,5.225755209342765,6.004269501412523,5.428532242686231,5.195310094865363,6.139314551342011,24806.978050351467,21085.931342798747,0.85,1.0693068102148466,0.6680832826762126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496939179511752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.83381331386,1535.3095813177258,0.3783785780632894,0.12440330066341103,6.112874298809886,3.4234788827716027
1063.0,-29.701983670707857,5.061437959960055,35.001657968979856,24.220407264679693,5.0601591775660095,-26.225726878373226,-39.762496774177976,1.583902385210476,0.44913153191407673,-4.980975722863598,40.01081192660329,42558.67764977421,25564.665665385703,25564.665665385703,68123.34331515992,77567.15823582471,77567.15823582471,25564.665665385703,103131.82390121042,103131.82390121042,103131.82390121042,127939.62589188306,91640.2203050911,56631.739718956036,38898.3117623723,24807.80199067264,0.0,63706.11375304494,21086.631692071744,1535.3377142977429,0.0,0.886976298277927,2.8130846059424317,0.0014959135982669303,354919.049714947,1554999.4597456818,4.381279226895763,1554999.4597456818,4.381279226895763,0.85,0.09551118689516438,4.027634451161993,1.2673575993580743,1.0,0.0,4.0276344511617435,1.284313781999118,1.284623031658709,3.1360205797158995,19339.93469463312,1972.1244966051731,4632.441516551485,4632.441516551485,5.518615955332498,5.061437959960055,-2.367614966892365,7.42905292685242,3.4240539843337885,3.4240539843337885,0.9783011383810825,0.0,0.0,0.00024077726557843187,8.100161010987383e-05,0.00015977565546855803,0.0006435179344221534,0.09551118689063073,0.07187676081149627,0.023634426079134456,0.09551113076444262,0.07187676081490807,0.023634426080256312,0.37837694943048433,0.37837694943048433,0.12441743256650545,0.0,5.420336673232271,5.218030030867908,6.036662860974957,5.430107254777681,5.1881914412942365,6.167352801968889,24807.80199067264,21086.631692071744,0.85,1.0693376083061392,0.6680469917652142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497029563144228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.813552637303,1535.3377142977429,0.37837694943048433,0.12441743256650545,6.112874298809886,3.4240539843337885
1064.0,-29.703481195969268,5.06294315288655,35.00192941472231,24.220518743991875,5.0605505983466745,-26.22703572347033,-39.7637086227536,1.5841051258274221,0.45081823358270867,-4.980447698569008,40.01122268439415,42557.21668441216,25569.376848820648,25569.376848820648,68126.59353323281,77566.01957098472,77566.01957098472,25569.376848820648,103135.39641980536,103135.39641980536,103135.39641980536,127944.03986942722,91639.84450638952,56631.0416197348,38898.6698740608,24808.64344962186,0.0,63707.313323682654,21087.34693217858,1535.367569613315,0.0,0.8869774962462239,2.813124082729401,0.0014959135982669303,354926.353190443,1555017.1745240684,4.3812389825268685,1555017.1745240684,4.3812389825268685,0.85,0.09551435568106523,4.027634451161993,1.2673562580766156,1.0,0.0,4.027634451161925,1.2843129115086054,1.2846221128788144,3.136022705269678,19339.85538532632,1972.1164093065745,4632.441516551485,4632.441516551485,5.519632953262881,5.06294315288655,-2.3662513629709356,7.4291945158574855,3.4246197167702572,3.4246197167702572,0.9784627762200735,0.0,0.0,0.00024073983134148162,8.099052489030914e-05,0.00015974930645117248,0.0006434118102119771,0.0955143556769735,0.07187707643755871,0.023637279239414784,0.09551445738382161,0.07187707644063787,0.023637279240427363,0.3783753283668857,0.3783753283668857,0.12443137279912872,0.0,5.422334726834322,5.210361168599832,6.068089467149434,5.431265932151689,5.180694754840772,6.19485663361894,24808.64344962186,21087.34693217858,0.85,1.069368491292307,0.6680114803804146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497119504319071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.79339021508,1535.367569613315,0.3783753283668857,0.12443137279912872,6.112874298809886,3.4246197167702572
1065.0,-29.704971577341883,5.064409371813366,35.00219592626625,24.22059627659621,5.060890141324887,-26.228343326031975,-39.76492019193245,1.5842618899947356,0.45275656068065473,-4.979959486708965,40.01162184562228,42555.78568003012,25574.053728782113,25574.053728782113,68129.83940881223,77564.9534684847,77564.9534684847,25574.053728782113,103139.00719726682,103139.00719726682,103139.00719726682,127948.46146130702,91639.51738404483,56630.349595508575,38899.07532059583,24809.45426404019,0.0,63708.529584636024,21088.03612443416,1535.396682133063,0.0,0.8869785337979158,2.8131556312208894,0.0014959135982669303,354933.10609708173,1555034.3893228516,4.381204127229306,1555034.3893228516,4.381204127229306,0.8499999999999999,0.09551749318762665,4.027634451161993,1.2673550733970478,1.0,0.0,4.027634451162092,1.284312255567859,1.2846214089365962,3.1360243069401945,19339.786348774876,1972.1093695374952,4632.441516551485,4632.441516551485,5.520642546140578,5.064409371813366,-2.3649368264745965,7.429346198287963,3.425176179903017,3.425176179903017,0.9786217656865762,0.0,0.0,0.00024070258100635907,8.097944362837617e-05,0.00015972313737798292,0.0006433064107512438,0.09551749318401158,0.07187739590918835,0.02364009727482323,0.0955174513830904,0.07187739591190871,0.023640097275717937,0.3783737116250498,0.3783737116250498,0.12444512264124258,0.0,5.424238897093517,5.202815686144675,6.098758131587488,5.432716047389647,5.1735667122987365,6.222415065418261,24809.45426404019,21088.03612443416,0.85,1.0693990247931016,0.6679762656191157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497209010851022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.773323669988,1535.396682133063,0.3783737116250498,0.12444512264124258,6.112874298809886,3.425176179903017
1066.0,-29.706454689660625,5.0658380361746564,35.002457554236884,24.220695497375004,5.061257935132143,-26.22964155986256,-39.76612278548998,1.5844448053136635,0.4542250089752997,-4.979456209673318,40.012012613350144,42554.34885438069,25578.560276645163,25578.560276645163,68132.90913102585,77563.86079712556,77563.86079712556,25578.560276645163,103142.42107377072,103142.42107377072,103142.42107377072,127952.65542291632,91639.17219781056,56629.66025498309,38899.45771425274,24810.234349145605,0.0,63709.69206339835,21088.699196773763,1535.4237949947083,0.0,0.8869796782631856,2.8131950784422908,0.0014959135982669303,354940.0674895417,1555051.2422710415,4.381165680363378,1555051.2422710415,4.381165680363378,0.85,0.09552055275873642,4.027634451161993,1.267353824428283,1.0,0.0,4.027634451162934,1.2843114769921782,1.2846205825700945,3.136026208061771,19339.71349998418,1972.1019410281983,4632.441516551485,4632.441516551485,5.521615369617561,5.0658380361746564,-2.363630378719767,7.429468414894423,3.425723394534084,3.425723394534084,0.978778112724024,0.0,0.0,0.0002406655176237047,8.096844584535959e-05,0.00015969707177834513,0.0006432014280441525,0.09552055275476501,0.07187768232405492,0.02364287043071009,0.09552060073994004,0.07187768232704334,0.023642870431693074,0.3783721007130912,0.3783721007130912,0.12445869514022101,0.0,5.425949968164957,5.1953532634436215,6.12838984966578,5.433681218648644,5.16646507677433,6.247925839294965,24810.234349145605,21088.699196773763,0.85,1.0694276949765493,0.6679415246903768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497298091441853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.75335032329,1535.4237949947083,0.3783721007130912,0.12445869514022101,6.112874298809886,3.425723394534084
1067.0,-29.707931182755466,5.067229232291862,35.002714410031146,24.220750608388357,5.061571257855666,-26.230939283032313,-39.76732904613016,1.5845793581121719,0.45580683704281455,-4.9790000497658795,40.01239685905358,42552.9558721856,25583.05646593528,25583.05646593528,68136.01233812088,77562.81030700284,77562.81030700284,25583.05646593528,103145.86677293813,103145.86677293813,103145.86677293813,127956.88199790928,91638.84446763313,56628.99003273351,38899.83826099957,24811.01522497116,0.0,63710.85348597073,21089.362941225485,1535.452119621472,0.0,0.8869806068374555,2.8132275533942996,0.0014959135982669303,354946.37724441366,1555067.8140733424,4.381134486132629,1555067.8140733424,4.381134486132629,0.85,0.09552360772527031,4.027634451161993,1.2673526402981952,1.0,0.0,4.0276344511630615,1.2843109241471633,1.2846199822078008,3.1360275579969175,19339.644335154502,1972.0948881783793,4632.441516551485,4632.441516551485,5.52258595700092,5.067229232291862,-2.3623776189468875,7.42960685123875,3.426261723902762,3.426261723902762,0.9789319211150749,0.0,0.0,0.00024062862487954424,8.095741591371204e-05,0.0001596712089658322,0.0006430972620894715,0.09552360772193236,0.0718779918110931,0.023645615910839263,0.0955235655435104,0.07187799181360481,0.023645615911665505,0.37837049447367116,0.37837049447367116,0.12447208330238822,0.0,5.427562395927453,5.188001805902843,6.157282255864857,5.434806886808701,5.15946751759941,6.273768474798828,24811.01522497116,21089.362941225485,0.85,1.069456907418837,0.6679074842649197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497386738595286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.733472920594,1535.452119621472,0.37837049447367116,0.12447208330238822,6.112874298809886,3.426261723902762
1068.0,-29.709400302378743,5.06858426693172,35.00296651115222,24.22082849023866,5.0619063423338,-26.23222819249157,-39.768526366073615,1.5847342324264875,0.45708508730399444,-4.978532243980931,40.012772070442196,42551.55785282835,25587.395843217062,25587.395843217062,68138.95369604541,77561.76368309361,77561.76368309361,25587.395843217062,103149.15952631067,103149.15952631067,103149.15952631067,127960.92161334644,91638.5264390756,56628.32060872888,38900.228700385254,24811.762087035764,0.0,63711.99078742102,21089.997773980398,1535.4783350321588,0.0,0.8869816272654492,2.813265354561362,0.0014959135982669303,354952.8481803417,1555083.9963712539,4.3811002062481235,1555083.9963712539,4.3811002062481235,0.85,0.09552658715981228,4.027634451161993,1.2673514858400448,1.0,0.0,4.0276344511632765,1.2843102759141456,1.2846192866778683,3.136029140851657,19339.577217774022,1972.0880441102745,4632.441516551485,4632.441516551485,5.52352269355038,5.06858426693172,-2.361134787917578,7.429719054849298,3.42679113145841,3.42679113145841,0.9790831804166886,0.0,0.0,0.00024059192154534425,8.094646910852421e-05,0.00015964545243682003,0.0006429935242058797,0.09552658715618548,0.07187826935512646,0.023648317801059013,0.0955265899217543,0.07187826935785542,0.023648317801956864,0.37836889372922,0.37836889372922,0.12448529889799785,0.0,5.429010374685333,5.1807538410299685,6.185191462811474,5.435617331284902,5.152655549248777,6.297765379881355,24811.762087035764,21089.997773980398,0.85,1.0694839833744205,0.6678736188734746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449747499113783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.713678685937,1535.4783350321588,0.37836889372922,0.12448529889799785,6.112874298809886,3.42679113145841
1069.0,-29.71086297525796,5.069903389749792,35.00321397892636,24.220865370612614,5.062200428127112,-26.233515399103446,-39.76972333677111,1.584852851952338,0.45826421808226314,-4.978101844660503,40.013141306824856,42550.186518974144,25591.70526183145,25591.70526183145,68141.8917808056,77560.71734020006,77560.71734020006,25591.70526183145,103152.42260203151,103152.42260203151,103152.42260203151,127964.93163838798,91638.18949087616,56627.658669568315,38900.58980145316,24812.509036356463,0.0,63713.09883780962,21090.632680902992,1535.5054953762472,0.0,0.8869824791829454,2.8133000930139422,0.0014959135982669303,354958.80177212425,1555099.9211004677,4.381071587284678,1555099.9211004677,4.381071587284678,0.85,0.09552955450575958,4.027634451161993,1.2673503308324143,1.0,0.0,4.027634451161909,1.2843097968199648,1.2846187605409523,3.13603031070438,19339.506107554615,1972.0807928859106,4632.441516551485,4632.441516551485,5.524452962955613,5.069903389749792,-2.359937758155839,7.4298411479056305,3.4273119489619206,3.4273119489619206,0.9792319854176916,0.0,0.0,0.00024055538439501396,8.093552686412921e-05,0.00015961985753088474,0.0006428904372809605,0.09552955450259273,0.07187856354945182,0.02365099095314091,0.09552955099079735,0.0718785635518346,0.023650990953924974,0.37836729875832736,0.37836729875832736,0.12449833605454422,0.0,5.430333171578297,5.173589457781077,6.212337435091968,5.4363660627427635,5.145754079279413,6.321784615394165,24812.509036356463,21090.632680902992,0.85,1.0695114980087543,0.6678404801388086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497562803972264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.69398295006,1535.5054953762472,0.37836729875832736,0.12449833605454422,6.112874298809886,3.4273119489619206
1070.0,-29.71231850349653,5.07118765503191,35.00345683672062,24.220921948459022,5.062502448422203,-26.234795380821133,-39.77091541802508,1.584979325727004,0.45938083176218925,-4.977669862753236,40.01350195734846,42548.82582110095,25595.888166145913,25595.888166145913,68144.71398724687,77559.71845566378,77559.71845566378,25595.888166145913,103155.6066218097,103155.6066218097,103155.6066218097,127968.83393049044,91637.90033061095,56627.00769596782,38900.99181627014,24813.227308680744,0.0,63714.21912495089,21091.24321237863,1535.5310811253414,0.0,0.8869833701883328,2.81333583354103,0.0014959135982669303,354964.77733417775,1555115.475650701,4.38104165525881,1555115.475650701,4.38104165525881,0.85,0.09553245921562808,4.027634451161993,1.2673492307728158,1.0,0.0,4.027634451160875,1.2843092806309142,1.28461819753602,3.1360315711363747,19339.445082596067,1972.0745700719478,4632.441516551485,4632.441516551485,5.525355921859578,5.07118765503191,-2.358757411119889,7.429945066151799,3.4278241914569247,3.4278241914569247,0.9793783404162643,0.0,0.0,0.00024051903078992038,8.092463067613977e-05,0.0001595944001137806,0.0006427879041107943,0.09553245921233751,0.0718788351751188,0.023653624037218712,0.09553245238172561,0.07187883517759465,0.023653624038033436,0.3783657086449235,0.3783657086449235,0.12451120276307487,0.0,5.431528072632659,5.166551702269885,6.23857776047862,5.437050694515449,5.139225682569645,6.344403675138267,24813.227308680744,21091.24321237863,0.85,1.0695369875538656,0.6678073812324031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449765023247703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.6743673933,1535.5310811253414,0.3783657086449235,0.12451120276307487,6.112874298809886,3.4278241914569247
1071.0,-29.713767566490663,5.072437416772059,35.003695171114316,24.220936407241993,5.062770842575548,-26.236072905723212,-39.77210330832747,1.5850761817881216,0.4602462207269582,-4.977268540276874,40.01385591007927,42547.47573707005,25600.02859118203,25600.02859118203,68147.50432825208,77558.68526404434,77558.68526404434,25600.02859118203,103158.71385522636,103158.71385522636,103158.71385522636,127972.6524869606,91637.5606400417,56626.35111298654,38901.34391895018,24813.93863173423,0.0,63715.28255068441,21091.847836974095,1535.5570513701277,0.0,0.8869841295925143,2.8133712860905287,0.0014959135982669303,354970.32885815937,1555130.741445158,4.381016144215716,1555130.741445158,4.381016144215716,0.85,0.09553534311417983,4.027634451161993,1.2673481153277684,1.0,0.0,4.027634451162065,1.2843089025530825,1.2846177728894141,3.1360324943286177,19339.373393621467,1972.0672598309789,4632.441516551485,4632.441516551485,5.526249710808953,5.072437416772059,-2.3576172321854116,7.430054648957471,3.42832811713328,3.42832811713328,0.9795223191809371,0.0,0.0,0.00024048284368966683,8.091377414435493e-05,0.0001595690695453119,0.0006426858818405622,0.09553534311121817,0.07187911618845512,0.023656226922763056,0.09553535378676481,0.0718791161906834,0.02365622692349642,0.37836412532333796,0.37836412532333796,0.12452389626792958,0.0,5.432588841108156,5.159579634786041,6.264073246623013,5.437514761003854,5.132457842789961,6.366859122193603,24813.93863173423,21091.847836974095,0.85,1.0695629305895633,0.6677750460138707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44977372349227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.654846211746,1535.5570513701277,0.37836412532333796,0.12452389626792958,6.112874298809886,3.42832811713328
1072.0,-29.715209515347592,5.073653908689201,35.0039290775327,24.220983555447333,5.063064531420835,-26.23734149711268,-39.77328225793315,1.585196513165826,0.46091163724844364,-4.97685512685642,40.0142035958349,42546.11942741041,25604.020969942943,25604.020969942943,68150.14039735336,77557.6819643114,77557.6819643114,25604.020969942943,103161.70293425434,103161.70293425434,103161.70293425434,127976.33351275153,91637.25821146592,56625.695674483686,38901.73615220248,24814.630578497185,0.0,63716.366730699665,21092.435991722607,1535.5817362123894,0.0,0.8869849731035381,2.8134107623956877,0.0014959135982669303,354976.04770832346,1555145.7370585517,4.380987807764379,1555145.7370585517,4.380987807764379,0.85,0.09553816153360144,4.027634451161993,1.2673469795519487,1.0,0.0,4.027634451161763,1.2843084143581298,1.2846172383338121,3.1360336864061735,19339.309568492215,1972.0607514790695,4632.441516551485,4632.441516551485,5.5271115411734915,5.073653908689201,-2.356485245485043,7.4301391541742445,3.4288237746832784,3.4288237746832784,0.9796639356237938,0.0,0.0,0.000240446839227764,8.090300065585594e-05,0.00015954383857190807,0.0006425842607028446,0.0955381615304162,0.07187937189212529,0.023658789638290913,0.09553832096307896,0.07187937189452173,0.023658789639079702,0.37836254672844366,0.37836254672844366,0.12453642351647976,0.0,5.43348352387676,5.15270246441645,6.288605221228636,5.437766764104879,5.12598314955784,6.387558696576207,24814.630578497185,21092.435991722607,0.85,1.0695861031341172,0.6677423966629118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497823851905411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.63540603298,1535.5817362123894,0.37836254672844366,0.12453642351647976,6.112874298809886,3.4288237746832784
1073.0,-29.71664500153586,5.074836668892721,35.00415854364168,24.22094482406976,5.063269051681641,-26.238613188671856,-39.77446913542224,1.5852372387980525,0.4617576350423178,-4.976509470736595,40.01454206651415,42544.8241695048,25608.068775577696,25608.068775577696,68152.8929450825,77556.69201255354,77556.69201255354,25608.068775577696,103164.76078813124,103164.76078813124,103164.76078813124,127980.07374974655,91636.93042152774,56625.06257839982,38902.07538125324,24815.31296161531,0.0,63717.38834286855,21093.01601737301,1535.6074981065165,0.0,0.8869855055861937,2.8134399821635543,0.0014959135982669303,354980.8293104765,1555160.3353326193,4.380969919850041,1555160.3353326193,4.380969919850041,0.85,0.09554099074957048,4.027634451161993,1.2673460025759415,1.0,0.0,4.027634451162076,1.2843082979542177,1.2846170758722657,3.1360339706421234,19339.240391050513,1972.0536973431817,4632.441516551485,4632.441516551485,5.527985336475665,5.074836668892721,-2.3554202809524014,7.4302569498451225,3.429311478772903,3.429311478772903,0.9798032796494008,0.0,0.0,0.00024041100106672215,8.089215606015426e-05,0.0001595188450065679,0.0006424835957580231,0.09554099074709843,0.07187966085576013,0.0236613298913383,0.09554097339748105,0.07187966085761995,0.02366132989195053,0.378360973023949,0.378360973023949,0.12454877630394372,0.0,5.43432550364804,5.145910082670127,6.3126641530278675,5.438267105778891,5.1194007626419875,6.409593502879829,24815.31296161531,21093.01601737301,0.85,1.0696121532531453,0.6677113622511891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449791004462409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.616060071998,1535.6074981065165,0.378360973023949,0.12454877630394372,6.112874298809886,3.429311478772903
1074.0,-29.718073926819102,5.075987424983968,35.0043835374093,24.22096588360148,5.063526643606401,-26.239873666575434,-39.775646722968645,1.5853263833433018,0.4623190832976434,-4.976127014253632,40.01487072367988,42543.51892489211,25611.909269050517,25611.909269050517,68155.42819394263,77555.72942700493,77555.72942700493,25611.909269050517,103167.63869605545,103167.63869605545,103167.63869605545,127983.58531523225,91636.6488380001,56624.43833580879,38902.4561135459,24815.9466191768,0.0,63718.4027327227,21093.55462630028,1535.6297387062114,0.0,0.8869862605796363,2.8134772109346313,0.0014959135982669303,354986.12004597136,1555174.5104479808,4.38094455706207,1555174.5104479808,4.38094455706207,0.85,0.0955437177725465,4.027634451161993,1.2673449657065796,1.0,0.0,4.027634451162436,1.2843079548577363,1.2846166868803202,3.1360348084179988,19339.180965101757,1972.04763758284,4632.441516551485,4632.441516551485,5.528814379531922,5.075987424983968,-2.354344795746644,7.4303322207306115,3.4297910346154468,3.4297910346154468,0.9799402956044133,0.0,0.0,0.00024037533159151025,8.088139767546801e-05,0.00015949393391604224,0.000642383262991606,0.0955437177695602,0.07187989482852226,0.02366382294103793,0.09554370272960273,0.07187989483076893,0.023663822941777574,0.37835940379083693,0.37835940379083693,0.1245609771792582,0.0,5.435021071150857,5.139232659188394,6.335778043522566,5.438446097551264,5.113253107916364,6.428996873740402,24815.9466191768,21093.55462630028,0.85,1.0696349134775358,0.6676802477825422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497995852006584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.596795514848,1535.6297387062114,0.37835940379083693,0.1245609771792582,6.112874298809886,3.4297910346154468
1075.0,-29.7194967551352,5.077106228994785,35.00460428264339,24.22093581352385,5.06374150859662,-26.241132929542054,-39.77681655725462,1.5853776829839163,0.4626559662420391,-4.975785909906097,40.01519695565316,42542.20777304589,25615.743518701875,25615.743518701875,68157.95129174777,77554.73267140094,77554.73267140094,25615.743518701875,103170.47619010281,103170.47619010281,103170.47619010281,127987.07681485053,91636.3133243286,56623.78842589439,38902.80544270468,24816.600624747716,0.0,63719.40606745239,21094.11053103556,1535.6541594151142,0.0,0.8869868141849262,2.8135125571303257,0.0014959135982669303,354990.83878633985,1555188.5810603874,4.38092595960319,1555188.5810603874,4.38092595960319,0.8500000000000001,0.09554645225228042,4.027634451161993,1.2673439112538474,1.0,0.0,4.027634451161251,1.2843077883511977,1.284616474722483,3.136035214995227,19339.110157627983,1972.0404172299393,4632.441516551485,4632.441516551485,5.529642074741385,5.077106228994785,-2.353316073483164,7.4304223024779485,3.4302629071511275,3.4302629071511275,0.9800751163288935,0.0,0.0,0.0002403398191557059,8.087071143386312e-05,0.00015946910772184276,0.000642283272156557,0.09554645224974045,0.07188015793934188,0.023666294310398576,0.09554648212104894,0.0718801579412527,0.02366629431102772,0.37835784058071115,0.37835784058071115,0.12457301523163514,0.0,5.435592714258689,5.132608733774646,6.358225785922059,5.438441876148147,5.106764340803977,6.448698826884481,24816.600624747716,21094.11053103556,0.85,1.0696576678633318,0.6676491574326879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498081268167577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.577614544954,1535.6541594151142,0.37835784058071115,0.12457301523163514,6.112874298809886,3.4302629071511275
1076.0,-29.720912388661024,5.078193917132453,35.004820755632004,24.220911191683285,5.063954203264318,-26.24238593290943,-39.77798918550832,1.5854277474933582,0.4629382331005445,-4.975448446957076,40.015513999983476,42540.939438640526,25619.477423479657,25619.477423479657,68160.41686212018,77553.76690210539,77553.76690210539,25619.477423479657,103173.24432558505,103173.24432558505,103173.24432558505,127990.46684254614,91636.00501571565,56623.17755217253,38903.14162615903,24817.222516961094,0.0,63720.364143120125,21094.63913941693,1535.6769187944112,0.0,0.8869873825095813,2.813548193401289,0.0014959135982669303,354995.5072010761,1555202.2554955375,4.380906867687883,1555202.2554955375,4.380906867687883,0.85,0.09554913041953537,4.027634451161993,1.2673429188923913,1.0,0.0,4.0276344511607896,1.2843076272380283,1.2846162681961255,3.1360356084029766,19339.045091563974,1972.033782337901,4632.441516551485,4632.441516551485,5.530448108614547,5.078193917132453,-2.352306061547753,7.430499978680206,3.4307270587360303,3.4307270587360303,0.9802077310674372,0.0,0.0,0.00024030449109161333,8.086000097969199e-05,0.00015944449011192133,0.0006421841214227321,0.09554913041695336,0.07188040101874618,0.02366872939820718,0.09554916962353747,0.0718804010206886,0.023668729398846775,0.37835628098290824,0.37835628098290824,0.12458489802193795,0.0,5.4360405889737535,5.1260672365341975,6.379919676806821,5.438386680057647,5.1005455121267005,6.467369052522315,24817.222516961094,21094.63913941693,0.85,1.0696802784903647,0.6676192142136975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498166320826922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.558508086793,1535.6769187944112,0.37835628098290824,0.12458489802193795,6.112874298809886,3.4307270587360303
1077.0,-29.722321990948906,5.079251406635788,35.00503312610534,24.22090539420026,5.064180230034802,-26.243632174067166,-39.779149380605645,1.585490413133822,0.46304325385176526,-4.975109588763654,40.01582744405344,42539.64585345827,25623.101259599807,25623.101259599807,68162.74711305808,77552.8233445485,77552.8233445485,25623.101259599807,103175.9246041483,103175.9246041483,103175.9246041483,127993.76733830787,91635.72188201986,56622.54439085163,38903.53054574248,24817.842734159567,0.0,63721.37327990204,21095.166324035632,1535.699638626289,0.0,0.8869879709415058,2.8135863100898804,0.0014959135982669303,355000.1949659037,1555215.7747372335,4.380887100320059,1555215.7747372335,4.380887100320059,0.85,0.09555176593745374,4.027634451161993,1.267341904551722,1.0,0.0,4.027634451161781,1.284307406897851,1.284616002627961,3.1360361464319855,19338.985338464645,1972.0276892174847,4632.441516551485,4632.441516551485,5.531230382088956,5.079251406635788,-2.3513105974559436,7.4305620040917315,3.4311836883725517,3.4311836883725517,0.9803381966778719,0.0,0.0,0.00024026931829436546,8.084940537694682e-05,0.00015941991291741863,0.0006420851334674401,0.09555176593482764,0.07188063430043373,0.023671131634393903,0.09555194110791777,0.07188063430240926,0.02367113163504447,0.3783547248596558,0.3783547248596558,0.12459662583408448,0.0,5.436351771730472,5.119623899452392,6.400759346372524,5.438152842615409,5.094497352814756,6.484793208229462,24817.842734159567,21095.166324035632,0.85,1.0696999076533849,0.6675883406749401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825094434654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.539498336655,1535.699638626289,0.3783547248596558,0.12459662583408448,6.112874298809886,3.4311836883725517
1078.0,-29.723725862620597,5.0802783215827905,35.0052413533449,24.220828036218904,5.064326362586206,-26.2448812468158,-39.78032131036741,1.585481746762253,0.4634062539410593,-4.974830255786554,40.01613149713027,42538.425702393404,25626.77020635973,25626.77020635973,68165.19590875314,77551.91354909827,77551.91354909827,25626.77020635973,103178.68375545801,103178.68375545801,103178.68375545801,127997.13182113899,91635.43785152138,56621.95000473895,38903.875385313804,24818.448065680972,0.0,63722.32345099478,21095.680855828825,1535.7229419704495,0.0,0.8869882908300142,2.813614117087604,0.0014959135982669303,355004.05929531285,1555228.8890183088,4.380876354218191,1555228.8890183088,4.380876354218191,0.85,0.09555440497809747,4.027634451161993,1.2673410094482827,1.0,0.0,4.027634451160295,1.2843075197089664,1.2846160704808525,3.1360358709685707,19338.925396102288,1972.0215767976108,4632.441516551485,4632.441516551485,5.532022393547019,5.0802783215827905,-2.3503745722038443,7.430652893786634,3.431633020901279,3.431633020901279,0.9804665774003655,0.0,0.0,0.00024023429320280836,8.083870390917102e-05,0.00015939558929363733,0.0006419871668023214,0.09555440497596712,0.0718808934709563,0.023673511505010812,0.09555436987920599,0.07188089347255887,0.023673511505538612,0.3783531731100953,0.3783531731100953,0.12460819230353991,0.0,5.436640367513917,5.113290699538027,6.4211707995047504,5.438236509727631,5.08849128446451,6.5033757651221435,24818.448065680972,21095.680855828825,0.85,1.0697223863968979,0.6675592382488579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498335208267892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.520562224534,1535.7229419704495,0.3783531731100953,0.12460819230353991,6.112874298809886,3.431633020901279
1079.0,-29.72512345456029,5.081276064046101,35.005445381382515,24.220776452589803,5.064508230353217,-26.246121092759306,-39.78148045772684,1.5855058685331194,0.46329714601216665,-4.974525579665006,40.01642563359429,42537.179869789994,25630.27090440276,25630.27090440276,68167.45077419275,77550.96343139626,77550.96343139626,25630.27090440276,103181.23433579902,103181.23433579902,103181.23433579902,128000.24097185375,91635.12543363022,56621.341871946504,38904.203957426354,24819.00663605474,0.0,63723.2105934811,21096.155640646528,1535.7430820197471,0.0,0.8869887753735818,2.8136510506697587,0.0014959135982669303,355008.27426277846,1555241.5756600157,4.380860076824069,1555241.5756600157,4.380860076824069,0.85,0.09555695638593302,4.027634451161993,1.2673400775296613,1.0,0.0,4.0276344511624185,1.2843074789121351,1.2846159848961178,3.136035970586714,19338.859462808017,1972.0148534726964,4632.441516551485,4632.441516551485,5.532778085341621,5.081276064046101,-2.3494350704588647,7.430711134504966,3.4320748925880173,3.4320748925880173,0.9805928264537193,0.0,0.0,0.0002401994294558666,8.08281204518873e-05,0.0001593713090039793,0.0006418893746712106,0.09555695638350419,0.07188110714453251,0.02367584923897167,0.09555692954984321,0.07188110714635958,0.023675849239573443,0.378351627245585,0.378351627245585,0.12461961761349184,0.0,5.436778956011835,5.107016621896889,6.440793248297268,5.437822725677165,5.0825018434331355,6.519890197506754,24819.00663605474,21096.155640646528,0.85,1.0697428792322385,0.6675303939274767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498419130550029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.501693929013,1535.7430820197471,0.378351627245585,0.12461961761349184,6.112874298809886,3.4320748925880173
1080.0,-29.726514904783173,5.082244963925563,35.005645424487945,24.220712191332154,5.0646697688879625,-26.247357443465283,-39.7826352744363,1.5855123075509772,0.46317123633423307,-4.974245141341136,40.01671761325409,42535.94262650771,25633.732014464546,25633.732014464546,68169.67464097225,77550.0443953531,77550.0443953531,25633.732014464546,103183.77640981766,103183.77640981766,103183.77640981766,128003.35626848233,91634.8333875992,56620.7316186766,38904.55752102511,24819.57985866467,0.0,63724.13737968978,21096.64287986497,1535.764691892728,0.0,0.8869891445406339,2.813685379652285,0.0014959135982669303,355012.1539530548,1555254.169352183,4.380847675310414,1555254.169352183,4.380847675310414,0.85,0.09555949992351548,4.027634451161993,1.2673391615459697,1.0,0.0,4.0276344511620685,1.2843075204511611,1.284615981869743,3.1360358691562715,19338.797828831703,1972.0085685562046,4632.441516551485,4632.441516551485,5.533525231322725,5.082244963925563,-2.348528266508036,7.430773230433599,3.432509675433754,3.432509675433754,0.9807170501239296,0.0,0.0,0.00024016472354795615,8.081757780879562e-05,0.00015934714573916054,0.000641792053873374,0.09555949992129013,0.071881336100481,0.02367816382080913,0.0955594798241757,0.07188133610215496,0.02367816382136052,0.37835008545373294,0.37835008545373294,0.12463089573721314,0.0,5.436817959663301,5.100826083195329,6.459756599008301,5.43741637767539,5.076599237716664,6.5361692031776215,24819.57985866467,21096.64287986497,0.85,1.0697622195306382,0.6675012699358219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449850267835539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.482904641734,1535.764691892728,0.37835008545373294,0.12463089573721314,6.112874298809886,3.432509675433754
1081.0,-29.727899759084007,5.083186100975847,35.00584161122248,24.220670002419524,5.064857259969999,-26.248585261417364,-39.78378122029824,1.5855427622843596,0.46269044899582923,-4.973952481663192,40.01700536800933,42534.697171421176,25637.063553965898,25637.063553965898,68171.76072538708,77549.10961767205,77549.10961767205,25637.063553965898,103186.17317163794,103186.17317163794,103186.17317163794,128006.31610368774,91634.53344519738,56620.12099886976,38904.9027181418,24820.142932049803,0.0,63725.045650191605,21097.12149224233,1535.7855244938708,0.0,0.8869895910927481,2.8137257735792915,0.0014959135982669303,355016.2027536637,1555266.5808908085,4.3808326741919625,1555266.5808908085,4.3808326741919625,0.85,0.09556198882621746,4.027634451161993,1.2673382158903408,1.0,0.0,4.027634451160425,1.2843074493747502,1.2846158664180771,3.136036042711423,19338.73452838956,1972.0021137074905,4632.441516551485,4632.441516551485,5.5342444070509975,5.083186100975847,-2.347626888206972,7.430812989182819,3.4329374203374687,3.4329374203374687,0.9808392629535625,0.0,0.0,0.0002401301867439895,8.080711740671406e-05,0.00015932306933727543,0.0006416950829276815,0.09556198882385764,0.07188154480260922,0.023680444021248418,0.09556219608899419,0.07188154480438426,0.023680444021833197,0.37834854780531796,0.37834854780531796,0.12464202920829885,0.0,5.436689915323882,5.094692380588015,6.477868972383078,5.436642930659048,5.0707160533310685,6.550900212419663,24820.142932049803,21097.12149224233,0.85,1.0697797079598028,0.6674722118664074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498585859922288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.464191807116,1535.7855244938708,0.37834854780531796,0.12464202920829885,6.112874298809886,3.4329374203374687
1082.0,-29.729278761347167,5.084098873499747,35.00603390926061,24.2205579293892,5.064954402870179,-26.24981684710805,-39.78493897067381,1.5854924886121557,0.46272435901789777,-4.973726928740771,40.017284468531415,42533.52623756349,25640.467297131923,25640.467297131923,68173.99353469542,77548.25763649742,77548.25763649742,25640.467297131923,103188.72493362935,103188.72493362935,103188.72493362935,128009.4217261464,91634.27735908801,56619.54596007757,38905.2571100116,24820.696792517047,0.0,63725.95390252864,21097.59227363949,1535.80743686159,0.0,0.8869897279154161,2.813751617031884,0.0014959135982669303,355019.32319052145,1555278.619223541,4.38082807788155,1555278.619223541,4.38082807788155,0.85,0.09556449306368049,4.027634451161993,1.2673374065058312,1.0,0.0,4.027634451162712,1.2843077553692035,1.284616128321104,3.1360352955309825,19338.680483466764,1971.99660265909,4632.441516551485,4632.441516551485,5.534979169304091,5.084098873499747,-2.3467894212969402,7.430888294796688,3.43335840495418,3.43335840495418,0.9809595442726229,0.0,0.0,0.00024009580043002444,8.079655052188238e-05,0.00015929924990814204,0.0006415991469742968,0.09556449306179764,0.07188178724903414,0.02368270581276349,0.09556445202829515,0.0718817872504504,0.023682705813230093,0.3783470127926833,0.3783470127926833,0.12465300797355149,0.0,5.436574897421565,5.08868780940719,6.495639634484803,5.4364512877586435,5.065100213753965,6.567173342686658,24820.696792517047,21097.59227363949,0.85,1.0697994986308126,0.6674443242171031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498668648085633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.44556472913,1535.80743686159,0.3783470127926833,0.12465300797355149,6.112874298809886,3.43335840495418
1083.0,-29.73065211622803,5.084984891146046,35.00622226402079,24.220489896275126,5.065104636654607,-26.251038039543182,-39.78608383387325,1.585490559950913,0.4622548030258713,-4.973463128353902,40.01755420189575,42532.32619737201,25643.67788244413,25643.67788244413,68176.00407981614,77547.36911974908,77547.36911974908,25643.67788244413,103191.04700219321,103191.04700219321,103191.04700219321,128012.24855976804,91634.0039539903,56618.961031537045,38905.60324717028,24821.201557574823,0.0,63726.8048047451,21098.0213239386,1535.8257568893462,0.0,0.8869900929820931,2.8137885015889794,0.0014959135982669303,355022.9727934634,1555290.253593268,4.380815814130616,1555290.253593268,4.380815814130616,0.85,0.09556689898514101,4.027634451161993,1.267336537227966,1.0,0.0,4.027634451162431,1.2843078350650035,1.2846161640577856,3.1360351009290075,19338.622783510156,1971.990718900966,4632.441516551485,4632.441516551485,5.535672234786027,5.084984891146046,-2.34593784104103,7.430922732187076,3.4337724015005167,3.4337724015005167,0.9810778290001476,0.0,0.0,0.00024006155944554907,8.078610251550937e-05,0.0001592754569300397,0.0006415033175559961,0.09556689898292463,0.0718819749197063,0.023684924063218333,0.0955668840498002,0.07188197492137337,0.023684924063767633,0.37834548363351095,0.37834548363351095,0.12466385431856936,0.0,5.436321682719154,5.082763733075353,6.512604026619897,5.43571793137977,5.059570798760262,6.5809858781771595,24821.201557574823,21098.0213239386,0.85,1.069816763741774,0.6674165812594616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449875108730353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.427008725155,1535.8257568893462,0.37834548363351095,0.12466385431856936,6.112874298809886,3.4337724015005167
1084.0,-29.73201921527919,5.0858439908954045,35.00640686160446,24.220366577524715,5.065204844962536,-26.252258603931125,-39.78722475059328,1.5854442335955377,0.4616856067933668,-4.973244010681975,40.01782146974853,42531.13697547049,25646.908030077026,25646.908030077026,68178.04500554751,77546.45937062376,77546.45937062376,25646.908030077026,103193.3674007008,103193.3674007008,103193.3674007008,128015.0924981634,91633.6865374871,56618.364142257175,38905.91377247769,24821.7250974626,0.0,63727.63886994029,21098.46633284321,1535.846233937758,0.0,0.8869902398947379,2.8138214819197467,0.0014959135982669303,355026.0042462011,1555301.7816833255,4.380810878869496,1555301.7816833255,4.380810878869496,0.85,0.09556931957368502,4.027634451161993,1.2673356635542592,1.0,0.0,4.02763445116104,1.284308121975878,1.2846164072653419,3.1360344003474583,19338.555795298842,1971.9838880044504,4632.441516551485,4632.441516551485,5.536369523164382,5.0858439908954045,-2.345133010934405,7.43097700182981,3.4341798482796495,3.4341798482796495,0.9811942423656141,0.0,0.0,0.00024002747890158074,8.077569176715717e-05,0.00015925178713442357,0.0006414079842717206,0.09556931957178219,0.07188219429838676,0.02368712527339544,0.09556929421653364,0.07188219429981797,0.023687125273867047,0.3783439600374152,0.3783439600374152,0.12467455766079617,0.0,5.435978600086855,5.076878729385442,6.52908464760327,5.434929617475348,5.053757023838386,6.595444048750778,24821.7250974626,21098.46633284321,0.85,1.0698347877706549,0.6673891851268949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498833189799492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.40851989033,1535.846233937758,0.3783439600374152,0.12467455766079617,6.112874298809886,3.4341798482796495
1085.0,-29.73338085288071,5.086677155809535,35.006587686778104,24.22027221126484,5.06532112860192,-26.25347264433981,-39.78836842635644,1.585412920042466,0.4611148484353862,-4.9730147933331255,40.01808077961699,42529.98296359871,25650.02021030433,25650.02021030433,68180.00317390304,77545.60158492395,77545.60158492395,25650.02021030433,103195.62179522828,103195.62179522828,103195.62179522828,128017.83832978393,91633.42538947007,56617.80676806979,38906.24291266697,24822.216534555657,0.0,63728.45944722262,21098.88405437231,1535.8647322356221,0.0,0.8869904669122024,2.813855660204805,0.0014959135982669303,355029.17544785276,1555312.9665826012,4.380803252635918,1555312.9665826012,4.380803252635918,0.85,0.09557167711625494,4.027634451161993,1.2673349058208987,1.0,0.0,4.02763445115971,1.2843083384161755,1.284616580165945,3.136033871841804,19338.500682100967,1971.9782680223082,4632.441516551485,4632.441516551485,5.537041346050043,5.086677155809535,-2.3443343006087223,7.431011456418258,3.4345806515226163,3.4345806515226163,0.9813087575778904,0.0,0.0,0.00023999353893709193,8.076525708754326e-05,0.00015922828184954867,0.0006413133135765741,0.09557167711424806,0.07188238529632297,0.02368929181792509,0.09557163060233535,0.0718823852978324,0.023689291818422536,0.37834243931280354,0.37834243931280354,0.1246851285616017,0.0,5.435540343127798,5.071089834041743,6.544885795330686,5.434129641768493,5.048371687073541,6.608546108056373,24822.216534555657,21098.88405437231,0.85,1.0698517391647762,0.6673624834571806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498914919187527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.390110602131,1535.8647322356221,0.37834243931280354,0.1246851285616017,6.112874298809886,3.4345806515226163
1086.0,-29.734736224237814,5.087484830267751,35.006764895082284,24.220163490995787,5.065427374719265,-26.254682048085275,-39.789500018209196,1.5853731985481099,0.46032846675547034,-4.972799999292159,40.0183370754839,42528.805996702904,25653.079065014095,25653.079065014095,68181.885061717,77544.72659095885,77544.72659095885,25653.079065014095,103197.80565597294,103197.80565597294,103197.80565597294,128020.51834930448,91633.1404402158,56617.21984588449,38906.578438145894,24822.712693331534,0.0,63729.291131477425,21099.305789331804,1535.8838993875534,0.0,0.8869906315331182,2.813890977574729,0.0014959135982669303,355032.1471244959,1555324.0215376755,4.380797722501124,1555324.0215376755,4.380797722501124,0.85,0.09557401514600938,4.027634451161993,1.2673340607201684,1.0,0.0,4.027634451160953,1.2843085938297567,1.2846167922554173,3.1360332481711026,19338.440545842557,1971.9721358305394,4632.441516551485,4632.441516551485,5.537701657615518,5.087484830267751,-2.3435594534312734,7.431044283699025,3.434975062923204,3.434975062923204,0.9814214465494869,0.0,0.0,0.00023995975955463765,8.075493388563605e-05,0.0001592048256690016,0.00064121884065571,0.09557401514408573,0.07188258125624383,0.023691433887841902,0.09557404060414042,0.07188258125769065,0.02369143388831874,0.3783409227926162,0.3783409227926162,0.12469556327497332,0.0,5.4349950610786095,5.06536289353545,6.560063804628328,5.433128466047606,5.042865065523586,6.621202820924225,24822.712693331534,21099.305789331804,0.85,1.0698673067154254,0.6673353059735653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498996322946858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.371765155005,1535.8838993875534,0.3783409227926162,0.12469556327497332,6.112874298809886,3.434975062923204
1087.0,-29.73608587960814,5.088267490531668,35.00693853395469,24.22005134811627,5.065521649886885,-26.255887503753925,-39.79063098141921,1.5853232740140364,0.4595720506532075,-4.972597511938579,40.018587519505445,42527.651204405964,25656.08076833002,25656.08076833002,68183.73197273599,77543.88607859,77543.88607859,25656.08076833002,103199.96684692003,103199.96684692003,103199.96684692003,128023.16284342951,91632.8828192254,56616.64794496612,38906.92763806586,24823.195996509487,0.0,63730.12363457535,21099.716597033064,1535.9026886488514,0.0,0.8869907547774498,2.8139244692464005,0.0014959135982669303,355034.94855592976,1555334.8241391513,4.380793582336964,1555334.8241391513,4.380793582336964,0.85,0.09557632139939327,4.027634451161993,1.267333245840855,1.0,0.0,4.0276344511609015,1.2843088966366605,1.2846170519381248,3.1360325087753695,19338.386176995413,1971.9665917510479,4632.441516551485,4632.441516551485,5.5383496319731425,5.088267490531668,-2.342806689275531,7.431074179807199,3.4353631733111154,3.4353631733111154,0.9815323352317472,0.0,0.0,0.00023992612698175273,8.074461763741522e-05,0.0001591815093443375,0.0006411249310232185,0.09557632139752333,0.07188277291496091,0.02369354848256242,0.09557636065209284,0.0718827729163673,0.02369354848302598,0.3783394095352984,0.3783394095352984,0.12470586176876489,0.0,5.4343717885441265,5.059726143357921,6.574650197481844,5.43216956259181,5.0375655934963675,6.6333981760710685,24823.195996509487,21099.716597033064,0.85,1.0698823112865332,0.667308468570639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499077352952603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.353499853722,1535.9026886488514,0.3783394095352984,0.12470586176876489,6.112874298809886,3.4353631733111154
