time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1088.0,-29.737429835026166,5.08902554828854,35.00710862991015,24.219915421586506,5.065599499303467,-26.257089471270387,-39.791761385835684,1.5852591355291856,0.45860585547876553,-4.972409802442648,40.01883159710796,42526.518796613396,25659.033069175333,25659.033069175333,68185.55186578873,77543.01578322174,77543.01578322174,25659.033069175333,103202.04885239707,103202.04885239707,103202.04885239707,128025.71305346696,91632.58646487878,56616.089478195776,38907.21887409223,24823.664201069885,0.0,63730.88307516211,21100.1145709094,1535.921020022198,0.0,0.8869908259486113,2.813958982355861,0.0014959135982669303,355037.5455498186,1555345.3521873658,4.380791191474483,1555345.3521873658,4.380791191474483,0.85,0.09557859730018797,4.027634451161993,1.2673324364563454,1.0,0.0,4.027634451163793,1.2843092655877555,1.284617377968846,3.1360316078688206,19338.323633783588,1971.960214118337,4632.441516551485,4632.441516551485,5.53898694187436,5.08902554828854,-2.342077622917131,7.431103171205671,3.43574508387451,3.43574508387451,0.9816414525355742,0.0,0.0,0.00023989264076325887,8.073430770368884e-05,0.00015915833305957003,0.000641031585420239,0.09557859729838117,0.07188296118094116,0.02369563611744001,0.09557868131752725,0.07188296118230003,0.02369563611788794,0.37833790054186234,0.37833790054186234,0.12471602551416767,0.0,5.4336480546171515,5.054133095560076,6.58869588051698,5.431015657921421,5.032119200245347,6.645251719678754,24823.664201069885,21100.1145709094,0.85,1.0698981180815104,0.6672827480902629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499158042090132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.335303883661,1535.921020022198,0.37833790054186234,0.12471602551416767,6.112874298809886,3.43574508387451
1089.0,-29.738768603344525,5.08975924232286,35.00727515549626,24.219768319185846,5.065647680021038,-26.25828973657929,-39.79289147593079,1.5851688132373158,0.4579198335180763,-4.972244640029365,40.019067789329284,42525.40765570505,25661.956715881613,25661.956715881613,68187.36437158666,77542.22044849089,77542.22044849089,25661.956715881613,103204.1771643725,103204.1771643725,103204.1771643725,128028.28801558424,91632.35096658354,56615.53817372291,38907.56976984515,24824.110851211753,0.0,63731.680621056905,21100.49422352999,1535.938711665373,0.0,0.8869908110590898,2.8139872040526557,0.0014959135982669303,355039.8306131822,1555355.5401586646,4.380791691660175,1555355.5401586646,4.380791691660175,0.85,0.09558084655279131,4.027634451161993,1.2673317342204977,1.0,0.0,4.027634451161658,1.2843097566653456,1.284617826326826,3.1360304087540145,19338.27393375411,1971.9551461257524,4632.441516551485,4632.441516551485,5.539618066238443,5.08975924232286,-2.341377845866658,7.4311370881895185,3.436120877115386,3.436120877115386,0.9817488220329674,0.0,0.0,0.00023985928806800097,8.072400185319122e-05,0.00015913528621480975,0.0006409387611542919,0.09558084655107651,0.07188314819539322,0.02369769835568329,0.09558073923130872,0.07188314819668287,0.023697698356108444,0.378336393852976,0.378336393852976,0.12472605838205902,0.0,5.432907462072762,5.048659967074514,6.602307008426976,5.43016447354745,5.0270827909849345,6.657080349245234,24824.110851211753,21100.49422352999,0.85,1.069913168884136,0.6672569629625409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499238391307212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.317177114133,1535.938711665373,0.378336393852976,0.12472605838205902,6.112874298809886,3.436120877115386
1090.0,-29.74010173848417,5.090469771162606,35.007438234059414,24.219646222796314,5.06573656017843,-26.259480860943,-39.79400881854815,1.585115682618952,0.4566586040563152,-4.972055621550605,40.01930043382927,42524.26810533754,25664.736539230507,25664.736539230507,68189.00464456805,77541.3615463546,77541.3615463546,25664.736539230507,103206.09808558511,103206.09808558511,103206.09808558511,128030.64330852358,91632.066105182,56614.972664090725,38907.88160121253,24824.545222938472,0.0,63732.426824151,21100.8634394977,1535.9552272674139,0.0,0.8869909302305834,2.8140257291626045,0.0014959135982669303,355042.44574534986,1555365.5751510167,4.380787688316525,1555365.5751510167,4.380787688316525,0.85,0.095583035262297,4.027634451161993,1.267330970442854,1.0,0.0,4.027634451161409,1.2843100735840873,1.2846181006698556,3.13602963490132,19338.213816036317,1971.9490158246006,4632.441516551485,4632.441516551485,5.540218143614263,5.090469771162606,-2.340672744183539,7.431142515346146,3.436490584062887,3.436490584062887,0.9818544525893963,0.0,0.0,0.00023982607995684765,8.07138134488856e-05,0.00015911226650796207,0.0006408460461899366,0.09558303526045119,0.07188330730207831,0.023699727958372867,0.09558308840104605,0.07188330730346647,0.023699727958830533,0.3783348925541359,0.3783348925541359,0.124735969548719,0.0,5.432015823759457,5.043225179241176,6.615188757599242,5.428714225606939,5.021846678375425,6.667090239245397,24824.545222938472,21100.8634394977,0.85,1.069926378807346,0.6672312702397085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499318431254764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.299109460988,1535.9552272674139,0.3783348925541359,0.124735969548719,6.112874298809886,3.436490584062887
1091.0,-29.74142848096808,5.091156825810389,35.00759796700693,24.219475231971614,5.065768059170038,-26.260671969578908,-39.79512989809734,1.5850115477628113,0.455598606102285,-4.971913492188692,40.019529138222445,42523.1717115114,25667.55344226612,25667.55344226612,68190.72515377752,77540.53720143848,77540.53720143848,25667.55344226612,103208.09064370459,103208.09064370459,103208.09064370459,128033.07924373492,91631.78998927942,56614.42449927929,38908.18387777793,24824.98860003032,0.0,63733.17247780824,21101.240310025772,1535.9733905981936,0.0,0.8869908253735871,2.8140561579957635,0.0014959135982669303,355044.4121612826,1555375.4402367282,4.380791210791349,1555375.4402367282,4.380791210791349,0.8500000000000001,0.09558523750607427,4.027634451161993,1.267330220951699,1.0,0.0,4.027634451161401,1.2843106285963184,1.2846186133733741,3.1360282796724794,19338.15554398605,1971.9430737291584,4632.441516551485,4632.441516551485,5.5408262253408305,5.091156825810389,-2.340014316487045,7.431171142297433,3.436854525666748,3.436854525666748,0.9819584359047852,0.0,0.0,0.0002397930352904174,8.070359216434752e-05,0.00015908944312606986,0.0006407541219507355,0.09558523750444198,0.07188349564738133,0.02370174185706065,0.09558524099080623,0.07188349564860888,0.02370174185746539,0.3783333942445799,0.3783333942445799,0.12474574817950237,0.0,5.431079995893356,5.037854210268449,6.627696585527929,5.427512098291004,5.0166417850107905,6.67801083617104,24824.98860003032,21101.240310025772,0.85,1.0699408565848716,0.6672062610145114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449939813525318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.281110033578,1535.9733905981936,0.3783333942445799,0.12474574817950237,6.112874298809886,3.436854525666748
1092.0,-29.742750170370158,5.0918212039557735,35.00775427095554,24.219313670787983,5.065806050440596,-26.261857880173597,-39.79624640252439,1.584913760225978,0.45444569492389064,-4.971765588087228,40.01974872263654,42522.078193862966,25670.27462255379,25670.27462255379,68192.35281641675,77539.724640021,77539.724640021,25670.27462255379,103209.99926257478,103209.99926257478,103209.99926257478,128035.39220127245,91631.52624704374,56613.87980081254,38908.496051368005,24825.39293869767,0.0,63733.88899006568,21101.58399789302,1535.989265682118,0.0,0.8869907828454118,2.8140884755711797,0.0014959135982669303,355046.4584820959,1555384.9119797635,4.380792639446079,1555384.9119797635,4.380792639446079,0.85,0.09558737976191985,4.027634451161993,1.2673295038798824,1.0,0.0,4.027634451161388,1.2843111536685836,1.2846190962967137,3.136026997552124,19338.099883299103,1971.9373979186678,4632.441516551485,4632.441516551485,5.541413643504221,5.0918212039557735,-2.3393635984181937,7.431184802373967,3.4372125701041005,3.4372125701041005,0.9820607343154573,0.0,0.0,0.00023976012064967094,8.069341378209067e-05,0.00015906670686758028,0.0006406625486127523,0.09558737976024848,0.07188365614954847,0.023703723610699997,0.09558732207557967,0.0718836561508054,0.02370372361111445,0.37833189857493693,0.37833189857493693,0.12475540668486182,0.0,5.430068950442092,5.032555640302405,6.639678467502051,5.426211283011128,5.011643733704318,6.687899681678289,24825.39293869767,21101.58399789302,0.85,1.069954366460299,0.6671816025614091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499477457884415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.263194234536,1535.989265682118,0.37833189857493693,0.12475540668486182,6.112874298809886,3.4372125701041005
1093.0,-29.744066850916344,5.092463386343786,35.0079072731258,24.219157872162782,5.065840423852987,-26.263039643943447,-39.797358436603076,1.5848132168621145,0.45330664849620916,-4.971626030954831,40.01996515490542,42520.98800052968,25672.938113438544,25672.938113438544,68193.92611396822,77538.9500033835,77538.9500033835,25672.938113438544,103211.88811682205,103211.88811682205,103211.88811682205,128037.68551576718,91631.29694309516,56613.33494016863,38908.84666991837,24825.79739894513,0.0,63734.644068863505,21101.92778910336,1536.005408899705,0.0,0.8869907093003371,2.814119639440699,0.0014959135982669303,355048.3893272652,1555394.2477981118,4.380795110055914,1555394.2477981118,4.380795110055914,0.85,0.09558949822642622,4.027634451161993,1.2673288318654525,1.0,0.0,4.0276344511636015,1.2843116913579573,1.2846195920056778,3.1360256846244265,19338.051490536884,1971.9324632302453,4632.441516551485,4632.441516551485,5.541988608320343,5.092463386343786,-2.3387306873491776,7.431194073692963,3.437564918887642,3.437564918887642,0.9821614053964691,0.0,0.0,0.0002397273348852153,8.06832773324175e-05,0.00015904405755279782,0.0006405713254522393,0.09558949822478391,0.07188381597906122,0.02370568224572268,0.09558937733800978,0.07188381598029625,0.023705682246129973,0.3783304058287848,0.3783304058287848,0.12476494552104615,0.0,5.429007562505262,5.027361930495317,6.651136159469843,5.424932679451047,5.006853529182422,6.697243907242694,24825.79739894513,21101.92778910336,0.85,1.069966375591375,0.6671565931173467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499556479227562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.245335440815,1536.005408899705,0.3783304058287848,0.12476494552104615,6.112874298809886,3.437564918887642
1094.0,-29.74537730673262,5.0930840062707965,35.008057087671915,24.2190008861013,5.065881615501252,-26.26421512266982,-39.79846572093663,1.5847194314203883,0.45186161110137846,-4.9714868471560925,40.020178308836435,42519.90505207018,25675.525608758755,25675.525608758755,68195.43066082893,77538.14295926537,77538.14295926537,25675.525608758755,103213.66856802412,103213.66856802412,103213.66856802412,128039.8667761154,91631.03547991878,56612.79757265053,38909.15323029805,24826.198208091293,0.0,63735.35143838934,21102.268476877598,1536.0214150415013,0.0,0.8869906457145954,2.8141547624130414,0.0014959135982669303,355050.31501537724,1555403.44224656,4.380797246100727,1555403.44224656,4.380797246100727,0.85,0.09559158412963564,4.027634451161993,1.2673281384212896,1.0,0.0,4.027634451162092,1.28431219712782,1.2846200559917873,3.1360244496386627,19337.99631082715,1971.9268364657812,4632.441516551485,4632.441516551485,5.542547168058435,5.0930840062707965,-2.338109421295806,7.431193427566603,3.437911679247952,3.437911679247952,0.9822604797851291,0.0,0.0,0.00023969470821938574,8.067318534733066e-05,0.00015902152287205508,0.0006404805639957339,0.09559158412799112,0.07188396862980202,0.023707615498189095,0.09559155964831308,0.07188396863103869,0.023707615498596964,0.3783289182505617,0.3783289182505617,0.12477436480895134,0.0,5.427841713128828,5.0222210917453936,6.662009105340189,5.423348458257465,5.001923420987055,6.705776642342471,24826.198208091293,21102.268476877598,0.85,1.069978106683086,0.6671321973202365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499635201917436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.22753293486,1536.0214150415013,0.3783289182505617,0.12477436480895134,6.112874298809886,3.437911679247952
1095.0,-29.746683252058695,5.093683093154464,35.00820374304504,24.218812642525904,5.065887107335722,-26.265390111502658,-39.799572865571804,1.5845939667616973,0.4504964564997067,-4.971376176341508,40.02038591633295,42518.8411995151,25678.109573959868,25678.109573959868,68196.95077347496,77537.35405076749,77537.35405076749,25678.109573959868,103215.46362472736,103215.46362472736,103215.46362472736,128042.0551017222,91630.7758786305,56612.2630273054,38909.45872369456,24826.59147699484,0.0,63736.050200689395,21102.602755445612,1536.037703066432,0.0,0.886990457292997,2.814185517718205,0.0014959135982669303,355051.84621576185,1555412.3974876497,4.380803575775351,1555412.3974876497,4.380803575775351,0.85,0.095593659693411,4.027634451161993,1.2673274636594578,1.0,0.0,4.0276344511600115,1.28431285074992,1.2846206680149983,3.136022853629649,19337.941524053997,1971.921249769697,4632.441516551485,4632.441516551485,5.543104965753642,5.093683093154464,-2.337520412265628,7.431203505420092,3.438253005236507,3.438253005236507,0.9823580014961448,0.0,0.0,0.00023966219792167655,8.066309580218496e-05,0.00015899910211949157,0.0006403902614002881,0.09559365969185836,0.07188413131325631,0.023709528378602046,0.09559359770892324,0.07188413131442387,0.023709528378987137,0.37832743455171935,0.37832743455171935,0.12478366062209792,0.0,5.426624716255162,5.017141783969237,6.672487033200923,5.4218726328412,4.997036000692219,6.7146186871590885,24826.59147699484,21102.602755445612,0.85,1.0699902262336507,0.667108191763273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449971355324803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.209811241642,1536.037703066432,0.37832743455171935,0.12478366062209792,6.112874298809886,3.438253005236507
1096.0,-29.747983830551824,5.0942615120081625,35.00834726431361,24.21864231526854,5.0659117470648045,-26.266558354355915,-39.80067522553725,1.5844862708510232,0.44891683168106056,-4.971253890736784,40.02058793576976,42517.780628406574,25680.5897375562,25680.5897375562,68198.37036596278,77536.56011537349,77536.56011537349,25680.5897375562,103217.1498529297,103217.1498529297,103217.1498529297,128044.11307212431,91630.516837212,56611.73735017258,38909.75498559935,24826.963219194608,0.0,63736.71820479396,21102.918736315416,1536.0525643192186,0.0,0.8869903481042477,2.814220432694529,0.0014959135982669303,355053.5381201055,1555421.111722723,4.380807243769992,1555421.111722723,4.380807243769992,0.85,0.09559568198690235,4.027634451161993,1.2673267718637367,1.0,0.0,4.027634451163617,1.2843134210241534,1.284621196847108,3.13602146114009,19337.886855436867,1971.915675122174,4632.441516551485,4632.441516551485,5.543640355911829,5.0942615120081625,-2.3369338350144493,7.431195347022612,3.4385888697901974,3.4385888697901974,0.9824539627971992,0.0,0.0,0.00023962982526340296,8.065305101928084e-05,0.00015897677424412212,0.0006403003328802288,0.09559568198531204,0.07188427058449641,0.02371141140081564,0.0955956968346681,0.07188427058569226,0.02371141140121009,0.3783259542620349,0.3783259542620349,0.12479284093964231,0.0,5.425306244322201,5.0121151740009395,6.682392906306745,5.420170722417822,4.992242215444605,6.722258499937425,24826.963219194608,21102.918736315416,0.85,1.0700012847670157,0.6670845601399131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499791635702755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.19213622672,1536.0525643192186,0.3783259542620349,0.12479284093964231,6.112874298809886,3.4385888697901974
1097.0,-29.749279207702056,5.094819351328145,35.00848774693205,24.218444676976674,5.065908989281229,-26.267724655218586,-39.8017734644003,1.5843544367800046,0.4473085133557788,-4.971156080165156,40.02078646751239,42516.72554519787,25683.05928160212,25683.05928160212,68199.7848268,77535.76661129524,77535.76661129524,25683.05928160212,103218.82589289737,103218.82589289737,103218.82589289737,128046.16354845108,91630.24503559512,56611.20396942584,38910.04562907697,24827.337655553714,0.0,63737.38328463069,21103.237007220658,1536.0681969632853,0.0,0.8869901271538622,2.814252870787439,0.0014959135982669303,355054.8914003075,1555429.6755498692,4.380814666192547,1555429.6755498692,4.380814666192547,0.85,0.09559769694629337,4.027634451161993,1.267326111388393,1.0,0.0,4.027634451161245,1.2843141038631576,1.2846218384423504,3.136019793792698,19337.829493882055,1971.9098258714296,4632.441516551485,4632.441516551485,5.5441734536394724,5.094819351328145,-2.3363760815333863,7.43119543286153,3.438919497966321,3.438919497966321,0.9825484279903774,0.0,0.0,0.00023959758607579697,8.064304493800584e-05,0.00015895454113779115,0.0006402107860552139,0.0955976969447731,0.07188442160603171,0.02371327533874138,0.09559774780768081,0.07188442160717488,0.023713275339118493,0.3783244765104719,0.3783244765104719,0.12480190114133503,0.0,5.423919529612192,5.007132151918881,6.691889319238157,5.418464593520923,4.987387000792808,6.7300691213742425,24827.337655553714,21103.237007220658,0.85,1.0700123116482778,0.6670610457183632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499869398071805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.174525195838,1536.0681969632853,0.3783244765104719,0.12480190114133503,6.112874298809886,3.438919497966321
1098.0,-29.750569371729934,5.095357334012462,35.00862522054719,24.21826614243912,5.065917887718977,-26.268885097748566,-39.802866988442815,1.5842336137199209,0.4456652158501697,-4.971052195835937,40.02097978558884,42515.673621886344,25685.44207788193,25685.44207788193,68201.11569976827,77535.00323631652,77535.00323631652,25685.44207788193,103220.44531419846,103220.44531419846,103220.44531419846,128048.13943409172,91630.00597852709,56610.67636402525,38910.36623833537,24827.694119893265,0.0,63738.06035822864,21103.540001909274,1536.0827330940049,0.0,0.8869899559242888,2.814286475121607,0.0014959135982669303,355056.328719784,1555438.0145155562,4.38082041833743,1555438.0145155562,4.38082041833743,0.85,0.09559966584987654,4.027634451161993,1.2673254965199159,1.0,0.0,4.027634451163996,1.2843147349530484,1.2846224284477787,3.136018252807194,19337.779042802074,1971.9046812930078,4632.441516551485,4632.441516551485,5.544687825223291,5.095357334012462,-2.335824418264338,7.4311817522768,3.439244882014529,3.439244882014529,0.982641394861294,0.0,0.0,0.00023956548060338423,8.06330829537742e-05,0.00015893239764961002,0.0006401216001793467,0.09559966584834229,0.071884554377276,0.023715111471066277,0.09559977553490798,0.07188455437842967,0.023715111471446875,0.37832300008266456,0.37832300008266456,0.12481084701367792,0.0,5.422458331428118,5.002223908915141,6.7008557403027,5.416717411686079,4.982789369165971,6.736927021513509,24827.694119893265,21103.540001909274,0.85,1.0700218255223928,0.6670374558456035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499946850240246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.156975012578,1536.0827330940049,0.37832300008266456,0.12481084701367792,6.112874298809886,3.439244882014529
1099.0,-29.751854466186437,5.095875224555496,35.00875968004586,24.218043183814757,5.065874906237936,-26.27004616522187,-39.80396435419095,1.5840666052559291,0.4442289664332293,-4.970987264046996,40.0211669367942,42514.65956061394,25687.85313483588,25687.85313483588,68202.51269544981,77534.26999136117,77534.26999136117,25687.85313483588,103222.12312619705,103222.12312619705,103222.12312619705,128050.16533092086,91629.77400154593,56610.16357072829,38910.67825646404,24828.042204723806,0.0,63738.72046118784,21103.835874015236,1536.097737451008,0.0,0.8869896090514566,2.8143128311855166,0.0014959135982669303,355057.2271032693,1555446.0874993706,4.380832070901532,1555446.0874993706,4.380832070901532,0.8500000000000001,0.09560163465502186,4.027634451161993,1.2673249063780534,1.0,0.0,4.027634451163554,1.2843155816805594,1.2846232343095336,3.1360161852834736,19337.730085917738,1971.8996890801384,4632.441516551485,4632.441516551485,5.545208297407415,5.095875224555496,-2.3353119580722783,7.431187182627775,3.4395652057098447,3.4395652057098447,0.9827329159170984,0.0,0.0,0.00023953350522609682,8.062308711530071e-05,0.0001589104181107961,0.0006400330746315991,0.09560163465356988,0.07188470392302243,0.023716930730547453,0.09560156727052853,0.07188470392411421,0.023716930730907658,0.37832152592844437,0.37832152592844437,0.12481967560064298,0.0,5.421003947925783,4.997407012213671,6.709571158323456,5.415216230480212,4.978263797531554,6.744562408533511,24828.042204723806,21103.835874015236,0.85,1.070032661496242,0.6670146380880397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500023991494273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.139486086297,1536.097737451008,0.37832152592844437,0.12481967560064298,6.112874298809886,3.4395652057098447
1100.0,-29.75313414666172,5.096375047316052,35.00889132959535,24.21790847964587,5.065937901117501,-26.271191760844804,-39.80504429256541,1.5839955152828893,0.44196302348501604,-4.9708531463823995,40.02135400689509,42513.596610244065,25690.02126873341,25690.02126873341,68203.61787897747,77533.46503613178,77533.46503613178,25690.02126873341,103223.48630486519,103223.48630486519,103223.48630486519,128051.86654712149,91629.51103540589,56609.64260944661,38910.96491773253,24828.380242256295,0.0,63739.34515998882,21104.12320591785,1536.110657059819,0.0,0.8869896140560221,2.8143581061376444,0.0014959135982669303,355059.08273459604,1555454.1570162957,4.380831902782179,1555454.1570162957,4.380831902782179,0.85,0.09560350815344515,4.027634451161993,1.267324209637009,1.0,0.0,4.027634451161432,1.2843159797267238,1.2846235915604587,3.136015213342585,19337.674589019556,1971.8940299714538,4632.441516551485,4632.441516551485,5.545676330061423,5.096375047316052,-2.3347584532487664,7.431133500564818,3.4398803649136807,3.4398803649136807,0.9828229614039088,0.0,0.0,0.0002395016684648999,8.061325114009363e-05,0.00015888841732480626,0.0006399444635079937,0.09560350815181946,0.07188479671054561,0.023718711441273854,0.0956039098758015,0.07188479671176796,0.02371871144167718,0.37832005586260764,0.37832005586260764,0.12482840110940183,0.0,5.419333906449424,4.992604126415301,6.717369957069593,5.412816169867426,4.973648380429324,6.748828872033982,24828.380242256295,21104.12320591785,0.85,1.0700395133929148,0.6669914242691527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500100830407714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.122055714959,1536.110657059819,0.37832005586260764,0.12482840110940183,6.112874298809886,3.4398803649136807
1101.0,-29.75440874495705,5.096854458082525,35.00902011613133,24.21760921077805,5.065811258802956,-26.27235174707943,-39.80614511584861,1.58375426090785,0.4407256992546422,-4.970856732994523,40.02153391147285,42512.64269762011,25692.47070802317,25692.47070802317,68205.11340564328,77532.76160978642,77532.76160978642,25692.47070802317,103225.2323178096,103225.2323178096,103225.2323178096,128053.96931291281,91629.27076923405,56609.15185699687,38911.243235819085,24828.73699510322,0.0,63739.9802309223,21104.426445837737,1536.1278297219167,0.0,0.8869889451985897,2.814373873973506,0.0014959135982669303,355059.0331106845,1555461.9174687215,4.380854371852663,1555461.9174687215,4.380854371852663,0.85,0.09560548383536116,4.027634451161993,1.2673237387323755,1.0,0.0,4.027634451161915,1.2843171729830947,1.2846247443793752,3.136012299677479,19337.623882767897,1971.8888593727622,4632.441516551485,4632.441516551485,5.546205087797707,5.096854458082525,-2.334316642640066,7.431171100722591,3.440190936820708,3.440190936820708,0.982911696234488,0.0,0.0,0.00023946996201660984,8.060322608882785e-05,0.000158866735927782,0.0006398571387663895,0.09560548383393094,0.07188498525434496,0.02372049857958598,0.09560544220833905,0.07188498525542034,0.023720498579940828,0.37831858670620794,0.37831858670620794,0.12483699435763838,0.0,5.4178036465137325,4.987899500499509,6.725435762030429,5.41158243224919,4.969075142838562,6.757694670272144,24828.73699510322,21104.426445837737,0.85,1.0700523150233863,0.6669698130373104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500177346377985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.104690967233,1536.1278297219167,0.37831858670620794,0.12483699435763838,6.112874298809886,3.440190936820708
1102.0,-29.75567851425888,5.097316100548009,35.009145787815385,24.21742669483649,5.065809932442485,-26.273494853325793,-39.80722460020331,1.5836262714920162,0.43882016487299325,-4.970761961018701,40.021700754477244,42511.620838280935,25694.60290414194,25694.60290414194,68206.22374242288,77532.02353215574,77532.02353215574,25694.60290414194,103226.62643629768,103226.62643629768,103226.62643629768,128055.62476304987,91629.04464133435,56608.641947389006,38911.55854882816,24828.99832675219,0.0,63740.55687558035,21104.64857773936,1536.1373887535133,0.0,0.8869888234114456,2.814409849375863,0.0014959135982669303,355060.3443655742,1555469.1145168429,4.380858463076671,1555469.1145168429,4.380858463076671,0.85,0.09560729089779008,4.027634451161993,1.2673231051815677,1.0,0.0,4.027634451161113,1.2843178364972725,1.2846253674884,3.136010679526638,19337.576160285367,1971.8839930338463,4632.441516551485,4632.441516551485,5.546665362603368,5.097316100548009,-2.3338123444274586,7.431128444975467,3.440496184147454,3.440496184147454,0.9829989097564155,0.0,0.0,0.00023943837953752144,8.059339648755497e-05,0.00015884498304996646,0.0006397695261262877,0.0956072908963168,0.07188505922361745,0.023722231672699347,0.0956072461224516,0.07188505922472517,0.023722231673064902,0.3783171210365336,0.3783171210365336,0.12484550319503329,0.0,5.416141727613194,4.983265965478779,6.732751019023738,5.4095821258916885,4.9649127794923515,6.762198871312194,24828.99832675219,21104.64857773936,0.85,1.0700600541592284,0.6669477475896914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450025355923502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.087385376493,1536.1373887535133,0.3783171210365336,0.12484550319503329,6.112874298809886,3.440496184147454
1103.0,-29.756942780035008,5.097759544167786,35.009268795482164,24.217203177418583,5.06576787808292,-26.274637079220533,-39.80830387501044,1.583462177251299,0.4368728893999787,-4.970712648681862,40.02187449990751,42510.622097092746,25696.786765626694,25696.786765626694,68207.40886271944,77531.28452885899,77531.28452885899,25696.786765626694,103228.07129448568,103228.07129448568,103228.07129448568,128057.39974177808,91628.79887525503,56608.13644341952,38911.8471464839,24829.328447292402,0.0,63741.17559377631,21104.929180198542,1536.151960128526,0.0,0.8869884456470232,2.814441072306967,0.0014959135982669303,355061.026647279,1555476.6093392372,4.380871153410094,1555476.6093392372,4.380871153410094,0.85,0.09560915207762287,4.027634451161993,1.2673225144902247,1.0,0.0,4.027634451160909,1.2843186685037564,1.2846261593107418,3.1360086479582407,19337.524293322276,1971.878704075528,4632.441516551485,4632.441516551485,5.547136790354144,5.097759544167786,-2.3333510440217977,7.4311105881895845,3.4407968703880125,3.4407968703880125,0.9830848201108607,0.0,0.0,0.00023940693775774874,8.058356990220385e-05,0.0001588233678555449,0.0006396824680245669,0.09560915207620677,0.07188518944067783,0.023723962635528933,0.0956091729792363,0.07188518944174255,0.02372396263588032,0.3783156593326698,0.3783156593326698,0.12485390434771484,0.0,5.414430154830711,4.978684079357379,6.739707701657153,5.4075855380818325,4.960451109541964,6.76763249514471,24829.328447292402,21104.929180198542,0.85,1.0700682600742497,0.666925605012586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500329484108858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.070134039983,1536.151960128526,0.3783156593326698,0.12485390434771484,6.112874298809886,3.4407968703880125
1104.0,-29.75820224950504,5.098185441343743,35.0093890962382,24.21698364140468,5.065733648039041,-26.275774205069073,-39.809378574695415,1.5833056035857678,0.43474360053141936,-4.970657467313235,40.02204166791345,42509.62518481534,25698.89233888524,25698.89233888524,68208.51752370058,77530.52978623104,77530.52978623104,25698.89233888524,103229.42212511628,103229.42212511628,103229.42212511628,128059.0533532738,91628.5386026389,56607.63400115312,38912.11622387309,24829.631228157523,0.0,63741.74745203061,21105.186543933894,1536.164893038162,0.0,0.886988121494964,2.8144753614313363,0.0014959135982669303,355061.79013367655,1555483.8204583356,4.380882042736038,1555483.8204583356,4.380882042736038,0.85,0.09561096524345565,4.027634451161993,1.2673219369864093,1.0,0.0,4.0276344511616795,1.2843194651001286,1.2846269158725043,3.136006702855655,19337.46936487075,1971.8731029322707,4632.441516551485,4632.441516551485,5.54759131811257,5.098185441343743,-2.332894849559002,7.431080290902745,3.4410928360475586,3.4410928360475586,0.9831693817278738,0.0,0.0,0.00023937561904211862,8.057378607300395e-05,0.00015880183296911466,0.0006395957333740787,0.0956109652420481,0.07188529841394739,0.023725666828100702,0.09561110781757932,0.07188529841500567,0.02372566682844998,0.37831420084579775,0.37831420084579775,0.12486220247595252,0.0,5.412621659166177,4.9741287242807175,6.746190925730389,5.40540106784465,4.956013008841296,6.772233066966294,24829.631228157523,21105.186543933894,0.85,1.0700760529828817,0.6669039818339828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500405080657135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.05295063179,1536.164893038162,0.37831420084579775,0.12486220247595252,6.112874298809886,3.4410928360475586
1105.0,-29.759456922532333,5.0985935165441845,35.009506660906034,24.21673012375834,5.065647781954978,-26.276912177372783,-39.810453344229586,1.5831030367782057,0.433009986959803,-4.970640064526889,40.0222025722758,42508.64940337557,25701.030975946967,25701.030975946967,68209.68037932254,77529.8466301375,77529.8466301375,25701.030975946967,103230.87760608447,103230.87760608447,103230.87760608447,128060.80086681867,91628.32707541136,56607.12984857971,38912.44136314628,24829.923260734195,0.0,63742.36462388048,21105.434771624066,1536.178131313749,0.0,0.8869876280133353,2.8145000707364405,0.0014959135982669303,355062.0309179435,1555490.761406771,4.380898620405436,1555490.761406771,4.380898620405436,0.8500000000000001,0.09561277851389365,4.027634451161993,1.2673214281676342,1.0,0.0,4.027634451161554,1.2843204764518652,1.2846278873989951,3.1360042333740243,19337.424723743163,1971.868550804114,4632.441516551485,4632.441516551485,5.548052983317427,5.0985935165441845,-2.3324758759572037,7.431069392501389,3.441384247602585,3.441384247602585,0.9832526421721671,0.0,0.0,0.0002393444233504927,8.056400270613119e-05,0.0001587804206443615,0.0006395094923572233,0.09561277851251655,0.07188542272105601,0.02372735579146054,0.0956127179868289,0.07188542272209136,0.023727355791802282,0.37831274348747834,0.37831274348747834,0.12487039409927088,0.0,5.4108389926724385,4.969672122927136,6.752477740984659,5.403650051486693,4.951879629519965,6.777660537013276,24829.923260734195,21105.434771624066,0.85,1.0700839352572187,0.6668822164694234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500480391158739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.035821167407,1536.178131313749,0.37831274348747834,0.12487039409927088,6.112874298809886,3.441384247602585
1106.0,-29.760706614687162,5.098985123580726,35.00962155496679,24.21652494175362,5.065621206841581,-26.278039736482334,-39.81151896351946,1.5829543286196952,0.43076844216693644,-4.9705826563404445,40.022359911874034,42507.657325324,25703.007155614952,25703.007155614952,68210.66448093895,77529.1191880555,77529.1191880555,25703.007155614952,103232.12634367045,103232.12634367045,103232.12634367045,128062.32007092716,91628.09325728292,56606.63139448239,38912.73540311169,24830.19372725672,0.0,63742.929130368415,21105.66466816821,1536.1892850663762,0.0,0.8869873507220187,2.8145360898192595,0.0014959135982669303,355062.8252162603,1555497.5486042406,4.380907935537392,1555497.5486042406,4.380907935537392,0.85,0.09561451856490298,4.027634451161993,1.267320858906023,1.0,0.0,4.0276344511620765,1.2843212357633895,1.2846286069887343,3.136002379317509,19337.375378299435,1971.8635189692134,4632.441516551485,4632.441516551485,5.548479579025311,5.098985123580726,-2.3320364797168978,7.431021603297624,3.441670992690291,3.441670992690291,0.9833345693400831,0.0,0.0,0.00023931335522426518,8.055430371587575e-05,0.00015875905150838942,0.0006394234252889906,0.09561451856351998,0.07188550540489223,0.02372901315862774,0.09561460594265248,0.07188550540593201,0.02372901315897097,0.37831128998615693,0.37831128998615693,0.12487849292533482,0.0,5.408937681794043,4.965260478289906,6.758146816038334,5.401351098507405,4.947723763995555,6.780936311020014,24830.19372725672,21105.66466816821,0.85,1.0700898972093522,0.6668607468349379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500555415596996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.018745809442,1536.1892850663762,0.37831128998615693,0.12487849292533482,6.112874298809886,3.441670992690291
1107.0,-29.761951384275825,5.099359422148425,35.00973385175968,24.216243379656248,5.065512316959936,-26.27917109680641,-39.81259645717216,1.5827320294734606,0.428825495182366,-4.97058865320683,40.02251404654873,42506.73578477243,25705.08417187608,25705.08417187608,68211.81995664851,77528.41562678645,77528.41562678645,25705.08417187608,103233.49979866252,103233.49979866252,103233.49979866252,128063.97931689286,91627.84800648641,56606.16816440325,38912.977602314626,24830.479518230328,0.0,63743.457120544954,21105.90759049578,1536.2028045522497,0.0,0.8869867628098689,2.8145608113557152,0.0014959135982669303,355062.742243693,1555504.1975718255,4.380927685463051,1555504.1975718255,4.380927685463051,0.85,0.09561629760258197,4.027634451161993,1.267320398441516,1.0,0.0,4.0276344511623945,1.2843223388390337,1.2846296705867317,3.135999685875419,19337.323620082654,1971.8582410999327,4632.441516551485,4632.441516551485,5.548927942216449,5.099359422148425,-2.3316528075252667,7.4310122296736925,3.4419534500072215,3.4419534500072215,0.9834152714306347,0.0,0.0,0.00023928241316934108,8.054449774577235e-05,0.00015873791542356873,0.0006393382968656041,0.09561629760121047,0.07188563288172743,0.023730664719483045,0.09561622387865752,0.07188563288275854,0.02373066471982343,0.3783098393267404,0.3783098393267404,0.12488648422856655,0.0,5.407053353526976,4.960902361255648,6.763721782183552,5.399414148389212,4.943459329545988,6.786011235842238,24830.479518230328,21105.90759049578,0.85,1.0700991605719385,0.6668407661728817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500630142935103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.001728412522,1536.2028045522497,0.3783098393267404,0.12488648422856655,6.112874298809886,3.4419534500072215
1108.0,-29.763191388892604,5.09971753077366,35.00984343503627,24.2159979994409,5.065439792222128,-26.28029453083612,-39.81365760611368,1.582542934148697,0.4266747994665252,-4.970565279831308,40.022659600638015,42505.76714917074,25707.026964971872,25707.026964971872,68212.79411414261,77527.71147273012,77527.71147273012,25707.026964971872,103234.73843770199,103234.73843770199,103234.73843770199,128065.45631691924,91627.61496410106,56605.67064047298,38913.271470697866,24830.717879217253,0.0,63743.98934991512,21106.110197334663,1536.2130072496416,0.0,0.8869863551827293,2.814591675761497,0.0014959135982669303,355063.06563750724,1555510.4764150698,4.380941379025689,1555510.4764150698,4.380941379025689,0.85,0.09561799858353988,4.027634451161993,1.2673198533570398,1.0,0.0,4.027634451162986,1.2843232864427288,1.2846305788323504,3.1359973720616607,19337.27443835329,1971.8532259592514,4632.441516551485,4632.441516551485,5.549347330802114,5.09971753077366,-2.331256390556608,7.430973921330268,3.4422313386144454,3.4422313386144454,0.9834946681755559,0.0,0.0,0.00023925159322486043,8.053484160284901e-05,0.00015871675162201142,0.0006392530568093344,0.09561799858221554,0.07188571434752052,0.023732284234695013,0.09561786350382986,0.07188571434851616,0.023732284235023715,0.37830839124709265,0.37830839124709265,0.12489438758364209,0.0,5.405099755993717,4.956598969880815,6.768849300619934,5.397240079297831,4.939430589007145,6.789406009640572,24830.717879217253,21106.110197334663,0.85,1.070105508139701,0.6668200026804149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500704576650858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.984767974607,1536.2130072496416,0.37830839124709265,0.12489438758364209,6.112874298809886,3.4422313386144454
1109.0,-29.76442666835608,5.100059635015348,35.00995050278803,24.215743434056662,5.065358433108437,-26.28141459520237,-39.81471819626165,1.5823463599378211,0.4244247494697788,-4.9705557367735675,40.02280549488546,42504.81677667734,25708.94749099744,25708.94749099744,68213.76426767478,77527.00586136985,77527.00586136985,25708.94749099744,103235.95335236729,103235.95335236729,103235.95335236729,128066.92838257548,91627.37498005222,56605.18589529135,38913.54342751207,24830.975030208192,0.0,63744.51845772026,21106.328775676964,1536.2246484361788,0.0,0.8869858760415563,2.8146222286392724,0.0014959135982669303,355063.1976752348,1555516.7699511182,4.380957474995482,1555516.7699511182,4.380957474995482,0.8500000000000001,0.09561969863868658,4.027634451161993,1.2673193357465795,1.0,0.0,4.027634451161203,1.2843242687602479,1.2846315219555513,3.135994973488938,19337.223791641434,1971.8480614319299,4632.441516551485,4632.441516551485,5.549761912620081,5.100059635015348,-2.330878743919935,7.4309383789352825,3.442504967086639,3.442504967086639,0.9835728477390396,0.0,0.0,0.00023922089435876844,8.052519161409375e-05,0.0001586957027446747,0.0006391682796258147,0.095619698637357,0.07188580862019575,0.023733890017161256,0.09561957438482074,0.07188580862119531,0.023733890017491273,0.37830694564587186,0.37830694564587186,0.12490219715167579,0.0,5.403090133643104,4.952340651870998,6.773612605213259,5.394980486243355,4.93532628579635,6.792685356132722,24830.975030208192,21106.328775676964,0.85,1.0701118451921294,0.6667995586925557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500778726159458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.967861502644,1536.2246484361788,0.37830694564587186,0.12490219715167579,6.112874298809886,3.442504967086639
1110.0,-29.765657778654276,5.100386141247951,35.01005510103891,24.215499450825178,5.065276263919135,-26.282530987715027,-39.815778262540675,1.5821494729628856,0.4222735763853507,-4.970549192992511,40.022947698709814,42503.88209696325,25710.819252087542,25710.819252087542,68214.7013490508,77526.34635054565,77526.34635054565,25710.819252087542,103237.16560263319,103237.16560263319,103237.16560263319,128068.38908710176,91627.17908600524,56604.714832354046,38913.84917072355,24831.223484468566,0.0,63745.07265519212,21106.53996179828,1536.2359181678773,0.0,0.8869853950043617,2.8146511389488316,0.0014959135982669303,355063.2882149988,1555522.9043094795,4.3809736346709425,1555522.9043094795,4.3809736346709425,0.85,0.0956213718775177,4.027634451161993,1.2673188703367488,1.0,0.0,4.027634451162556,1.284325252319968,1.2846324664589046,3.135992571886748,19337.182449771422,1971.8438457344173,4632.441516551485,4632.441516551485,5.550165967605649,5.100386141247951,-2.330511739500556,7.430897880748507,3.4427743644175037,3.4427743644175037,0.9836498184050011,0.0,0.0,0.00023919030271419363,8.05155474599942e-05,0.00015867475525419944,0.0006390839107915111,0.0956213718762012,0.07188589619436529,0.02373547568183591,0.09562120615202975,0.071885896195355,0.023735475682162697,0.3783055018929159,0.3783055018929159,0.12490991301278183,0.0,5.401051921628948,4.948171036593635,6.777989739874329,5.392822769377858,4.931505753706006,6.795511820702757,24831.223484468566,21106.53996179828,0.85,1.0701172421284333,0.6667790987842142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500852593833682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.95100835776,1536.2359181678773,0.3783055018929159,0.12490991301278183,6.112874298809886,3.4427743644175037
1111.0,-29.766883543538256,5.100697668623259,35.01015735466814,24.21526308115574,5.065211661058159,-26.283640811783382,-39.816825930587925,1.581968929286344,0.41979000413851963,-4.970534881565289,40.02308860107176,42502.919328038086,25712.616714963024,25712.616714963024,68215.5360430011,77525.6466515022,77525.6466515022,25712.616714963024,103238.26336646522,103238.26336646522,103238.26336646522,128069.73667833407,91626.9479584695,56604.22063493668,38914.14147059201,24831.47331186885,0.0,63745.61478246086,21106.75231508852,1536.2471372367318,0.0,0.8869849581471759,2.8146853052050576,0.0014959135982669303,355063.48622798873,1555528.9825436668,4.380988310199971,1555528.9825436668,4.380988310199971,0.85,0.09562301476767426,4.027634451161993,1.2673183219553903,1.0,0.0,4.027634451163265,1.284326159197328,1.2846333344366987,3.1359903575265995,19337.133672155735,1971.8388718018625,4632.441516551485,4632.441516551485,5.550553983918223,5.100697668623259,-2.3301471731361483,7.4308448417594075,3.443039626522698,3.443039626522698,0.9837256075779137,0.0,0.0,0.00023915984747738524,8.050601715025896e-05,0.00015865383032712628,0.0006389996328343432,0.09562301476636717,0.07188597473335726,0.023737040033009915,0.09562301810098199,0.07188597473433989,0.02373704003333438,0.3783040621609922,0.3783040621609922,0.12491753365623957,0.0,5.398918675039397,4.944034025392625,6.7818827658337,5.390324885703819,4.927513892787772,6.797483390176069,24831.47331186885,21106.75231508852,0.85,1.0701212354103784,0.6667583248366827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500926212912952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.934197559176,1536.2471372367318,0.3783040621609922,0.12491753365623957,6.112874298809886,3.443039626522698
1112.0,-29.768104689633198,5.100994033976918,35.01025729346483,24.214990669302665,5.065108701919248,-26.28475031423845,-39.81787730064241,1.5817543265078442,0.41740802399777976,-4.970550449711042,40.023225681925425,42501.99190599176,25714.436157560896,25714.436157560896,68216.42806355265,77524.9562516759,77524.9562516759,25714.436157560896,103239.3924092368,103239.3924092368,103239.3924092368,128071.11486736478,91626.70873681789,56603.74439106621,38914.40482861298,24831.722458127984,0.0,63746.12728674096,21106.964089408786,1536.2590446025279,0.0,0.8869843832659539,2.814714659544624,0.0014959135982669303,355063.2708270382,1555534.895943176,4.3810076224440655,1555534.895943176,4.3810076224440655,0.85,0.09562465842795334,4.027634451161993,1.2673178257746627,1.0,0.0,4.027634451163954,1.2843272250525286,1.284634361582253,3.1359877549876467,19337.08318634171,1971.8337236815541,4632.441516551485,4632.441516551485,5.550946744969038,5.100994033976918,-2.329812705559838,7.430806739536756,3.4433009141829958,3.4433009141829958,0.9838002611951416,0.0,0.0,0.00023912951055073017,8.049645421287438e-05,0.0001586330563378558,0.0006389159627994694,0.095624658426637,0.07188606861389032,0.023738589812746687,0.09562469455214742,0.07188606861487988,0.023738589813073467,0.37830262484413146,0.37830262484413146,0.12492505167440722,0.0,5.396750065234585,4.93993090554477,6.785529651376692,5.387958473708807,4.923489603574524,6.8000873896803,24831.722458127984,21106.964089408786,0.85,1.0701266252097719,0.6667384155716715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500999513050588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.917452810045,1536.2590446025279,0.37830262484413146,0.12492505167440722,6.112874298809886,3.4433009141829958
1113.0,-29.76932181966039,5.1012755906754235,35.0103548230187,24.214709107205294,5.06499662733302,-26.285857113073313,-39.818928216677136,1.581531920729483,0.41500435716460515,-4.970570448084246,40.02335538317017,42501.08010652807,25716.213196179415,25716.213196179415,68217.29330270749,77524.26576141053,77524.26576141053,25716.213196179415,103240.47895758995,103240.47895758995,103240.47895758995,128072.4206360192,91626.46411415786,56603.27845920878,38914.6507277212,24831.941678429248,0.0,63746.59240615045,21107.15042666486,1536.2693948373978,0.0,0.8869838125583683,2.8147437820791152,0.0014959135982669303,355062.9941295862,1555540.4910164569,4.381026794498151,1555540.4910164569,4.381026794498151,0.85,0.09562626391422654,4.027634451161993,1.2673173669585958,1.0,0.0,4.027634451161764,1.2843283271740105,1.2846354251353722,3.1359850639004856,19337.031560688105,1971.8284593299552,4632.441516551485,4632.441516551485,5.551330352319971,5.1012755906754235,-2.329489549142592,7.430765139818016,3.4435581471790555,3.4435581471790555,0.983873756336873,0.0,0.0,0.000239099276922839,8.048689645453422e-05,0.0001586123804683048,0.000638832687954958,0.09562626391293942,0.07188614733411322,0.023740116578826204,0.09562626666647057,0.07188614733508081,0.023740116579145744,0.378301188757389,0.378301188757389,0.12493247525517483,0.0,5.3945399997737695,4.935860473047001,6.788909327376757,5.385574805248837,4.919541501231151,6.802389511994647,24831.941678429248,21107.15042666486,0.85,1.0701323902628825,0.6667192472930905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501072537689816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.900759731825,1536.2693948373978,0.378301188757389,0.12493247525517483,6.112874298809886,3.4435581471790555
