time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1114.0,-29.77053440145852,5.101542743399117,35.010449989690066,24.21443781293931,5.064885575984628,-26.28695971547188,-39.8199747322127,1.5813108899814798,0.41266801081906124,-4.970591935820135,40.023481616370354,42500.16961652888,25717.941673156845,25717.941673156845,68218.11128968572,77523.61274536917,77523.61274536917,25717.941673156845,103241.55441852602,103241.55441852602,103241.55441852602,128073.70694963026,91626.25554454148,56602.812415634224,38914.93680989695,24832.15253110424,0.0,63747.08934100119,21107.329651438602,1536.2793555489118,0.0,0.8869832468229635,2.814771850902665,0.0014959135982669303,355062.6968255032,1555545.936499276,4.381045799535946,1555545.936499276,4.381045799535946,0.85,0.09562784220633658,4.027634451161993,1.2673169328691438,1.0,0.0,4.027634451163343,1.2843294226287725,1.2846364821697176,3.135982389096256,19336.987543740666,1971.8239708504605,4632.441516551485,4632.441516551485,5.551703476723432,5.101542743399117,-2.3291753452162482,7.4307180886153645,3.4438114068397327,3.4438114068397327,0.9839461162399237,0.0,0.0,0.00023906915977511624,8.047737975988974e-05,0.0001585917800152265,0.0006387497168604304,0.09562784220506533,0.07188621837200843,0.023741623833056905,0.09562777928337407,0.07188621837296406,0.02374162383337252,0.37829975290236056,0.37829975290236056,0.12493980950656718,0.0,5.392309415921545,4.931863556723783,6.791981997569167,5.383259946639214,4.915835799191484,6.804231172292361,24832.15253110424,21107.329651438602,0.85,1.0701368798937276,0.6666997670934192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501145322865987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.884106403959,1536.2793555489118,0.37829975290236056,0.12493980950656718,6.112874298809886,3.4438114068397327
1115.0,-29.771742662092734,5.101796244132207,35.010542956413296,24.2141879973002,5.06480448489577,-26.288055431963034,-39.82101258644832,1.581117254749574,0.40997883691790094,-4.970597690519245,40.023607869800415,42499.2421376488,25719.579912029174,25719.579912029174,68218.82204967797,77522.92534021966,77522.92534021966,25719.579912029174,103242.50525224884,103242.50525224884,103242.50525224884,128074.87436924857,91626.02297157321,56602.33976893548,38915.20355848637,24832.369116999726,0.0,63747.572675486095,21107.513749449765,1536.2893325118616,0.0,0.8869827609669982,2.814806372375102,0.0014959135982669303,355062.6172035817,1555551.3828691854,4.381062121156171,1555551.3828691854,4.381062121156171,0.85,0.09562938691567065,4.027634451161993,1.267316414709203,1.0,0.0,4.027634451161602,1.2843303897862794,1.2846374110183858,3.135980027563014,19336.938461078025,1971.8189658117733,4632.441516551485,4632.441516551485,5.552057121527466,5.101796244132207,-2.3288570919357428,7.43065333606795,3.4440607905625056,3.4440607905625056,0.9840173687321444,0.0,0.0,0.00023903915342917667,8.046794285581668e-05,0.00015857121057336,0.0006386668706677277,0.0956293869144195,0.07188627679249993,0.023743110121919566,0.095629520755036,0.07188627679344044,0.023743110122230206,0.3782983189790629,0.3782983189790629,0.12494705592255764,0.0,5.389982116957185,4.927894887036757,6.794577130765674,5.380576527437142,4.912009969872997,6.804946719893735,24832.369116999726,21107.513749449765,0.85,1.0701399157102538,0.6666801629294308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450121783674817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.86750362128,1536.2893325118616,0.3782983189790629,0.12494705592255764,6.112874298809886,3.4440607905625056
1116.0,-29.772945249280106,5.102035664268241,35.010633754888666,24.213898996263765,5.06467123434598,-26.289151257966658,-39.82205044068394,1.580877243016279,0.4076275942293819,-4.970643311676007,40.023730646726555,42498.33910225515,25721.26958367592,25721.26958367592,68219.60868593107,77522.29062637442,77522.29062637442,25721.26958367592,103243.56021005035,103243.56021005035,103243.56021005035,128076.14986565583,91625.81968232815,56601.86815814319,38915.50169353884,24832.58965560548,0.0,63748.09134914432,21107.701207264658,1536.3004898649506,0.0,0.8869820850839643,2.814831824217187,0.0014959135982669303,355061.98599050666,1555556.6792821314,4.381084826477939,1555556.6792821314,4.381084826477939,0.85,0.09563094527348312,4.027634451161993,1.2673159707291055,1.0,0.0,4.027634451160183,1.284331573451354,1.2846385566117056,3.135977137382542,19336.895558510674,1971.8145909674226,4632.441516551485,4632.441516551485,5.552421869067335,5.102035664268241,-2.3285757111993233,7.4306113754675645,3.44430650118932,3.44430650118932,0.9840875717683771,0.0,0.0,0.0002390092914246621,8.045850697471237e-05,0.00015855078444994972,0.0006385846017093766,0.0956309452721829,0.07188635937353695,0.02374458589864595,0.09563100709727315,0.07188635937451433,0.023744585898968787,0.3782968856501682,0.3782968856501682,0.12495420514809565,0.0,5.387674233297332,4.924001285554596,6.797022479162479,5.378270905905367,4.908340954471328,6.8067151670517205,24832.58965560548,21107.701207264658,0.85,1.0701435484914605,0.6666605729337746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501290092907555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.850946986526,1536.3004898649506,0.3782968856501682,0.12495420514809565,6.112874298809886,3.44430650118932
1117.0,-29.774143696558543,5.1022616627602435,35.01072229792087,24.2136183771305,5.06455111201604,-26.290242044267895,-39.82308752657843,1.580649459708921,0.40509759671971324,-4.970677263629533,40.023846547372905,42497.450801071565,25722.880180959703,25722.880180959703,68220.33098203127,77521.63662659666,77521.63662659666,25722.880180959703,103244.51680755637,103244.51680755637,103244.51680755637,128077.29376038421,91625.60075253298,56601.41492694123,38915.762028435274,24832.776952827848,0.0,63748.53898126312,21107.86040990367,1536.3095312283692,0.0,0.8869814933700824,2.814860976940722,0.0014959135982669303,355061.5162327792,1555561.6790751568,4.38110470427701,1555561.6790751568,4.38110470427701,0.85,0.09563245143133159,4.027634451161993,1.2673155525745825,1.0,0.0,4.0276344511610676,1.2843326997328208,1.28463964494406,3.1359743873218053,19336.849355130464,1971.809879533833,4632.441516551485,4632.441516551485,5.552769546912383,5.1022616627602435,-2.3282931675162684,7.430554830276511,3.444548386670577,3.444548386670577,0.9841566819058791,0.0,0.0,0.00023897953563913155,8.04490791008829e-05,0.00015853045653824865,0.0006385027283118893,0.09563245143009674,0.07188641497516188,0.023746036454934873,0.09563249654255583,0.0718864149760901,0.02374603645524149,0.3782954547051539,0.3782954547051539,0.12496126926441598,0.0,5.3853241206957705,4.92015507425981,6.799152667588601,5.375774860349225,4.904706438437472,6.8076074068780486,24832.776952827848,21107.86040990367,0.85,1.0701473645079536,0.6666419572935209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501362010466687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.83446373447,1536.3095312283692,0.3782954547051539,0.12496126926441598,6.112874298809886,3.444548386670577
1118.0,-29.77533837360163,5.102473927537364,35.010808576647115,24.213292460795515,5.064384707697676,-26.291334065334215,-39.824128489103146,1.5803803994137962,0.40268677288651133,-4.970745219548412,40.02395767902765,42496.59514748196,25724.52822674556,25724.52822674556,68221.12337422752,77520.9865831822,77520.9865831822,25724.52822674556,103245.51480992776,103245.51480992776,103245.51480992776,128078.47349055734,91625.36551971962,56600.97408395278,38915.99048418538,24832.958680629577,0.0,63748.949164814956,21108.01487853514,1536.3190710267309,0.0,0.8869807460941886,2.814884606107194,0.0014959135982669303,355060.5759991558,1555566.4731519106,4.381129807989748,1555566.4731519106,4.381129807989748,0.85,0.0956339628436476,4.027634451161993,1.267315172334202,1.0,0.0,4.027634451160575,1.2843340187812224,1.2846409262139415,3.1359711665848766,19336.799711128813,1971.804817254497,4632.441516551485,4632.441516551485,5.5531253087239385,5.102473927537364,-2.3280430552503435,7.430516982787708,3.4447866223227783,3.4447866223227783,0.9842247492350795,0.0,0.0,0.00023894987685994923,8.043961701261752e-05,0.0001585102598473317,0.0006384213834237527,0.09563396284235552,0.0718864868436306,0.023747475998724923,0.09563381259261176,0.07188648684460183,0.023747475999045767,0.3782940259465143,0.3782940259465143,0.12496824780388953,0.0,5.382988311659346,4.91635076687237,6.801213494595515,5.3734319924349165,4.901005208074025,6.809324470422894,24832.958680629577,21108.01487853514,0.85,1.0701529086832524,0.6666242456422664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501433681126445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.81802333235,1536.3190710267309,0.3782940259465143,0.12496824780388953,6.112874298809886,3.4447866223227783
1119.0,-29.77652773402298,5.102673566966637,35.01089263146356,24.213021795172267,5.064267210784392,-26.292416409492766,-39.82515666922552,1.5801558862378737,0.4001214287168864,-4.9707795029813395,40.02406545877054,42495.70939129363,25726.04326848721,25726.04326848721,68221.75265978085,77520.36223428896,77520.36223428896,25726.04326848721,103246.40550277616,103246.40550277616,103246.40550277616,128079.52531578385,91625.1736367646,56600.52079370324,38916.28093673484,24833.11981300768,0.0,63749.40074974252,21108.15184105653,1536.326722566818,0.0,0.886980182062011,2.8149141846795027,0.0014959135982669303,355060.1016565749,1555571.122642161,4.3811487558992415,1555571.122642161,4.3811487558992415,0.85,0.09563541242263295,4.027634451161993,1.2673147481353957,1.0,0.0,4.02763445116062,1.284335129299584,1.2846419990777334,3.1359684550234763,19336.759215767637,1971.800687876863,4632.441516551485,4632.441516551485,5.553452359100342,5.102673566966637,-2.3277752815540578,7.430448848520696,3.4450210916351436,3.4450210916351436,0.9842917404671839,0.0,0.0,0.00023892035343832803,8.043027212311084e-05,0.00015849008131521718,0.0006383401116726344,0.09563541242144918,0.07188652248235415,0.023748889939095033,0.09563523299328934,0.07188652248324395,0.023748889939388996,0.37829259891500394,0.37829259891500394,0.12497515509408517,0.0,5.380600471981552,4.912620105615304,6.802839246683561,5.370900931698202,4.897633010078721,6.80927551322327,24833.11981300768,21108.15184105653,0.85,1.0701551992244631,0.6666056290962903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501505126987708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.801618512369,1536.326722566818,0.37829259891500394,0.12497515509408517,6.112874298809886,3.4450210916351436
1120.0,-29.777712959740068,5.102860940984534,35.010974749475764,24.21275427276271,5.064162548144569,-26.293493748490036,-39.82617650236932,1.5799433368783486,0.39723008055290165,-4.970814446647963,40.02417715351515,42494.806986724725,25727.515117852443,25727.515117852443,68222.32210457716,77519.69868738047,77519.69868738047,25727.515117852443,103247.21380523291,103247.21380523291,103247.21380523291,128080.52761382506,91624.94608240531,56600.054381683876,38916.546334134924,24833.31380859215,0.0,63749.86014272708,21108.316737303325,1536.336304292683,0.0,0.8869796005134656,2.8149479543260805,0.0014959135982669303,355059.61817956914,1555575.941032022,4.381168292264933,1555575.941032022,4.381168292264933,0.8499999999999999,0.09563686123677338,4.027634451161993,1.2673143118480223,1.0,0.0,4.027634451163281,1.284336183671303,1.2846430159175228,3.1359658805601134,19336.71119224223,1971.7957908401168,4632.441516551485,4632.441516551485,5.553770085586468,5.102860940984534,-2.3275147592604264,7.43037570024496,3.4452521060755363,3.4452521060755363,0.9843577445930104,0.0,0.0,0.00023889093599517626,8.042100408874808e-05,0.00015846993190642817,0.0006382589572196252,0.09563686123556267,0.07188656940902684,0.02375029182653584,0.09563691405763282,0.07188656940993687,0.023750291826836505,0.3782911751968573,0.3782911751968573,0.12498198036419811,0.0,5.378119026556817,4.90890722502337,6.8040321311665934,5.36804452720088,4.893989997226242,6.80873558884457,24833.31380859215,21108.316737303325,0.85,1.0701564199801672,0.6665866700191146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450157625556352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.785280379474,1536.336304292683,0.3782911751968573,0.12498198036419811,6.112874298809886,3.4452521060755363
1121.0,-29.77889413873594,5.1030355021167715,35.011054862241906,24.212433385569625,5.063995851849602,-26.294573648636394,-39.82720422847194,1.579675361734039,0.3946686741671215,-4.970893098587153,40.024282981094565,42493.95491104674,25729.0526641315,25729.0526641315,68223.00757517824,77519.07039153244,77519.07039153244,25729.0526641315,103248.12305566395,103248.12305566395,103248.12305566395,128081.6213023877,91624.72703097017,56599.61155041958,38916.794978389546,24833.498246723753,0.0,63750.2932251133,21108.47350971519,1536.3463761311225,0.0,0.8869788180547783,2.8149723100359885,0.0014959135982669303,355058.52996125555,1555580.5063291627,4.3811945779725665,1555580.5063291627,4.3811945779725665,0.85,0.09563832105640074,4.027634451161993,1.267313914573752,1.0,0.0,4.027634451164482,1.2843374969411767,1.2846442918505185,3.1359626739500706,19336.66496319088,1971.7910767887995,4632.441516551485,4632.441516551485,5.55410199399234,5.1030355021167715,-2.327293294141328,7.430328796258099,3.4454797531825463,3.4454797531825463,0.9844227866235846,0.0,0.0,0.00023886162231185183,8.041166532354985e-05,0.00015844995698830199,0.0006381785055512211,0.09563832105510822,0.07188663762591682,0.023751683429191404,0.09563828414352578,0.07188663762688834,0.0237516834295124,0.3782897527209878,0.3782897527209878,0.12498871484144487,0.0,5.375653857056079,4.905240142155151,6.805151910320603,5.36556177275429,4.890423163642367,6.809477708070631,24833.498246723753,21108.47350971519,0.85,1.0701599023908959,0.6665687757857559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501647137529428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.76898543314,1536.3463761311225,0.3782897527209878,0.12498871484144487,6.112874298809886,3.4454797531825463
1122.0,-29.780071357952657,5.1031978667381335,35.01113283274858,24.212131916452222,5.06383926322286,-26.29564897330489,-39.82823125608263,1.5794168785590492,0.39218784677967733,-4.970960441482169,40.024380807312305,42493.11707673625,25730.51624543652,25730.51624543652,68223.63332217277,77518.47957436321,77518.47957436321,25730.51624543652,103248.99581979973,103248.99581979973,103248.99581979973,128082.63801910805,91624.54795336867,56599.18545567695,38917.0694418797,24833.642199308324,0.0,63750.71164118803,21108.595869412075,1536.3539295797348,0.0,0.8869781220045476,2.814996930540966,0.0014959135982669303,355057.598215531,1555584.7264644767,4.381217960924156,1555584.7264644767,4.381217960924156,0.85,0.09563972667474792,4.027634451161993,1.267313587632962,1.0,0.0,4.027634451162153,1.2843387656297331,1.2846455233219265,3.1359595762004235,19336.62717029703,1971.78722298614,4632.441516551485,4632.441516551485,5.554417935661498,5.1031978667381335,-2.3270703341768293,7.430268200914963,3.445703847359079,3.445703847359079,0.9844868135311654,0.0,0.0,0.00023883241019665067,8.040233390690977e-05,0.0001584300762897409,0.0006380984333647832,0.09563972667354911,0.07188667604922717,0.023753050624321943,0.09563951577904342,0.07188667605012825,0.02375305062461967,0.3782883315420816,0.3782883315420816,0.1249953730445984,0.0,5.373194569556688,4.901660208541671,6.806030181344397,5.363148288261868,4.887213263583135,6.809411977719947,24833.642199308324,21108.595869412075,0.85,1.070162694122694,0.6665512585318706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501717778140377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.752732048599,1536.3539295797348,0.3782883315420816,0.1249953730445984,6.112874298809886,3.445703847359079
1123.0,-29.781243794665585,5.103349152481782,35.011208943657834,24.211872880719625,5.063745912216023,-26.296713668924024,-39.82923778295515,1.579215786458305,0.3890178506386519,-4.970991557185637,40.0244825823991,42492.21488827621,25731.84571076223,25731.84571076223,68224.06059903844,77517.80467843705,77517.80467843705,25731.84571076223,103249.65038919929,103249.65038919929,103249.65038919929,128083.45678535927,91624.30846885499,56598.718678628815,38917.32198914019,24833.80639615998,0.0,63751.128385300166,21108.735436735984,1536.3618525376035,0.0,0.8869775957799949,2.8150347975240444,0.0014959135982669303,355057.1677041905,1555589.1169596466,4.381235638807489,1555589.1169596466,4.381235638807489,0.8500000000000001,0.09564109244163474,4.027634451161993,1.2673131013428796,1.0,0.0,4.027634451161828,1.2843397657696625,1.2846464863371287,3.135957134168749,19336.576629008072,1971.7820692089626,4632.441516551485,4632.441516551485,5.554704925863309,5.103349152481782,-2.3268270404851332,7.430176192966915,3.445924553190051,3.445924553190051,0.9845498723400146,0.0,0.0,0.00023880332002808262,8.039318972813046e-05,0.00015841013029995214,0.0006380180982091476,0.09564109244049819,0.07188669539507873,0.02375439704541946,0.09564123878626954,0.071886695395933,0.02375439704570174,0.3782869142430788,0.3782869142430788,0.12500195632350355,0.0,5.370585378614919,4.898069717705255,6.806334034143276,5.360009407824293,4.883649282955389,6.807488773093667,24833.80639615998,21108.735436735984,0.85,1.0701624006826151,0.6665327495297186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501788182589295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.736518618998,1536.3618525376035,0.3782869142430788,0.12500195632350355,6.112874298809886,3.445924553190051
1124.0,-29.782412359146914,5.10348856728504,35.01128328970483,24.211556324176513,5.0635838769768196,-26.297781748131783,-39.83025230756027,1.578953265945705,0.38622281674054193,-4.971076473720752,40.02458339772784,42491.36277820623,25733.270223609044,25733.270223609044,68224.63300181528,77517.17495387512,77517.17495387512,25733.270223609044,103250.44517748416,103250.44517748416,103250.44517748416,128084.43759892763,91624.08478434713,56598.27260861358,38917.56908414838,24833.992421443476,0.0,63751.56150559186,21108.893558226955,1536.3722842556,0.0,0.8869767996023453,2.8150614839867014,0.0014959135982669303,355055.99281619326,1555593.4660608596,4.381262385468776,1555593.4660608596,4.381262385468776,0.85,0.09564249633384084,4.027634451161993,1.2673127040686087,1.0,0.0,4.02763445116112,1.2843410528800345,1.2846477365188136,3.135953991449808,19336.52942218382,1971.7772554525573,4632.441516551485,4632.441516551485,5.555012433867829,5.10348856728504,-2.3266296955257633,7.430118262810803,3.446142187500615,3.446142187500615,0.9846120535716043,0.0,0.0,0.00023877432918424342,8.038397386376477e-05,0.00015839035532047867,0.0006379384518205492,0.09564249633256051,0.07188675684713561,0.023755739485424907,0.09564270901011834,0.07188675684809792,0.023755739485742913,0.37828549702090486,0.37828549702090486,0.12500844540048503,0.0,5.367976375472608,4.894509433793189,6.806547301579769,5.357299290461299,4.880107756544078,6.8072347842993395,24833.992421443476,21108.893558226955,0.85,1.0701641087776503,0.66651485508287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450185830166529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.72036175825,1536.3722842556,0.37828549702090486,0.12500844540048503,6.112874298809886,3.446142187500615
1125.0,-29.783576377240617,5.103616520454764,35.011355655612675,24.21124050104993,5.063416640534406,-26.298846254704394,-39.83126630829645,1.578686517982321,0.3835375967016148,-4.9711587326477575,40.02467441280433,42490.52803524336,25734.645619633022,25734.645619633022,68225.17365487639,77516.56932230321,77516.56932230321,25734.645619633022,103251.21494193624,103251.21494193624,103251.21494193624,128085.34489341098,91623.8812537504,56597.83996662635,38917.82365236005,24834.129951474733,0.0,63751.95360383479,21109.010458753524,1536.3799325964715,0.0,0.8869760523722059,2.8150870438129276,0.0014959135982669303,355054.8547012329,1555597.3923940887,4.38128748782515,1555597.3923940887,4.38128748782515,0.8500000000000001,0.09564384820230927,4.027634451161993,1.2673123337188739,1.0,0.0,4.027634451161291,1.2843423595165022,1.2846490063801916,3.135950801060722,19336.486468681134,1971.7728754142481,4632.441516551485,4632.441516551485,5.555309339078412,5.103616520454764,-2.326436815495317,7.430053335950081,3.446356492887068,3.446356492887068,0.9846732836820193,0.0,0.0,0.00023874545435486962,8.037476373406107e-05,0.00015837069062080855,0.0006378592495986861,0.09564384820111219,0.07188679068509779,0.0237570575160144,0.09564397297042702,0.07188679068599753,0.02375705751631174,0.37828407929908686,0.37828407929908686,0.12501485382298413,0.0,5.365367411632519,4.8910063299598505,6.806586965398424,5.3546963293493945,4.8768384050183045,6.806585214117035,24834.129951474733,21109.010458753524,0.85,1.0701660074425159,0.6664976621624265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501928189801199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.704243389986,1536.3799325964715,0.37828407929908686,0.12501485382298413,6.112874298809886,3.446356492887068
1126.0,-29.784736687082678,5.103732777237043,35.01142597122772,24.21089425859975,5.063208773993432,-26.299911486584584,-39.83228411581365,1.578383573479487,0.3811290008025594,-4.9712686664527315,40.0247594242305,42489.72536179462,25736.04918612662,25736.04918612662,68225.77454792123,77516.00500984657,77516.00500984657,25736.04918612662,103252.05419597319,103252.05419597319,103252.05419597319,128086.30559857235,91623.70109623401,56597.421448117726,38918.08849790699,24834.25140259916,0.0,63752.33990050615,21109.113692209285,1536.3873357255602,0.0,0.8869751862033337,2.8151057560213233,0.0014959135982669303,355053.33368771005,1555601.0597403825,4.381316585830521,1555601.0597403825,4.381316585830521,0.85,0.0956451958467825,4.027634451161993,1.2673120501870296,1.0,0.0,4.027634451163109,1.284343835176322,1.2846504454274585,3.13594719797838,19336.448447879895,1971.7689983715027,4632.441516551485,4632.441516551485,5.55561232541695,5.103732777237043,-2.326270725594798,7.430003502831841,3.446567573038743,3.446567573038743,0.9847335922967837,0.0,0.0,0.00023871667471446167,8.03655200085416e-05,0.00015835115470592005,0.0006377805660748462,0.09564519584552097,0.07188683207261691,0.023758363772904058,0.09564497619425286,0.07188683207356508,0.02375836377321742,0.37828266227295576,0.37828266227295576,0.1250211873321228,0.0,5.362830940242645,4.887596800044207,6.8066354204744925,5.352397667255275,4.873750654255218,6.806614867197027,24834.25140259916,21109.113692209285,0.85,1.0701689483773686,0.6664810331370642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501997806670957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.68817714887,1536.3873357255602,0.37828266227295576,0.1250211873321228,6.112874298809886,3.446567573038743
1127.0,-29.785891903552663,5.103838544450003,35.01149432529643,24.21059610731902,5.063061852029628,-26.300966038659393,-39.833285194449104,1.5781359871208545,0.3782039920464513,-4.971337485240596,40.02484292010007,42488.875326779234,25737.30793444473,25737.30793444473,68226.18326122397,77515.38864612351,77515.38864612351,25737.30793444473,103252.69658056824,103252.69658056824,103252.69658056824,128087.05583216129,91623.49150647203,56596.97818706479,38918.348132674706,24834.359251593054,0.0,63752.707384267764,21109.205363854097,1536.393067458142,0.0,0.8869745344665572,2.8151360241730656,0.0014959135982669303,355052.3815327202,1555604.6617127536,4.381338480247303,1555604.6617127536,4.381338480247303,0.85,0.09564648242876768,4.027634451161993,1.2673116402747109,1.0,0.0,4.027634451162061,1.284345051774498,1.2846516255175007,3.1359442274467177,19336.404215638897,1971.7644879381744,4632.441516551485,4632.441516551485,5.55588405001695,5.103838544450003,-2.326080471075194,7.429919015525197,3.446775338035488,3.446775338035488,0.9847929537244252,0.0,0.0,0.00023868802458205043,8.035642917336356e-05,0.00015833159540868687,0.0006377017883754692,0.09564648242767732,0.07188683622190117,0.023759646205776135,0.09564629111636083,0.07188683622272068,0.02375964620604699,0.37828124914478933,0.37828124914478933,0.12502746147035196,0.0,5.3602147019227,4.8842186452135365,6.806265579379954,5.349541477287062,4.870575987227539,6.804652023114556,24834.359251593054,21109.205363854097,0.85,1.070169190619505,0.666463858086507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502067202394504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.672146395795,1536.393067458142,0.37828124914478933,0.12502746147035196,6.112874298809886,3.446775338035488
1128.0,-29.787044086708008,5.1039347786266,35.01156118238302,24.210350831877463,5.062978906125428,-26.302011462622417,-39.83427736731244,1.5779462820242622,0.3747245453898813,-4.971375465805641,40.02493602462238,42488.00141103893,25738.451898808282,25738.451898808282,68226.45330984722,77514.72743992195,77514.72743992195,25738.451898808282,103253.17933873023,103253.17933873023,103253.17933873023,128087.70022210114,91623.26174993774,56596.535720991684,38918.584476606724,24834.520883370904,0.0,63753.10535997763,21109.342750865268,1536.4012043244854,0.0,0.886974004701835,2.8151771486042647,0.0014959135982669303,355051.8560464894,1555608.6782052987,4.381356277156349,1555608.6782052987,4.381356277156349,0.85,0.09564775472998929,4.027634451161993,1.2673111929977319,1.0,0.0,4.027634451161204,1.284345997619619,1.2846525348904734,3.1359419180086436,19336.35572736209,1971.7595435099745,4632.441516551485,4632.441516551485,5.556130996332294,5.1039347786266,-2.325873028586392,7.429807807212992,3.446980132440126,3.446980132440126,0.9848514664114646,0.0,0.0,0.0002386594528330868,8.034742014985272e-05,0.00015831203268323407,0.000637622996868477,0.09564775472890298,0.07188684016408244,0.023760914564820546,0.09564813777899461,0.07188684016489888,0.023760914565090406,0.37827983876539645,0.37827983876539645,0.1250336627675225,0.0,5.357421483028304,4.880821861846414,6.805236445473554,5.346100011195517,4.8671631924873395,6.801045892036257,24834.520883370904,21109.342750865268,0.85,1.0701667459900366,0.6664459899032884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502136294123478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.656179002943,1536.4012043244854,0.37827983876539645,0.1250336627675225,6.112874298809886,3.446980132440126
1129.0,-29.788191102357768,5.104018750526331,35.0116262245067,24.209928803052776,5.062683840753928,-26.303073448494853,-39.8352945811115,1.57756618687536,0.37263515228499955,-4.971558055413992,40.025016873096156,42487.253892631285,25739.923372032386,25739.923372032386,68227.17726466367,77514.20935422594,77514.20935422594,25739.923372032386,103254.13272625832,103254.13272625832,103254.13272625832,128088.80151228048,91623.08714962642,56596.131687968234,38918.83940184242,24834.668786022157,0.0,63753.50818786458,21109.468468118834,1536.4118818007896,0.0,0.8869727843215482,2.8151832115629216,0.0014959135982669303,355049.32980704494,1555612.1659830788,4.381397274650515,1555612.1659830788,4.381397274650515,0.85,0.09564912536969342,4.027634451161993,1.2673109874920923,1.0,0.0,4.027634451163559,1.284347833265495,1.2846543344451011,3.1359374359838372,19336.31887936448,1971.7557860599165,4632.441516551485,4632.441516551485,5.55644864162125,5.104018750526331,-2.325778214879395,7.429796965405726,3.44718222732415,3.44718222732415,0.9849092078069,0.0,0.0,0.00023863101235713308,8.033818472163271e-05,0.00015829282763550037,0.0006375456459565885,0.09564912536804758,0.07188693202164637,0.02376219334640121,0.09564887689480787,0.07188693202288333,0.023762193346810085,0.37827842720278804,0.37827842720278804,0.12503976554818821,0.0,5.354860591074555,4.877538163561553,6.804804239099042,5.344193207698993,4.864057538237432,6.802719375810966,24834.668786022157,21109.468468118834,0.85,1.0701713396479513,0.6664300538165316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502205205060135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.64023387028,1536.4118818007896,0.37827842720278804,0.12503976554818821,6.112874298809886,3.44718222732415
1130.0,-29.789334109954297,5.104093953212163,35.01168928705714,24.209680209774547,5.0625877175416685,-26.304111930304742,-39.83627805775029,1.5773655378765126,0.3693631790271752,-4.971590764588827,40.02508929696856,42486.38380742145,25740.97567770008,25740.97567770008,68227.35948512153,77513.58805502826,77513.58805502826,25740.97567770008,103254.56373272833,103254.56373272833,103254.56373272833,128089.28951117944,91622.88826456759,56595.6840168977,38919.115830744326,24834.725778451106,0.0,63753.84160919543,21109.51691168344,1536.4140089283194,0.0,0.8869723561401812,2.815222236918612,0.0014959135982669303,355048.877256999,1555615.290331218,4.381411659007161,1555615.290331218,4.381411659007161,0.85,0.09565029431697653,4.027634451161993,1.2673105825250972,1.0,0.0,4.027634451162352,1.284348829794646,1.2846552948143086,3.1359350028029147,19336.27690626537,1971.7515059949496,4632.441516551485,4632.441516551485,5.556675801675821,5.104093953212163,-2.3255788130922173,7.42967276630438,3.4473807834782795,3.4473807834782795,0.9849659381366512,0.0,0.0,0.00023860267436755242,8.032925653093546e-05,0.00015827341783661696,0.0006374674703819156,0.09565029431607572,0.07188687864152699,0.02376341567454873,0.09565028907408958,0.071886878642204,0.023763415674772526,0.3782770192895799,0.3782770192895799,0.1250458250431644,0.0,5.352106681230907,4.874273705226869,6.803532030676649,5.340953943616,4.861154301731233,6.798379482620874,24834.725778451106,21109.51691168344,0.85,1.0701686010287554,0.6664129209320226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502273807553958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.624353853873,1536.4140089283194,0.3782770192895799,0.1250458250431644,6.112874298809886,3.4473807834782795
1131.0,-29.79047317794613,5.104158817252594,35.01175089297454,24.20933648189532,5.0623948537078975,-26.305156541334057,-39.83727375799788,1.5770782170800932,0.3663351130256274,-4.9717113782742715,40.02517299379968,42485.581444299765,25742.216315148304,25742.216315148304,68227.79775944806,77512.97321423877,77512.97321423877,25742.216315148304,103255.18952938708,103255.18952938708,103255.18952938708,128090.07585625577,91622.6550786683,56595.26330866575,38919.32418889171,24834.886326868702,0.0,63754.21051576041,21109.653377838396,1536.4240723815049,0.0,0.8869714404265314,2.815247819036284,0.0014959135982669303,355047.2085019415,1555618.9009979484,4.381442421591217,1555618.9009979484,4.381442421591217,0.85,0.0956515829543568,4.027634451161993,1.2673102275608112,1.0,0.0,4.027634451162417,1.284350231308155,1.2846566603938554,3.13593158079608,19336.227694248537,1971.7464877658056,4632.441516551485,4632.441516551485,5.556943616702474,5.104158817252594,-2.325449518977855,7.429608336230448,3.4475768342060493,3.4475768342060493,0.9850219526302998,0.0,0.0,0.0002385744371346904,8.032021830637228e-05,0.00015825421882831813,0.0006373901437946631,0.09565158295305586,0.0718869275628581,0.023764655390197762,0.0956516860150027,0.07188692756383581,0.023764655390520983,0.3782756132739835,0.3782756132739835,0.1250517986613271,0.0,5.349355455408045,4.871014840561543,6.8022544893785835,5.338046491299906,4.8577511082169735,6.796909206263592,24834.886326868702,21109.653377838396,0.85,1.0701692830559286,0.6663964795516852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502342170943867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.608515898275,1536.4240723815049,0.3782756132739835,0.1250517986613271,6.112874298809886,3.4475768342060493
1132.0,-29.791609014495762,5.104214085848477,35.011810775480875,24.209021496959053,5.062219261947788,-26.306196515892108,-39.83826491804791,1.5768067633284633,0.3634444500286804,-4.971811272354654,40.025246006708265,42484.77446713509,25743.367768494063,25743.367768494063,68228.14223562914,77512.40487336653,77512.40487336653,25743.367768494063,103255.77264186059,103255.77264186059,103255.77264186059,128090.75845175027,91622.47408282624,56594.84367653129,38919.58934032773,24834.985809889673,0.0,63754.5751502174,21109.737938406222,1536.4302233512003,0.0,0.886970668653996,2.8152740194375516,0.0014959135982669303,355045.8264183975,1555622.05076729,4.3814683486353525,1555622.05076729,4.3814683486353525,0.85,0.09565279869893088,4.027634451161993,1.2673098868830128,1.0,0.0,4.027634451162625,1.284351558474257,1.2846579517150076,3.1359283403265485,19336.18949652538,1971.7425926820456,4632.441516551485,4632.441516551485,5.557192179656081,5.104214085848477,-2.3253105397594025,7.429524625607879,3.447769891446933,3.447769891446933,0.9850771118419808,0.0,0.0,0.0002385462830739771,8.031122222801228e-05,0.00015823506084596483,0.0006373129824449221,0.09565279869781794,0.07188693165904071,0.023765867038777224,0.09565287591647896,0.07188693165987714,0.023765867039053746,0.3782742069395202,0.3782742069395202,0.1250577024063723,0.0,5.346588258814506,4.867816072706773,6.800729682567237,5.335255722383351,4.85483201264492,6.794435771155861,24834.985809889673,21109.737938406222,0.85,1.0701685655479816,0.6663800106428944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502410299317372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.592718765842,1536.4302233512003,0.3782742069395202,0.1250577024063723,6.112874298809886,3.447769891446933
1133.0,-29.79274089725427,5.10425973672,35.01186900320944,24.208688106760405,5.062026676960253,-26.30723463098056,-39.83925583362577,1.576520410671214,0.36053927598413793,-4.971926106582543,40.02531757197001,42483.983351797426,25744.52189541717,25744.52189541717,68228.50524721459,77511.83082074812,77511.83082074812,25744.52189541717,103256.35271616529,103256.35271616529,103256.35271616529,128091.44287494876,91622.27889934917,56594.43143033634,38919.83052112536,24835.09015878346,0.0,63754.92067990882,21109.82663496594,1536.4370261834508,0.0,0.8869698261818506,2.8152986685974395,0.0014959135982669303,355044.23763580964,1555625.1380899749,4.3814966508079864,1555625.1380899749,4.3814966508079864,0.85,0.09565401253919445,4.027634451161993,1.2673096049996095,1.0,0.0,4.027634451163088,1.2843529550871287,1.2846593126292074,3.1359249302998364,19336.14830461546,1971.7383922762067,4632.441516551485,4632.441516551485,5.557441319751855,5.10425973672,-2.3251879634006647,7.429447700120665,3.4479601621687785,3.4479601621687785,0.9851314749053653,0.0,0.0,0.000238518230060985,8.030222929966822e-05,0.00015821600076131677,0.0006372362153913516,0.09565401253802802,0.07188694462208452,0.0237670679159435,0.095654046075649,0.07188694462296112,0.023767067916233325,0.37827280182326,0.37827280182326,0.1250635344004548,0.0,5.343821984520673,4.864663201493556,6.799069373925192,5.3324653825666815,4.851834393403806,6.792204346717597,24835.09015878346,21109.82663496594,0.85,1.0701684594631695,0.6663639903983986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502478235024359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.576948401032,1536.4370261834508,0.37827280182326,0.1250635344004548,6.112874298809886,3.4479601621687785
1134.0,-29.79386826234757,5.104295920942787,35.011925534616125,24.20834053717556,5.0618235305759,-26.308269735586645,-39.84024241855366,1.57622500379971,0.35757863506358945,-4.9720476217792005,40.025384617610065,42483.19412923633,25745.65789326556,25745.65789326556,68228.8520225019,77511.24213583053,77511.24213583053,25745.65789326556,103256.90002909608,103256.90002909608,103256.90002909608,128092.07862505646,91622.06298497744,56594.01497832146,38920.05334072887,24835.17859596037,0.0,63755.23193668923,21109.901806566315,1536.4431064899409,0.0,0.8869689660963942,2.8153232659876344,0.0014959135982669303,355042.5564251242,1555628.0304405538,4.381525544723324,1555628.0304405538,4.381525544723324,0.8500000000000001,0.09565520586108311,4.027634451161993,1.2673092923453084,1.0,0.0,4.027634451163098,1.284354393794306,1.2846607157953682,3.1359214175017125,19336.102737616224,1971.7337457354167,4632.441516551485,4632.441516551485,5.557686546344427,5.104295920942787,-2.3250756834761988,7.429371604418986,3.4481476236581026,3.4481476236581026,0.9851850353308864,0.0,0.0,0.00023849029203656694,8.029327659839817e-05,0.00015819701543816876,0.0006371597494497741,0.09565520585992734,0.07188695175215486,0.023768254107772495,0.0956551675986952,0.07188695175302343,0.023768254108059682,0.37827139833344675,0.37827139833344675,0.12506929975678494,0.0,5.341043545302966,4.861533761118437,6.797289039570046,5.329626256842801,4.848786011371885,6.789930905438268,24835.17859596037,21109.901806566315,0.85,1.0701686740039642,0.6663483582245197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450254593485454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.56121938262,1536.4431064899409,0.37827139833344675,0.12506929975678494,6.112874298809886,3.4481476236581026
1135.0,-29.794992203465775,5.104324225699321,35.011980660425344,24.20808233963328,5.061719609394899,-26.309291835011354,-39.841211995203025,1.5760192409251308,0.3539969783543597,-4.972106739352986,40.02545673875908,42482.348967445585,25746.603429215953,25746.603429215953,68228.95239666154,77510.6135468708,77510.6135468708,25746.603429215953,103257.21697608675,103257.21697608675,103257.21697608675,128092.50000947928,91621.84595661405,56593.58137712661,38920.29397720827,24835.28303339252,0.0,63755.577010600784,21109.99057838364,1536.448719196917,0.0,0.8869684047808398,2.8153632740047376,0.0014959135982669303,355041.73851242743,1555631.141753251,4.381544401712081,1555631.141753251,4.381544401712081,0.85,0.09565633624464469,4.027634451161993,1.267308835177683,1.0,0.0,4.027634451161968,1.2843554132337296,1.28466169970655,3.1359189284072695,19336.056935517965,1971.7290752211984,4632.441516551485,4632.441516551485,5.557890658138826,5.104324225699321,-2.3249223217634123,7.429246547462733,3.448332305459843,3.448332305459843,0.9852378015599551,0.0,0.0,0.00023846244186505685,8.028447913663163e-05,0.0001581779627284252,0.000637083012099623,0.09565633624368351,0.07188692041766949,0.023769415826014027,0.09565681583800816,0.07188692041839181,0.02376941582625287,0.3782699954643477,0.3782699954643477,0.12507500341448077,0.0,5.338092312437539,4.858394619304988,6.794839279986263,5.326103717707326,4.845726388493972,6.784925226476901,24835.28303339252,21109.99057838364,0.85,1.0701644561277668,0.666331495366781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502613365074901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.545543138674,1536.448719196917,0.3782699954643477,0.12507500341448077,6.112874298809886,3.448332305459843
1136.0,-29.796111441355244,5.104342031537347,35.012034240282,24.2076602409594,5.061421763506174,-26.31032909484791,-39.842206438165135,1.5756394169838368,0.35162804117783253,-4.9723029317012255,40.025521960492576,42481.627355957455,25747.863299436784,25747.863299436784,68229.49065539424,77510.10662605996,77510.10662605996,25747.863299436784,103257.96992549674,103257.96992549674,103257.96992549674,128093.37137589924,91621.67018509613,56593.19091493286,38920.53252240363,24835.4014504025,0.0,63755.93397280613,21110.091232842125,1536.4582778184313,0.0,0.8869671717389772,2.815371415750401,0.0014959135982669303,355039.02413198136,1555633.9554286075,4.381585824915742,1555633.9554286075,4.381585824915742,0.85,0.09565757628370875,4.027634451161993,1.267308713193052,1.0,0.0,4.027634451160717,1.2843572461723658,1.2846634974643771,3.1359144530582332,19336.01984034658,1971.72529256643,4632.441516551485,4632.441516551485,5.558162624922719,5.104342031537347,-2.324875160286712,7.429217191824058,3.448514670596302,3.448514670596302,0.9852899058846577,0.0,0.0,0.00023843471121234205,8.027545697581897e-05,0.00015815925423652306,0.0006370076611331086,0.09565757628210764,0.07188698439926097,0.023770591882846668,0.09565755459291142,0.0718869844004642,0.023770591883244534,0.3782685904169725,0.3782685904169725,0.1250806159145824,0.0,5.33534893044083,4.85535420591151,6.792931047751097,5.3239309728790545,4.842820971753383,6.784915760513059,24835.4014504025,21110.091232842125,0.85,1.0701669068873843,0.6663164463103494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502680591095172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.52989790953,1536.4582778184313,0.3782685904169725,0.1250806159145824,6.112874298809886,3.448514670596302
1137.0,-29.797226540462916,5.104352297603339,35.01208607160628,24.207385419309162,5.0612890477847685,-26.311346114368263,-39.84317136984316,1.5754086216748882,0.34834693880412715,-4.972372477207202,40.025578189678,42480.801410087486,25748.768072080948,25748.768072080948,68229.56948216843,77509.52735818067,77509.52735818067,25748.768072080948,103258.29543026161,103258.29543026161,103258.29543026161,128093.72794105897,91621.48725339882,56592.76130524408,38920.806609060826,24835.432510797353,0.0,63756.239119858175,21110.11763417775,1536.4600132636613,0.0,0.8869666148970227,2.8154062742853005,0.0014959135982669303,355038.0619527921,1555636.3811671792,4.381604531668566,1555636.3811671792,4.381604531668566,0.85,0.09565863829484185,4.027634451161993,1.2673083021817733,1.0,0.0,4.027634451163111,1.284358382179789,1.2846645982602323,3.135911679360372,19335.981234076673,1971.7213558224953,4632.441516551485,4632.441516551485,5.558357937187521,5.104352297603339,-2.3247398092527805,7.429092106856119,3.4486939157336054,3.4486939157336054,0.9853411187810301,0.0,0.0,0.0002384070860579757,8.026670345438942e-05,0.0001581403826035863,0.0006369316530941429,0.09565863829400496,0.07188692064505381,0.02377171764895115,0.09565878696985516,0.07188692064568274,0.023771717649159117,0.3782671875237394,0.3782671875237394,0.12508618670809474,0.0,5.332463450013222,4.852348237530123,6.790342908840557,5.320719416011343,4.840192903741297,6.779855043439284,24835.432510797353,21110.11763417775,0.85,1.0701630212833075,0.6663003024727658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450274753639323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.514309437029,1536.4600132636613,0.3782671875237394,0.12508618670809474,6.112874298809886,3.4486939157336054
1138.0,-29.798338788040162,5.104353446238308,35.012136531211134,24.20701626632365,5.061054579299427,-26.312370743716585,-39.84415250653399,1.5750865349605871,0.34545870579347593,-4.972528675268655,40.02564189750918,42480.0551028997,25749.86216380362,25749.86216380362,68229.91726670333,77508.97813585012,77508.97813585012,25749.86216380362,103258.84029965373,103258.84029965373,103258.84029965373,128094.38410119069,91621.29201820493,56592.36898519262,38921.0255922359,24835.54380153696,0.0,63756.56939377286,21110.212231306414,1536.468324423202,0.0,0.8869655905882967,2.8154258828563434,0.0014959135982669303,355035.90092163347,1555639.1295395135,4.381638942713254,1555639.1295395135,4.381638942713254,0.85,0.09565980745624889,4.027634451161993,1.2673080576630311,1.0,0.0,4.027634451162552,1.2843599448311152,1.2846661258961445,3.135907863968461,19335.94003125233,1971.717154303695,4632.441516551485,4632.441516551485,5.558594117551323,5.104353446238308,-2.324673044022038,7.4290264902603464,3.4488709160494087,3.4488709160494087,0.9853916902998311,0.0,0.0,0.00023837953448392098,8.025780383151974e-05,0.00015812173065240124,0.0006368565298529686,0.09565980745493369,0.071886948328776,0.023772859126157682,0.0956598601857984,0.07188694832976436,0.02377285912648453,0.3782657864165417,0.3782657864165417,0.12509168161650921,0.0,5.329641576194263,4.8493874426792445,6.787875419391469,5.317987381062153,4.837248516426655,6.77770120032875,24835.54380153696,21110.212231306414,0.85,1.0701629324705697,0.6662851453084732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502814234723518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.498766570192,1536.468324423202,0.3782657864165417,0.12509168161650921,6.112874298809886,3.4488709160494087
1139.0,-29.7994467346232,5.104345973751841,35.0121852851547,24.20664707841354,5.060819937604261,-26.31339151834797,-39.845129277650244,1.5747647213140008,0.3425951922374679,-4.972674378201737,40.025693134956704,42479.30924466394,25750.896698376026,25750.896698376026,68230.20594303997,77508.4294354009,77508.4294354009,25750.896698376026,103259.32613377692,103259.32613377692,103259.32613377692,128094.91258441456,91621.09550104043,56591.97531024261,38921.24465644202,24835.58645063763,0.0,63756.83110707965,21110.248483041985,1536.472513368077,0.0,0.8869646647196602,2.8154463926434623,0.0014959135982669303,355033.8851019626,1555641.339938933,4.381670046767977,1555641.339938933,4.381670046767977,0.85,0.09566091212660087,4.027634451161993,1.2673078549047934,1.0,0.0,4.027634451161435,1.2843615059835465,1.2846676521733078,3.135904052245544,19335.898557878354,1971.71292519651,4632.441516551485,4632.441516551485,5.558817441379312,5.104345973751841,-2.3246036121718947,7.4289495859237356,3.4490451830502966,3.4490451830502966,0.9854414808715133,0.0,0.0,0.00023835209236639873,8.024894471370143e-05,0.0001581031476526973,0.000636781684323155,0.09566091212547603,0.07188693551585089,0.023773976609625144,0.09566071799505263,0.07188693551669618,0.02377397660990468,0.3782643874747209,0.3782643874747209,0.12509712141082013,0.0,5.326836380277541,4.846468093033536,6.785349719154851,5.315269570439227,4.834514845441504,6.774963138807266,24835.58645063763,21110.248483041985,0.85,1.070163067365241,0.6662707118131375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502880763075954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.483243659046,1536.472513368077,0.3782643874747209,0.12509712141082013,6.112874298809886,3.4490451830502966
