time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1140.0,-29.8005510825323,5.104330629394569,35.01223249923754,24.206313548516505,5.060624957622308,-26.31440508731311,-39.84609361561013,1.5744789623880633,0.33944542243801834,-4.972796754275326,40.02574579050492,42478.52740741714,25751.84132287268,25751.84132287268,68230.36873028982,77507.86475554698,77507.86475554698,25751.84132287268,103259.70607841967,103259.70607841967,103259.70607841967,128095.34284178776,91620.89760909717,56591.56026090657,38921.485942434,24835.636763368093,0.0,63757.122705802096,21110.29124886288,1536.47664324196,0.0,0.8869638522770885,2.815473373245451,0.0014959135982669303,355032.19201946916,1555643.6115181274,4.381697340371939,1555643.6115181274,4.381697340371939,0.85,0.09566198703099413,4.027634451161993,1.26730752191972,1.0,0.0,4.027634451162338,1.284362898390417,1.2846690097828117,3.135900652541027,19335.85679436833,1971.7086665036818,4632.441516551485,4632.441516551485,5.559021356419206,5.104330629394569,-2.3245217200775037,7.4288523494720735,3.44921685126061,3.44921685126061,0.9854905289316028,0.0,0.0,0.00023832474227860825,8.024019924893886e-05,0.0001580845430296694,0.0006367067517024969,0.09566198702997904,0.07188690747216976,0.023775079557809276,0.0956618042215982,0.07188690747293258,0.02377507955806155,0.37826299080568093,0.37826299080568093,0.12510251193740077,0.0,5.323977719981201,4.843575855126289,6.782525488705005,5.312242176713369,4.831775279539897,6.770990337115677,24835.636763368093,21110.29124886288,0.85,1.0701607261219874,0.6662554018227592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450294703474622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.46776983623,1536.47664324196,0.37826299080568093,0.12510251193740077,6.112874298809886,3.44921685126061
1141.0,-29.801651647761613,5.104308129499796,35.01227849528222,24.20601997235792,5.060476187160366,-26.315410630240024,-39.84704922242088,1.5742351696235477,0.3359287447516408,-4.972896310935914,40.02580474025578,42477.725572071606,25752.699987372784,25752.699987372784,68230.42555944438,77507.27465719463,77507.27465719463,25752.699987372784,103259.97464456741,103259.97464456741,103259.97464456741,128095.69731188926,91620.69147961085,56591.142394426155,38921.72120576077,24835.72266732185,0.0,63757.44387308262,21110.364267223573,1536.482316255487,0.0,0.8869631330465803,2.8155078223615457,0.0014959135982669303,355030.8146500029,1555646.1546344536,4.381721502591383,1555646.1546344536,4.381721502591383,0.85,0.09566304745649949,4.027634451161993,1.2673071389319377,1.0,0.0,4.027634451161519,1.28436409440471,1.2846701710768815,3.135897732355062,19335.81329239081,1971.7042305365044,4632.441516551485,4632.441516551485,5.559206715370213,5.104308129499796,-2.3244273378489355,7.428735467348732,3.449386132335752,3.449386132335752,0.985538894953072,0.0,0.0,0.00023829748874834176,8.023153383504949e-05,0.00015806595491329228,0.0006366318855645942,0.09566304745552379,0.07188687706995789,0.0237761703855659,0.09566325034141343,0.0718868770706911,0.0237761703858084,0.3782615956534113,0.3782615956534113,0.12510784325516408,0.0,5.320998508943546,4.8406809498019925,6.779222074759332,5.308825055687578,4.828912971733246,6.765814802651562,24835.72266732185,21110.364267223573,0.85,1.0701562267029683,0.6662394693336353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503013091737336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.452331175298,1536.482316255487,0.3782615956534113,0.12510784325516408,6.112874298809886,3.449386132335752
1142.0,-29.80274833069404,5.104277337641043,35.0123232192445,24.205651448015146,5.060236241035194,-26.3164217968673,-39.84802068499846,1.573909707193517,0.3330062609007314,-4.973060873372657,40.0258596797411,42477.00659124439,25753.695023050437,25753.695023050437,68230.70161429483,77506.75007891074,77506.75007891074,25753.695023050437,103260.44510196117,103260.44510196117,103260.44510196117,128096.2590597909,91620.51238942714,56590.768901700474,38921.93720858518,24835.813957829734,0.0,63757.75116641491,21110.441864155273,1536.4898045897116,0.0,0.886962097914789,2.815526908133405,0.0014959135982669303,355028.5379328152,1555648.5247491118,4.381756277416491,1555648.5247491118,4.381756277416491,0.85,0.0956641507106733,4.027634451161993,1.2673069488117474,1.0,0.0,4.027634451160114,1.2843656720316836,1.2846717142016493,3.1358938804327035,19335.775496841583,1971.700376463072,4632.441516551485,4632.441516551485,5.559421512615702,5.104277337641043,-2.3243852989658715,7.428662636606914,3.44955322924982,3.44955322924982,0.98558663692852,0.0,0.0,0.00023827033421216682,8.02227255282942e-05,0.00015804760868387262,0.0006365579936589347,0.09566415070939446,0.07188688998925637,0.023777260720138093,0.09566425341437283,0.07188688999021736,0.023777260720455946,0.3782601996245759,0.3782601996245759,0.12511309625258782,0.0,5.318088193734411,4.837842238002565,6.77602719767691,5.306067134273405,4.826175806159256,6.762927342777232,24835.813957829734,21110.441864155273,0.85,1.0701553986150643,0.666224981498714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503078923037176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.436931482453,1536.4898045897116,0.3782601996245759,0.12511309625258782,6.112874298809886,3.44955322924982
1143.0,-29.803841310977152,5.104238868483549,35.012366405673376,24.205291375424736,5.060008482349923,-26.317428411320453,-39.84898009859023,1.5735955826780939,0.329999111412576,-4.973208143174801,40.025904343135785,42476.25368840926,25754.616298899327,25754.616298899327,68230.86998730859,77506.21065778862,77506.21065778862,25754.616298899327,103260.82695668795,103260.82695668795,103260.82695668795,128096.67369687448,91620.32189798872,56590.36492854805,38922.17441048963,24835.84674018654,0.0,63758.02115067617,21110.469729158558,1536.4935925760458,0.0,0.8869611878380117,2.8155491208029533,0.0014959135982669303,355026.5004685082,1555650.4515505088,4.381786851115637,1555650.4515505088,4.381786851115637,0.85,0.09566518865647804,4.027634451161993,1.2673066691262647,1.0,0.0,4.02763445116255,1.2843671964611196,1.284673204237519,3.1358901584060486,19335.73529514885,1971.696277031285,4632.441516551485,4632.441516551485,5.5596203874089625,5.104238868483549,-2.3243351366653724,7.428574005148921,3.449717787254929,3.449717787254929,0.9856336535014083,0.0,0.0,0.00023824327419205398,8.021402734778487e-05,0.0001580292468442691,0.000636484038881161,0.09566518865541616,0.0718868621859704,0.023778326469445766,0.0956651458323638,0.07188686218676835,0.023778326469709687,0.378258804373625,0.378258804373625,0.12511829097603366,0.0,5.315181223395143,4.835043215837459,6.772725594521717,5.303207254587392,4.8235683225920525,6.75923258344767,24835.84674018654,21110.469729158558,0.85,1.070153507839617,0.6662103516046591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503144522681102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.421572879448,1536.4935925760458,0.378258804373625,0.12511829097603366,6.112874298809886,3.449717787254929
1144.0,-29.804929763034544,5.104193661766828,35.012408308814685,24.20497991787272,5.059838672688282,-26.318425154532534,-39.84992669485507,1.5733340641715456,0.3265461700065089,-4.973321656182338,40.025953337063996,42475.467176347935,25755.42480600646,25755.42480600646,68230.8919823544,77505.63327645171,77505.63327645171,25755.42480600646,103261.05808245817,103261.05808245817,103261.05808245817,128096.95816486463,91620.11507952838,56589.94897936511,38922.406777959186,24835.90008240646,0.0,63758.30686036564,21110.51507004549,1536.497817446935,0.0,0.8869604336685973,2.815581111413203,0.0014959135982669303,355024.9300326438,1555652.5651753815,4.381812187195819,1555652.5651753815,4.381812187195819,0.85,0.0956661940014335,4.027634451161993,1.2673063026228921,1.0,0.0,4.027634451163682,1.2843684747166086,1.2846744481883252,3.1358870374412424,19335.691647768872,1971.6918262371832,4632.441516551485,4632.441516551485,5.5597949189393105,5.104193661766828,-2.3242642926967316,7.4284579544635605,3.4498799779551534,3.4498799779551534,0.9856799937014724,0.0,0.0,0.0002382163290953913,8.020544622544427e-05,0.000158010882869947,0.000636410075505521,0.09566619400050075,0.07188681782005016,0.023779376180450593,0.09566641449944625,0.07188681782075106,0.02377937618068244,0.37825741026034493,0.37825741026034493,0.12512343047566404,0.0,5.312174734711334,4.832246369377401,6.769015222617043,5.2998678261888585,4.820844171955628,6.753953061848506,24835.90008240646,21110.51507004549,0.85,1.0701490573108219,0.6661950303883014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503209901409133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.406251896753,1536.497817446935,0.37825741026034493,0.12512343047566404,6.112874298809886,3.4498799779551534
1145.0,-29.806015280549495,5.1041404571516305,35.01244890439608,24.20458918148654,5.05957144103571,-26.319428999222108,-39.850889426283516,1.5729851596932234,0.3237363366251884,-4.9735055596564886,40.025999057418076,42474.76034795332,25756.384553823762,25756.384553823762,68231.14490177708,77505.12949164686,77505.12949164686,25756.384553823762,103261.51404547063,103261.51404547063,103261.51404547063,128097.47886081086,91619.94123053156,56589.572086777036,38922.63238194947,24835.96481534023,0.0,63758.5971972897,21110.570093039194,1536.504322543289,0.0,0.8869593335570144,2.815596468665846,0.0014959135982669303,355022.3857665347,1555654.5375784333,4.381849145145013,1555654.5375784333,4.381849145145013,0.85,0.09566725201015996,4.027634451161993,1.2673061328334736,1.0,0.0,4.027634451160696,1.2843701613608784,1.2846761007220229,3.1358829193714977,19335.654958330175,1971.6880849556348,4632.441516551485,4632.441516551485,5.560002098633619,5.1041404571516305,-2.3242495910721472,7.428390048223777,3.4500400720430817,3.4500400720430817,0.9857257348694519,0.0,0.0,0.00023818945944070662,8.019671970442511e-05,0.0001579927397362815,0.0006363370015953178,0.095667252008851,0.07188682314764348,0.023780428861207514,0.09566722266946276,0.07188682314862709,0.023780428861532886,0.37825601532317954,0.37825601532317954,0.12512849879653581,0.0,5.309271063204278,4.829517876283717,6.765513571483837,5.297241896281662,4.818255671180395,6.751149056257532,24835.96481534023,21110.570093039194,0.85,1.0701481510116646,0.6661809107330685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450327500983147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.390985196836,1536.504322543289,0.37825601532317954,0.12512849879653581,6.112874298809886,3.4500400720430817
1146.0,-29.807096993134106,5.104080834070786,35.01248810872873,24.20426916740837,5.059388479553629,-26.320420991066115,-39.85183525420723,1.5727124774707593,0.3203768409043164,-4.973625537535663,40.0260397250189,42473.999913415595,25757.15476970127,25757.15476970127,68231.15468311687,77504.5707712613,77504.5707712613,25757.15476970127,103261.72554096256,103261.72554096256,103261.72554096256,128097.71068865276,91619.74502897396,56589.174171068196,38922.856508784185,24835.9851476902,0.0,63758.84165647438,21110.58737553667,1536.5068713751941,0.0,0.8869585766351606,2.8156264837144476,0.0014959135982669303,355020.7259053766,1555656.292004317,4.381874573764871,1555656.292004317,4.381874573764871,0.85,0.0956682136069642,4.027634451161993,1.2673058119369673,1.0,0.0,4.027634451161386,1.2843714914582591,1.2846773967483596,3.1358796718456183,19335.61355156251,1971.6838626404033,4632.441516551485,4632.441516551485,5.560168364278798,5.104080834070786,-2.3241920106623506,7.4282728447331365,3.4501976780871084,3.4501976780871084,0.9857707651677453,0.0,0.0,0.00023816268674632603,8.018814725719746e-05,0.00015797453948912857,0.0006362636976528649,0.09566821360609372,0.07188676277776672,0.023781450828327003,0.09566831956586083,0.07188676277842082,0.023781450828543382,0.3782546220091125,0.3782546220091125,0.12513352036321287,0.0,5.306275697628337,4.8268023944442575,6.7616017503099215,5.294002378439984,4.815713399669676,6.745721278985968,24835.9851476902,21110.58737553667,0.85,1.0701442013444789,0.6661664297833519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503339943272455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.375741003854,1536.5068713751941,0.3782546220091125,0.12513352036321287,6.112874298809886,3.4501976780871084
1147.0,-29.808174223873404,5.104013857097796,35.01252608460739,24.20389662673699,5.059138284667596,-26.321415672616208,-39.85278901001436,1.5723797333954066,0.31745465937132167,-4.973799894043566,40.02608235195301,42473.291744037,25758.03723675877,25758.03723675877,68231.32898079578,77504.07166557852,77504.07166557852,25758.03723675877,103262.10890233729,103262.10890233729,103262.10890233729,128098.15055483788,91619.57941233277,56588.79949073049,38923.08880178031,24836.041652500582,0.0,63759.130454280894,21110.635404625493,1536.5127503558115,0.0,0.8869575362238754,2.81564442823315,0.0014959135982669303,355018.31374161266,1555658.1309586752,4.381909526196739,1555658.1309586752,4.381909526196739,0.8499999999999999,0.09566922965857697,4.027634451161993,1.267305650939234,1.0,0.0,4.02763445116194,1.2843731021227642,1.2846789735545838,3.1358757393044656,19335.578599496548,1971.6802985215695,4632.441516551485,4632.441516551485,5.560358861461408,5.104013857097796,-2.3241785256052387,7.428192382703035,3.45035325921964,3.45035325921964,0.9858152169198972,0.0,0.0,0.0002381360277339733,8.017950381391528e-05,0.00015795652392005803,0.0006361911375262192,0.09566922965736843,0.07188675256165139,0.023782477095717045,0.0956691831054013,0.07188675256255948,0.02378247709601748,0.37825322896387803,0.37825322896387803,0.12513847730845098,0.0,5.303350442271665,4.824154089927106,6.757769795782394,5.291254553414888,4.813230739533026,6.742102808880077,24836.041652500582,21110.635404625493,0.85,1.070142087802181,0.6661523054253835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503404649662102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.360536852391,1536.5127503558115,0.37825322896387803,0.12513847730845098,6.112874298809886,3.45035325921964
1148.0,-29.809247828206715,5.103939998791912,35.01256264280482,24.203522758930944,5.058896001078223,-26.322406298425918,-39.853734558541305,1.572054471282963,0.3143563706692589,-4.973962497394116,40.02611701026068,42472.56531541377,25758.862996706128,25758.862996706128,68231.4283121199,77503.5352005825,77503.5352005825,25758.862996706128,103262.39819728862,103262.39819728862,103262.39819728862,128098.45248876906,91619.37817684031,56588.40829161312,38923.29987247466,24836.054291480443,0.0,63759.3541639551,21110.646147758376,1536.5158844014074,0.0,0.8869565843683951,2.8156660517666823,0.0014959135982669303,355016.0641904259,1555659.6261423884,4.381941503660953,1555659.6261423884,4.381941503660953,0.85,0.09567019643615868,4.027634451161993,1.2673053696053107,1.0,0.0,4.027634451161905,1.2843746776207539,1.2846805153046188,3.135871892634168,19335.53613035724,1971.675967874579,4632.441516551485,4632.441516551485,5.560537117343193,5.103939998791912,-2.3241605661277074,7.428100564919619,3.4505065225562395,3.4505065225562395,0.9858590064446399,0.0,0.0,0.00023810946120216377,8.017093559957527e-05,0.00015793852560258852,0.000636118646882716,0.09567019643511962,0.07188671249608984,0.023783483939029786,0.09567001029280306,0.07188671249687059,0.023783483939288093,0.37825183839881277,0.37825183839881277,0.12514338479390033,0.0,5.300418487975435,4.8215246624912425,6.753853872577849,5.288318868063357,4.810699101656269,6.73787395806977,24836.054291480443,21110.646147758376,0.85,1.0701398909509812,0.6661385748387124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346908850208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.345386430141,1536.5158844014074,0.37825183839881277,0.12514338479390033,6.112874298809886,3.4505065225562395
1149.0,-29.810317976252307,5.103860421870646,35.01259806693418,24.203226284030848,5.058728999751014,-26.323386284464174,-39.854667184967525,1.571797307948165,0.31093489490552884,-4.974079585115372,40.026157094180164,42471.80021012944,25759.549230551886,25759.549230551886,68231.34944068133,77503.00727920789,77503.00727920789,25759.549230551886,103262.55650975977,103262.55650975977,103262.55650975977,128098.64557675103,91619.21456826908,56588.007499131025,38923.56341015339,24836.08906699126,0.0,63759.65247714464,21110.67570694257,1536.519281058072,0.0,0.8869558442332595,2.815697219800661,0.0014959135982669303,355014.44433637586,1555661.3553921557,4.381966368439274,1555661.3553921557,4.381966368439274,0.85,0.09567112297848865,4.027634451161993,1.2673050679406153,1.0,0.0,4.027634451162638,1.2843759345656784,1.2846817385390028,3.1358688237365397,19335.50160207836,1971.672446970001,4632.441516551485,4632.441516551485,5.560685253880548,5.103860421870646,-2.3241128088323526,7.427973230702999,3.450657598395794,3.450657598395794,0.9859021709702268,0.0,0.0,0.00023808298291401174,8.016248530975065e-05,0.0001579204976042611,0.000636046036695567,0.09567112297763881,0.0718866490003481,0.023784473977290718,0.09567120097080453,0.07188664900098665,0.02378447397750199,0.37825044919755607,0.37825044919755607,0.12514824506278258,0.0,5.297394548510738,4.818931993870194,6.7494543185781595,5.285014480020891,4.808339725331166,6.731628753024893,24836.08906699126,21110.67570694257,0.85,1.0701336470605705,0.6661234583321157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503533310957728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.330272749201,1536.519281058072,0.37825044919755607,0.12514824506278258,6.112874298809886,3.450657598395794
1150.0,-29.81138531043828,5.103773383969409,35.01263230430244,24.202808166760974,5.058433616900963,-26.324376576856682,-39.85562017243353,1.5714248833048188,0.30809025690609815,-4.974288767921851,40.026193375137495,42471.13190421328,25760.44454814854,25760.44454814854,68231.57645236183,77502.50658288112,77502.50658288112,25760.44454814854,103262.95113102967,103262.95113102967,103262.95113102967,128099.09006016298,91619.025071806,56587.65039307924,38923.74964302973,24836.138929133314,0.0,63759.88857216305,21110.718089763315,1536.5256518938174,0.0,0.8869546497352012,2.815710089018213,0.0014959135982669303,355011.5504041837,1555662.9205805906,4.382006497561713,1555662.9205805906,4.382006497561713,0.8499999999999999,0.09567212502215963,4.027634451161993,1.2673049613414333,1.0,0.0,4.027634451162993,1.2843777302331574,1.284683500717024,3.1358644395296724,19335.4616103672,1971.6683689503757,4632.441516551485,4632.441516551485,5.560878525094756,5.103773383969409,-2.3241367903101477,7.427910174279557,3.450806826022532,3.450806826022532,0.9859448074350092,0.0,0.0,0.00023805657695005175,8.015385138430023e-05,0.00015790272556575152,0.0006359744574209984,0.09567212502077008,0.07188665226124324,0.02378547275952683,0.09567190607444609,0.07188665226228735,0.023785472759872278,0.37824906156442933,0.37824906156442933,0.12515303560752747,0.0,5.294483287192804,4.81637961076359,6.745388938090912,5.2823790248279465,4.805773964571813,6.728720524868038,24836.138929133314,21110.718089763315,0.85,1.070133244902675,0.6661105101547459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503597327200077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.315192522416,1536.5256518938174,0.37824906156442933,0.12515303560752747,6.112874298809886,3.450806826022532
1151.0,-29.812448729408324,5.103681422508874,35.0126653410484,24.202523740846686,5.058289532296728,-26.325348213659414,-39.8565401910804,1.571189016533344,0.3043732500252645,-4.974387403065905,40.02622687884648,42470.34357729357,25761.035375264164,25761.035375264164,68231.37895255773,77501.93457077193,77501.93457077193,25761.035375264164,103262.9699460361,103262.9699460361,103262.9699460361,128099.11108816083,91618.82393584121,56587.232942304305,38923.98999281878,24836.141142124736,0.0,63760.13113494351,21110.719970806025,1536.5268218280155,0.0,0.8869540271859081,2.815747284276138,0.0014959135982669303,355010.1858461685,1555664.365957452,4.382027412113595,1555664.365957452,4.382027412113595,0.85,0.0956729887245738,4.027634451161993,1.2673045854968952,1.0,0.0,4.027634451162708,1.28437888726315,1.284684624233303,3.1358616145928524,19335.419162232414,1971.6640404452505,4632.441516551485,4632.441516551485,5.561006066287345,5.103681422508874,-2.324083036001989,7.427764458510863,3.45095367029211,3.45095367029211,0.9859867629406028,0.0,0.0,0.00023803027053220132,8.014551696704004e-05,0.0001578847535651613,0.0006359020727722649,0.09567298872388412,0.07188655715318112,0.023786431570702996,0.09567317558549172,0.07188655715369935,0.02378643157087446,0.3782476759013487,0.3782476759013487,0.12515778771311953,0.0,5.2913882997733594,4.8138087970323795,6.7406367921487345,5.278760653091183,4.803338924930586,6.7214369696304175,24836.141142124736,21110.719970806025,0.85,1.0701260762489833,0.666095612121755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503661175654432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.300132995015,1536.5268218280155,0.3782476759013487,0.12515778771311953,6.112874298809886,3.45095367029211
1152.0,-29.813508703791406,5.103582673750056,35.01269742511462,24.202137544658058,5.05802389330517,-26.326328906666173,-39.85748036121947,1.5708440961656038,0.30137698581825134,-4.9745828212034,40.02626520326454,42469.65399648327,25761.849851058203,25761.849851058203,68231.50384754148,77501.44287686536,77501.44287686536,25761.849851058203,103263.29272792356,103263.29272792356,103263.29272792356,128099.50258137422,91618.65251317245,56586.86363273238,38924.20986715564,24836.20985345066,0.0,63760.419720606296,21110.77837543306,1536.5340116732452,0.0,0.8869528952464354,2.815763747818448,0.0014959135982669303,355007.48236568586,1555666.019304809,4.382065439686563,1555666.019304809,4.382065439686563,0.85,0.09567396118071886,4.027634451161993,1.2673043981241063,1.0,0.0,4.027634451164031,1.2843805539631503,1.2846862576537104,3.1358575452844706,19335.382984850825,1971.6603513789955,4632.441516551485,4632.441516551485,5.561181886271502,5.103582673750056,-2.3241040729300444,7.4276867466801,3.4510988842247974,3.4510988842247974,0.9860282526356564,0.0,0.0,0.00023800405199017716,8.013700082575801e-05,0.00015786705116441915,0.0006358307739731676,0.09567396117941077,0.07188655442403469,0.02378740675537608,0.09567406056629556,0.07188655442501754,0.023787406755701315,0.37824628899459173,0.37824628899459173,0.12516246469336476,0.0,5.2883888954828535,4.81129193522969,6.736108058174636,5.27595980702165,4.800854476322627,6.717613262691941,24836.20985345066,21110.77837543306,0.85,1.0701231915744462,0.6660817821241191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503724790432062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.285116324634,1536.5340116732452,0.37824628899459173,0.12516246469336476,6.112874298809886,3.4510988842247974
1153.0,-29.814565329590355,5.103478226349868,35.01272825815493,24.201791581604652,5.057802945184764,-26.327302115630065,-39.8584118700586,1.570539731210047,0.29818023076393274,-4.974736203207568,40.02629293224526,42468.94288162716,25762.533688022573,25762.533688022573,68231.47656964973,77500.93291869931,77500.93291869931,25762.533688022573,103263.4666067219,103263.4666067219,103263.4666067219,128099.67518105215,91618.47957009469,56586.48953296396,38924.433374589695,24836.208574330267,0.0,63760.64194891996,21110.777288180725,1536.5362803120954,0.0,0.8869520152963546,2.8157877429238956,0.0014959135982669303,355005.36043857894,1555667.2155569925,4.382095001706729,1555667.2155569925,4.382095001706729,0.85,0.09567484153438899,4.027634451161993,1.2673041376704353,1.0,0.0,4.027634451162192,1.284382030884937,1.28468770136044,3.1358539393352927,19335.346486599086,1971.656629593091,4632.441516551485,4632.441516551485,5.561329505396736,5.103478226349868,-2.3240978870601032,7.427576113409971,3.4512418973867356,3.4512418973867356,0.9860691135390673,0.0,0.0,0.000237977918923522,8.012856396428898e-05,0.000157849354959233,0.0006357595001275051,0.09567484153349105,0.07188648961384936,0.023788351919641695,0.09567492221331624,0.07188648961452403,0.023788351919864954,0.3782449026521015,0.3782449026521015,0.12516709195889458,0.0,5.28536452399976,4.8088103547949,6.731371526164878,5.2729164339714885,4.798593675582936,6.712127529640497,24836.208574330267,21110.777288180725,0.85,1.0701190340008098,0.6660683077132434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503788199680938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.270133213513,1536.5362803120954,0.3782449026521015,0.12516709195889458,6.112874298809886,3.4512418973867356
1154.0,-29.815618323633732,5.1033672149478315,35.01275785022622,24.20138275427746,5.057513554681477,-26.328278900255352,-39.859347604773916,1.5701741312889455,0.29530590014712743,-4.974939659098542,40.02631845213999,42468.26523083613,25763.32136824438,25763.32136824438,68231.5865990805,77500.44572249174,77500.44572249174,25763.32136824438,103263.76709073612,103263.76709073612,103263.76709073612,128099.98448325637,91618.30021344962,56586.1197217367,38924.644990792134,24836.217392520255,0.0,63760.862383312386,21110.784783642215,1536.5402874862089,0.0,0.8869508888006895,2.8158016730037843,0.0014959135982669303,355002.5457914695,1555668.316507912,4.382132846511248,1555668.316507912,4.382132846511248,0.85,0.09567575914309762,4.027634451161993,1.2673040140373635,1.0,0.0,4.027634451161728,1.2843837939074794,1.2846894313546806,3.135849634873331,19335.308634815327,1971.652769785332,4632.441516551485,4632.441516551485,5.561499541050501,5.1033672149478315,-2.3241322658148964,7.427499480762728,3.451383026877262,3.451383026877262,0.9861094362506463,0.0,0.0,0.00023795187830935038,8.012008965494059e-05,0.00015783178865440978,0.0006356887494730194,0.09567575914188403,0.07188646074465314,0.02378929839723088,0.09567552352916978,0.071886460745565,0.023789298397532625,0.37824351722351973,0.37824351722351973,0.12517166382708197,0.0,5.282429821596736,4.80637845999081,6.7268472465542,5.270245559245666,4.7962656461801885,6.7083546575840955,24836.217392520255,21110.784783642215,0.85,1.0701170600374157,0.6660553769729282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503851409139021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.255181853214,1536.5402874862089,0.37824351722351973,0.12517166382708197,6.112874298809886,3.451383026877262
1155.0,-29.816667805696813,5.103251624410569,35.01278633205244,24.20108582535761,5.057347233583715,-26.329240215673252,-39.86026217518372,1.5699196435458476,0.2917427387449152,-4.975057820111741,40.02634529776379,42467.51483082202,25763.870864471555,25763.870864471555,68231.38569529357,77499.9132117684,77499.9132117684,25763.870864471555,103263.78407623996,103263.78407623996,103263.78407623996,128099.99464139395,91618.12395123809,56585.72557023394,38924.88709000461,24836.21056515399,0.0,63761.0976551586,21110.778980380892,1536.5414926560068,0.0,0.8869501910659863,2.8158345803794558,0.0014959135982669303,355000.9111378006,1555669.474652595,4.382156287054517,1555669.474652595,4.382156287054517,0.85,0.09567658110514948,4.027634451161993,1.2673036695132036,1.0,0.0,4.027634451162551,1.2843850372723202,1.284690641682393,3.1358465991752587,19335.271436086987,1971.648976570693,4632.441516551485,4632.441516551485,5.561618160190154,5.103251624410569,-2.3241072006247565,7.427358825035325,3.451522002148231,3.451522002148231,0.9861491434709232,0.0,0.0,0.00023792592715866034,8.011180781685728e-05,0.00015781411934180306,0.0006356175839408362,0.09567658110445332,0.07188636504693956,0.023790216057513757,0.09567664143580432,0.07188636504746262,0.023790216057686855,0.3782421338859394,0.3782421338859394,0.12517620109635297,0.0,5.279360407657521,4.803956447895644,6.721748356319836,5.26680055885663,4.794044780340585,6.701123715169274,24836.21056515399,21110.778980380892,0.85,1.0701099605328597,0.6660411503657071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503914401861222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.240268028225,1536.5414926560068,0.3782421338859394,0.12517620109635297,6.112874298809886,3.451522002148231
1156.0,-29.817713642846268,5.103130099358588,35.0128139394625,24.200702842231863,5.0570929026329745,-26.33020705213512,-39.86118886442853,1.5695863119073339,0.2884825351894733,-4.975247941807643,40.02637679198942,42466.830510259075,25764.583006237634,25764.583006237634,68231.41351649672,77499.38880312265,77499.38880312265,25764.583006237634,103263.97180936029,103263.97180936029,103263.97180936029,128100.23219063127,91617.91868679687,56585.360393874726,38925.06476991349,24836.260381270986,0.0,63761.32515118448,21110.821324080338,1536.5475836417816,0.0,0.8869491107240507,2.8158551245972143,0.0014959135982669303,354998.2809837885,1555670.8333430314,4.382192581417241,1555670.8333430314,4.382192581417241,0.85,0.09567748604454723,4.027634451161993,1.2673034711508082,1.0,0.0,4.027634451160209,1.2843866490639941,1.2846922206436264,3.135842663965061,19335.228116670303,1971.6445592195403,4632.441516551485,4632.441516551485,5.561771889441465,5.103130099358588,-2.324138338345757,7.427268437704345,3.451659411027736,3.451659411027736,0.9861884031507817,0.0,0.0,0.0002379000687316562,8.010341704457962e-05,0.00015779665168707657,0.0006355472306128788,0.09567748604335959,0.07188634108109233,0.02379114496226725,0.09567760222278568,0.07188634108198466,0.02379114496256257,0.378240751199448,0.378240751199448,0.12518067281059325,0.0,5.27631815209503,4.801535445055151,6.71675720605424,5.263730476997125,4.791491485465599,6.6964233427769955,24836.260381270986,21110.821324080338,0.85,1.0701065787875834,0.6660280414430844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503977185007497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.225389460105,1536.5475836417816,0.378240751199448,0.12518067281059325,6.112874298809886,3.451659411027736
1157.0,-29.81875575048376,5.103002930207491,35.01284034883197,24.2003210465424,5.056831031726134,-26.331171285235516,-39.86211132779715,1.5692465664636952,0.28544005391182736,-4.975433112708133,40.026397111025744,42466.14494231435,25765.260298131754,25765.260298131754,68231.4052404461,77498.89951432483,77498.89951432483,25765.260298131754,103264.15981245658,103264.15981245658,103264.15981245658,128100.408804055,91617.74398563443,56584.98941356651,38925.28285785324,24836.248991598415,0.0,63761.531849451654,21110.81164285865,1536.5500977154481,0.0,0.8869480959637314,2.815873394244414,0.0014959135982669303,354995.71933405334,1555671.7099257929,4.382226672603608,1555671.7099257929,4.382226672603608,0.8499999999999999,0.09567833754322827,4.027634451161993,1.2673032887233422,1.0,0.0,4.027634451162653,1.2843882906502195,1.2846938295281665,3.135838656021233,19335.191247388877,1971.6407995991372,4632.441516551485,4632.441516551485,5.56191809568966,5.103002930207491,-2.32416934800168,7.42717227820917,3.4517948370110734,3.4517948370110734,0.9862270962888781,0.0,0.0,0.00023787430509242182,8.009506534268078e-05,0.00015777923974974104,0.0006354771016942048,0.09567833754221602,0.07188628395128413,0.023792053590931898,0.09567827007324031,0.07188628395204467,0.023792053591183596,0.3782393674803812,0.3782393674803812,0.12518509521777357,0.0,5.27331086844714,4.799158213082762,6.711774955780584,5.260873166619945,4.7892987187983636,6.691486355374536,24836.248991598415,21110.81164285865,0.85,1.0701029799840496,0.6660151302917537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504039750620084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.210548929024,1536.5500977154481,0.3782393674803812,0.12518509521777357,6.112874298809886,3.4517948370110734
1158.0,-29.81979373796977,5.102871033990005,35.01286572463782,24.199988110363506,5.056625095569521,-26.33212621568239,-39.86302107861263,1.568957573267933,0.28202605294256955,-4.975582884714209,40.02641982480499,42465.424357057374,25765.827546098302,25765.827546098302,68231.25190315567,77498.38174258018,77498.38174258018,25765.827546098302,103264.20928867848,103264.20928867848,103264.20928867848,128100.45423480416,91617.56178463,56584.604399049655,38925.508206200386,24836.24494612568,0.0,63761.75315232607,21110.808204206827,1536.5522519973358,0.0,0.886947252474515,2.8159006633777093,0.0014959135982669303,354993.6474023739,1555672.6898205085,4.382255009924736,1555672.6898205085,4.382255009924736,0.85,0.0956791502677327,4.027634451161993,1.2673030079388994,1.0,0.0,4.027634451162686,1.2843896947436426,1.284695200997447,3.135835227925811,19335.15279532585,1971.636878579928,4632.441516551485,4632.441516551485,5.562040546877554,5.102871033990005,-2.324177471029245,7.4270485050192505,3.4519283578160898,3.4519283578160898,0.9862652450903113,0.0,0.0,0.00023784864586931932,8.008682952476987e-05,0.00015776181634454944,0.0006354069265871985,0.09567915026691941,0.07188620372627018,0.02379294654064923,0.09567923978235146,0.07188620372688123,0.02379294654085147,0.37823798397668473,0.37823798397668473,0.12518947539180525,0.0,5.270238571264315,4.79679814455892,6.706478066781813,5.257608937656755,4.787074374107419,6.685000005544737,24836.24494612568,21110.808204206827,0.85,1.070096861046967,0.6660015174866347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504102093632574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.195748251255,1536.5522519973358,0.37823798397668473,0.12518947539180525,6.112874298809886,3.4519283578160898
1159.0,-29.82082893378043,5.102733566300085,35.01289012423763,24.19960725763815,5.0563563493966415,-26.333084914861253,-39.86394266886634,1.5686123304633781,0.2790677863889641,-4.975780374001181,40.02644214213216,42464.76512495775,25766.49612279043,25766.49612279043,68231.26124774817,77497.9242397215,77497.9242397215,25766.49612279043,103264.42036251193,103264.42036251193,103264.42036251193,128100.6802217236,91617.41329574812,56584.25418092743,38925.73234980076,24836.259859211666,0.0,63761.99220901243,21110.820880329917,1536.5565979056423,0.0,0.8869461678535332,2.8159163943799594,0.0014959135982669303,354990.9153688771,1555673.6526123486,4.382291448207404,1555673.6526123486,4.382291448207404,0.85,0.0956800034839762,4.027634451161993,1.2673028678214178,1.0,0.0,4.0276344511601385,1.284391361675947,1.2846968354599528,3.135831158118742,19335.12145793634,1971.6336830555124,4632.441516551485,4632.441516551485,5.562184871784784,5.102733566300085,-2.3242239061409258,7.426957472441011,3.452060240674161,3.452060240674161,0.9863029259069032,0.0,0.0,0.0002378230581964838,8.007848732467855e-05,0.00015774457087180526,0.0006353374681270475,0.09568000348284864,0.07188616192639197,0.023793841556456672,0.09567992790521526,0.07188616192723912,0.02379384155673708,0.37823660010171256,0.37823660010171256,0.12519379936973518,0.0,5.26724664104421,4.79450810949578,6.701293837665446,5.254848160390168,4.7849740710909145,6.680173471575927,24836.259859211666,21110.820880329917,0.85,1.070092995590311,0.6659886815606049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504164190669597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.180995376937,1536.5565979056423,0.37823660010171256,0.12519379936973518,6.112874298809886,3.452060240674161
1160.0,-29.821860458997516,5.102590961092638,35.01291336889327,24.199224938079738,5.056096481534746,-26.334039421749402,-39.864856051839865,1.568275444272508,0.2759197232747397,-4.975965542744493,40.026457300874014,42464.08773829811,25767.11262489361,25767.11262489361,68231.20036319172,77497.42483803756,77497.42483803756,25767.11262489361,103264.53746293117,103264.53746293117,103264.53746293117,128100.77172078601,91617.22502244353,56583.88792264699,38925.93011088504,24836.23425785484,0.0,63762.16436873988,21110.799119176616,1536.5583716919264,0.0,0.8869451717484951,2.8159360511066907,0.0014959135982669303,354988.35379069234,1555674.3065759067,4.3823249128143535,1555674.3065759067,4.3823249128143535,0.85,0.09568081104528872,4.027634451161993,1.2673026853939522,1.0,0.0,4.027634451162575,1.2843929893501864,1.2846984307747495,3.1358271841702408,19335.081724362986,1971.6296313586176,4632.441516551485,4632.441516551485,5.5623179554083935,5.102590961092638,-2.3242645650217875,7.426855526114425,3.452190222977685,3.452190222977685,0.98634006370791,0.0,0.0,0.00023779756377479647,8.007022020918757e-05,0.0001577273435656089,0.0006352680828351103,0.09568081104434425,0.07188609188178871,0.02379471916255555,0.09568059880288388,0.07188609188249828,0.023794719162790447,0.37823521860503734,0.37823521860503734,0.12519808169422394,0.0,5.26425570147353,4.792235010872389,6.696062713808942,5.251885266019258,4.782792065815329,6.674778805324763,24836.23425785484,21110.799119176616,0.85,1.0700891514379463,0.6659762597255342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504226121201453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.166263829598,1536.5583716919264,0.37823521860503734,0.12519808169422394,6.112874298809886,3.452190222977685
1161.0,-29.82288914586249,5.102444485646414,35.012935767510164,24.19892350388693,5.055923156464763,-26.334982719065803,-39.865752671007044,1.5680167296540397,0.27228532453335674,-4.976097825717784,40.02647914736041,42463.352987098326,25767.577053546836,25767.577053546836,68230.93004064517,77496.90248649665,77496.90248649665,25767.577053546836,103264.47954004348,103264.47954004348,103264.47954004348,128100.7140139873,91617.04769048761,56583.49819103256,38926.16611050561,24836.234473943816,0.0,63762.400584449424,21110.799302852243,1536.5604428622362,0.0,0.886944420281191,2.8159682529827,0.0014959135982669303,354986.5238299351,1555675.2490559388,4.38235015873792,1555675.2490559388,4.38235015873792,0.85,0.09568157603520186,4.027634451161993,1.2673023622995245,1.0,0.0,4.027634451163699,1.2843942514013218,1.2846996604727463,3.135824102893402,19335.04429987366,1971.6258151227648,4632.441516551485,4632.441516551485,5.56241821110543,5.102444485646414,-2.3242690982120524,7.426713583858467,3.452318426350605,3.452318426350605,0.98637669324303,0.0,0.0,0.00023777214201112435,8.006210559189916e-05,0.0001577100364192252,0.000635198375976084,0.0956815760344974,0.0718859955737748,0.023795580460722592,0.09568174087180335,0.07188599557430407,0.023795580460897796,0.378233838511787,0.378233838511787,0.12520232439485943,0.0,5.261142233435294,4.789963480612755,6.690331816487458,5.248383150251129,4.780627001066364,6.6671520338287,24836.234473943816,21110.799302852243,0.85,1.0700809476311584,0.6659622692664808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450428783264219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.151571309956,1536.5604428622362,0.378233838511787,0.12520232439485943,6.112874298809886,3.452318426350605
1162.0,-29.82391450923674,5.102291884279681,35.0129572048883,24.19847409417855,5.055588011802493,-26.33593920802623,-39.866673842165596,1.5676127105778408,0.26949365267142866,-4.976344260896858,40.02649594627873,42462.734658650435,25768.312164007995,25768.312164007995,68231.04682265843,77496.43644647031,77496.43644647031,25768.312164007995,103264.7486104783,103264.7486104783,103264.7486104783,128100.99753396647,91616.85981375517,56583.15802587812,38926.33531986339,24836.248923488165,0.0,63762.58424335156,21110.81158496494,1536.5659372275402,0.0,0.8869431067877329,2.8159760931886404,0.0014959135982669303,354983.1147434567,1555675.9737789528,4.382394286283804,1555675.9737789528,4.382394286283804,0.85,0.09568243700875265,4.027634451161993,1.2673022727342325,1.0,0.0,4.027634451161022,1.2843961926264447,1.2847015696148432,3.1358193634363998,19335.004649993683,1971.6217719602193,4632.441516551485,4632.441516551485,5.562576898583412,5.102291884279681,-2.324360803453325,7.4266526877330055,3.4524452245261488,3.4524452245261488,0.9864129212931854,0.0,0.0,0.0002377468048718923,8.00537695649805e-05,0.0001576930353069118,0.0006351299017104225,0.09568243700728912,0.07188598071371559,0.023796456293573538,0.09568220770611016,0.07188598071481513,0.023796456293937517,0.3782324581210249,0.3782324581210249,0.1252065015894062,0.0,5.258185797768647,4.787731198058282,6.685117572533727,5.245837913568266,4.778335477276812,6.663781956784192,24836.248923488165,21110.81158496494,0.85,1.0700796969309285,0.6659506537029665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504349374776282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.136901267795,1536.5659372275402,0.3782324581210249,0.1252065015894062,6.112874298809886,3.4524452245261488
1163.0,-29.82493566982816,5.102136025456321,35.01297759511702,24.198181426059477,5.055424972169993,-26.33687470155497,-39.86756543219087,1.5673640038827827,0.26581003968402683,-4.976462525227105,40.02650832038307,42462.011811129756,25768.703058803098,25768.703058803098,68230.71486993285,77495.90791603766,77495.90791603766,25768.703058803098,103264.61097484076,103264.61097484076,103264.61097484076,128100.81016043131,91616.67743129961,56582.781326335105,38926.55122773834,24836.199185590547,0.0,63762.75041332889,21110.769307751965,1536.5648843325612,0.0,0.8869424608375612,2.816010578358303,0.0014959135982669303,354981.4787307642,1555676.5076110002,4.3824159873729736,1555676.5076110002,4.3824159873729736,0.85,0.09568313686679074,4.027634451161993,1.2673019694210965,1.0,0.0,4.027634451162687,1.2843974074990079,1.2847027523681733,3.1358163973599456,19334.966159636846,1971.6178470361283,4632.441516551485,4632.441516551485,5.562661280608248,5.102136025456321,-2.3243610684466787,7.426497093903,3.452569930589928,3.452569930589928,0.9864485515971222,0.0,0.0,0.00023772157405716084,8.004570199308212e-05,0.00015767587206407872,0.0006350607744422943,0.0956831368662824,0.07188584838837539,0.023797288477907002,0.09568324420534058,0.0718858483887573,0.02379728847803343,0.37823107835892733,0.37823107835892733,0.12521065390212138,0.0,5.25505859997395,4.785494241755941,6.679227332542041,5.242272564911104,4.776322620243377,6.655437583916523,24836.199185590547,21110.769307751965,0.85,1.0700717021715862,0.6659375816739165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504410718575393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.122263516669,1536.5648843325612,0.37823107835892733,0.12521065390212138,6.112874298809886,3.452569930589928
1164.0,-29.825953578452047,5.101974759422886,35.012997218086355,24.197773506771796,5.0551260212479905,-26.337820860618475,-39.8684736812487,1.566993303400166,0.26291459689849717,-4.976688990757833,40.02652675266384,42461.3721672106,25769.351924012266,25769.351924012266,68230.72409122286,77495.4631957727,77495.4631957727,25769.351924012266,103264.81511978497,103264.81511978497,103264.81511978497,128101.04111453956,91616.52251871406,56582.43149009431,38926.7678095775,24836.225994754594,0.0,63762.99380433209,21110.792095541405,1536.5706794077432,0.0,0.8869412429312471,2.816022110302405,0.0014959135982669303,354978.3459304594,1555677.302799489,4.382456903735328,1555677.302799489,4.382456903735328,0.85,0.09568396435598227,4.027634451161993,1.2673018820537258,1.0,0.0,4.027634451160449,1.2843991925667269,1.2847045055584978,3.1358120391785826,19334.933466576116,1971.6145132717204,4632.441516551485,4632.441516551485,5.5628013504195675,5.101974759422886,-2.324443756519283,7.426418515942169,3.452693399652014,3.452693399652014,0.986483828472004,0.0,0.0,0.00023769642604696536,8.003748445436023e-05,0.00015765894159260513,0.0006349925846921129,0.09568396435467338,0.07188582108098905,0.023798143273684333,0.09568386551844268,0.07188582108197239,0.02379814327400988,0.3782296973280323,0.3782296973280323,0.12521474182278242,0.0,5.252064160719044,4.783323784712252,6.673672541147596,5.239603587656347,4.7742132069136005,6.651013833177899,24836.225994754594,21110.792095541405,0.85,1.070067762197628,0.6659250081247872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504471811429207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.107675782514,1536.5706794077432,0.3782296973280323,0.12521474182278242,6.112874298809886,3.452693399652014
1165.0,-29.826968624903238,5.101809870172343,35.013015863181195,24.19744486631828,5.054923655292883,-26.338754783573776,-39.869364991877205,1.566709813949471,0.2594041120822794,-4.976838246102257,40.02653751574912,42460.67463720727,25769.786710065076,25769.786710065076,68230.46134727234,77494.94841397,77494.94841397,25769.786710065076,103264.73512403508,103264.73512403508,103264.73512403508,128100.92188047525,91616.33549511351,56582.061718294055,38926.97086313273,24836.186756440162,0.0,63763.15761957289,21110.758742974136,1536.570971597807,0.0,0.8869404452566517,2.816050713258694,0.0014959135982669303,354976.2812255103,1555677.7671307498,4.382483702178554,1555677.7671307498,4.382483702178554,0.85,0.09568467398488704,4.027634451161993,1.2673016007198021,1.0,0.0,4.0276344511627995,1.2844005697448226,1.2847058508561224,3.1358086768539666,19334.893996742798,1971.6104884688245,4632.441516551485,4632.441516551485,5.562895207201408,5.101809870172343,-2.3244724475999843,7.426282317772328,3.4528149777743553,3.4528149777743553,0.9865185650783872,0.0,0.0,0.00023767135118889847,8.002942092717741e-05,0.00015764193026172107,0.0006349240692697841,0.09568467398423466,0.07188571030732963,0.02379896367690504,0.09568476954108263,0.07188571030781975,0.0237989636770673,0.3782283178250835,0.3782283178250835,0.12521879465352168,0.0,5.248966804910481,4.781147626534505,6.667719481362099,5.2362423581845405,4.772160499645793,6.643618201925733,24836.186756440162,21110.758742974136,0.85,1.0700608924412514,0.6659123578938543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450453271021666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.09311915742,1536.570971597807,0.3782283178250835,0.12521879465352168,6.112874298809886,3.4528149777743553
