time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1166.0,-29.827979505370422,5.101640446770154,35.01303374871097,24.197072779666655,5.054663310213135,-26.339690755313885,-39.87026035375891,1.5663745601431598,0.2563035068340582,-4.977036875289138,40.02655268188359,42460.01193340314,25770.330808262737,25770.330808262737,68230.34274166588,77494.492435636,77494.492435636,25770.330808262737,103264.82324389873,103264.82324389873,103264.82324389873,128101.01760568089,91616.1821183642,56581.70161607705,38927.20055809683,24836.19436178216,0.0,63763.39491987899,21110.765207514836,1536.5750822163345,0.0,0.8869393806546981,2.816068184142974,0.0014959135982669303,354973.5335283659,1555678.42141454,4.3825194682865725,1555678.42141454,4.3825194682865725,0.85,0.09568544244313498,4.027634451161993,1.267301392466761,1.0,0.0,4.0276344511612585,1.2844021887260675,1.2847074381495929,3.135804724185963,19334.861627808004,1971.6071877560641,4632.441516551485,4632.441516551485,5.563012661074429,5.101640446770154,-2.3245401114173156,7.42618055818747,3.4529351941161464,3.4529351941161464,0.9865529126046132,0.0,0.0,0.00023764638166570774,8.002132150516284e-05,0.0001576250601605449,0.0006348561226690924,0.0956854424420922,0.07188565168694086,0.023799790755151345,0.09568550429722136,0.07188565168772426,0.023799790755410728,0.37822693775165145,0.37822693775165145,0.1252227915475135,0.0,5.245927212319259,4.77902403356245,6.661840873741994,5.233340382123174,4.770153650642442,6.6379412998222165,24836.19436178216,21110.765207514836,0.85,1.0700550500392862,0.6658994864805375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504593438253763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.0785859409,1536.5750822163345,0.37822693775165145,0.1252227915475135,6.112874298809886,3.4529351941161464
1167.0,-29.8289880918365,5.101466268064714,35.01305057419924,24.196659272443526,5.054365275217047,-26.340628430963076,-39.871163468901045,1.5660056143295935,0.25332697443758434,-4.977253153631765,40.0265575767964,42459.391502495615,25770.901444652798,25770.901444652798,68230.29294714841,77494.0214970289,77494.0214970289,25770.901444652798,103264.9229416817,103264.9229416817,103264.9229416817,128101.07592436673,91615.99759806554,56581.36760347542,38927.366660655694,24836.152982685027,0.0,63763.519643340725,21110.73003528227,1536.5768158154142,0.0,0.8869382634794599,2.816081970346009,0.0014959135982669303,354970.5417041344,1555678.6325865297,4.3825570006966315,1555678.6325865297,4.3825570006966315,0.8499999999999999,0.09568618688913187,4.027634451161993,1.267301276526414,1.0,0.0,4.027634451160896,1.2844039651125156,1.284709182961467,3.1358003872318836,19334.8226862765,1971.6032168249608,4632.441516551485,4632.441516551485,5.56313584371754,5.101466268064714,-2.3246237174003017,7.4260899854650155,3.453053767840106,3.453053767840106,0.9865867908114588,0.0,0.0,0.0002376214712145858,8.00131527149918e-05,0.000157608318499594,0.0006347886933786768,0.09568618688809151,0.07188558139560404,0.023800605492487473,0.09568596016078577,0.07188558139638564,0.02380060549274624,0.37822555896001653,0.37822555896001653,0.1252267442401656,0.0,5.242950099059556,4.776925610275441,6.656139068503364,5.2305801280693345,4.768122484956109,6.6329123034503255,24836.152982685027,21110.73003528227,0.85,1.0700521760528974,0.665888453774053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465391753128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.064102348044,1536.5768158154142,0.37822555896001653,0.1252267442401656,6.112874298809886,3.453053767840106
1168.0,-29.829992696437234,5.101288815914552,35.01306649706936,24.1963307018392,5.05416145114249,-26.341553100618675,-39.87204199712721,1.5657218553103782,0.24980342547883083,-4.977405789667167,40.02656493697956,42458.68614478192,25771.294258019447,25771.294258019447,68229.98040280136,77493.5128488931,77493.5128488931,25771.294258019447,103264.80710691254,103264.80710691254,103264.80710691254,128100.9160633861,91615.81190334514,56580.98519917907,38927.58522685118,24836.108956473556,0.0,63763.69418332474,21110.69261300252,1536.5769755878412,0.0,0.8869374609107205,2.8161103539493055,0.0014959135982669303,354968.4302693611,1555678.9501130686,4.382583963685365,1555678.9501130686,4.382583963685365,0.8499999999999999,0.09568686444205914,4.027634451161993,1.2673009995883335,1.0,0.0,4.027634451162238,1.284405343013489,1.2847105293224876,3.135797023167393,19334.783496892695,1971.5992206199564,4632.441516551485,4632.441516551485,5.563220639902282,5.101288815914552,-2.3246630558127617,7.425951871727314,3.453170624675249,3.453170624675249,0.9866201784786426,0.0,0.0,0.0002375966615003912,8.000520705626917e-05,0.00015759145444412204,0.0006347207711278717,0.0956868644414337,0.0718854649781275,0.0238013994633062,0.09568684795492569,0.07188546497859737,0.023801399463461773,0.37822418130505153,0.37822418130505153,0.1252306683786853,0.0,5.239869860663077,4.774824487067917,6.650028990421106,5.22720921514599,4.766131107197793,6.625293208091421,24836.108956473556,21110.69261300252,0.85,1.0700443454018795,0.66587556898304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504714260042175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.04963101566,1536.5769755878412,0.37822418130505153,0.1252306683786853,6.112874298809886,3.453170624675249
1169.0,-29.830994033455564,5.101107106502436,35.013081709836435,24.19594897599893,5.053894357775434,-26.34248115668888,-39.87293232986701,1.5653814809950515,0.24664118459196516,-4.977610811786126,40.02657609937354,42458.04394726655,25771.80512945395,25771.80512945395,68229.84907672051,77493.04530078112,77493.04530078112,25771.80512945395,103264.85043023506,103264.85043023506,103264.85043023506,128100.95940293664,91615.64037332403,56580.6390197539,38927.77928174459,24836.108972701575,0.0,63763.88825444617,21110.69262679634,1536.5808585028904,0.0,0.8869363782687695,2.81612789008899,0.0014959135982669303,354965.5941863698,1555679.4316713281,4.382620336027666,1555679.4316713281,4.382620336027666,0.85,0.09568760292288961,4.027634451161993,1.2673008270515131,1.0,0.0,4.027634451163466,1.2844069854454805,1.2847121403840092,3.135793013275351,19334.74729685525,1971.5955292434471,4632.441516551485,4632.441516551485,5.563330921150879,5.101107106502436,-2.324743425618873,7.425850532121309,3.453286203723391,3.453286203723391,0.9866532010638259,0.0,0.0,0.0002375719348571456,7.999715537836873e-05,0.00015757477947877686,0.0006346536104629755,0.09568760292185177,0.07188540163968359,0.02380220128216819,0.0956875688042978,0.07188540164046324,0.023802201282426362,0.3782228029966785,0.3782228029966785,0.12523454110414306,0.0,5.236834069455597,4.7727540972371685,6.644005928319189,5.2242519963780865,4.7640844413072045,6.619516262988611,24836.108972701575,21110.69262679634,0.85,1.0700390290575315,0.6658634708385434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504774364799116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.035205833765,1536.5808585028904,0.3782228029966785,0.12523454110414306,6.112874298809886,3.453286203723391
1170.0,-29.83199222376025,5.100922264161448,35.0130961722243,24.195625574234896,5.053690385706878,-26.34340006749195,-39.87380991512907,1.5650982294250322,0.2431702019287627,-4.977768622590751,40.02658466841528,42457.36264969027,25772.181080918548,25772.181080918548,68229.54373060883,77492.55820375617,77492.55820375617,25772.181080918548,103264.73928467472,103264.73928467472,103264.73928467472,128100.82130999985,91615.47358048003,56580.278026359134,38927.99506013433,24836.082025325137,0.0,63764.07708545947,21110.669721526367,1536.5821512921584,0.0,0.8869355450082541,2.8161549834659945,0.0014959135982669303,354963.4111923686,1555679.8013495272,4.382648330214641,1555679.8013495272,4.382648330214641,0.85,0.09568827284376026,4.027634451161993,1.2673006303375591,1.0,0.0,4.027634451161573,1.284408360643407,1.2847134842507395,3.1357896558259744,19334.712096561103,1971.5919398123829,4632.441516551485,4632.441516551485,5.563412077375574,5.100922264161448,-2.324791458264989,7.425713722426437,3.4534002027439272,3.4534002027439272,0.9866857722125506,0.0,0.0,0.00023754728827717343,7.998921971470998e-05,0.00015755806856246346,0.0006345863050007212,0.09568827284308666,0.07188529249090236,0.023802980352184294,0.09568848000340581,0.0718852924914084,0.02380298035235186,0.3782214246293217,0.3782214246293217,0.12523837390473538,0.0,5.2337246810548095,4.77069746082708,6.637644089363562,5.220938824519521,4.76217223603544,6.611891376336587,24836.082025325137,21110.669721526367,0.85,1.0700310715571801,0.665850814288224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450483427453199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.020812625617,1536.5821512921584,0.3782214246293217,0.12523837390473538,6.112874298809886,3.4534002027439272
1171.0,-29.832987556801065,5.100733168321607,35.013109910105726,24.19523581573742,5.0534069061705535,-26.34432435781782,-39.87469584736971,1.5647437071740602,0.24020792849745476,-4.977985185507443,40.02659249031048,42456.72827294432,25772.69150078091,25772.69150078091,68229.41977372523,77492.12453936576,77492.12453936576,25772.69150078091,103264.81604014667,103264.81604014667,103264.81604014667,128100.89082867691,91615.32687705113,56579.93061057608,38928.21807386117,24836.07478853024,0.0,63764.29286239141,21110.663570250705,1536.5859236062397,0.0,0.8869344157645604,2.8161685534851433,0.0014959135982669303,354960.4154986144,1555680.1387950308,4.382686268297721,1555680.1387950308,4.382686268297721,0.85,0.09568899411249279,4.027634451161993,1.267300463295542,1.0,0.0,4.027634451163319,1.2844100689148183,1.2847151613636356,3.135785485211035,19334.68113597715,1971.5887827114407,4632.441516551485,4632.441516551485,5.563522261143795,5.100733168321607,-2.3248851797072936,7.425618348028901,3.4535129538152334,3.4535129538152334,0.9867179868043524,0.0,0.0,0.0002375227145921348,7.998120931071198e-05,0.00015754150528142282,0.0006345195941593777,0.0956889941114091,0.07188522995364062,0.02380376415776849,0.09568905417661652,0.07188522995445472,0.023803764158038067,0.37822004566889217,0.37822004566889217,0.12524215019759813,0.0,5.230710288157638,4.768700694019628,6.631485049803189,5.218193114004919,4.760303682532879,6.606429160539847,24836.07478853024,21110.663570250705,0.85,1.070025506610258,0.6658386122868081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504893996467807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.00644907873,1536.5859236062397,0.37822004566889217,0.12524215019759813,6.112874298809886,3.4535129538152334
1172.0,-29.83397948620145,5.100539970100218,35.01312261179496,24.194827128108614,5.053110083709845,-26.345246918353006,-39.87558527207,1.564377515847978,0.23725034265248723,-4.978201194428302,40.02658978462761,42456.123155324734,25773.183786566635,25773.183786566635,68229.30694189137,77491.66807612256,77491.66807612256,25773.183786566635,103264.85186268919,103264.85186268919,103264.85186268919,128100.86250489955,91615.15060073405,56579.60567988191,38928.38324539126,24836.010642210353,0.0,63764.39388760162,21110.6090458788,1536.586452626158,0.0,0.8869333274125486,2.816182127515503,0.0014959135982669303,354957.42748799466,1555680.022068772,4.38272283264558,1555680.022068772,4.38272283264558,0.85,0.09568967185622906,4.027634451161993,1.2673003913136203,1.0,0.0,4.027634451162864,1.2844118315704711,1.2847168929845363,3.13578118183273,19334.643934271942,1971.5849891932457,4632.441516551485,4632.441516551485,5.563628530329056,5.100539970100218,-2.3249812063499413,7.425521176450159,3.4536241136771504,3.4536241136771504,0.9867497467649001,0.0,0.0,0.00023749822726916952,7.99731680746411e-05,0.00015752505919452842,0.000634453355333215,0.0956896718552996,0.07188514010404139,0.023804531751258212,0.09568943092534526,0.07188514010473963,0.02380453175148943,0.3782186684950028,0.3782186684950028,0.12524588934621458,0.0,5.227750141952981,4.766732458625654,6.6254592026674,5.21545153708081,4.758450627461343,6.600937127930706,24836.010642210353,21110.6090458788,0.85,1.0700220418022026,0.6658280674660333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450495354792019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.992109499353,1536.586452626158,0.3782186684950028,0.12524588934621458,6.112874298809886,3.4536241136771504
1173.0,-29.834968039687762,5.100344238993365,35.01313455896445,24.194511828850978,5.052920092103701,-26.3461557563638,-39.87644997015593,1.5641078087661338,0.23361121865468704,-4.978348462408673,40.02659321094969,42455.43007571639,25773.4877328223,25773.4877328223,68228.91780853868,77491.15732280929,77491.15732280929,25773.4877328223,103264.64505563158,103264.64505563158,103264.64505563158,128100.60805652717,91614.96192287865,56579.23467573075,38928.585830164324,24835.963000895583,0.0,63764.5488310599,21110.568550761243,1536.5863819685542,0.0,0.886932566335002,2.816212659273044,0.0014959135982669303,354955.39036914223,1555680.169884233,4.382748401894603,1555680.169884233,4.382748401894603,0.8499999999999999,0.09569029035924394,4.027634451161993,1.2673000687686726,1.0,0.0,4.027634451161793,1.2844131429462136,1.2847181733282877,3.135777980224744,19334.60411532138,1971.5809287902987,4632.441516551485,4632.441516551485,5.563694142869347,5.100344238993365,-2.325028849569129,7.425373088562495,3.4537337208275676,3.4537337208275676,0.9867810630935907,0.0,0.0,0.00023747382559976573,7.996535110693149e-05,0.00015750847449283424,0.0006343865582173092,0.095690290358705,0.07188500951039245,0.023805280848312547,0.09569038183417938,0.07188500951079731,0.023805280848446627,0.37821729315007346,0.37821729315007346,0.12524960275374805,0.0,5.224657352988743,4.764745832514052,6.618953556264557,5.211959681063377,4.7565206246,6.592646274933429,24835.963000895583,21110.568550761243,0.85,1.0700133390625384,0.6658155801933036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505012896194656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.977804928474,1536.5863819685542,0.37821729315007346,0.12524960275374805,6.112874298809886,3.4537337208275676
1174.0,-29.8359535523611,5.100145286850242,35.01314605662117,24.1941655864008,5.052692826639487,-26.347065585260996,-39.87731857979668,1.563804859525808,0.23016214626784404,-4.9785329088584644,40.026604012245855,42454.76635038724,25773.874257174783,25773.874257174783,68228.64060756202,77490.67218818914,77490.67218818914,25773.874257174783,103264.54644536393,103264.54644536393,103264.54644536393,128100.52084313454,91614.7825441275,56578.87670627072,38928.784264285314,24835.974397770606,0.0,63764.758662055916,21110.578238105016,1536.590542324776,0.0,0.886931589562571,2.816236362576307,0.0014959135982669303,354952.8389833393,1555680.6358646024,4.38278121769755,1555680.6358646024,4.38278121769755,0.8500000000000001,0.09569096481140107,4.027634451161993,1.2672998319426552,1.0,0.0,4.027634451162925,1.284414609587346,1.2847196090736013,3.135774399557774,19334.566258872313,1971.5770685068107,4632.441516551485,4632.441516551485,5.563777581451596,5.100145286850242,-2.3251058482384876,7.425251135088729,3.4538422418938333,3.4538422418938333,0.9868120691125238,0.0,0.0,0.0002374495012895212,7.995749948947365e-05,0.00015749200180004754,0.0006343202122323381,0.09569096481052049,0.07188492856830173,0.023806036242218765,0.0956913409369609,0.07188492856896325,0.023806036242437826,0.37821591684045164,0.37821591684045164,0.1252532624433615,0.0,5.22154422859785,4.7627607067616395,6.612361999787993,5.208695055126327,4.754471106000551,6.585638843948118,24835.974397770606,21110.578238105016,0.85,1.07000547072034,0.665802980222844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505072042945368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.96353492409,1536.590542324776,0.37821591684045164,0.1252532624433615,6.112874298809886,3.4538422418938333
1175.0,-29.836935778790203,5.0999420103054485,35.01315669788119,24.193745443504326,5.052367579074265,-26.347982254636605,-39.87820321982724,1.5634140549072784,0.2275531905419257,-4.978775442238653,40.02660206307091,42454.18364944682,25774.393185375167,25774.393185375167,68228.57683482199,77490.28454499166,77490.28454499166,25774.393185375167,103264.67773036684,103264.67773036684,103264.67773036684,128100.61299406104,91614.6596628098,56578.55876721088,38929.00099510991,24835.93526369421,0.0,63764.936258804126,21110.544974140077,1536.5931612232384,0.0,0.8869303636019049,2.8162422732038364,0.0014959135982669303,354949.4841224376,1555680.551774941,4.382822405337878,1555680.551774941,4.382822405337878,0.85,0.09569164909679255,4.027634451161993,1.2672997995233164,1.0,0.0,4.027634451162903,1.284416486825305,1.28472145562028,3.135769816469038,19334.54032575417,1971.5744240647082,4632.441516551485,4632.441516551485,5.563889601905286,5.0999420103054485,-2.325228112455725,7.425170122761173,3.4539494650623137,3.4539494650623137,0.9868427043035182,0.0,0.0,0.00023742526037384552,7.994950370115914e-05,0.0001574757566726864,0.0006342547827977148,0.09569164909562458,0.07188486241453816,0.023806786681086416,0.0956915725936339,0.07188486241541557,0.02380678668137698,0.3782145385256802,0.3782145385256802,0.1252568696096635,0.0,5.218602461307,4.7608737368789775,6.606165401643409,5.206328632780583,4.752866760044242,6.580908938330765,24835.93526369421,21110.544974140077,0.85,1.070001490441411,0.6657919875766378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505131008217487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.949292885545,1536.5931612232384,0.3782145385256802,0.1252568696096635,6.112874298809886,3.4539494650623137
1176.0,-29.837914591565212,5.09973559983688,35.01316631971377,24.193362809624546,5.052103758312067,-26.348889707724066,-39.87907141037283,1.5630788744572501,0.22433798353949896,-4.978967750131073,40.02659365249242,42453.54726149645,25774.769256228297,25774.769256228297,68228.31651772474,77489.80012016337,77489.80012016337,25774.769256228297,103264.56937639168,103264.56937639168,103264.56937639168,128100.41532558406,91614.46349297739,56578.210634255105,38929.169843024756,24835.845949192386,0.0,63765.01579221714,21110.469056813527,1536.5917885604238,0.0,0.8869294163492626,2.816261994662118,0.0014959135982669303,354946.8240269938,1555680.1889328938,4.382854229496032,1555680.1889328938,4.382854229496032,0.85,0.09569225210735981,4.027634451161993,1.2672996313823388,1.0,0.0,4.027634451162267,1.2844181038197422,1.2847230419726885,3.135765868749573,19334.49892568185,1971.570202432212,4632.441516551485,4632.441516551485,5.563970783902251,5.09973559983688,-2.3253158791920074,7.4250514790288875,3.4540550521160513,3.4540550521160513,0.9868728720331575,0.0,0.0,0.00023740110597363242,7.994165730963401e-05,0.0001574594486639984,0.0006341891001000932,0.09569225210669821,0.07188473855277511,0.02380751355392311,0.0956920550145992,0.0718847385532721,0.02380751355408771,0.37821316323816134,0.37821316323816134,0.12526045432375088,0.0,5.215625240486929,4.7589795294938995,6.5998480220547435,5.203305733670561,4.751038718032305,6.57420620148622,24835.845949192386,21110.469056813527,0.85,1.0699960733962897,0.6657811769361803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450518977732195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.935083831004,1536.5917885604238,0.37821316323816134,0.12526045432375088,6.112874298809886,3.4540550521160513
1177.0,-29.838890319014542,5.099527011900533,35.013175394030114,24.193052085489057,5.051916766772206,-26.349786700605886,-39.8799266788177,1.5628131483503522,0.2206612935868293,-4.979119322227991,40.0265969485683,42452.87071094798,25775.030552361615,25775.030552361615,68227.9012633096,77489.29571549615,77489.29571549615,25775.030552361615,103264.32626785776,103264.32626785776,103264.32626785776,128100.1408001607,91614.27720114398,56577.85219654255,38929.36111622381,24835.814532302946,0.0,63765.175648526754,21110.442352457503,1536.5928143428941,0.0,0.8869286338378081,2.816292522174913,0.0014959135982669303,354944.7274197289,1555680.3311293968,4.38288051899916,1555680.3311293968,4.38288051899916,0.85,0.0956928450077929,4.027634451161993,1.2672993330145257,1.0,0.0,4.027634451162502,1.2844193959225296,1.2847243034569347,3.1357627142255655,19334.459610282127,1971.5661933771603,4632.441516551485,4632.441516551485,5.564027189608051,5.099527011900533,-2.325375528445095,7.424902540345628,3.454159354975209,3.454159354975209,0.9869026728500597,0.0,0.0,0.00023737702996389835,7.993392839944244e-05,0.0001574431015644559,0.0006341232599587993,0.09569284500723083,0.07188461132854815,0.02380823367868268,0.09569307174501057,0.07188461132897038,0.023808233678822524,0.37821178867538946,0.37821178867538946,0.12526400961759349,0.0,5.212522813711587,4.757066042269912,6.593083734375853,5.199780615814802,4.749125256024911,6.565733763419416,24835.814532302946,21110.442352457503,0.85,1.0699868787217235,0.6657688978220327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505248342630863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.920910422452,1536.5928143428941,0.37821178867538946,0.12526400961759349,6.112874298809886,3.454159354975209
1178.0,-29.839863289457877,5.099314737052713,35.01318391945918,24.192663200106495,5.0516253787923855,-26.35069165228961,-39.88079445026813,1.5624537416105795,0.21781136892258246,-4.979346942604649,40.026599109646796,42452.257904039005,25775.472981738425,25775.472981738425,68227.73088577743,77488.89763819434,77488.89763819434,25775.472981738425,103264.37061993276,103264.37061993276,103264.37061993276,128100.17622264265,91614.15385755163,56577.51412334143,38929.599704677996,24835.805602709894,0.0,63765.40530738789,21110.43476230341,1536.5968717405824,0.0,0.8869274687969684,2.8163033352497644,0.0014959135982669303,354941.57889979664,1555680.4243608133,4.382919660139328,1555680.4243608133,4.382919660139328,0.85,0.09569350706171709,4.027634451161993,1.2672992450976746,1.0,0.0,4.027634451162484,1.2844211258874483,1.2847260029974426,3.135758490720222,19334.433579604625,1971.5635389867718,4632.441516551485,4632.441516551485,5.564122696345747,5.099314737052713,-2.325493201673669,7.4248079387263815,3.4542626569474724,3.4542626569474724,0.9869321876992778,0.0,0.0,0.00023735302422298025,7.992608720780884e-05,0.0001574269370151714,0.0006340581550632135,0.0956935070606209,0.07188454379461201,0.023808963266008884,0.09569356613572841,0.07188454379543548,0.023808963266281614,0.3782104122599667,0.3782104122599667,0.12526751005122974,0.0,5.209545265868485,4.7552336545640514,6.586578409824085,5.197158311527232,4.747473268281681,6.560116323812622,24835.805602709894,21110.43476230341,0.85,1.069980353090809,0.6657568896393491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505306723784617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.906766196164,1536.5968717405824,0.3782104122599667,0.12526751005122974,6.112874298809886,3.4542626569474724
1179.0,-29.840833236579382,5.099099030800025,35.01319149772925,24.192249483335786,5.0513246887761225,-26.351594812363558,-39.88166190739719,1.5620862645471607,0.214806505781155,-4.979568238713675,40.02658857238654,42451.656997136764,25775.884750322606,25775.884750322606,68227.54174745937,77488.43653990404,77488.43653990404,25775.884750322606,103264.32129022665,103264.32129022665,103264.32129022665,128100.04598912362,91613.96250859651,56577.18296577609,38929.75504757824,24835.72469889697,0.0,63765.47974647521,21110.365994062424,1536.5966885277878,0.0,0.8869263818387316,2.8163169189303185,0.0014959135982669303,354938.5178802269,1555679.9697713037,4.382956178050712,1555679.9697713037,4.382956178050712,0.85,0.09569411268282682,4.027634451161993,1.2672991055296738,1.0,0.0,4.027634451161757,1.2844228934313018,1.284727740224395,3.1357541754820906,19334.393196939855,1971.559421100973,4632.441516551485,4632.441516551485,5.564211584372225,5.099099030800025,-2.3256086179588635,7.424707648758888,3.4543644990548805,3.4543644990548805,0.9869612854442515,0.0,0.0,0.0002373290953014704,7.991824956708063e-05,0.00015741084573438977,0.0006339933452663741,0.09569411268197088,0.07188443863563948,0.0238096740463314,0.09569389900189412,0.07188443863628245,0.023809674046544372,0.3782090380068025,0.3782090380068025,0.12527097779760554,0.0,5.206604006787529,4.753405100128475,6.580208773003051,5.194374744494837,4.745672030703247,6.554301698240636,24835.72469889697,21110.365994062424,0.85,1.0699761378527197,0.6657466887400526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505364940423686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.89264467765,1536.5966885277878,0.3782090380068025,0.12527097779760554,6.112874298809886,3.4543644990548805
1180.0,-29.841799827958152,5.098881450497814,35.01319842519609,24.191939492616825,5.051131917518382,-26.35248415920464,-39.882512216549344,1.5618162487517386,0.2112708751579362,-4.979720461564795,40.026584772874116,42450.99936309351,25776.10963626528,25776.10963626528,68227.1089993588,77487.95863133125,77487.95863133125,25776.10963626528,103264.06826759652,103264.06826759652,103264.06826759652,128099.73148081671,91613.7966867399,56576.837418448864,38929.95474254559,24835.663213220196,0.0,63765.61795576579,21110.313731237165,1536.596066413532,0.0,0.8869256216709067,2.816345524460934,0.0014959135982669303,354936.41231015173,1555679.8058559997,4.38298171700854,1555679.8058559997,4.38298171700854,0.85,0.09569466123634733,4.027634451161993,1.2672988763963806,1.0,0.0,4.0276344511592415,1.284424205120867,1.284729021597972,3.135750973163095,19334.35820156482,1971.5558525658428,4632.441516551485,4632.441516551485,5.5642601302506485,5.098881450497814,-2.3256750696895696,7.424556520187384,3.4544649522304076,3.4544649522304076,0.986989986351545,0.0,0.0,0.0002373052513781947,7.991056755117362e-05,0.0001573946838270211,0.0006339282510114595,0.09569466123588385,0.07188429381856343,0.023810367417320434,0.09569475020987392,0.07188429381891157,0.023810367417435762,0.3782076644944051,0.3782076644944051,0.12527442328901225,0.0,5.203547907430959,4.751580041482441,6.573364807953112,5.190991336722732,4.743991743497361,6.545694987537956,24835.663213220196,21110.313731237165,0.85,1.0699670321816366,0.6657349324606526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505422976609392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.878551294,1536.596066413532,0.3782076644944051,0.12527442328901225,6.112874298809886,3.4544649522304076
1181.0,-29.842762555255778,5.098660676600738,35.01320487862038,24.191558570042275,5.050855676800798,-26.3533783757357,-39.88336696112526,1.5614714972676955,0.20822258298437646,-4.9799392096184985,40.026584820292214,42450.37696933231,25776.492867649133,25776.492867649133,68226.86983698144,77487.53138268829,77487.53138268829,25776.492867649133,103264.02425033742,103264.02425033742,103264.02425033742,128099.67411557322,91613.64617030615,56576.49175689748,38930.17157045408,24835.649865235795,0.0,63765.82143568987,21110.302385450424,1536.5997182115598,0.0,0.8869245093577777,2.816359977034492,0.0014959135982669303,354933.3865703245,1555679.8079016705,4.383019086860224,1555679.8079016705,4.383019086860224,0.85,0.09569528661377322,4.027634451161993,1.2672987285861748,1.0,0.0,4.027634451162722,1.2844258660416952,1.2847306524108746,3.135746918250903,19334.32643627673,1971.552613407915,4632.441516551485,4632.441516551485,5.564342857983418,5.098660676600738,-2.3257923199934716,7.424452996594209,3.4545644805572406,3.4545644805572406,0.9870184230163545,0.0,0.0,0.00023728150496795956,7.99028461519512e-05,0.00015737865881600838,0.0006338637081250245,0.09569528661278175,0.07188421394448963,0.02381107266829212,0.09569534869510714,0.0718842139452344,0.02381107266853882,0.37820629056766275,0.37820629056766275,0.12527781795410659,0.0,5.200562345540334,4.749795925530634,6.566682263143832,5.188161792602898,4.742245447095058,6.539528758600397,24835.649865235795,21110.302385450424,0.85,1.0699598672274724,0.6657230474501932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450548081244716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.864492805493,1536.5997182115598,0.37820629056766275,0.12527781795410659,6.112874298809886,3.4545644805572406
1182.0,-29.84372328710763,5.098437371678028,35.01321063218284,24.19119448112326,5.050605661290086,-26.35426817308969,-39.88422100720925,1.5611505472590916,0.20496576417747292,-4.980131430069623,40.026577342120255,42449.76046953279,25776.796590725207,25776.796590725207,68226.557060258,77487.0661337434,77487.0661337434,25776.796590725207,103263.8627244686,103263.8627244686,103263.8627244686,128099.44998231695,91613.46746690983,56576.16180264642,38930.33962695934,24835.58725784834,0.0,63765.92688480768,21110.24916917109,1536.5999698443677,0.0,0.8869235591328313,2.8163802610128483,0.0014959135982669303,354930.7277790362,1555679.4852848307,4.3830510111633,1555679.4852848307,4.3830510111633,0.85,0.09569585031671005,4.027634451161993,1.2672985587967562,1.0,0.0,4.027634451161653,1.2844274155754378,1.2847321718762088,3.1357431352845797,19334.288722355886,1971.5487676582613,4632.441516551485,4632.441516551485,5.564408422346182,5.098437371678028,-2.325892056763976,7.424329428442004,3.4546626828491194,3.4546626828491194,0.9870464808140341,0.0,0.0,0.0002372578099592513,7.989513175148522e-05,0.00015736267820776607,0.0006337993440767172,0.09569585031603486,0.07188409284291337,0.023811757473121496,0.09569595105701204,0.07188409284342057,0.023811757473289487,0.37820491757659547,0.37820491757659547,0.1252811771883356,0.0,5.197550760223123,4.7480109039721015,6.559897976533989,5.185097194247078,4.7405070361504045,6.532389156935892,24835.58725784834,21110.24916917109,0.85,1.0699531927687398,0.6657122783805485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505538417515738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.850479507699,1536.5999698443677,0.37820491757659547,0.1252811771883356,6.112874298809886,3.4546626828491194
1183.0,-29.844680662772138,5.098211368529578,35.013215760769654,24.19082197537648,5.050341968001441,-26.35515631732056,-39.88507103696463,1.5608176225367851,0.2018347467165995,-4.980335925949385,40.02657064547201,42449.14169310044,25777.12037781398,25777.12037781398,68226.26207091442,77486.62224172453,77486.62224172453,25777.12037781398,103263.7426195385,103263.7426195385,103263.7426195385,128099.27947746453,91613.30322810063,56575.82267942361,38930.53394297446,24835.53685792602,0.0,63766.07080090049,21110.206329237117,1536.6012149264482,0.0,0.886922543662328,2.8163974636401106,0.0014959135982669303,354927.8992113045,1555679.196383854,4.383085127544985,1555679.196383854,4.383085127544985,0.85,0.0956964227377522,4.027634451161993,1.2672984010959047,1.0,0.0,4.027634451163105,1.2844290209260298,1.2847337472806712,3.135739216058981,19334.25406107033,1971.5452331907768,4632.441516551485,4632.441516551485,5.564478317905061,5.098211368529578,-2.326002709066944,7.424214077596522,3.4547597536584362,3.4547597536584362,0.9870742153309818,0.0,0.0,0.0002372341998943299,7.988745431327265e-05,0.00015734674558105723,0.0006337351732804871,0.09569642273697307,0.0718839838283221,0.02381243890865096,0.09569650354876133,0.07188398382890737,0.023812438908844817,0.3782035440897174,0.3782035440897174,0.12528449745050657,0.0,5.194560758133946,4.746250346610623,6.553127229720701,5.182170672665961,4.738821100225891,6.525648741742657,24835.53685792602,21110.206329237117,0.85,1.0699461518326914,0.6657010720582298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450559590362147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.836474094423,1536.6012149264482,0.3782035440897174,0.12528449745050657,6.112874298809886,3.4547597536584362
1184.0,-29.84563452687569,5.097983448111525,35.013220366845864,24.19049406833949,5.050128065249077,-26.35603632127235,-39.885912265721686,1.560529859632768,0.1984193657987703,-4.9805075135862795,40.02656568339467,42448.501679035886,25777.350450166272,25777.350450166272,68225.85212920216,77486.15744105984,77486.15744105984,25777.350450166272,103263.50789122611,103263.50789122611,103263.50789122611,128098.99654928858,91613.13682143197,56575.48105935567,38930.72862452922,24835.48865806247,0.0,63766.21728259169,21110.165359353097,1536.6018542989027,0.0,0.8869216892222059,2.8164222373242644,0.0014959135982669303,354925.52584093384,1555678.9823142532,4.383113833890489,1555678.9823142532,4.383113833890489,0.8499999999999999,0.09569695819699793,4.027634451161993,1.2672981889965014,1.0,0.0,4.027634451161617,1.284430414939674,1.2847351114119778,3.135735812789173,19334.218942275395,1971.5416520703193,4632.441516551485,4632.441516551485,5.564527983367965,5.097983448111525,-2.3260908434414382,7.424074291552963,3.4548556383281173,3.4548556383281173,0.9871016109508907,0.0,0.0,0.00023721067858142647,7.987985703682845e-05,0.00015733082154459802,0.0006336710370826426,0.09569695819642951,0.0718838520222982,0.023813106174131307,0.09569729294398377,0.07188385202272517,0.02381310617427276,0.37820217050033766,0.37820217050033766,0.1252877828335877,0.0,5.191507351065582,4.744493774473824,6.5460887790824245,5.178926879385074,4.737142777845634,6.517603612047537,24835.48865806247,21110.165359353097,0.85,1.0699372651641978,0.665689505948229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505653189339758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.822503892374,1536.6018542989027,0.37820217050033766,0.1252877828335877,6.112874298809886,3.4548556383281173
1185.0,-29.846585982068007,5.097751485469948,35.01322420740449,24.190027824975573,5.049758548900282,-26.3569297191724,-39.88677434446288,1.5601022859913862,0.19591280158067548,-4.980784303910525,40.02655259817009,42447.958590056754,25777.835516989155,25777.835516989155,68225.7941070459,77485.76248199765,77485.76248199765,25777.835516989155,103263.5979989868,103263.5979989868,103263.5979989868,128099.03039919017,91612.97628306077,56575.17239106602,38930.893213327494,24835.432400203368,0.0,63766.32561353086,21110.11754017286,1536.6044377588635,0.0,0.8869203292834158,2.8164228147780417,0.0014959135982669303,354921.697351527,1555678.417803048,4.383159523387067,1555678.417803048,4.383159523387067,0.85,0.09569757225780658,4.027634451161993,1.2672981637204068,1.0,0.0,4.027634451161142,1.284432462526882,1.28473712935086,3.135730813933472,19334.18506193765,1971.538197237349,4632.441516551485,4632.441516551485,5.564632694203742,5.097751485469948,-2.326258518330546,7.424010003800495,3.454950567949554,3.454950567949554,0.9871287336998725,0.0,0.0,0.0002371872188101397,7.987207215367432e-05,0.00015731514665646537,0.0006336079043631814,0.0956975722564766,0.07188378615457967,0.02381378610189693,0.09569732672370991,0.0718837861555787,0.023813786102227886,0.378200795897022,0.378200795897022,0.12529101955886704,0.0,5.188658646682995,4.742798173186543,6.539693021617779,5.1766971054912005,4.735491896481733,6.513573895236391,24835.432400203368,21110.11754017286,0.85,1.0699345375573712,0.6656798581640327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450571026536899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.808572126074,1536.6044377588635,0.378200795897022,0.12529101955886704,6.112874298809886,3.454950567949554
1186.0,-29.84753365951649,5.097518404083864,35.01322724100617,24.189722060132794,5.049570309761176,-26.35780158727358,-39.88760296544058,1.5598382375055178,0.19238812148677198,-4.980927496645673,40.02653677491789,42447.29314562679,25777.96976633015,25777.96976633015,68225.26291195693,77485.28332290343,77485.28332290343,25777.96976633015,103263.25308923358,103263.25308923358,103263.25308923358,128098.57158110975,91612.80341296052,56574.81323563235,38931.1001970313,24835.318491876173,0.0,63766.41868890748,21110.020718094747,1536.6007145602227,0.0,0.8869196584930051,2.816452337843421,0.0014959135982669303,354919.7167608015,1555677.7351704773,4.383182059786574,1555677.7351704773,4.383182059786574,0.85,0.0956980290773457,4.027634451161993,1.267297885133885,1.0,0.0,4.027634451162561,1.2844337453448638,1.2847383824614114,3.1357276821472753,19334.148579087236,1971.5344770219428,4632.441516551485,4632.441516551485,5.564661674459728,5.097518404083864,-2.3263297192790646,7.423848123362928,3.455043898299531,3.455043898299531,0.9871553995141518,0.0,0.0,0.00023716385431038435,7.986459006731559e-05,0.00015729926424306876,0.0006335439358078176,0.09569802907711654,0.07188360291557419,0.023814426161542345,0.09569802561272901,0.07188360291574634,0.023814426161599365,0.3781994230104077,0.3781994230104077,0.12529425165565702,0.0,5.185652426380216,4.741093127927627,6.532689746287474,5.173315618132449,4.7340019988171775,6.504400485618419,24835.318491876173,21110.020718094747,0.85,1.0699246455223161,0.6656684508614364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450576719768404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.794656822827,1536.6007145602227,0.3781994230104077,0.12529425165565702,6.112874298809886,3.455043898299531
1187.0,-29.848478976738253,5.097282142014936,35.01322980990837,24.189314909186237,5.0492584123774575,-26.358683698112074,-39.88845198238266,1.5594631337382792,0.18962566935385894,-4.9811717194885805,40.02652930676922,42446.72250335527,25778.351448271478,25778.351448271478,68225.07395162675,77484.8944250003,77484.8944250003,25778.351448271478,103263.24587327178,103263.24587327178,103263.24587327178,128098.53627883618,91612.66978489119,56574.49786319348,38931.302135219674,24835.2904055644,0.0,63766.59254078407,21109.99684472974,1536.6042006190498,0.0,0.8869184437955423,2.816460073713736,0.0014959135982669303,354916.3387777519,1555677.4129863791,4.383222869771972,1555677.4129863791,4.383222869771972,0.85,0.0956986174144568,4.027634451161993,1.2672978224931288,1.0,0.0,4.027634451161769,1.284435547292299,1.2847401549019282,3.1357232830036463,19334.12037795322,1971.531601306585,4632.441516551485,4632.441516551485,5.564744067716062,5.097282142014936,-2.326476922126904,7.42375906414184,3.4551365045571787,3.4551365045571787,0.9871818584449082,0.0,0.0,0.00023714055011322062,7.985692448634763e-05,0.00015728362562687299,0.000633480949178459,0.09569861741335545,0.07188352484637231,0.023815092566983137,0.0956983745071287,0.0718835248471996,0.0238150925672572,0.3781980497938193,0.3781980497938193,0.12529743892973338,0.0,5.182782192325362,4.739457086365007,6.526026945997614,5.170797388842459,4.732450713776473,6.498903159153372,24835.2904055644,21109.99684472974,0.85,1.0699187651902695,0.665657687075047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505823904373802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.780785485205,1536.6042006190498,0.3781980497938193,0.12529743892973338,6.112874298809886,3.4551365045571787
1188.0,-29.849421059597116,5.097044663975774,35.01323179527922,24.18900488354268,5.0490632687792045,-26.35955122099459,-39.88927993979303,1.5591934301638422,0.18612696669077877,-4.981327043814418,40.026517447958746,42446.07845411732,25778.497364699408,25778.497364699408,68224.57581881672,77484.42598678835,77484.42598678835,25778.497364699408,103262.92335148776,103262.92335148776,103262.92335148776,128098.13295769526,91612.50258149857,56574.155048775414,38931.49725858129,24835.2096062075,0.0,63766.706864788786,21109.928165276375,1536.602671037563,0.0,0.8869176969696573,2.8164878427511475,0.0014959135982669303,354914.1904130537,1555676.9013844286,4.383247960792754,1555676.9013844286,4.383247960792754,0.85,0.09569908940901745,4.027634451161993,1.2672975884145128,1.0,0.0,4.027634451161412,1.2844368562638782,1.2847414343547205,3.135720087383217,19334.08509101607,1971.528003040393,4632.441516551485,4632.441516551485,5.564775566533137,5.097044663975774,-2.326560346927262,7.423605010903037,3.455227762839858,3.455227762839858,0.9872079322399595,0.0,0.0,0.00023711732774917463,7.984944970218429e-05,0.00015726787804699034,0.0006334175236832011,0.09569908940865557,0.07188336235503724,0.02381572705361833,0.09569914220525881,0.07188336235530905,0.023815727053708394,0.3781966793627791,0.3781966793627791,0.1253006063322744,0.0,5.1797833756875775,4.737806662273556,6.5188887984229495,5.167454010505196,4.730911056196305,6.4900366169324,24835.2096062075,21109.928165276375,0.85,1.0699090351879144,0.665646393565849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505880470254897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.766929841546,1536.602671037563,0.3781966793627791,0.1253006063322744,6.112874298809886,3.455227762839858
1189.0,-29.850360575756948,5.0968043000239245,35.01323333869512,24.188596091140084,5.048761156228132,-26.36042713141309,-39.89012424191458,1.5588277118717486,0.1831405100572283,-4.981564765564126,40.026508545822416,42445.513277635604,25778.843674222022,25778.843674222022,68224.35695185763,77483.99079296531,77483.99079296531,25778.843674222022,103262.83446718733,103262.83446718733,103262.83446718733,128098.01135455348,91612.3242780344,56573.84676265407,38931.641683755915,24835.176887366157,0.0,63766.81857112207,21109.900354261234,1536.6057682422504,0.0,0.8869165204961921,2.8164992774745734,0.0014959135982669303,354910.9023901187,1555676.5173366955,4.383287486690654,1555676.5173366955,4.383287486690654,0.85,0.09569965310471554,4.027634451161993,1.2672974669793624,1.0,0.0,4.027634451161237,1.2844386140328687,1.2847431627952262,3.135715796114275,19334.047461497707,1971.5241658973969,4632.441516551485,4632.441516551485,5.564850323984769,5.0968043000239245,-2.326706006852786,7.423510306876711,3.4553182605347366,3.4553182605347366,0.9872337887242104,0.0,0.0,0.0002370941707407906,7.984182802435242e-05,0.00015725234271643816,0.000633354953050659,0.09569965310369406,0.07188327577448408,0.023816377329209982,0.09569959668691819,0.07188327577525132,0.02381637732946422,0.378195309196943,0.378195309196943,0.12530372455798505,0.0,5.17686584763004,4.736165836210716,6.512050791841659,5.1647052756213725,4.729152652297614,6.484238995947521,24835.176887366157,21109.900354261234,0.85,1.0699037286259445,0.6656363643153087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505936843017055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.753107482382,1536.6057682422504,0.378195309196943,0.12530372455798505,6.112874298809886,3.4553182605347366
1190.0,-29.85129670502317,5.096562235166045,35.01323422676208,24.188245832361304,5.048520634230306,-26.361293833321223,-39.89095198977736,1.5585177625155713,0.1799184197960244,-4.9817505307788,40.026492544196536,42444.89430314488,25779.04778294547,25779.04778294547,68223.94208609035,77483.54321512973,77483.54321512973,25779.04778294547,103262.5909980752,103262.5909980752,103262.5909980752,128097.67939917931,91612.1571604849,56573.50824844828,38931.83212448514,24835.0884011041,0.0,63766.920525589245,21109.825140938487,1536.6045195527026,0.0,0.8869156338712667,2.8165198676791836,0.0014959135982669303,354908.3330150752,1555675.8270095258,4.3833172746142495,1555675.8270095258,4.3833172746142495,0.85,0.0957001301356646,4.027634451161993,1.2672972966404634,1.0,0.0,4.027634451163186,1.2844401108740076,1.2847446303558285,3.1357121418618394,19334.01219267706,1971.5205694785743,4632.441516551485,4632.441516551485,5.564894384707978,5.096562235166045,-2.3268151448918486,7.423377380057894,3.455407491849221,3.455407491849221,0.9872592833854917,0.0,0.0,0.00023707109928409017,7.983435643788891e-05,0.00015723674284620127,0.0006332921224758592,0.0957001301351661,0.07188312777796448,0.023817002357201612,0.09570012286762429,0.07188312777833891,0.023817002357325687,0.3781939387252678,0.3781939387252678,0.12530681689201992,0.0,5.173904679712564,4.734532536564814,6.505014141432923,5.161668950574835,4.727647816067986,6.476508830038256,24835.0884011041,21109.825140938487,0.85,1.0698955120266869,0.6656255932276364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599306260838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.739305139992,1536.6045195527026,0.3781939387252678,0.12530681689201992,6.112874298809886,3.455407491849221
1191.0,-29.852229396281256,5.096317631604818,35.01323454556339,24.187846504524373,5.04822441502127,-26.362163010842973,-39.89178763059897,1.5581580295702089,0.17699985899264448,-4.981979537868217,40.02647773925659,42444.32297295682,25779.352427347243,25779.352427347243,68223.67540030406,77483.12249405275,77483.12249405275,25779.352427347243,103262.47492139999,103262.47492139999,103262.47492139999,128097.49960481102,91611.99296176402,56573.19344061642,38931.99946794177,24835.024683411033,0.0,63767.0241513528,21109.77098089938,1536.6056810359519,0.0,0.8869145230454536,2.8165314304457136,0.0014959135982669303,354905.16556863254,1555675.1883088707,4.383354595068664,1555675.1883088707,4.383354595068664,0.85,0.0957006516874319,4.027634451161993,1.2672971669631083,1.0,0.0,4.0276344511633075,1.284441840310435,1.2847463306782705,3.1357079197829307,19333.97753985183,1971.517035873803,4632.441516551485,4632.441516551485,5.564960147956298,5.096317631604818,-2.3269577410582443,7.4232753726630625,3.455495809450468,3.455495809450468,0.987284516985848,0.0,0.0,0.00023704811461603442,7.982681426203751e-05,0.00015722130035399691,0.0006332299257622452,0.09570065168657652,0.07188301850657891,0.023817633179997598,0.0957004682256629,0.07188301850722144,0.023817633180210466,0.3781925673716399,0.3781925673716399,0.12530987190298423,0.0,5.17101421111289,4.732929709236089,6.49817120815743,5.158979396860843,4.726085029184958,6.4703567188180955,24835.024683411033,21109.77098089938,0.85,1.0698895911838895,0.665615551891116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506049079945393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.725539331168,1536.6056810359519,0.3781925673716399,0.12530987190298423,6.112874298809886,3.455495809450468
