time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1192.0,-29.853159469700273,5.096071944926013,35.01323436279705,24.187532357778423,5.048020742279587,-26.363020576445322,-39.892606472689636,1.5578818490119821,0.17360676547764342,-4.982143130378532,40.02646376763486,42443.69308582499,25779.482401456607,25779.482401456607,68223.1754872816,77482.67196443556,77482.67196443556,25779.482401456607,103262.15436589217,103262.15436589217,103262.15436589217,128097.10089568206,91611.83536704423,56572.8564883827,38932.19875406837,24834.946529789886,0.0,63767.145283858255,21109.704550321403,1536.6045488042619,0.0,0.8869137418004331,2.816556853857,0.0014959135982669303,354902.9028989244,1555674.5855586173,4.38338084262351,1555674.5855586173,4.38338084262351,0.85,0.09570109967174972,4.027634451161993,1.2672969493689017,1.0,0.0,4.027634451160405,1.2844431789505535,1.2847476401971833,3.135704651764158,19333.94428074814,1971.5136443890767,4632.441516551485,4632.441516551485,5.564988205322785,5.096071944926013,-2.327053641581016,7.423125586507029,3.455582957768107,3.455582957768107,0.9873094165051735,0.0,0.0,0.00023702519650471517,7.981942434411013e-05,0.00015720577216060504,0.0006331673838755758,0.09570109967136928,0.07188285723308296,0.023818242438286317,0.09570117724995075,0.07188285723336872,0.02381824243838101,0.3781911960722374,0.3781911960722374,0.1253129041165646,0.0,5.168030933761258,4.731332717714565,6.490936087741204,5.155749895856161,4.724635208356119,6.461680135692518,24834.946529789886,21109.704550321403,0.85,1.0698797191498444,0.6656044095574246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610489196494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.711811192796,1536.6045488042619,0.3781911960722374,0.1253129041165646,6.112874298809886,3.455582957768107
1193.0,-29.854086697006785,5.095823816786842,35.01323378090631,24.18714266913014,5.047729272692513,-26.363884360820524,-39.89343369668347,1.5575269364933113,0.17073336069262268,-4.982374013261923,40.02645177676043,42443.11057629593,25779.77537670059,25779.77537670059,68222.88595299651,77482.27117364082,77482.27117364082,25779.77537670059,103262.04655034142,103262.04655034142,103262.04655034142,128096.95198273726,91611.69081554814,56572.530218151,38932.4006637746,24834.90543239584,0.0,63767.30609617044,21109.669617536463,1536.6070731706568,0.0,0.8869126112386059,2.8165676070449837,0.0014959135982669303,354899.709546404,1555674.068259998,4.383418826260239,1555674.068259998,4.383418826260239,0.85,0.09570161966035592,4.027634451161993,1.2672968306811532,1.0,0.0,4.027634451162006,1.2844448855698527,1.2847493178751268,3.1357004854086097,19333.913774312372,1971.5105335983617,4632.441516551485,4632.441516551485,5.565051449562985,5.095823816786842,-2.3272005032005376,7.4230243199873795,3.455669371672676,3.455669371672676,0.9873341061921932,0.0,0.0,0.0002370023505569055,7.981195942303872e-05,0.00015719039113386675,0.0006331054347223905,0.09570161965944093,0.07188275666083839,0.02381886299860255,0.09570157785073606,0.07188275666152563,0.02381886299883029,0.37818982410170254,0.37818982410170254,0.12531588973759575,0.0,5.165141327019057,4.729780747498637,6.4839433557201005,5.153107373954526,4.723135955795158,6.4555262031808525,24834.90543239584,21109.669617536463,0.85,1.0698724805797253,0.6655935960707748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506160547741744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.698104408759,1536.6070731706568,0.37818982410170254,0.12531588973759575,6.112874298809886,3.455669371672676
1194.0,-29.855010095142582,5.095574326538444,35.013232645806426,24.18680159552025,5.047495971287896,-26.364738880776702,-39.89425201490519,1.5572247569092037,0.16751994804104697,-4.9825573762207975,40.0264344995758,42442.507507804876,25779.938829807685,25779.938829807685,68222.44633761256,77481.83144213233,77481.83144213233,25779.938829807685,103261.77027194001,103261.77027194001,103261.77027194001,128096.5906283844,91611.52932940167,56572.20539502225,38932.582149310474,24834.82035644438,0.0,63767.40250575486,21109.597302977723,1536.6060208922165,0.0,0.886911741415816,2.816588367925055,0.0014959135982669303,354897.17346036166,1555673.3229047628,4.383448049857504,1555673.3229047628,4.383448049857504,0.8500000000000001,0.09570206409713682,4.027634451161993,1.267296627922915,1.0,0.0,4.027634451161688,1.2844463454316284,1.2847507488607688,3.135696921468944,19333.87969395425,1971.5070583689896,4632.441516551485,4632.441516551485,5.565086734003493,5.095574326538444,-2.3273138998942415,7.422888226432686,3.455754639592236,3.455754639592236,0.9873584684549245,0.0,0.0,0.00023697960097210583,7.980457550322712e-05,0.0001571750254688787,0.0006330435474407195,0.09570206409667542,0.0718826033036646,0.02381946079301082,0.09570212387003199,0.07188260330401117,0.023819460793125653,0.3781884532608934,0.3781884532608934,0.12531884796606987,0.0,5.162205441035212,4.728234271174188,6.476747553475093,5.150077324261872,4.721701406979605,6.447610533273746,24834.82035644438,21109.597302977723,0.85,1.0698639689997669,0.6655831324472491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506216033612298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.684423639395,1536.6060208922165,0.3781884532608934,0.12531884796606987,6.112874298809886,3.455754639592236
1195.0,-29.85593141892798,5.095322584568129,35.01323101571109,24.18640680788087,5.047202813940799,-26.365597519735722,-39.895078470557905,1.556868914736181,0.1646261770351316,-4.982785986174882,40.02641781158685,42441.947230395155,25780.209036437787,25780.209036437787,68222.15626683294,77481.41687856137,77481.41687856137,25780.209036437787,103261.62591499917,103261.62591499917,103261.62591499917,128096.3828239445,91611.36793994698,56571.89829173082,38932.744053573515,24834.756908945335,0.0,63767.500962518854,21109.543372603533,1536.607243496318,0.0,0.8869106393881114,2.8165996552489143,0.0014959135982669303,354894.01158478635,1555672.6029682844,4.383485074942226,1555672.6029682844,4.383485074942226,0.85,0.09570255308277602,4.027634451161993,1.2672965702274817,1.0,0.0,4.02763445116085,1.2844480560973195,1.2847524307779137,3.135692745255577,19333.845634002148,1971.5035852204524,4632.441516551485,4632.441516551485,5.565145063208326,5.095322584568129,-2.327462062933359,7.422784647501489,3.4558390830619476,3.4558390830619476,0.9873825951605565,0.0,0.0,0.00023695690449767644,7.979711879802393e-05,0.0001571597856996525,0.0006329821672211563,0.09570255308195283,0.0718824889676235,0.02382006411432932,0.09570246462221745,0.0718824889682418,0.023820064114534214,0.37818708262251405,0.37818708262251405,0.12532176729908345,0.0,5.159340834676925,4.726713496455034,6.469762317476409,5.147412163209992,4.720197801534539,6.441379644209178,24834.756908945335,21109.543372603533,0.85,1.0698577682530235,0.6655733185363749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506271290745403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.67078867351,1536.607243496318,0.37818708262251405,0.12532176729908345,6.112874298809886,3.4558390830619476
1196.0,-29.856849648374432,5.095070017858969,35.013228933258766,24.186097585503035,5.046999987139545,-26.366444339563486,-39.89588802270589,1.556594678315999,0.1613163840024754,-4.982950154783116,40.02640137554322,42441.33031424759,25780.30800509922,25780.30800509922,68221.63831934682,77480.98286955156,77480.98286955156,25780.30800509922,103261.29087465079,103261.29087465079,103261.29087465079,128095.96661165066,91611.22242773655,56571.569872381624,38932.94728372769,24834.67573699987,0.0,63767.623020727566,21109.47437644989,1536.6060067166432,0.0,0.8869098641062894,2.8166239229600705,0.0014959135982669303,354891.74100301234,1555671.8939012247,4.383511122305943,1555671.8939012247,4.383511122305943,0.85,0.09570296763144788,4.027634451161993,1.267296363073401,1.0,0.0,4.0276344511617115,1.2844493850407164,1.2847537309827144,3.1356895009407624,19333.814924815313,1971.500453754882,4632.441516551485,4632.441516551485,5.565166427463239,5.095070017858969,-2.327564105193726,7.4226341230526955,3.455922431445133,3.455922431445133,0.9874064089843237,0.0,0.0,0.0002369342862436521,7.978981522935283e-05,0.00015714447101429927,0.000632920485266819,0.09570296763110214,0.0718823220568491,0.023820645574253042,0.09570312850373452,0.07188232205710877,0.02382064557433911,0.37818571267432505,0.37818571267432505,0.12532466349287938,0.0,5.156395397247252,4.725206128808111,6.462410335954132,5.144266538785587,4.7188660364356,6.432686017842286,24834.67573699987,21109.47437644989,0.85,1.0698475980070872,0.6655623701145659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506326424147544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.657164483837,1536.6060067166432,0.37818571267432505,0.12532466349287938,6.112874298809886,3.455922431445133
1197.0,-29.85776548602288,5.094814897049973,35.01322641345594,24.18567524235698,5.046681252322127,-26.367300598224222,-39.89671028740702,1.5562163645109732,0.15848802074515334,-4.983199026335822,40.02638447188119,42440.77646897697,25780.61449707948,25780.61449707948,68221.39096605645,77480.56017939148,77480.56017939148,25780.61449707948,103261.17467647097,103261.17467647097,103261.17467647097,128095.79792635943,91611.04034189346,56571.25663142844,38933.093011627796,24834.62324988846,0.0,63767.71626151625,21109.42976240519,1536.6083380861794,0.0,0.8869086598167777,2.8166319890094207,0.0014959135982669303,354888.29893422365,1555671.1646609022,4.383551583224321,1555671.1646609022,4.383551583224321,0.85,0.09570346537701084,4.027634451161993,1.2672962636174634,1.0,0.0,4.027634451161739,1.2844512004982787,1.2847555178951107,3.135685068922469,19333.776497056162,1971.4965352139786,4632.441516551485,4632.441516551485,5.565232589546274,5.094814897049973,-2.3277298926941445,7.4225447897441175,3.45600511146215,3.45600511146215,0.9874300318463286,0.0,0.0,0.00023691172888672848,7.978239760394524e-05,0.00015712933128278324,0.0006328595079625836,0.0957034653760112,0.0718822241331035,0.023821241242907697,0.09570341782379588,0.07188222413385434,0.023821241243156505,0.3781843430778009,0.3781843430778009,0.12532751426924876,0.0,5.153555301284143,4.7237054123339135,6.4554644917024575,5.14168704708095,4.7172316159741285,6.427200128359402,24834.62324988846,21109.42976240519,0.85,1.0698421547084318,0.6655527115778166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506381372777706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.643571573295,1536.6083380861794,0.3781843430778009,0.12532751426924876,6.112874298809886,3.45600511146215
1198.0,-29.858677758466374,5.094558677165117,35.01322326537393,24.185334622766845,5.046443455419992,-26.368145552890873,-39.897515753377206,1.5559112498319754,0.15541120096690975,-4.983382563310463,40.026361132305794,42440.168317706535,25780.74638618279,25780.74638618279,68220.91470388933,77480.14078447659,77480.14078447659,25780.74638618279,103260.88717065938,103260.88717065938,103260.88717065938,128095.40114171723,91610.89288263154,56570.920415810855,38933.30274091187,24834.513971057848,0.0,63767.81671196972,21109.33687539917,1536.60596230511,0.0,0.8869078110167283,2.816650941292036,0.0014959135982669303,354885.7605054318,1555670.1577694782,4.383580100688958,1555670.1577694782,4.383580100688958,0.85,0.09570386575700159,4.027634451161993,1.2672960619581866,1.0,0.0,4.027634451160449,1.284452673515528,1.2847569624013102,3.1356814729019304,19333.7453769597,1971.4933618472876,4632.441516551485,4632.441516551485,5.565261060300374,5.094558677165117,-2.3278490732644395,7.4224077504295565,3.4560866000478683,3.4560866000478683,0.987453314299391,0.0,0.0,0.00023688926130881882,7.977513213747148e-05,0.00015711412917134734,0.000632798279414834,0.0957038657566353,0.07188205543220795,0.023821810324427345,0.09570382222206315,0.07188205543248308,0.023821810324518505,0.37818297316120136,0.37818297316120136,0.1253303484493503,0.0,5.150679619294692,4.722230868910231,6.448295817507244,5.138793764277352,4.715985423702534,6.419267095693897,24834.513971057848,21109.33687539917,0.85,1.0698330007444605,0.6655421262014163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506436178673752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.629995970792,1536.60596230511,0.37818297316120136,0.1253303484493503,6.112874298809886,3.4560866000478683
1199.0,-29.85958735204589,5.094301053765905,35.01321977230855,24.184979893639706,5.046195024814874,-26.36898916003653,-39.898324746731646,1.555596832793116,0.15226875526718686,-4.983582943623676,40.02634478779341,42439.58654289275,25780.91480790545,25780.91480790545,68220.50135079821,77479.70722052283,77479.70722052283,25780.91480790545,103260.62202842828,103260.62202842828,103260.62202842828,128095.07564209806,91610.72586639658,56570.60518871625,38933.46741964481,24834.453613669786,0.0,63767.9210333146,21109.28557161932,1536.6067711968956,0.0,0.8869068512552054,2.816668789895103,0.0014959135982669303,354882.98913921916,1555669.4526520013,4.383612346213975,1555669.4526520013,4.383612346213975,0.85,0.09570430284555623,4.027634451161993,1.2672959218407054,1.0,0.0,4.027634451162866,1.284454189891306,1.2847584503635003,3.1356777710404935,19333.71012952068,1971.4897676087842,4632.441516551485,4632.441516551485,5.5652974173104,5.094301053765905,-2.327981806658553,7.422282860424458,3.456167331877686,3.456167331877686,0.9874763805364817,0.0,0.0,0.00023686686166067176,7.976783546895808e-05,0.00015709902619171368,0.0006327374501337463,0.0957043028449558,0.07188191880270563,0.02382238404225018,0.0957043754939486,0.0718819188031566,0.023822384042399624,0.3781816035758956,0.3781816035758956,0.1253331512035248,0.0,5.147796986232038,4.720759803354383,6.441089140570341,5.1358516988908605,4.71449639819275,6.411875784692597,24834.453613669786,21109.28557161932,0.85,1.0698247683997324,0.6655319140907985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506490771612377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.616461263307,1536.6067711968956,0.3781816035758956,0.1253331512035248,6.112874298809886,3.456167331877686
1200.0,-29.860493312556958,5.094041720143465,35.01321581679703,24.18460874995219,5.04591719362625,-26.369832437050157,-39.89913744209332,1.555256318107073,0.14947893861619832,-4.983800722596133,40.02632433193847,42439.035855601105,25781.12003469285,25781.12003469285,68220.15589029396,77479.32617269707,77479.32617269707,25781.12003469285,103260.44620738992,103260.44620738992,103260.44620738992,128094.82384929419,91610.59799735267,56570.30768020678,38933.65590793988,24834.377641904277,0.0,63768.03354984416,21109.220995618634,1536.6070995337611,0.0,0.8869058178920102,2.816679981383538,0.0014959135982669303,354879.9771595635,1555668.5701677208,4.383647064619401,1555668.5701677208,4.383647064619401,0.85,0.09570473875421126,4.027634451161993,1.267295840517618,1.0,0.0,4.02763445116354,1.284455828108175,1.2847600603129874,3.1356737717435865,19333.683143782862,1971.4870158293468,4632.441516551485,4632.441516551485,5.565341719388833,5.094041720143465,-2.3281286782413604,7.422170398384825,3.4562472132808657,3.4562472132808657,0.987499203794533,0.0,0.0,0.00023684455342006504,7.976050603162469e-05,0.00015708404738844033,0.0006326771209896454,0.09570473875353844,0.07188178586201965,0.023822952891518787,0.095704664697972,0.07188178586252499,0.023822952891686268,0.37818023348358654,0.37818023348358654,0.12533592173234193,0.0,5.144983011948682,4.719344433317417,6.433991165799966,5.1332796612123275,4.713270881850121,6.4051788362389175,24834.377641904277,21109.220995618634,0.85,1.0698174632744446,0.6655221039931978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654520463068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.602949813316,1536.6070995337611,0.37818023348358654,0.12533592173234193,6.112874298809886,3.4562472132808657
1201.0,-29.86139728084964,5.093780816476108,35.01321130148646,24.184221715573244,5.045639635509351,-26.370673893263355,-39.89994231434537,1.5549162479106966,0.14644138099004067,-4.984014941624266,40.02630011558698,42438.46124807103,25781.308440082805,25781.308440082805,68219.76968815383,77478.87983619343,77478.87983619343,25781.308440082805,103260.18827627624,103260.18827627624,103260.18827627624,128094.46958272456,91610.40414699087,56569.98555881831,38933.79843130284,24834.281306448323,0.0,63768.07973775116,21109.139110481075,1536.606190107022,0.0,0.8869048162288953,2.8166948401953467,0.0014959135982669303,354877.0144350865,1555667.5254526734,4.383680718034313,1555667.5254526734,4.383680718034313,0.85,0.09570515362668856,4.027634451161993,1.2672956630354748,1.0,0.0,4.027634451160933,1.2844574641455204,1.2847616681478535,3.135669777777623,19333.642233216244,1971.4828441125405,4632.441516551485,4632.441516551485,5.5653823902509,5.093780816476108,-2.328274312336892,7.422055128813,3.4563261493943727,3.4563261493943727,0.9875217569698208,0.0,0.0,0.0002368222961647481,7.975324776202202e-05,0.00015706904840272608,0.0006326167105580501,0.09570515362610503,0.07188164063918259,0.02382351298692244,0.09570500483742773,0.07188164063962087,0.023823512987067693,0.37817886538382595,0.37817886538382595,0.12533866827101992,0.0,5.142165733396041,4.717907454259205,6.426946091630384,5.130456322614293,4.711754214111636,6.398352280431482,24834.281306448323,21109.139110481075,0.85,1.0698106320389515,0.6655126110524409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506599420621944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.589480826007,1536.606190107022,0.37817886538382595,0.12533866827101992,6.112874298809886,3.4563261493943727
1202.0,-29.862298355584475,5.093519766369216,35.013206528629674,24.183939245436363,5.045464967441417,-26.37150245542484,-39.9007301433943,1.5546690672696881,0.14300188078084375,-4.984163915448661,40.026283583412614,42437.828487495586,25781.32601282711,25781.32601282711,68219.1545003227,77478.44031155124,77478.44031155124,25781.32601282711,103259.76632437835,103259.76632437835,103259.76632437835,128093.97606167482,91610.25759546184,56569.64577135719,38934.01313789406,24834.20973729648,0.0,63768.222875190535,21109.07827670201,1536.60522992357,0.0,0.8869041185235386,2.8167225900249937,0.0014959135982669303,354874.95408615924,1555666.8122401987,4.383704159247322,1555666.8122401987,4.383704159247322,0.85,0.09570551893716608,4.027634451161993,1.267295382251032,1.0,0.0,4.027634451161386,1.2844586657045856,1.284762841495455,3.135666844485531,19333.61130468954,1971.4796902805283,4632.441516551485,4632.441516551485,5.565386183659675,5.093519766369216,-2.3283728642089483,7.421892630578164,3.4564041796549594,3.4564041796549594,0.9875440513299883,0.0,0.0,0.00023680011207148497,7.974614377793408e-05,0.0001570539682935509,0.000632555973390809,0.09570551893691476,0.07188146111653748,0.02382405782037728,0.09570581262128917,0.07188146111672625,0.023824057820439833,0.3781774966235768,0.3781774966235768,0.12534139409490658,0.0,5.139228883044495,4.716474106640646,6.419407556570889,5.127165796229519,4.7104588749018035,6.38896680410204,24834.20973729648,21109.07827670201,0.85,1.069798583439336,0.6655011943888798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450665351777703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.576021550793,1536.60522992357,0.3781774966235768,0.12534139409490658,6.112874298809886,3.4564041796549594
1203.0,-29.86319629702661,5.093257262598236,35.01320164885118,24.183585389424138,5.045209939012385,-26.372336234092028,-39.901530056353636,1.5543498760655505,0.1400011477589942,-4.984376396112769,40.02627092338981,42437.25941349799,25781.500452517572,25781.500452517572,68218.75986601556,77478.03691069744,77478.03691069744,25781.500452517572,103259.53736321501,103259.53736321501,103259.53736321501,128093.72152605139,91610.11336721104,56569.33586996188,38934.19721916574,24834.18416283638,0.0,63768.38138200212,21109.05653841092,1536.6083465269508,0.0,0.8869030838716752,2.816737170472653,0.0014959135982669303,354872.01543643104,1555666.266075898,4.383738921094407,1555666.266075898,4.383738921094407,0.85,0.09570595759228387,4.027634451161993,1.2672952729044487,1.0,0.0,4.027634451160516,1.2844602038089077,1.2847643515694864,3.1356630896142534,19333.580866472104,1971.4765864461467,4632.441516551485,4632.441516551485,5.5654238397617215,5.093257262598236,-2.3285190632471573,7.421776325845393,3.4564817309001734,3.4564817309001734,0.987566208828621,0.0,0.0,0.000236778007023091,7.973893142974984e-05,0.00015703907559334114,0.0006324959910383733,0.09570595759153223,0.07188134392881901,0.023824613662713226,0.09570639049690044,0.07188134392938353,0.023824613662900347,0.37817612659725813,0.37817612659725813,0.1253440687136167,0.0,5.136345813449793,4.715066208852932,6.412009749912613,5.124377543871788,4.709032594639666,6.382008679083924,24834.18416283638,21109.05653841092,0.85,1.0697897357211188,0.6654906160982692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506707442152997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.562590110909,1536.6083465269508,0.37817612659725813,0.1253440687136167,6.112874298809886,3.4564817309001734
1204.0,-29.86409076835037,5.0929927467014835,35.013196186352964,24.183172929938905,5.044892769589339,-26.37317310316926,-39.90233412533996,1.5539751043963614,0.1373917424582487,-4.984618419928265,40.02624419087195,42436.72280429644,25781.741907610245,25781.741907610245,68218.46471190668,77477.64801241264,77477.64801241264,25781.741907610245,103259.38992002289,103259.38992002289,103259.38992002289,128093.47926372124,91609.95708475092,56569.031876586734,38934.36134240465,24834.089343698353,0.0,63768.450686103,21108.9759421436,1536.6081920429035,0.0,0.8869019499023719,2.816743167651709,0.0014959135982669303,354868.66822232364,1555665.1128125028,4.383777019835083,1555665.1128125028,4.383777019835083,0.85,0.09570637322482897,4.027634451161993,1.2672952047688888,1.0,0.0,4.027634451161827,1.2844620016198685,1.2847661215237378,3.1356587007499157,19333.547884310312,1971.473223201635,4632.441516551485,4632.441516551485,5.565475962404134,5.0929927467014835,-2.328688446810341,7.421681193511825,3.456558408539877,3.456558408539877,0.9875881167256791,0.0,0.0,0.00023675598929024657,7.973168221682523e-05,0.00015702430707342134,0.0006324365088387516,0.0957063732240486,0.07188121477484055,0.02382515844920805,0.095706462277873,0.07188121477542665,0.023825158449402323,0.37817475614647517,0.37817475614647517,0.1253467058800186,0.0,5.133577037599423,4.713692905299354,6.404969125106959,5.122010162386516,4.707741762388196,6.376339311714787,24834.089343698353,21108.9759421436,0.85,1.0697839445356552,0.6654814778735817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506761179399195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.5491914055,1536.6081920429035,0.37817475614647517,0.1253467058800186,6.112874298809886,3.456558408539877
1205.0,-29.864983181611134,5.092727387668139,35.01319012703859,24.182822775933914,5.044646524136474,-26.374001026616753,-39.90312555162234,1.5536643691298797,0.1343810184597487,-4.984808050746513,40.02621588235904,42436.14254287185,25781.843084001237,25781.843084001237,68217.9856268731,77477.22432549746,77477.22432549746,25781.843084001237,103259.0674094987,103259.0674094987,103259.0674094987,128093.03776842459,91609.79389800732,56568.71211533234,38934.53531408332,24833.970358925886,0.0,63768.505673009204,21108.874805087,1536.6054814370016,0.0,0.8869010880481596,2.816760547839173,0.0014959135982669303,354866.0456260348,1555663.8915600572,4.383805976183611,1555663.8915600572,4.383805976183611,0.85,0.0957067233272274,4.027634451161993,1.267295005307533,1.0,0.0,4.027634451162756,1.2844634999048332,1.2847675919484913,3.1356550431058596,19333.513445054778,1971.4697113749119,4632.441516551485,4632.441516551485,5.565497803239175,5.092727387668139,-2.3288205397711903,7.421547927439329,3.4566340416820203,3.4566340416820203,0.987609726194863,0.0,0.0,0.00023673402409705768,7.972454758118795e-05,0.00015700947651586973,0.0006323767767742268,0.09570672332689867,0.07188103832958366,0.02382568499731501,0.09570679098372098,0.07188103832983056,0.02382568499739685,0.3781733865162391,0.3781733865162391,0.12534932982173516,0.0,5.130777792697245,4.71232825220136,6.397779611923113,5.119189069206243,4.70651086570615,6.368655978972072,24833.970358925886,21108.874805087,0.85,1.0697755091938306,0.6654718045374155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506814709354126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.535832286747,1536.6054814370016,0.3781733865162391,0.12534932982173516,6.112874298809886,3.4566340416820203
1206.0,-29.865872987925943,5.092461158713795,35.01318377179088,24.182481737248622,5.0444091204904655,-26.37482571958089,-39.903916454035766,1.553361852133299,0.13129023057007316,-4.985000872127749,40.02619514407546,42435.57151714086,25781.947474521305,25781.947474521305,68217.51899166216,77476.80156452717,77476.80156452717,25781.947474521305,103258.74903904847,103258.74903904847,103258.74903904847,128092.64769459478,91609.6341631836,56568.40411574841,38934.70005270576,24833.8986555463,0.0,63768.59870825206,21108.813857214354,1536.6055530686951,0.0,0.8869001825714142,2.816778607389363,0.0014959135982669303,354863.37891982065,1555662.9968939675,4.3838363981916,1555662.9968939675,4.3838363981916,0.8499999999999999,0.09570709840685299,4.027634451161993,1.2672948498046024,1.0,0.0,4.027634451164319,1.2844649596296696,1.284769023888746,3.135651479603788,19333.479734299297,1971.4662738345203,4632.441516551485,4632.441516551485,5.565520337904684,5.092461158713795,-2.3289559262615467,7.421417084975342,3.4567089796181305,3.4567089796181305,0.9876311370337516,0.0,0.0,0.00023671212493845466,7.971741825779882e-05,0.00015699470668065584,0.0006323172892770814,0.09570709840637837,0.07188088412441514,0.023826214281963225,0.09570731135370028,0.0718808841247716,0.023826214282081388,0.3781720171516992,0.3781720171516992,0.12535192945739201,0.0,5.127959944467705,4.710969782409791,6.390496746356462,5.116291102697801,4.705171096853292,6.3609936110224226,24833.8986555463,21108.813857214354,0.85,1.0697666308109477,0.6654618789929506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506868116519254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.522484582145,1536.6055530686951,0.3781720171516992,0.12535192945739201,6.112874298809886,3.4567089796181305
1207.0,-29.8667597128153,5.0921937645609985,35.01317708913555,24.182118102349364,5.044147966435261,-26.375650013953145,-39.9047072866,1.5530382675608905,0.12832214443636758,-4.9852097870724705,40.02617289715049,42435.013482030205,25782.0872983356,25782.0872983356,68217.1007803658,77476.3835595479,77476.3835595479,25782.0872983356,103258.4708578835,103258.4708578835,103258.4708578835,128092.29652170272,91609.46832542791,56568.09824786084,38934.85564174118,24833.825663819225,0.0,63768.68130556041,21108.75181424634,1536.605925616297,0.0,0.8868992007086892,2.8167931789327936,0.0014959135982669303,354860.48965849873,1555662.0371443175,4.383869386646607,1555662.0371443175,4.383869386646607,0.85,0.09570748029338114,4.027634451161993,1.2672947228746492,1.0,0.0,4.027634451162552,1.2844665177058625,1.2847705543033738,3.135647676013852,19333.444735568886,1971.4627049572368,4632.441516551485,4632.441516551485,5.565550521516025,5.0921937645609985,-2.3291041958777177,7.421297960438716,3.456783212863017,3.456783212863017,0.9876523465322906,0.0,0.0,0.00023669030347388406,7.971029015334073e-05,0.00015698001332054332,0.0006322581097936888,0.09570748029280814,0.07188073928360332,0.02382674100920482,0.0957077237081451,0.07188073928403366,0.023826741009347476,0.378170647465068,0.378170647465068,0.12535449919181438,0.0,5.125159876951329,4.709616296121396,6.383271163721474,5.113531931508817,4.703807095891193,6.353965960994458,24833.825663819225,21108.75181424634,0.85,1.0697586869248543,0.6654522661162513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506921368043324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.50915935625,1536.605925616297,0.378170647465068,0.12535449919181438,6.112874298809886,3.456783212863017
1208.0,-29.867643268048734,5.0919243667747836,35.01316979660376,24.18170260442423,5.043815439589863,-26.37647859280314,-39.90550629151983,1.552650764332091,0.12599779774171793,-4.985461247453463,40.02614176790338,42434.503034634086,25782.32773434581,25782.32773434581,68216.8307689799,77476.0446770661,77476.0446770661,25782.32773434581,103258.3724114119,103258.3724114119,103258.3724114119,128092.09021982802,91609.35143561456,56567.8097931332,38935.04626942373,24833.717808416124,0.0,63768.76407783985,21108.660137153704,1536.6052901132969,0.0,0.8868980346263111,2.8167943357655254,0.0014959135982669303,354857.01202486583,1555660.6942051305,4.383908564546333,1555660.6942051305,4.383908564546333,0.8499999999999999,0.09570787356172755,4.027634451161993,1.2672947256220506,1.0,0.0,4.0276344511610835,1.284468374494868,1.2847723836040101,3.135643143215501,19333.420066909766,1971.4601894540713,4632.441516551485,4632.441516551485,5.56560242417024,5.0919243667747836,-2.3292851417232474,7.4212095084980305,3.4568566508914462,3.4568566508914462,0.9876733288261275,0.0,0.0,0.00023666856185487875,7.970308898642021e-05,0.00015696547286845854,0.0006321995461679367,0.09570787356093363,0.07188060656062854,0.023827267000305095,0.09570759759692572,0.07188060656122482,0.023827267000502736,0.3781692769174499,0.3781692769174499,0.12535704362517,0.0,5.122521380153387,4.708349051472339,6.376436563390882,5.111459045195204,4.702804305055508,6.348612619579114,24833.717808416124,21108.660137153704,0.85,1.069753064144547,0.6654433976928904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506974435526958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.495866201369,1536.6052901132969,0.3781692769174499,0.12535704362517,6.112874298809886,3.4568566508914462
1209.0,-29.868524410332938,5.091655185064437,35.01316206591219,24.181405535805993,5.043631254674236,-26.377290164288414,-39.90628008088095,1.5523970086177106,0.12259270702423919,-4.985609983821842,40.026114420540296,42433.8984992341,25782.301805241626,25782.301805241626,68216.20030447573,77475.5845763029,77475.5845763029,25782.301805241626,103257.88638154454,103257.88638154454,103257.88638154454,128091.4857960262,91609.17241177551,56567.486334658366,38935.20675235238,24833.59941448166,0.0,63768.80616683404,21108.55950230941,1536.601725803834,0.0,0.8868973772246612,2.816821669205933,0.0014959135982669303,354854.9550510017,1555659.514419996,4.383930651881156,1555659.514419996,4.383930651881156,0.8499999999999999,0.09570816704015025,4.027634451161993,1.2672944157151504,1.0,0.0,4.027634451161251,1.2844696057779643,1.2847735873292485,3.1356401374110967,19333.38228536205,1971.4563368083955,4632.441516551485,4632.441516551485,5.565596826883348,5.091655185064437,-2.3293914603312547,7.421046645395691,3.45692903883354,3.45692903883354,0.9876940110952972,0.0,0.0,0.00023664688144359037,7.969611565223803e-05,0.00015695076579135233,0.0006321403114375078,0.09570816704007334,0.07188039925422789,0.023827767785845454,0.09570823337056238,0.07188039925428565,0.023827767785864602,0.37816791001071076,0.37816791001071076,0.12535958672021025,0.0,5.119720161455575,4.707043281708991,6.369062267845891,5.108202690846099,4.701538828208982,6.339279034217384,24833.59941448166,21108.55950230941,0.85,1.069742471358273,0.6654334783721236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507027313685963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.482606987765,1536.601725803834,0.37816791001071076,0.12535958672021025,6.112874298809886,3.45692903883354
1210.0,-29.86940301437095,5.091384943483097,35.01315425844568,24.18105094637724,5.043378664138916,-26.378106292649374,-39.90706211244685,1.5520819424051457,0.11956592712988368,-4.985820215661367,40.02609672295153,42433.33900810329,25782.428989760872,25782.428989760872,68215.76799786417,77475.168429508,77475.168429508,25782.428989760872,103257.59741926887,103257.59741926887,103257.59741926887,128091.15704806319,91609.00862033512,56567.17919888115,38935.36602383774,24833.559628794315,0.0,63768.92565263205,21108.525684475168,1536.604054241581,0.0,0.8868963721812053,2.8168368599863536,0.0014959135982669303,354852.0476314498,1555658.7509335044,4.38396441930417,1555658.7509335044,4.38396441930417,0.85,0.09570855414009853,4.027634451161993,1.2672943277982998,1.0,0.0,4.027634451160148,1.2844711236104778,1.2847750777542228,3.1356364320910908,19333.3477184901,1971.4528119684194,4632.441516551485,4632.441516551485,5.565624282064118,5.091384943483097,-2.329543740063001,7.420928683546098,3.45700104296221,3.45700104296221,0.9877145837034885,0.0,0.0,0.0002366252653073753,7.96890686129613e-05,0.000156936196694414,0.0006320816324407567,0.09570855413944272,0.07188026772355001,0.023828286415892717,0.09570878608404286,0.07188026772404255,0.02382828641605599,0.3781665428346548,0.3781665428346548,0.1253620914466883,0.0,5.116939192928669,4.705737471210512,6.361770568281088,5.105386142791247,4.7001164955322565,6.332198506201394,24833.559628794315,21108.525684475168,0.85,1.069733687681291,0.6654234578021602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507080047803498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.469366661737,1536.604054241581,0.3781665428346548,0.1253620914466883,6.112874298809886,3.45700104296221
1211.0,-29.87027799683806,5.091112808659958,35.013145893290826,24.180635273829125,5.043046485828932,-26.37892711982034,-39.90785231636835,1.5516956087991967,0.1172401898110138,-4.986072602490388,40.02606486416193,42432.82929430545,25782.656178776626,25782.656178776626,68215.48547308208,77474.8273315735,77474.8273315735,25782.656178776626,103257.48351035012,103257.48351035012,103257.48351035012,128090.93741838116,91608.88619665787,56566.88815934126,38935.55337479623,24833.45390803103,0.0,63769.00728282727,21108.435821826377,1536.60359032331,0.0,0.8868952040006879,2.81683792861794,0.0014959135982669303,354848.5572504878,1555657.3765235096,4.384003667867163,1555657.3765235096,4.384003667867163,0.85,0.0957089329884366,4.027634451161993,1.267294270102866,1.0,0.0,4.027634451161665,1.2844729744967014,1.2847769014284232,3.1356319137350104,19333.321881953314,1971.4501773748748,4632.441516551485,4632.441516551485,5.565673325104368,5.091112808659958,-2.329728350882216,7.420841159542174,3.457072278726946,3.457072278726946,0.9877349367791275,0.0,0.0,0.00023660374007981343,7.968194851611046e-05,0.00015692179156370296,0.0006320236138400314,0.09570893298764616,0.0718801343112539,0.023828798676392256,0.09570866743440659,0.07188013431184756,0.023828798676589043,0.3781651745701609,0.3781651745701609,0.1253645655729424,0.0,5.114315722076412,4.70450642742037,6.354888284590004,5.103312792301381,4.699104749860851,6.3268719843976555,24833.45390803103,21108.435821826377,0.85,1.069727887883433,0.6654146128715482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507132630377777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.456147813831,1536.60359032331,0.3781651745701609,0.1253645655729424,6.112874298809886,3.457072278726946
1212.0,-29.871150056865925,5.090841004603145,35.013137105968106,24.180343408975773,5.04286150738626,-26.379730595387702,-39.90862104166297,1.551442045896087,0.11395802241821684,-4.986221908496231,40.026035837351586,42432.243156511155,25782.616486817657,25782.616486817657,68214.85964332882,77474.39162940957,77474.39162940957,25782.616486817657,103257.00811622723,103257.00811622723,103257.00811622723,128090.34010078495,91608.72758434084,56566.57911139401,38935.72052549649,24833.331984557724,0.0,63769.052510054215,21108.332186874064,1536.5998690766505,0.0,0.8868945497641185,2.8168635851478823,0.0014959135982669303,354846.4924373541,1555656.124287838,4.384025648957145,1555656.124287838,4.384025648957145,0.85,0.09570920762628694,4.027634451161993,1.2672940453654156,1.0,0.0,4.027634451161242,1.2844742044142725,1.2847781040816302,3.135628911285624,19333.28840809388,1971.446763991157,4632.441516551485,4632.441516551485,5.5656647568453135,5.090841004603145,-2.329838014336927,7.4206790189400715,3.4571424929611045,3.4571424929611045,0.987754997988887,0.0,0.0,0.0002365822885413594,7.967502251581411e-05,0.00015690726602554528,0.0006319651102821259,0.09570920762623446,0.07187992340867251,0.023829284217561943,0.0957092367900287,0.07187992340871192,0.023829284217575016,0.37816380910022335,0.37816380910022335,0.1253670351957806,0.0,5.111551086894394,4.703259553067767,6.347484489535191,5.100179930914464,4.697989609747879,6.317582258920652,24833.331984557724,21108.332186874064,0.85,1.0697173151909958,0.6654049493650707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507184996570324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.44297223126,1536.5998690766505,0.37816380910022335,0.1253670351957806,6.112874298809886,3.4571424929611045
1213.0,-29.872020147033375,5.090568022631461,35.01312820399529,24.179975792672508,5.042590630393556,-26.380540888745344,-39.90939832348374,1.5511113720937355,0.1111174489736868,-4.9864436955769005,40.02601492330561,42431.70099707786,25782.757836602064,25782.757836602064,68214.45883367992,77473.9968199014,77473.9968199014,25782.757836602064,103256.75465650346,103256.75465650346,103256.75465650346,128090.0381689632,91608.57429086955,56566.278467998265,38935.88424763476,24833.28351245975,0.0,63769.16776009451,21108.29098559079,1536.601994718363,0.0,0.886893497573823,2.816874985210956,0.0014959135982669303,354843.4252715319,1555655.2220426265,4.384061000572897,1555655.2220426265,4.384061000572897,0.85,0.09570958256885315,4.027634451161993,1.2672939398651946,1.0,0.0,4.02763445116044,1.2844757947933907,1.2847796673461447,3.1356250288934735,19333.256056734248,1971.4434650705643,4632.441516551485,4632.441516551485,5.565695269866127,5.090568022631461,-2.3300017274991087,7.42056975013057,3.4572123534183996,3.4572123534183996,0.9877749581195427,0.0,0.0,0.00023656088724459488,7.966801998946971e-05,0.00015689286725512516,0.0006319071172983274,0.0957095825681544,0.07187979354250047,0.023829789025653927,0.09570964298396223,0.07187979354302523,0.023829789025827913,0.3781624440848475,0.3781624440848475,0.1253694649893409,0.0,5.108843116794674,4.702026062212667,6.340269539773487,5.097561144550582,4.696672510643282,6.310982161942775,24833.28351245975,21108.29098559079,0.85,1.0697090965701326,0.6653952448730369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507237188218904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.429826028809,1536.601994718363,0.3781624440848475,0.1253694649893409,6.112874298809886,3.4572123534183996
1214.0,-29.872887472237206,5.090294384770279,35.01311891951334,24.17962612761187,5.042338544499031,-26.381346813632796,-39.91016739802433,1.550797885882803,0.10825681868266201,-4.9866428904393585,40.02598597797743,42431.13668423937,25782.836543341946,25782.836543341946,68213.97322758131,77473.5988333223,77473.5988333223,25782.836543341946,103256.43537666425,103256.43537666425,103256.43537666425,128089.61798058602,91608.4243136199,56565.962164488985,38936.0690545899,24833.182603921767,0.0,63769.25165851167,21108.205213333502,1536.6006242231867,0.0,0.8868925893274859,2.8168892865202375,0.0014959135982669303,354840.6705585917,1555653.9733234541,4.384091515988111,1555653.9733234541,4.384091515988111,0.85,0.09570990024033087,4.027634451161993,1.2672937849117445,1.0,0.0,4.027634451163052,1.2844773046645697,1.284781150173248,3.1356213430441073,19333.224405236637,1971.4402375160364,4632.441516551485,4632.441516551485,5.565712260202562,5.090294384770279,-2.330149806921436,7.420444191691715,3.45728140553128,3.45728140553128,0.9877946872946515,0.0,0.0,0.00023653955573169929,7.966109196242816e-05,0.00015687846376927114,0.000631849105322485,0.09570990023994179,0.07187962429806329,0.023830275941878504,0.09570994552479554,0.07187962429835548,0.023830275941975388,0.37816107941380367,0.37816107941380367,0.12537186944022996,0.0,5.10613577958469,4.700804649691236,6.33302102566455,5.094899709122046,4.695542163575169,6.303643225177325,24833.182603921767,21108.205213333502,0.85,1.0697000741497078,0.6653855201478726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507289262331118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.416690220558,1536.6006242231867,0.37816107941380367,0.12537186944022996,6.112874298809886,3.45728140553128
1215.0,-29.87375207041131,5.090020048224327,35.013109321507876,24.179266264569037,5.042084247472329,-26.382150505008198,-39.91093608839435,1.5504826820576618,0.10527123679395345,-4.98684578976624,40.025958277001386,42430.58272636128,25782.92038551431,25782.92038551431,68213.50311187559,77473.16845308646,77473.16845308646,25782.92038551431,103256.08883860077,103256.08883860077,103256.08883860077,128089.18113253615,91608.23994658234,56565.65421981034,38936.20636308,24833.092293935373,0.0,63769.29865701537,21108.128449845066,1536.5999493528498,0.0,0.8868916577327084,2.816904796590426,0.0014959135982669303,354837.8646329897,1555652.7782871053,4.384122815912343,1555652.7782871053,4.384122815912343,0.85,0.09571022115367481,4.027634451161993,1.2672936107264836,1.0,0.0,4.027634451161833,1.2844788224285266,1.2847826409833523,3.135617637935877,19333.185496049664,1971.4362698831574,4632.441516551485,4632.441516551485,5.565730359119098,5.090020048224327,-2.330301469153668,7.420321517377994,3.457349804814209,3.457349804814209,0.9878142299469168,0.0,0.0,0.00023651829305273902,7.965416795264064e-05,0.00015686412510009838,0.0006317913544045409,0.09571022115323688,0.0718794613672375,0.023830759785999377,0.09571032994290571,0.07187946136756637,0.023830759786108432,0.37815971492865047,0.37815971492865047,0.12537424677077844,0.0,5.103414706737624,4.6995611724133255,6.325784657630777,5.0921170265601745,4.694203426270235,6.296448296405799,24833.092293935373,21108.128449845066,0.85,1.069691913639563,0.6653763428476004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507341171317831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.403580800741,1536.5999493528498,0.37815971492865047,0.12537424677077844,6.112874298809886,3.457349804814209
1216.0,-29.874613917217008,5.089745019227469,35.0130993973438,24.178912094235443,5.041827070239286,-26.38295200775836,-39.91170442951841,1.5501651607689995,0.10245260979024806,-4.987050109017238,40.025929580950695,42430.03925493961,25783.003479622916,25783.003479622916,68213.04273456254,77472.77268938876,77472.77268938876,25783.003479622916,103255.77616901167,103255.77616901167,103255.77616901167,128088.77481587768,91608.08791972435,56565.354485228156,38936.37048277355,24832.998646866006,0.0,63769.369129639555,21108.048849836105,1536.5991295267756,0.0,0.8868907225106375,2.8169179499141164,0.0014959135982669303,354835.03908863605,1555651.5403233827,4.38415423775212,1555651.5403233827,4.38415423775212,0.85,0.09571053492630736,4.027634451161993,1.2672934744553643,1.0,0.0,4.027634451163328,1.2844803508889733,1.284784142581579,3.1356139067246267,19333.153411998625,1971.4329982204551,4632.441516551485,4632.441516551485,5.565748296551941,5.089745019227469,-2.33045504453783,7.420200063765299,3.4574175372641305,3.4574175372641305,0.9878335820754659,0.0,0.0,0.00023649709978939507,7.964724764468516e-05,0.0001568498521447099,0.0006317338681576985,0.09571053492587506,0.0718792966595476,0.02383123826632745,0.09571062486383052,0.07187929665987226,0.0238312382664351,0.3781583484393395,0.3781583484393395,0.12537659830957362,0.0,5.100715456794603,4.698338545612671,6.318573620207303,5.089502718807466,4.69306151821246,6.289335855009767,24832.998646866006,21108.048849836105,0.85,1.0696835120932315,0.6653670850762491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450739291744602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.390497101578,1536.5991295267756,0.3781583484393395,0.12537659830957362,6.112874298809886,3.4574175372641305
1217.0,-29.875473108915635,5.089469128485433,35.01308909585612,24.178549891244643,5.041553838182417,-26.38375272611517,-39.912476437725104,1.5498334553702062,0.09984617749319113,-4.987264248414769,40.025898742295965,42429.52239687642,25783.106889044353,25783.106889044353,68212.62928592078,77472.40948142327,77472.40948142327,25783.106889044353,103255.51637046762,103255.51637046762,103255.51637046762,128088.41422856516,91607.96087711204,56565.073792517556,38936.54120510498,24832.897858097538,0.0,63769.43906320252,21107.963179382907,1536.5981373419515,0.0,0.8868897450940092,2.8169271717754887,0.0014959135982669303,354832.0777597802,1555650.2099273524,4.384187077303988,1555650.2099273524,4.384187077303988,0.85,0.09571084738613367,4.027634451161993,1.2672933859890327,1.0,0.0,4.027634451161718,1.2844819455387182,1.284785710470798,3.1356100139444023,19333.12660067258,1971.430264226069,4632.441516551485,4632.441516551485,5.565770619428779,5.089469128485433,-2.3306167624904326,7.420085890975866,3.457484603597119,3.457484603597119,0.9878527438848911,0.0,0.0,0.00023647597355795576,7.96402948677894e-05,0.00015683567869016638,0.0006316767826638869,0.09571084738565949,0.07187913432427383,0.02383171306138566,0.09571077091476585,0.07187913432462992,0.023831713061503744,0.3781569807826464,0.3781569807826464,0.12537892592744448,0.0,5.098081271233525,4.697168412508745,6.31146635359454,5.087110425907952,4.692082779586713,6.2826246281010185,24832.897858097538,21107.963179382907,0.85,1.0696758555193588,0.6653582502870082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450744449925566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.377439701557,1536.5981373419515,0.3781569807826464,0.12537892592744448,6.112874298809886,3.457484603597119
