time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1218.0,-29.876329495790596,5.089193056391952,35.01307849171416,24.178217304311715,5.0413256859161555,-26.38454641142481,-39.91323601277543,1.5495426015386926,0.09681071297666222,-4.987447757436089,40.02586932390065,42428.96625067355,25783.128651217692,25783.128651217692,68212.09490189124,77471.98363910096,77471.98363910096,25783.128651217692,103255.11229031865,103255.11229031865,103255.11229031865,128087.90914781931,91607.78831911339,56564.77093063868,38936.68598719412,24832.79685750067,0.0,63769.482844694794,21107.87732887557,1536.5964422459394,0.0,0.8868889183032669,2.816945602727143,0.0014959135982669303,354829.5400331317,1555648.9408028736,4.384214856118284,1555648.9408028736,4.384214856118284,0.85,0.09571112788495774,4.027634451161993,1.267293223342858,1.0,0.0,4.027634451162018,1.2844833490261507,1.2847870872432468,3.1356065878281734,19333.090183688706,1971.4265507271807,4632.441516551485,4632.441516551485,5.5657753172049445,5.089193056391952,-2.330756711096904,7.419949767488856,3.457550951588651,3.457550951588651,0.9878717004539003,0.0,0.0,0.0002364549180230219,7.963345461265708e-05,0.00015682146341036482,0.0006316195287132253,0.09571112788469113,0.07187895057269494,0.02383217731199619,0.09571120233402658,0.07187895057289516,0.02383217731206258,0.37815561456158076,0.37815561456158076,0.12538123589664682,0.0,5.095391812410639,4.695979725780887,6.304192792928291,5.084258470412749,4.690877839240386,6.274745354496929,24832.79685750067,21107.87732887557,0.85,1.069666741190548,0.6653490722828304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507495922504747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.364406763954,1536.5964422459394,0.37815561456158076,0.12538123589664682,6.112874298809886,3.457550951588651
1219.0,-29.87718327740477,5.088916049017533,35.013067614252414,24.17784525258469,5.041047641982965,-26.385342741261585,-39.91399974385274,1.5492071058280863,0.09413894918026244,-4.987668347696544,40.02584015462103,42428.43858593143,25783.240884930332,25783.240884930332,68211.67947086177,77471.60005656304,77471.60005656304,25783.240884930332,103254.84094149337,103254.84094149337,103254.84094149337,128087.55256392926,91607.6367698558,56564.47529917691,38936.8460785321,24832.711622435894,0.0,63769.557700968,21107.80487907051,1536.5964996410482,0.0,0.8868879020247177,2.816954930678123,0.0014959135982669303,354826.48953283957,1555647.6824261427,4.384249001460659,1555647.6824261427,4.384249001460659,0.85,0.09571144446608071,4.027634451161993,1.2672931074025109,1.0,0.0,4.027634451162239,1.2844849611247757,1.2847886727606437,3.1356026524710288,19333.05820043141,1971.42328934258,4632.441516551485,4632.441516551485,5.565799544971714,5.088916049017533,-2.330924740033928,7.419840789051461,3.457616785054593,3.457616785054593,0.987890510015598,0.0,0.0,0.000236433928261549,7.962657747855186e-05,0.00015680735078299715,0.0006315626882090428,0.09571144446552612,0.07187879801360768,0.023832646451918446,0.09571141316929029,0.07187879801402418,0.023832646452056534,0.3781542475833417,0.3781542475833417,0.12538351692023064,0.0,5.09276405028902,4.694814791453894,6.297096733323997,5.081807296876832,4.689737759731997,6.268287419911019,24832.711622435894,21107.80487907051,0.85,1.0696589709893243,0.6653400167034149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507547178229312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.351401376594,1536.5964996410482,0.3781542475833417,0.12538351692023064,6.112874298809886,3.457616785054593
1220.0,-29.87803408131736,5.0886387082007785,35.0130563739333,24.17749953400346,5.040802111674934,-26.38613313890186,-39.91475505810229,1.548901169247846,0.09127057600971966,-4.987862180500431,40.02580783073043,42427.888730234496,25783.280898010566,25783.280898010566,68211.16962824506,77471.19148836358,77471.19148836358,25783.280898010566,103254.47238637414,103254.47238637414,103254.47238637414,128087.0732344373,91607.4721975746,56564.169439398815,38937.00306463977,24832.60084806316,0.0,63769.603912702936,21107.710720853687,1536.594499581939,0.0,0.8868870332324866,2.816969964308758,0.0014959135982669303,354823.80907325685,1555646.2879588762,4.3842781915395586,1555646.2879588762,4.3842781915395586,0.85,0.09571171743764056,4.027634451161993,1.2672929189307616,1.0,0.0,4.027634451161957,1.284486434854782,1.28479011997287,3.1355990548995862,19333.02346876926,1971.41974769868,4632.441516551485,4632.441516551485,5.565808182550859,5.0886387082007785,-2.331073916269178,7.419712624469956,3.4576818762572965,3.4576818762572965,0.9879091075020847,0.0,0.0,0.0002364130134128325,7.961977667507381e-05,0.0001567932367377587,0.0006315058419941952,0.09571171743734735,0.07187861516596415,0.023833102271383196,0.09571170562640485,0.07187861516618436,0.023833102271456203,0.37815288064788516,0.37815288064788516,0.125385780706677,0.0,5.090116692061656,4.693649262236647,6.289923851584547,5.079132756510148,4.68862048087675,6.2608591485976035,24832.60084806316,21107.710720853687,0.85,1.069650200769984,0.6653309120175175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507598278370157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.338419635063,1536.594499581939,0.37815288064788516,0.125385780706677,6.112874298809886,3.4576818762572965
1221.0,-29.878882575410273,5.088360528122939,35.0130448020456,24.17713813427838,5.040522636923683,-26.386924852188965,-39.91551805576307,1.5485649136906217,0.08883229372872847,-4.988081434438464,40.025775692483144,42427.380968586054,25783.3816093407,25783.3816093407,68210.76257792675,77470.85684219791,77470.85684219791,25783.3816093407,103254.23845153861,103254.23845153861,103254.23845153861,128086.73998044133,91607.36687184546,56563.89099818584,38937.19541517735,24832.501528902725,0.0,63769.696944080075,21107.626299567317,1536.5937455055457,0.0,0.8868860344783194,2.8169763839454287,0.0014959135982669303,354820.7770910789,1555644.901501286,4.384311748187079,1555644.901501286,4.384311748187079,0.85,0.09571201451247259,4.027634451161993,1.2672928623342887,1.0,0.0,4.027634451162391,1.2844880502385971,1.2847917089474497,3.135595111541792,19333.001240617512,1971.417481058008,4632.441516551485,4632.441516551485,5.565829922993728,5.088360528122939,-2.33124261004211,7.41960313816505,3.4577464051926046,3.4577464051926046,0.9879275443407441,0.0,0.0,0.0002363921570426754,7.961290723582345e-05,0.00015677924980685195,0.0006314495077494091,0.0957120145119785,0.07187845369053057,0.02383356082144792,0.09571176899067603,0.07187845369090164,0.023833560821570957,0.3781515129339417,0.3781515129339417,0.12538802131216412,0.0,5.087564613991219,4.6925606594072065,6.282902490222,5.076913728167199,4.687791485389766,6.2543945969993615,24832.501528902725,21107.626299567317,0.85,1.0696422571639483,0.6653219789611171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507649200632755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.325469087435,1536.5937455055457,0.3781515129339417,0.12538802131216412,6.112874298809886,3.4577464051926046
1222.0,-29.879728188499005,5.088082716636745,35.01303300781711,24.176826851349347,5.040324636081574,-26.38770582421757,-39.916260552685685,1.548302271788874,0.0855615832440435,-4.988244768183296,40.02574607258651,42426.80061922137,25783.337378343287,25783.337378343287,68210.13799756466,77470.39527689734,77470.39527689734,25783.337378343287,103253.73265524063,103253.73265524063,103253.73265524063,128086.13225995116,91607.16644956291,56563.571791841496,38937.32739746824,24832.39960471053,0.0,63769.72700217877,21107.539664003947,1536.5915715459232,0.0,0.8868853109974766,2.817000262397886,0.0014959135982669303,354818.5184219286,1555643.6236872354,4.38433605609434,1555643.6236872354,4.38433605609434,0.8499999999999999,0.09571225654377892,4.027634451161993,1.2672926024300977,1.0,0.0,4.0276344511616395,1.2844893212591264,1.2847929535704083,3.1355920088256446,19332.958943099642,1971.4131679115337,4632.441516551485,4632.441516551485,5.565820374897491,5.088082716636745,-2.331370765552607,7.419453482189351,3.457810218716124,3.457810218716124,0.9879457767760355,0.0,0.0,0.00023637137317537326,7.960622289535106e-05,0.0001567651502800222,0.0006313927200094046,0.09571225654365054,0.07187825305000399,0.02383400349364654,0.09571236681230341,0.07187825305010041,0.023834003493678507,0.3781501484870568,0.3781501484870568,0.12539024778319888,0.0,5.084880136572622,4.69140664129452,6.275545813766826,5.073806351427322,4.686481614476179,6.245805162510635,24832.39960471053,21107.539664003947,0.85,1.069631958675849,0.665312564655825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769998498796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.312536453064,1536.5915715459232,0.3781501484870568,0.12539024778319888,6.112874298809886,3.457810218716124
1223.0,-29.88057055574936,5.087803533912538,35.0130209650626,24.176434019487374,5.040010521083598,-26.388495486896076,-39.9170232360251,1.5479354522186624,0.08331266250195313,-4.988491606195475,40.02571524530231,42426.31791854361,25783.501926904766,25783.501926904766,68209.81984544838,77470.07368541414,77470.07368541414,25783.501926904766,103253.5756123189,103253.5756123189,103253.5756123189,128085.89610060671,91607.05768067061,56563.30191375279,38937.506407686466,24832.320488287805,0.0,63769.82689597427,21107.472415044635,1536.592612542479,0.0,0.8868841671991147,2.817000976646154,0.0014959135982669303,354815.10503110196,1555642.2937868494,4.3843744861157665,1555642.2937868494,4.3843744861157665,0.85,0.0957125791612744,4.027634451161993,1.2672925875941292,1.0,0.0,4.027634451160735,1.2844910792498658,1.2847946853832553,3.135587717365935,19332.935988295878,1971.4108271729774,4632.441516551485,4632.441516551485,5.565855895812518,5.087803533912538,-2.3315611316625056,7.419364665575044,3.457873679797994,3.457873679797994,0.9879639085137126,0.0,0.0,0.00023635067075956763,7.959935736651512e-05,0.0001567513133930525,0.0006313369900867486,0.09571257916051837,0.0718781180142047,0.023834461146313674,0.09571233248403824,0.07187811801477245,0.023834461146501947,0.3781487819595563,0.3781487819595563,0.1253924379233152,0.0,5.082363836430773,4.690335592279382,6.268616643467453,5.071804268697406,4.685584456995684,6.240424149292039,24832.320488287805,21107.472415044635,0.85,1.0696252940550854,0.6653039530396144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507750597245936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.299633251672,1536.592612542479,0.3781487819595563,0.1253924379233152,6.112874298809886,3.457873679797994
1224.0,-29.88141059886482,5.087525040459089,35.013008610048836,24.17614693930375,5.0398251371608245,-26.389270183196494,-39.917760983202584,1.5476847214810723,0.08022705995824708,-4.988642463135817,40.02568206460385,42425.74198856809,25783.419214413996,25783.419214413996,68209.16120298208,77469.65900862687,77469.65900862687,25783.419214413996,103253.07822304087,103253.07822304087,103253.07822304087,128085.27510237636,91606.90700764397,56562.98998753879,38937.68557789464,24832.196879335486,0.0,63769.882457230124,21107.367347435164,1536.5889391694675,0.0,0.886883520047381,2.8170238828146896,0.0014959135982669303,354813.0189238602,1555640.8623602674,4.3843962295365895,1555640.8623602674,4.3843962295365895,0.85,0.09571278686075495,4.027634451161993,1.2672923639556393,1.0,0.0,4.027634451161689,1.2844922942898342,1.284795874192446,3.1355847513190245,19332.904189960107,1971.4075846451242,4632.441516551485,4632.441516551485,5.565838040759093,5.087525040459089,-2.331681543105756,7.419206583564845,3.4579362642039198,3.4579362642039198,0.9879817897725485,0.0,0.0,0.00023633002712634675,7.959271682904841e-05,0.00015673731029729833,0.0006312805907358662,0.09571278686076257,0.07187789794743557,0.023834888913327,0.09571281210723115,0.07187789794742985,0.023834888913325098,0.3781474180316765,0.3781474180316765,0.1253946200296193,0.0,5.079727276380311,4.689251458625961,6.261242228819867,5.068869523094065,4.684629574938867,6.231454848197018,24832.196879335486,21107.367347435164,0.85,1.0696140336894826,0.6652943419963592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507801015566701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.286766888139,1536.5889391694675,0.3781474180316765,0.1253946200296193,6.112874298809886,3.4579362642039198
1225.0,-29.882248355771516,5.087245497874311,35.01299612202297,24.175760987587296,5.039533523456413,-26.39005344570578,-39.91851130323482,1.5473386133795926,0.07763864819628452,-4.988876289057438,40.0256534803404,42425.228140707855,25783.54511017337,25783.54511017337,68208.77325088123,77469.27412737261,77469.27412737261,25783.54511017337,103252.81923754598,103252.81923754598,103252.81923754598,128084.94889261536,91606.74219775232,56562.6962110427,38937.8288741218,24832.129655069384,0.0,63769.95852919118,21107.310206808976,1536.5903738430366,0.0,0.8868824342926453,2.8170305751397433,0.0014959135982669303,354809.78550895915,1555639.6292262468,4.384432709472062,1555639.6292262468,4.384432709472062,0.85,0.0957130946886552,4.027634451161993,1.2672922842809933,1.0,0.0,4.027634451160988,1.2844939552002124,1.2847975090516597,3.1355806968622213,19332.869408152175,1971.4040378877778,4632.441516551485,4632.441516551485,5.565865217736702,5.087245497874311,-2.331863587759155,7.419109085633465,3.4579985912353166,3.4579985912353166,0.9879995974958048,0.0,0.0,0.00023630944132989033,7.958596364734053e-05,0.00015672347768254982,0.0006312248780201554,0.09571309468797828,0.07187775853232412,0.02383533615565417,0.09571301167883361,0.07187775853283246,0.023835336155822746,0.3781460546756592,0.3781460546756592,0.12539676407793626,0.0,5.077178595721193,4.688172232085492,6.25420824567351,5.066514937253714,4.6834130163325085,6.22562184013276,24832.129655069384,21107.310206808976,0.85,1.0696066741153385,0.6652854905227418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507851295113778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.273919005867,1536.5903738430366,0.3781460546756592,0.12539676407793626,6.112874298809886,3.4579985912353166
1226.0,-29.883083511932714,5.086965693826215,35.012983206834605,24.175406188610964,5.039277199943167,-26.390830837456583,-39.919256943371124,1.547024525455739,0.07491625890781961,-4.989074630334636,40.02561606229589,42424.70620878412,25783.576485771468,25783.576485771468,68208.28269455559,77468.87255152348,77468.87255152348,25783.576485771468,103252.44903729495,103252.44903729495,103252.44903729495,128084.4498606541,91606.5739329738,56562.40759018875,38937.9626030945,24832.000823359143,0.0,63769.96342645364,21107.20069985527,1536.587494522295,0.0,0.8868815609667715,2.817043169990696,0.0014959135982669303,354807.0428044786,1555638.015001281,4.3844620521203606,1555638.015001281,4.3844620521203606,0.85,0.09571333023833023,4.027634451161993,1.2672920925123616,1.0,0.0,4.027634451162009,1.2844954662516594,1.2847989941006668,3.135577008235929,19332.833897218028,1971.400416780249,4632.441516551485,4632.441516551485,5.56587199075218,5.086965693826215,-2.332020374899916,7.418986068726131,3.4580601376230073,3.4580601376230073,0.988017182178002,0.0,0.0,0.00023628892108458978,7.957925311133577e-05,0.00015670966797325401,0.0006311692575592351,0.09571333023809028,0.07187756693951537,0.023835763298574904,0.095713166006898,0.07187756693969558,0.023835763298634655,0.37814469135207435,0.37814469135207435,0.12539889341643148,0.0,5.074621289073036,4.687088232995791,6.247154374163699,5.063990889242461,4.682377063398349,6.218557139865311,24832.000823359143,21107.20069985527,0.85,1.069598899381849,0.6652772548272329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507901438154456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.261088922543,1536.587494522295,0.37814469135207435,0.12539889341643148,6.112874298809886,3.4580601376230073
1227.0,-29.883915964209883,5.086685971380741,35.012970089901145,24.17508327579128,5.0390515836598055,-26.391602724640887,-39.91999423652885,1.5467383440794862,0.07206819313387314,-4.989257635126343,40.02558435569955,42424.16117045998,25783.56669345689,25783.56669345689,68207.72786391687,77468.47577346838,77468.47577346838,25783.56669345689,103252.04246692527,103252.04246692527,103252.04246692527,128083.94411016694,91606.42180576602,56562.10720271182,38938.12733672689,24831.90164324167,0.0,63770.028979968556,21107.116396755417,1536.5859698484192,0.0,0.8868807449656754,2.8170592064139757,0.0014959135982669303,354804.51219087065,1555636.6471707847,4.384489468763898,1555636.6471707847,4.384489468763898,0.85,0.09571356497852385,4.027634451161993,1.2672919430537153,1.0,0.0,4.027634451160493,1.2844968466734923,1.2848003485765722,3.1355736384970525,19332.801791988975,1971.3971429579904,4632.441516551485,4632.441516551485,5.565869876896123,5.086685971380741,-2.3321664080781654,7.418852379458906,3.458121139231622,3.458121139231622,0.9880346112090349,0.0,0.0,0.0002362684689088515,7.957261820994794e-05,0.00015669585069890356,0.0006311136066290401,0.09571356497829865,0.07187737721264399,0.023836187765654656,0.09571352783215543,0.0718773772128131,0.02383618776571074,0.3781433270454164,0.3781433270454164,0.1254010050911865,0.0,5.072036541220996,4.686011809561421,6.239967225852524,5.061325828260237,4.6813599600880025,6.21086667805497,24831.90164324167,21107.116396755417,0.85,1.0695890993767978,0.6652680240083669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507951425859573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.248283015588,1536.5859698484192,0.3781433270454164,0.1254010050911865,6.112874298809886,3.458121139231622
1228.0,-29.884745775618846,5.086405967551416,35.01295681962885,24.174742900673323,5.038803318616092,-26.392374499818118,-39.92073523169381,1.5464320428041731,0.06939657854445613,-4.989458619673409,40.02555365553164,42423.64309105429,25783.600459519024,25783.600459519024,68207.24355057332,77468.09990393028,77468.09990393028,25783.600459519024,103251.70036344932,103251.70036344932,103251.70036344932,128083.5161699318,91606.28035119757,56561.823538276265,38938.28534769033,24831.81580648248,0.0,63770.10115417281,21107.043435510106,1536.5856233267868,0.0,0.8868798338730084,2.8170708273438296,0.0014959135982669303,354801.73296723183,1555635.322758731,4.384520080408975,1555635.322758731,4.384520080408975,0.85,0.09571381767935733,4.027634451161993,1.2672918073320765,1.0,0.0,4.0276344511617435,1.284498321042848,1.2848017971075707,3.1355700394314803,19332.77193913499,1971.3940988140691,4632.441516551485,4632.441516551485,5.565877165938413,5.086405967551416,-2.332326208050741,7.418732175602157,3.4581816991169476,3.4581816991169476,0.9880519140334136,0.0,0.0,0.00023624808323864142,7.95659505094528e-05,0.00015668213272918862,0.0006310583556616161,0.09571381767898379,0.07187720476545782,0.023836612913525967,0.09571380275777831,0.07187720476573832,0.023836612913619014,0.3781419616892237,0.3781419616892237,0.12540308984690912,0.0,5.06948138952356,4.684958617449638,6.232829537950806,5.058855198217884,4.680365681942817,6.203892050450634,24831.81580648248,21107.043435510106,0.85,1.069580294151849,0.6652591468921999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508001252052731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.235503437903,1536.5856233267868,0.3781419616892237,0.12540308984690912,6.112874298809886,3.4581816991169476
1229.0,-29.885573328755434,5.086125490557134,35.012943252203065,24.17438478386032,5.038534125950751,-26.393146334917866,-39.92147622685877,1.5461071321020163,0.06689488181854131,-4.989669913250911,40.025518459782056,42423.13474665808,25783.65723931385,25783.65723931385,68206.79198597193,77467.73689477367,77467.73689477367,25783.65723931385,103251.39413408752,103251.39413408752,103251.39413408752,128083.10302602744,91606.14237372982,56561.54022556888,38938.446831289926,24831.70889193992,0.0,63770.15572322985,21106.952558148932,1536.5843156847307,0.0,0.8868788866110205,2.8170790138852446,0.0014959135982669303,354798.8112082631,1555633.8044073328,4.38455190734614,1555633.8044073328,4.38455190734614,0.85,0.09571406182122724,4.027634451161993,1.2672917435923594,1.0,0.0,4.027634451163553,1.2844998823167164,1.2848033326368904,3.135566228233338,19332.742820095264,1971.3911294983775,4632.441516551485,4632.441516551485,5.565889422929597,5.086125490557134,-2.332494289232766,7.4186197797899,3.4582417079140693,3.4582417079140693,0.9880690594040198,0.0,0.0,0.00023622775466039717,7.955928332546872e-05,0.00015666847133492844,0.000631003332559443,0.09571406182084864,0.07187702921270216,0.02383703260814649,0.09571389722289339,0.07187702921298646,0.023837032608240778,0.37814059618515444,0.37814059618515444,0.12540515127657173,0.0,5.06698304877267,4.683937926769033,6.225822953835348,5.056564795069448,4.679455496434002,6.197389897784888,24831.70889193992,21106.952558148932,0.85,1.0695722977688435,0.6652506061107893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508050920502569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.222749017204,1536.5843156847307,0.37814059618515444,0.12540515127657173,6.112874298809886,3.4582417079140693
1230.0,-29.886397405351072,5.085845283241815,35.01292945410735,24.174071265757107,5.038314560240163,-26.393910077656493,-39.922204649168975,1.545827232534654,0.06412542643772667,-4.989847033686803,40.02548460620733,42422.58935142869,25783.624877838294,25783.624877838294,68206.21422926697,77467.35374662202,77467.35374662202,25783.624877838294,103250.97862446032,103250.97862446032,103250.97862446032,128082.5783452771,91606.002945767,56561.23855052926,38938.62710581971,24831.599720816783,0.0,63770.22682663649,21106.859762694265,1536.5821111172174,0.0,0.8868781082895904,2.81709470712305,0.0014959135982669303,354796.36200864945,1555632.343958673,4.384578058105198,1555632.343958673,4.384578058105198,0.85,0.09571427019152201,4.027634451161993,1.2672915397351607,1.0,0.0,4.027634451162543,1.2845012329387064,1.2848046575762675,3.1355629312612603,19332.713394940165,1971.3881289676053,4632.441516551485,4632.441516551485,5.565882437093845,5.085845283241815,-2.3326377641126395,7.418483047354455,3.4583011073000463,3.4583011073000463,0.9880860306571561,0.0,0.0,0.0002362075130836373,7.955272977050706e-05,0.00015665478331313023,0.0006309482022112803,0.09571427019137357,0.07187682905863892,0.023837441132734654,0.09571420909906295,0.07187682905875038,0.023837441132771628,0.3781392318324094,0.3781392318324094,0.12540719724055743,0.0,5.064452855640695,4.682930605443232,6.218647705506385,5.053972460124555,4.678566302073193,6.189606238534907,24831.599720816783,21106.859762694265,0.85,1.0695620452266856,0.6652413118547822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508100454106536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.210012176847,1536.5821111172174,0.3781392318324094,0.12540719724055743,6.112874298809886,3.4583011073000463
1231.0,-29.887219347274204,5.085564990893751,35.0129155579705,24.17373431324961,5.038076909514369,-26.39467370767507,-39.922936843335606,1.54553126990432,0.06132488609250686,-4.990041464252136,40.0254541543785,42422.068742980715,25783.63508176773,25783.63508176773,68205.70382474845,77466.94884056626,77466.94884056626,25783.63508176773,103250.58392233399,103250.58392233399,103250.58392233399,128082.10144545231,91605.83357581898,56560.95347818912,38938.755664033175,24831.51752311832,0.0,63770.2731871515,21106.78989465057,1536.5818428355137,0.0,0.8868772296123675,2.817108788474749,0.0014959135982669303,354793.6734619705,1555631.0302627645,4.3846075807479385,1555631.0302627645,4.3846075807479385,0.8499999999999999,0.09571450435238067,4.027634451161993,1.2672913715941831,1.0,0.0,4.027634451161884,1.284502658564335,1.2848060576063434,3.1355594512070577,19332.67765076885,1971.3844840765041,4632.441516551485,4632.441516551485,5.56588463980475,5.085564990893751,-2.33279440368309,7.418359394576841,3.4583601205775207,3.4583601205775207,0.9881028915935773,0.0,0.0,0.00023618732553195754,7.954614278341191e-05,0.00015664118274854563,0.0006308934241088041,0.09571450435205206,0.07187665221422677,0.023837852137825292,0.09571457598901877,0.07187665221447354,0.023837852137907137,0.3781378685313374,0.3781378685313374,0.12540921592864995,0.0,5.061913993628593,4.681905567379999,6.211491803467709,5.051366350344665,4.677437657266239,6.182494262824548,24831.51752311832,21106.78989465057,0.85,1.069553263862928,0.6652326644184419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508149779941208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.197317398088,1536.5818428355137,0.3781378685313374,0.12540921592864995,6.112874298809886,3.4583601205775207
1232.0,-29.888039041966735,5.085284300238176,35.01290141195236,24.173375602718465,5.037810484259567,-26.3954381923491,-39.92366910735143,1.545209634630867,0.05879130411057076,-4.990251736846557,40.0254190837987,42421.558304440674,25783.682878668926,25783.682878668926,68205.2411831096,77466.57231654384,77466.57231654384,25783.682878668926,103250.25519521277,103250.25519521277,103250.25519521277,128081.6704679277,91605.68003199731,56560.66601984926,38938.90445794228,24831.415272714927,0.0,63770.319730657204,21106.702981807688,1536.5807983419297,0.0,0.8868762870699133,2.81711751483774,0.0014959135982669303,354790.7658729005,1555629.5173143677,4.3846392492403625,1555629.5173143677,4.3846392492403625,0.85,0.09571473508488978,4.027634451161993,1.2672912551043556,1.0,0.0,4.027634451162176,1.284504204123838,1.2848075776714956,3.1355556783944105,19332.645246574775,1971.3811797682977,4632.441516551485,4632.441516551485,5.5658949576686725,5.085284300238176,-2.332963318443631,7.418247618681807,3.4584186411912574,3.4584186411912574,0.9881196117689307,0.0,0.0,0.0002361671947570464,7.953955567221759e-05,0.0001566276390848288,0.0006308388751822231,0.09571473508451712,0.07187647638172263,0.023838258702794494,0.09571470569273703,0.07187647638200247,0.023838258702887312,0.378136504325241,0.378136504325241,0.12541120918620394,0.0,5.05942420527316,4.680895114518705,6.204490163108062,5.0490430409571445,4.676455580245147,6.176078975286714,24831.415272714927,21106.702981807688,0.85,1.0695452284257614,0.6652241745629317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508198978322049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.184637914717,1536.5807983419297,0.378136504325241,0.12541120918620394,6.112874298809886,3.4584186411912574
1233.0,-29.88885592353699,5.085003384869454,35.012886928050655,24.17302649645137,5.037549336783207,-26.396199616867126,-39.9244009173475,1.5448930301024086,0.0563364584963324,-4.990454991125391,40.02538095021742,42421.05808571403,25783.709844246667,25783.709844246667,68204.7679299607,77466.21342457698,77466.21342457698,25783.709844246667,103249.92326882365,103249.92326882365,103249.92326882365,128081.21770846013,91605.54512212955,56560.38978322218,38939.06148767486,24831.294439636476,0.0,63770.355927311335,21106.600273691005,1536.5785436615731,0.0,0.8868753913010766,2.817126027018318,0.0014959135982669303,354787.95534885733,1555627.8722290383,4.384669346227986,1555627.8722290383,4.384669346227986,0.85,0.09571494445426688,4.027634451161993,1.267291150703095,1.0,0.0,4.027634451162343,1.2845057260167267,1.2848090741551499,3.1355519633624005,19332.616774927465,1971.3782764682603,4632.441516551485,4632.441516551485,5.56590077869796,5.085003384869454,-2.3331277281304197,7.418131112999873,3.4584765744949824,3.4584765744949824,0.9881361641414236,0.0,0.0,0.00023614713464182113,7.953297314897702e-05,0.00015661416149284412,0.000630784592368427,0.09571494445400158,0.07187628673040489,0.023838657723596696,0.09571475778292425,0.07187628673060412,0.023838657723662768,0.37813513959660183,0.37813513959660183,0.12541318668726764,0.0,5.056979339836857,4.679921107685743,6.197559594014024,5.046791449621708,4.675640634929778,6.169446261226881,24831.294439636476,21106.600273691005,0.85,1.0695372001326748,0.6652159529118465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508248042509209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.171976052801,1536.5785436615731,0.37813513959660183,0.12541318668726764,6.112874298809886,3.4584765744949824
1234.0,-29.889670374303275,5.084722862638328,35.01287226071727,24.17271741377192,5.03733395405655,-26.396954276728827,-39.92512036403639,1.5446178564712787,0.053597340111252834,-4.990629698661861,40.025346639607335,42420.51713663328,25783.66266773513,25783.66266773513,68204.17980436841,77465.83129207719,77465.83129207719,25783.66266773513,103249.49395981232,103249.49395981232,103249.49395981232,128080.68148777676,91605.40451806247,56560.09036257494,38939.2379505417,24831.18752796444,0.0,63770.425478506135,21106.509398769773,1536.5764420595815,0.0,0.8868746268835326,2.8171416063750345,0.0014959135982669303,354785.5395724388,1555626.3920680727,4.384695029968803,1555626.3920680727,4.384695029968803,0.8499999999999999,0.09571513325444618,4.027634451161993,1.2672909589344634,1.0,0.0,4.027634451163334,1.284507054050475,1.2848103768125128,3.135548721559396,19332.58710156498,1971.3752506273784,4632.441516551485,4632.441516551485,5.565890594756864,5.084722862638328,-2.3332715665955464,7.417994429233874,3.4585339721924813,3.4585339721924813,0.9881525634835661,0.0,0.0,0.00023612713578247647,7.95265023227841e-05,0.00015660063345969237,0.0006307301063960486,0.09571513325432175,0.07187608353533421,0.023839049718987534,0.09571507369733567,0.07187608353542767,0.023839049719018512,0.3781337759873523,0.3781337759873523,0.12541515122703562,0.0,5.054499659734631,4.678957511484214,6.190457378857502,5.044227038773101,4.674772684642846,6.161712801452381,24831.18752796444,21106.509398769773,0.85,1.0695268110976721,0.6652067446363698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508296938627363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.159343223944,1536.5764420595815,0.3781337759873523,0.12541515122703562,6.112874298809886,3.4585339721924813
1235.0,-29.89048196318468,5.08444242895183,35.01285753591551,24.17238961150872,5.037103797009791,-26.397707838065475,-39.925839636102296,1.5443296718793522,0.05083965770677423,-4.990819136221276,40.025315631066306,42419.98780754965,25783.65204237983,25783.65204237983,68203.63984992949,77465.43311205934,77465.43311205934,25783.65204237983,103249.08515443918,103249.08515443918,103249.08515443918,128080.19108265523,91605.24072972663,56559.79542517138,38939.38367172806,24831.105928216057,0.0,63770.489599944114,21106.44003898365,1536.57612318475,0.0,0.8868737755912839,2.817155710574623,0.0014959135982669303,354782.920130544,1555625.0543594013,4.384723632656843,1555625.0543594013,4.384723632656843,0.85,0.09571534498134451,4.027634451161993,1.2672908001346515,1.0,0.0,4.02763445116394,1.284508442779639,1.2848117402718349,3.135545331602733,19332.552535348223,1971.3717258542135,4632.441516551485,4632.441516551485,5.565888301073228,5.08444242895183,-2.3334265864961723,7.417869015448002,3.4585910202942074,3.4585910202942074,0.9881688629412021,0.0,0.0,0.00023610720874889888,7.952003355370646e-05,0.00015658717519519242,0.0006306759014262956,0.09571534498106182,0.07187590122343755,0.023839443757624264,0.09571544116247994,0.07187590122364984,0.02383944375769468,0.37813241325585495,0.37813241325585495,0.12541709036419318,0.0,5.052007803614458,4.677979472072877,6.183350393535534,5.041658793928036,4.673709014027509,6.154558291951389,24831.105928216057,21106.44003898365,0.85,1.0695172685327676,0.6651977752353155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508345689557938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.146731862807,1536.57612318475,0.37813241325585495,0.12541709036419318,6.112874298809886,3.4585910202942074
1236.0,-29.891291037057616,5.084161960203808,35.01284265493641,24.17205339241775,5.036860159880037,-26.398460483583335,-39.926562540326245,1.5440296063947994,0.048252429909950934,-4.991015079200387,40.025281632477835,42419.484408222,25783.65624976263,25783.65624976263,68203.14065798462,77465.05541844804,77465.05541844804,25783.65624976263,103248.71166821067,103248.71166821067,103248.71166821067,128079.72202481047,91605.0909554293,56559.519945158834,38939.523344744965,24831.010356599803,0.0,63770.53370134477,21106.358803109833,1536.5751621911043,0.0,0.8868729020261119,2.8171668170383444,0.0014959135982669303,354780.21075113036,1555623.5876610645,4.3847529837347565,1555623.5876610645,4.3847529837347565,0.85,0.09571554862254227,4.027634451161993,1.2672906517749656,1.0,0.0,4.027634451160536,1.2845098869378562,1.2848131592545469,3.13554180634878,19332.520926682075,1971.3685026672795,4632.441516551485,4632.441516551485,5.565889209316277,5.084161960203808,-2.333586858291451,7.417748818495259,3.458647627569844,3.458647627569844,0.9881850364485268,0.0,0.0,0.00023608734500868563,7.951353260896108e-05,0.00015657381239972455,0.0006306220809709055,0.09571554862226228,0.07187571641836073,0.02383983220390156,0.09571566437345859,0.07187571641857098,0.023839832203971286,0.3781310497079404,0.3781310497079404,0.12541900415506227,0.0,5.049538472655797,4.677011359124208,6.176304675877077,5.039267509110346,4.672768304526642,6.147745067816345,24831.010356599803,21106.358803109833,0.85,1.0695087009526842,0.6651894212910981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508394269494496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.134150686406,1536.5751621911043,0.3781310497079404,0.12541900415506227,6.112874298809886,3.458647627569844
1237.0,-29.89209739990258,5.083880955438705,35.01282744970239,24.17168168993669,5.036574596304831,-26.39921488159469,-39.927285619173176,1.5436920779860515,0.045971241484323855,-4.991235779003303,40.02524242593348,42418.993712738506,25783.72057181233,25783.72057181233,68202.71428455084,77464.70390156942,77464.70390156942,25783.72057181233,103248.42447338175,103248.42447338175,103248.42447338175,128079.31887584798,91604.94928994468,56559.23910106971,38939.677987638854,24830.89440246623,0.0,63770.57239010508,21106.260242096294,1536.573607852554,0.0,0.8868719213827757,2.817171013697205,0.0014959135982669303,354777.1590689759,1555621.896292923,4.3847859325985485,1555621.896292923,4.3847859325985485,0.8499999999999999,0.09571575745823553,4.027634451161993,1.2672905688034373,1.0,0.0,4.027634451163389,1.2845115061412387,1.2848147534111596,3.1355378538112793,19332.49102931592,1971.36545398438,4632.441516551485,4632.441516551485,5.565903094445633,5.083880955438705,-2.333765989319234,7.417646944757939,3.458703756879111,3.458703756879111,0.9882010733940316,0.0,0.0,0.00023606754935932421,7.950703058536551e-05,0.00015656051877395872,0.0006305685391057901,0.09571575745784944,0.07187553851994784,0.0238402189379016,0.09571560430035404,0.07187553852023777,0.023840218937997763,0.37812968545707126,0.37812968545707126,0.1254208966478153,0.0,5.047160274373027,4.676078741290951,6.169519369455088,5.037207020487642,4.671930838749972,6.141953433396736,24830.89440246623,21106.260242096294,0.85,1.0695013660428343,0.6651813230285576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508442699197215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.121592841047,1536.573607852554,0.37812968545707126,0.1254208966478153,6.112874298809886,3.458703756879111
1238.0,-29.892900630525233,5.0836008493284375,35.01281204615735,24.171399638894968,5.036386594684462,-26.399956703258347,-39.92799553144721,1.543442667406709,0.04318262357531921,-4.991389268434917,40.02520623926723,42418.46176611183,25783.612733232032,25783.612733232032,68202.07449934387,77464.32030306825,77464.32030306825,25783.612733232032,103247.93303630028,103247.93303630028,103247.93303630028,128078.7075888809,91604.81377755021,56558.955240549854,38939.84281888929,24830.774552580617,0.0,63770.6173714699,21106.158369693523,1536.5703129976134,0.0,0.8868712716543415,2.8171897233704497,0.0014959135982669303,354775.0367368631,1555620.3352033896,4.384807763002769,1555620.3352033896,4.384807763002769,0.85,0.0957159016531081,4.027634451161993,1.2672903654957195,1.0,0.0,4.02763445116253,1.2845127131327996,1.284815935359309,3.1355349075051118,19332.462430510168,1971.3625377177905,4632.441516551485,4632.441516551485,5.565879815451196,5.0836008493284375,-2.3338960466273444,7.417496895955782,3.4587592570419776,3.4587592570419776,0.9882169305834222,0.0,0.0,0.00023604783212412107,7.95006474355733e-05,0.00015654718468854776,0.0006305148342840143,0.09571590165315076,0.07187531297312116,0.023840588680029598,0.09571596461092165,0.07187531297308913,0.023840588680018964,0.37812832215180014,0.37812832215180014,0.12542278320321204,0.0,5.044705090775949,4.675155431432529,6.162395596558326,5.034571892010263,4.671171896259239,6.133605946245098,24830.774552580617,21106.158369693523,0.85,1.0694905790555596,0.6651725122719176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508490966929735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.109062337484,1536.5703129976134,0.37812832215180014,0.12542278320321204,6.112874298809886,3.4587592570419776
1239.0,-29.89370137337015,5.08332016319729,35.01279654492382,24.17103750575336,5.036106439885823,-26.400705501794068,-39.92871777210382,1.5431105682988326,0.04093069783345982,-4.991612976702597,40.02517258681073,42417.99179829966,25783.682335737754,25783.682335737754,68201.67413403741,77463.98561329643,77463.98561329643,25783.682335737754,103247.66794903419,103247.66794903419,103247.66794903419,128078.36224313188,91604.68885974115,56558.69504470031,38939.993127823145,24830.69429409768,0.0,63770.687421920826,21106.09014998303,1536.5708788427287,0.0,0.886870255594992,2.817193185376121,0.0014959135982669303,354771.94349131134,1555618.8834405013,4.384841901903665,1555618.8834405013,4.384841901903665,0.85,0.09571612641910981,4.027634451161993,1.2672903297794984,1.0,0.0,4.027634451160675,1.284514306663649,1.2848175040183258,3.1355310176522866,19332.436067606835,1971.3598494497955,4632.441516551485,4632.441516551485,5.565894840466724,5.08332016319729,-2.3340781576612213,7.417398320858512,3.458814559957778,3.458814559957778,0.988232731416508,0.0,0.0,0.00023602817746758777,7.949415392175873e-05,0.00015653402354582903,0.0006304618260121836,0.09571612641860386,0.07187515221538247,0.02384097420322139,0.09571600782377446,0.07187515221576242,0.0238409742033474,0.37812695954594605,0.37812695954594605,0.1254246399515533,0.0,5.0423619421238755,4.674276491278647,6.155589692865249,5.0325436745360435,4.670337613113134,6.127935647823847,24830.69429409768,21106.09014998303,0.85,1.0694831260450466,0.6651644119445184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508539047476636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.096567704015,1536.5708788427287,0.37812695954594605,0.1254246399515533,6.112874298809886,3.458814559957778
1240.0,-29.894499824489575,5.083040849686124,35.01278095870465,24.17077619992199,5.035952916573534,-26.401439573255978,-39.929415146447695,1.5428926653289985,0.037794361318276515,-4.991744733579751,40.025139108967316,42417.42860793109,25783.517621339957,25783.517621339957,68200.94622927105,77463.54639908444,77463.54639908444,25783.517621339957,103247.0640204244,103247.0640204244,103247.0640204244,128077.6489619367,91604.5097610353,56558.391969837765,38940.130879108365,24830.584941512305,0.0,63770.715820620666,21105.99720028546,1536.567696304091,0.0,0.8868697065935556,2.8172190016976906,0.0014959135982669303,354770.1216804186,1555617.4392114142,4.384860347999469,1555617.4392114142,4.384860347999469,0.85,0.09571624917331947,4.027634451161993,1.2672900687763469,1.0,0.0,4.027634451163026,1.2845153660763897,1.2848185385072963,3.1355284316018612,19332.39827025908,1971.3559951929642,4632.441516551485,4632.441516551485,5.565859283752795,5.083040849686124,-2.334192868802916,7.41723371848904,3.458869221057096,3.458869221057096,0.988248348873456,0.0,0.0,0.0002360085805639174,7.948788444102116e-05,0.00015652069612289625,0.0006304081480244343,0.0957162491734391,0.0718749163090548,0.0238413328643843,0.0957166274503203,0.07187491630896498,0.023841332864354498,0.37812559957584774,0.37812559957584774,0.12542648738913334,0.0,5.039851488421903,4.673337548763527,6.148291335373074,5.029539094898041,4.6693325977546465,6.1188455098975965,24830.584941512305,21105.99720028546,0.85,1.0694712353725508,0.6651552842412214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508586979410514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.08409613467,1536.567696304091,0.37812559957584774,0.12542648738913334,6.112874298809886,3.458869221057096
1241.0,-29.895295916051424,5.082760775834153,35.01276536827336,24.1704047768377,5.035664385430807,-26.40218502282456,-39.93012551274148,1.5425534921930553,0.035579439825539794,-4.9919773490941886,40.025107813847406,42416.92951877708,25783.608862236528,25783.608862236528,68200.53838101361,77463.20810792901,77463.20810792901,25783.608862236528,103246.81697016553,103246.81697016553,103246.81697016553,128077.34040510755,91604.37597270761,56558.09738351148,38940.30954355126,24830.52343494202,0.0,63770.83297849328,21105.944919700716,1536.5695449086159,0.0,0.886868636683835,2.8172209386588056,0.0014959135982669303,354766.9053085245,1555616.0891456043,4.384896296323797,1555616.0891456043,4.384896296323797,0.85,0.0957164822315848,4.027634451161993,1.267289924263023,1.0,0.0,4.027634451162032,1.2845169924513276,1.2848201401685364,3.1355244615922095,19332.37003530382,1971.3531160287987,4632.441516551485,4632.441516551485,5.565878979823699,5.082760775834153,-2.3343820910991977,7.41714286693335,3.4589238284198895,3.4589238284198895,0.9882639509771113,0.0,0.0,0.00023598904306475248,7.948149863102633e-05,0.00015650754443372614,0.0006303551778280419,0.09571648223096337,0.07187476910510514,0.02384171312585823,0.09571669294225008,0.07187476910557178,0.023841713126013016,0.3781242374882507,0.3781242374882507,0.12542829296530475,0.0,5.037484940419574,4.6724396963734875,6.141449432482148,5.027556788919753,4.668408331936291,6.113634284830482,24830.52343494202,21105.944919700716,0.85,1.0694628750421724,0.6651462359458624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634774464215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.071643784799,1536.5695449086159,0.3781242374882507,0.12542829296530475,6.112874298809886,3.4589238284198895
1242.0,-29.896089759354716,5.082480876815702,35.012749386431054,24.1700688720681,5.035417145070519,-26.40292431868613,-39.930834936071165,1.5422517043911832,0.033199519270226574,-4.99216700063584,40.02506523233116,42416.436346980634,25783.587882214124,25783.587882214124,68200.02422919477,77462.84628676734,77462.84628676734,25783.587882214124,103246.43416898146,103246.43416898146,103246.43416898146,128076.8173536963,91604.2344662754,56557.82452644499,38940.45548870046,24830.383184714847,0.0,63770.83867341531,21105.825707007618,1536.5659290818912,0.0,0.8868678261454384,2.817230059988736,0.0014959135982669303,354764.2830158948,1555614.2521881214,4.384923529966583,1555614.2521881214,4.384923529966583,0.85,0.09571662713343446,4.027634451161993,1.267289803926833,1.0,0.0,4.0276344511606075,1.2845184438916388,1.2848215669265894,3.135520918609528,19332.340171504406,1971.3500707687544,4632.441516551485,4632.441516551485,5.56587445088959,5.082480876815702,-2.334540349513421,7.417021226329123,3.4589777408906888,3.4589777408906888,0.9882793545401968,0.0,0.0,0.00023596956222557682,7.947512177109494e-05,0.00015649444045448188,0.0006303023997897904,0.09571662713334758,0.07187455723377549,0.02384206989957209,0.0957166901264816,0.07187455723384073,0.023842069899593726,0.3781228755734939,0.3781228755734939,0.12543008787835674,0.0,5.03513727078689,4.671561959598591,6.134623019442529,5.025366519906072,4.667692325415771,6.1069528785718035,24830.383184714847,21105.825707007618,0.85,1.0694547170449225,0.6651384430461181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682428574715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.059212089693,1536.5659290818912,0.3781228755734939,0.12543008787835674,6.112874298809886,3.4589777408906888
1243.0,-29.896881165050747,5.0822009778021195,35.01273315793256,24.169728601723932,5.035163802463929,-26.403662030845155,-39.93154411492867,1.541944668247836,0.03085118967157996,-4.992365482722591,40.02502608430138,42415.9526796706,25783.58788162988,25783.58788162988,68199.54056130047,77462.49163663587,77462.49163663587,25783.58788162988,103246.07951826575,103246.07951826575,103246.07951826575,128076.34678404346,91604.09667559703,56557.55771858908,38940.59884111994,24830.26726577772,0.0,63770.866106897665,21105.72717591106,1536.563909944162,0.0,0.8868669582589145,2.817237735763489,0.0014959135982669303,354761.53864050267,1555612.563351956,4.384952690512302,1555612.563351956,4.384952690512302,0.85,0.09571679140791226,4.027634451161993,1.2672897215047851,1.0,0.0,4.027634451160651,1.2845199197509969,1.2848230181881315,3.1355173160278795,19332.31109188508,1971.3471054728252,4632.441516551485,4632.441516551485,5.565874450763468,5.0822009778021195,-2.3347055344671768,7.416906512269296,3.4590312393131795,3.4590312393131795,0.9882946398037655,0.0,0.0,0.00023595014267976673,7.946874758140476e-05,0.00015648139509836197,0.0006302498578640541,0.09571679140770094,0.07187436167906529,0.023842429728635654,0.09571673146854812,0.07187436167922395,0.023842429728688296,0.37812151441878833,0.37812151441878833,0.12543187063936226,0.0,5.032832486053394,4.670710772299742,6.127889416033383,5.023216672394199,4.666930634791413,6.1005734346720715,24830.26726577772,21105.72717591106,0.85,1.0694466725131053,0.6651305724556053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508729948401784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.046798898315,1536.563909944162,0.37812151441878833,0.12543187063936226,6.112874298809886,3.4590312393131795
