time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1244.0,-29.89767002725193,5.0819213296287415,35.01271671081627,24.169401463028066,5.034926847561005,-26.404395814612894,-39.93224892821161,1.5416526349113846,0.02838870840224672,-4.992552665578491,40.02498725962645,42415.46186044518,25783.55778080533,25783.55778080533,68199.01964125052,77462.12380811022,77462.12380811022,25783.55778080533,103245.68158891556,103245.68158891556,103245.68158891556,128075.83208570098,91603.95131466014,56557.28936695228,38940.73549745317,24830.150496785427,0.0,63770.8859942386,21105.627922267613,1536.561590418224,0.0,0.8868661466694093,2.817248230995552,0.0014959135982669303,354758.95051276725,1555610.8884666066,4.384979959541916,1555610.8884666066,4.384979959541916,0.85,0.09571694300798905,4.027634451161993,1.267289578639902,1.0,0.0,4.027634451162375,1.2845213253252001,1.2848243992299344,3.135513885020417,19332.280414623314,1971.343977262706,4632.441516551485,4632.441516551485,5.565867952931936,5.0819213296287415,-2.3348628138659553,7.416784143494697,3.459084271238775,3.459084271238775,0.9883097917825071,0.0,0.0,0.00023593078701159963,7.946241309831892e-05,0.0001564683739132807,0.0006301974132904258,0.0957169430078549,0.0718741579175689,0.023842785090285992,0.09571685596551223,0.07187415791766966,0.023842785090319403,0.3781201548976342,0.3781201548976342,0.12543364475823945,0.0,5.030529267503994,4.669867565734364,6.121138266424623,5.020941373980747,4.666140725877881,6.093773974308533,24830.150496785427,21105.627922267613,0.85,1.0694381703809475,0.6651226684270503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45087773226083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.034408078893,1536.561590418224,0.3781201548976342,0.12543364475823945,6.112874298809886,3.459084271238775
1245.0,-29.89845565122368,5.08164222762809,35.01270017664668,24.169091402459912,5.034714448101473,-26.405124227867525,-39.932941587734945,1.5413830247346632,0.025697110466921913,-4.992726052567948,40.02495182980112,42414.93462007798,25783.492240078125,25783.492240078125,68198.4268601561,77461.72572797647,77461.72572797647,25783.492240078125,103245.2179680546,103245.2179680546,103245.2179680546,128075.26769565458,91603.78433634351,56556.993228402,38940.8790088239,24830.049727599984,0.0,63770.928736423884,21105.542268459987,1536.5598737437872,0.0,0.8868653929609027,2.8172633477275113,0.0014959135982669303,354756.5531500399,1555609.3600352837,4.3850052838272955,1555609.3600352837,4.3850052838272955,0.85,0.09571708893906856,4.027634451161993,1.2672893896186728,1.0,0.0,4.027634451162216,1.2845226258792886,1.2848256753307246,3.1355107103738047,19332.245175186654,1971.340383840216,4632.441516551485,4632.441516551485,5.565853804728021,5.08164222762809,-2.3350101944801054,7.4166524221081955,3.4591369123361426,3.4591369123361426,0.9883248320960407,0.0,0.0,0.00023591151225102802,7.945618830147652e-05,0.0001564553239495515,0.0006301448528069236,0.09571708893897199,0.07187395173613537,0.023843137202836626,0.09571718127795935,0.07187395173620788,0.02384313720286069,0.3781187966000274,0.3781187966000274,0.12543540640987566,0.0,5.028177761777897,4.668999824857508,6.114267166203831,5.018423163034868,4.665200946941582,6.086449823592432,24830.049727599984,21105.542268459987,0.85,1.0694281581193812,0.6651139549086094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508824544852958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.022041833961,1536.5598737437872,0.3781187966000274,0.12543540640987566,6.112874298809886,3.4591369123361426
1246.0,-29.899239862667333,5.08136290254664,35.01268349177518,24.168737267050915,5.034448510237707,-26.405856723954486,-39.93364238468928,1.5410653715140092,0.02338593993692939,-4.992936192417757,40.02491437196403,42414.44730144996,25783.51900977401,25783.51900977401,68197.96631122397,77461.36580526871,77461.36580526871,25783.51900977401,103244.88481504272,103244.88481504272,103244.88481504272,128074.83541976943,91603.63326950718,56556.7147656446,38941.020559847304,24829.950604726702,0.0,63770.971164574,21105.458014017695,1536.5590920872062,0.0,0.8868644596416213,2.817269175712107,0.0014959135982669303,354753.64763509756,1555607.7441174176,4.385036642998886,1555607.7441174176,4.385036642998886,0.8499999999999999,0.09571726406248476,4.027634451161993,1.267289255545475,1.0,0.0,4.0276344511618225,1.2845241510226524,1.2848271761200982,3.135506987513983,19332.2132937405,1971.3371328374624,4632.441516551485,4632.441516551485,5.565859583472509,5.08136290254664,-2.335185001013885,7.416547903560525,3.459189252115328,3.459189252115328,0.9883397863186651,0.0,0.0,0.00023589227359269824,7.944989083389251e-05,0.00015644238275880573,0.000630092730421237,0.09571726406215425,0.07187377052838305,0.023843493533771194,0.0957172298621431,0.07187377052863123,0.023843493533853545,0.37811743723070596,0.37811743723070596,0.12543714630994884,0.0,5.0258902757032615,4.668146463398841,6.1076110921095506,5.016322132354674,4.664335590843507,6.080582776510994,24829.950604726702,21105.458014017695,0.85,1.0694202246853854,0.6651058706945332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508871573544893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.009714166152,1536.5590920872062,0.37811743723070596,0.12543714630994884,6.112874298809886,3.459189252115328
1247.0,-29.900021272661355,5.081084011006048,35.01266656355016,24.16841920875015,5.03421981544638,-26.406582973513146,-39.93433843189848,1.540781516287521,0.020945717176743983,-4.993115924614415,40.024873914059135,42413.95252936757,25783.466984870993,25783.466984870993,68197.41951423856,77461.00130366225,77461.00130366225,25783.466984870993,103244.46828853324,103244.46828853324,103244.46828853324,128074.29319252717,91603.49157230783,56556.442797970005,38941.165304819806,24829.824903993933,0.0,63770.99020881374,21105.35116839484,1536.5561097971529,0.0,0.8868636918448204,2.8172802501740875,0.0014959135982669303,354751.16256874765,1555605.9987791106,4.385062440711939,1555605.9987791106,4.385062440711939,0.85,0.09571739355083918,4.027634451161993,1.2672891154279933,1.0,0.0,4.027634451162766,1.2845255179764605,1.2848285187726753,3.1355036508008096,19332.183389681206,1971.334083472053,4632.441516551485,4632.441516551485,5.565848352914535,5.081084011006048,-2.3353378540723817,7.41642186507843,3.45924105942847,3.45924105942847,0.9883545884081343,0.0,0.0,0.0002358731050985656,7.944363650497804e-05,0.00015642946859358755,0.0006300407168844962,0.09571739355078585,0.07187355630220303,0.023843837248582807,0.0957173374750821,0.0718735563022431,0.023843837248596084,0.3781160772978702,0.3781160772978702,0.12543887727295647,0.0,5.023596592572403,4.667308791751623,6.100882774333456,5.014061641791159,4.663618193443142,6.073624288186181,24829.824903993933,21105.35116839484,0.85,1.069411330934815,0.6650979134946154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508918517970872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.997388608524,1536.5561097971529,0.3781160772978702,0.12543887727295647,6.112874298809886,3.45924105942847
1248.0,-29.900800237570593,5.080805381922385,35.012649514725226,24.168096819799416,5.033984873038645,-26.40730764710306,-39.93503423463551,1.5404922825605576,0.018549470555001335,-4.993303928208809,40.024836544904154,42413.467297997304,25783.435490039585,25783.435490039585,68196.90278803688,77460.64465458882,77460.64465458882,25783.435490039585,103244.0801446284,103244.0801446284,103244.0801446284,128073.8011592306,91603.35421078991,56556.17685415549,38941.30817403824,24829.7210146022,0.0,63771.029188640445,21105.26286241187,1536.5545664089323,0.0,0.8868628707905186,2.817289781609264,0.0014959135982669303,354748.5631525754,1555604.38668959,4.38509002789261,1555604.38668959,4.38509002789261,0.85,0.09571753972670316,4.027634451161993,1.267289015422575,1.0,0.0,4.027634451162628,1.284526909957636,1.2848298865373544,3.1355002530035168,19332.154400632757,1971.3311274117825,4632.441516551485,4632.441516551485,5.5658415541602935,5.080805381922385,-2.3354970713607464,7.416302453283132,3.4592925319846364,3.4592925319846364,0.9883692948527533,0.0,0.0,0.0002358539980122192,7.94373848276844e-05,0.00015641661318453482,0.0006299889399961117,0.09571753972653833,0.0718733568820206,0.023844182844517735,0.0957174765482703,0.07187335688214436,0.0238441828445588,0.37811471729716395,0.37811471729716395,0.12544059226614554,0.0,5.021323098983885,4.6664914858270095,6.094174507027674,5.011853398763833,4.662866707779756,6.066980271188072,24829.7210146022,21105.26286241187,0.85,1.069402574424576,0.6650898979932478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508965294985026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.985093032888,1536.5545664089323,0.37811471729716395,0.12544059226614554,6.112874298809886,3.4592925319846364
1249.0,-29.90157669273684,5.080527094592852,35.012632331195654,24.16777907582002,5.033753877741686,-26.408029666823488,-39.935722074564524,1.5402068518179814,0.016165207459494013,-4.99348846170357,40.02479852371285,42412.959856946385,25783.39447954398,25783.39447954398,68196.35433649036,77460.29060956027,77460.29060956027,25783.39447954398,103243.68508910424,103243.68508910424,103243.68508910424,128073.29820818255,91603.22003841633,56555.88928576056,38941.47861406196,24829.613119078305,0.0,63771.09173314027,21105.17115121656,1536.5527209066315,0.0,0.886862069741755,2.817299561302991,0.0014959135982669303,354746.0117299856,1555602.746472795,4.385116942926591,1555602.746472795,4.385116942926591,0.85,0.09571767690358995,4.027634451161993,1.2672888126643378,1.0,0.0,4.027634451159691,1.2845282840278998,1.2848312364677483,3.1354968989336114,19332.126084627685,1971.3282399828367,4632.441516551485,4632.441516551485,5.5658327012702005,5.080527094592852,-2.3356540401697297,7.4161811347625815,3.459343618896075,3.459343618896075,0.9883838911131643,0.0,0.0,0.00023583495390594483,7.943120514198821e-05,0.0001564037487639566,0.0006299371268125966,0.09571767690346086,0.07187315302384036,0.023844523879620508,0.0957176073943112,0.07187315302393728,0.023844523879652677,0.378113357919234,0.378113357919234,0.12544229121432982,0.0,5.019062994220292,4.66569346161549,6.087462155163223,5.009653669163072,4.662152375334756,6.060258317934824,24829.613119078305,21105.17115121656,0.85,1.0693929252751118,0.6650812884689163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450901192591728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.972820393452,1536.5527209066315,0.378113357919234,0.12544229121432982,6.112874298809886,3.459343618896075
1250.0,-29.902350636137346,5.0802493913146405,35.01261507689988,24.167474114242964,5.033541117240962,-26.408747602016728,-39.9364093207754,1.5399380831099225,0.01362727631646976,-4.9936616033958705,40.02476209545125,42412.46071911453,25783.324393385356,25783.324393385356,68195.78511249989,77459.91472306721,77459.91472306721,25783.324393385356,103243.23911645256,103243.23911645256,103243.23911645256,128072.75067716054,91603.07039322463,56555.616389229726,38941.61555999433,24829.511560707982,0.0,63771.12712070231,21105.084826601786,1536.5509819564734,0.0,0.8868613208690378,2.817312690790497,0.0014959135982669303,354743.61782740866,1555601.1749754855,4.385142104888616,1555601.1749754855,4.385142104888616,0.85,0.09571780387883602,4.027634451161993,1.2672886522160844,1.0,0.0,4.02763445116118,1.2845295800544252,1.2848325084168966,3.135493735373025,19332.094503208245,1971.3250195742937,4632.441516551485,4632.441516551485,5.565817571849059,5.0802493913146405,-2.3358028399887085,7.416052231303349,3.459394344521536,3.459394344521536,0.9883983841490103,0.0,0.0,0.00023581597281551437,7.942503123422237e-05,0.000156390941581292,0.0006298855441624744,0.09571780387875818,0.0718729440639212,0.023844859814836982,0.09571786431684602,0.07187294406397964,0.02384485981485638,0.3781119996644118,0.3781119996644118,0.12544397260653548,0.0,5.0167775722127885,4.664889679308146,6.08066558853659,5.007288879712348,4.661347109907467,6.0531469685757315,24829.511560707982,21105.084826601786,0.85,1.0693834058071898,0.6650730923861308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509058406894293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.960572067033,1536.5509819564734,0.3781119996644118,0.12544397260653548,6.112874298809886,3.459394344521536
1251.0,-29.903122450562023,5.079972405234373,35.01259785032689,24.167182843107753,5.033341470333685,-26.409462309531293,-39.9370922363363,1.539681329292594,0.011052011843503351,-4.993828225833495,40.0247283943471,42411.9530764345,25783.238329632146,25783.238329632146,68195.19140606665,77459.54104588028,77459.54104588028,25783.238329632146,103242.77937551243,103242.77937551243,103242.77937551243,128072.203824203,91602.92740660507,56555.33943711719,38941.76441054209,24829.42444869057,0.0,63771.18885923266,21105.010781386984,1536.5499251180538,0.0,0.886860595282889,2.8173270726973354,0.0014959135982669303,354741.3140737318,1555599.7211274763,4.385166484454501,1555599.7211274763,4.385166484454501,0.85,0.09571792855804243,4.027634451161993,1.267288479129784,1.0,0.0,4.027634451161669,1.2845308197875853,1.2848337241282297,3.135490709228773,19332.064327027143,1971.321942460182,4632.441516551485,4632.441516551485,5.5657989933623355,5.079972405234373,-2.335946947395674,7.415919352630047,3.459444782523597,3.459444782523597,0.988412795006742,0.0,0.0,0.0002357970453401883,7.941889667049513e-05,0.0001563781486696932,0.0006298340189909883,0.09571792855796121,0.07187273675283763,0.023845191805123574,0.09571820879344776,0.07187273675289861,0.02384519180514381,0.3781106414267351,0.3781106414267351,0.1254456303700281,0.0,5.014464969165431,4.664084035583642,6.073765528941237,5.004880237677014,4.660546353640996,6.045845614903271,24829.42444869057,21105.010781386984,0.85,1.0693730605618699,0.6650644881351336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509104737792224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.948348177819,1536.5499251180538,0.3781106414267351,0.1254456303700281,6.112874298809886,3.459444782523597
1252.0,-29.903891594595514,5.0796947493121545,35.012580404660106,24.166802514251344,5.033039860472337,-26.410184810079084,-39.93778765490276,1.539333075945538,0.009133353710637948,-4.994060927496384,40.02468755964312,42411.50868903062,25783.318710666197,25783.318710666197,68194.82739969682,77459.21970365224,77459.21970365224,25783.318710666197,103242.53841431843,103242.53841431843,103242.53841431843,128071.85777061949,91602.79439759323,56555.08338292964,38941.90112740399,24829.319356301054,0.0,63771.22048370504,21104.921452855895,1536.5493484573924,0.0,0.8868595593817653,2.817325111604956,0.0014959135982669303,354738.09671570215,1555597.9595410756,4.3852012905954645,1555597.9595410756,4.3852012905954645,0.85,0.09571809576144392,4.027634451161993,1.2672884346218782,1.0,0.0,4.027634451161866,1.2845324872650163,1.2848353677705577,3.135486638985284,19332.03625654025,1971.319080067123,4632.441516551485,4632.441516551485,5.565816345126792,5.0796947493121545,-2.3361401299703983,7.415834879282553,3.4594949740415744,3.4594949740415744,0.9884271354404498,0.0,0.0,0.0002357781847441355,7.941265024362395e-05,0.00015636553450051156,0.0006297832137286195,0.09571809576098399,0.07187256558230717,0.023845530178676817,0.09571799443913188,0.07187256558265251,0.023845530178791412,0.378109282553994,0.378109282553994,0.12544725842093243,0.0,5.012302759305044,4.663322379730118,6.067339010741534,5.003194281207016,4.659835673136513,6.041185467613957,24829.319356301054,21104.921452855895,0.85,1.0693668222505184,0.6650571898630622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509150941523654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.936141140974,1536.5493484573924,0.378109282553994,0.12544725842093243,6.112874298809886,3.4594949740415744
1253.0,-29.904658137544576,5.07941825786689,35.01256269302967,24.16651948532092,5.032853965556443,-26.410893396802503,-39.93846585564313,1.5390892248040022,0.006497880911183529,-4.994207475037813,40.024644921587,42411.00427294881,25783.17897343168,25783.17897343168,68194.18324638049,77458.82373741543,77458.82373741543,25783.17897343168,103242.00271084711,103242.00271084711,103242.00271084711,128071.17856151416,91602.63256363352,56554.8130991249,38942.02162723181,24829.17585066704,0.0,63771.19747789885,21104.799473066985,1536.5446262541545,0.0,0.8868589682478896,2.8173426298375417,0.0014959135982669303,354736.07054550346,1555596.1201606772,4.385221152640395,1555596.1201606772,4.385221152640395,0.85,0.09571816219257777,4.027634451161993,1.267288234611042,1.0,0.0,4.027634451160784,1.28453366639399,1.2848365230329382,3.135483760786573,19332.002102778926,1971.3155973527073,4632.441516551485,4632.441516551485,5.565786180205331,5.07941825786689,-2.3362702634047157,7.415688521271606,3.4595445018470956,3.4595445018470956,0.9884412862420273,0.0,0.0,0.00023575938931346655,7.940655890911386e-05,0.00015635283040435269,0.0006297320462732592,0.09571816219277288,0.07187231877028777,0.023845843422485115,0.09571823164907588,0.07187231877014126,0.02384584342243651,0.37810792530470305,0.37810792530470305,0.12544888682990443,0.0,5.010042429085956,4.662536967609299,6.060589145883625,5.0007053559489805,4.659118183210353,6.033308732233081,24829.17585066704,21104.799473066985,0.85,1.0693571070233472,0.665049520007009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509196985674786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.923961873817,1536.5446262541545,0.37810792530470305,0.12544888682990443,6.112874298809886,3.4595445018470956
1254.0,-29.905422337489565,5.0791419413235595,35.01254500085467,24.166197201143973,5.032616847413919,-26.411604997648887,-39.939144475478656,1.538799507562834,0.004212867897592787,-4.994400416039064,40.02461006502241,42410.5117464524,25783.157985199643,25783.157985199643,68193.66973165204,77458.47629504952,77458.47629504952,25783.157985199643,103241.63428024916,103241.63428024916,103241.63428024916,128070.7283980941,91602.49756780994,56554.533019170696,38942.18283182139,24829.09411784494,0.0,63771.276949666324,21104.730000168198,1536.5444913387535,0.0,0.8868581129515325,2.8173501262763434,0.0014959135982669303,354733.40295194666,1555594.61647042,4.385249890552726,1555594.61647042,4.385249890552726,0.85,0.0957183018963364,4.027634451161993,1.2672880543814973,1.0,0.0,4.027634451161504,1.284535059888526,1.2848378927869395,3.135480359338357,19331.97361299132,1971.3126922028748,4632.441516551485,4632.441516551485,5.565781649499016,5.0791419413235595,-2.3364346188538234,7.415576560177383,3.4595939181766275,3.4595939181766275,0.9884554051933222,0.0,0.0,0.00023574065270666992,7.940046424280044e-05,0.0001563401884638695,0.0006296811291582395,0.09571830189609304,0.07187213031531109,0.023846171580781957,0.09571838562152694,0.0718721303154938,0.02384617158084259,0.3781065674051881,0.3781065674051881,0.12545049162462113,0.0,5.007833335768623,4.661774488507433,6.053976782276834,4.998613283936663,4.658359694574301,6.027156782394627,24829.09411784494,21104.730000168198,0.85,1.0693477219450418,0.6650409678941565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450924287439175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.911809076919,1536.5444913387535,0.3781065674051881,0.12545049162462113,6.112874298809886,3.4595939181766275
1255.0,-29.90618426622356,5.078866320058945,35.012527210817844,24.165901983529352,5.032407835431781,-26.412311743024535,-39.939822361897654,1.5385353122225707,0.001844197371667633,-4.9945688877299785,40.024571830245094,42410.02602273026,25783.074551753685,25783.074551753685,68193.10057448395,77458.12459144618,77458.12459144618,25783.074551753685,103241.19914319986,103241.19914319986,103241.19914319986,128070.18436100705,91602.36877408517,56554.27020532798,38942.33174306355,24828.985217807185,0.0,63771.31696087074,21104.63743513611,1536.5422548013667,0.0,0.8868573943482017,2.817361579772857,0.0014959135982669303,354731.07368284214,1555592.9670474576,4.385274035615729,1555592.9670474576,4.385274035615729,0.8500000000000001,0.0957184002216124,4.027634451161993,1.2672879549255596,1.0,0.0,4.027634451162081,1.284536333919181,1.284839143122134,3.1354772495017635,19331.94643210702,1971.3099205240342,4632.441516551485,4632.441516551485,5.565763638813794,5.078866320058945,-2.336581197046426,7.415447517105371,3.4596429264491677,3.4596429264491677,0.988469407556905,0.0,0.0,0.00023572197315101058,7.939437659503125e-05,0.00015632759655597933,0.0006296304135562153,0.0957184002215965,0.0718719129549318,0.0238464872666647,0.09571855786605933,0.07187191295494375,0.023846487266668666,0.37810520985315577,0.37810520985315577,0.12545208136976627,0.0,5.005616676546595,4.661029096900506,6.0472824845363675,4.996413085101665,4.657728932374937,6.020182050795029,24828.985217807185,21104.63743513611,0.85,1.0693381260469557,0.6650329339874305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509288623121723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.899677666768,1536.5422548013667,0.37810520985315577,0.12545208136976627,6.112874298809886,3.4596429264491677
1256.0,-29.906943571918383,5.078591022908977,35.01250935975269,24.16558399507778,5.032176315061734,-26.413018378368616,-39.94050024831665,1.5382511215018233,-0.0004352248204781972,-4.994754821163336,40.02453447260271,42409.55149225839,25783.035657996148,25783.035657996148,68192.58715025453,77457.77184803109,77457.77184803109,25783.035657996148,103240.80750602724,103240.80750602724,103240.80750602724,128069.6956988197,91602.22876884413,56554.00841303046,38942.46706201519,24828.888192792474,0.0,63771.35525480766,21104.5549638736,1536.5410960632883,0.0,0.8868565837398441,2.8173698219748995,0.0014959135982669303,354728.50300374435,1555591.3554647868,4.3853012720784,1555591.3554647868,4.3853012720784,0.85,0.09571851688774263,4.027634451161993,1.2672878203028812,1.0,0.0,4.027634451161736,1.284537701322062,1.2848404869358674,3.135473911755725,19331.916885121973,1971.3069075700646,4632.441516551485,4632.441516551485,5.565755242861597,5.078591022908977,-2.3367408021401195,7.415331825049097,3.459691683936548,3.459691683936548,0.9884833382675852,0.0,0.0,0.0002357033592587321,7.938828937875218e-05,0.00015631506987997992,0.0006295799606844015,0.09571851688759196,0.07187171246067299,0.02384680442691897,0.09571867821833743,0.07187171246078612,0.02384680442695651,0.3781038531074314,0.3781038531074314,0.12545364969634099,0.0,5.003431238996939,4.660294385239581,6.040682117011556,4.994319596342848,4.657003918079454,6.013923686365388,24828.888192792474,21104.5549638736,0.85,1.069329432905749,0.6650250935205141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509334236160099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.887566283214,1536.5410960632883,0.3781038531074314,0.12545364969634099,6.112874298809886,3.459691683936548
1257.0,-29.90770020571414,5.0783161993809545,35.01249137782851,24.165270232502394,5.031950917938076,-26.413721996157552,-39.94117006715385,1.5379727083711683,-0.0027405262615616266,-4.994933824190204,40.02449495893927,42409.05522620069,25782.97882336278,25782.97882336278,68192.03404956347,77457.41148889404,77457.41148889404,25782.97882336278,103240.39031225682,103240.39031225682,103240.39031225682,128069.16749320786,91602.08254893644,56553.72628620141,38942.61806970558,24828.777180951045,0.0,63771.39525065663,21104.460603808388,1536.5389855407223,0.0,0.8868558161840271,2.81737921400288,0.0014959135982669303,354726.02815689635,1555589.6508742466,4.385327062005737,1555589.6508742466,4.385327062005737,0.85,0.09571861563072223,4.027634451161993,1.2672876389743761,1.0,0.0,4.0276344511637925,1.2845390415716895,1.2848418036757685,3.135470640295998,19331.8860265813,1971.303760874641,4632.441516551485,4632.441516551485,5.565742974032477,5.0783161993809545,-2.3368955520581616,7.4152117514391165,3.4597400798297393,3.4597400798297393,0.9884971656656398,0.0,0.0,0.00023568481221334655,7.93822750307216e-05,0.00015630253718262494,0.0006295294835607687,0.09571861563065767,0.07187150081526471,0.023847114815392964,0.09571878298970407,0.07187150081531318,0.023847114815409045,0.37810249715774236,0.37810249715774236,0.12545520212362726,0.0,5.001254952216641,4.659562278745227,6.034111125577908,4.9921932979286225,4.656295341807493,6.007483588130356,24828.777180951045,21104.460603808388,0.85,1.0693200890702064,0.6650168944792536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509379692441966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.875482050253,1536.5389855407223,0.37810249715774236,0.12545520212362726,6.112874298809886,3.4597400798297393
1258.0,-29.908454609786123,5.078040959891404,35.012473101767604,24.164898599870526,5.031659199282652,-26.414430239391827,-39.94185190005226,1.5376348288779171,-0.004621222146568016,-4.995155432674627,40.024450427765345,42408.61840086386,25783.028738746034,25783.028738746034,68191.6471396099,77457.08532797261,77457.08532797261,25783.028738746034,103240.11406671864,103240.11406671864,103240.11406671864,128068.76660231565,91601.94277691704,56553.47584976593,38942.741030167905,24828.65253559701,0.0,63771.39356576491,21104.35465525746,1536.5370698597621,0.0,0.8868548500515941,2.817378051417195,0.0014959135982669303,354722.96427742636,1555587.7298336655,4.385359524163908,1555587.7298336655,4.385359524163908,0.85,0.09571874121450777,4.027634451161993,1.267287561497651,1.0,0.0,4.027634451160989,1.2845406597950075,1.2848433985267542,3.135466690330176,19331.856528815813,1971.30075293967,4632.441516551485,4632.441516551485,5.565753749210767,5.078040959891404,-2.3370820994434336,7.415123059334838,3.459788159770301,3.459788159770301,0.9885109027915145,0.0,0.0,0.00023566632116284455,7.937615324025975e-05,0.0001562901679225848,0.0006294796647028957,0.09571874121420723,0.07187131152644392,0.023847429687763315,0.0957185198791684,0.07187131152666958,0.023847429687838186,0.3781011415131207,0.3781011415131207,0.12545673921338732,0.0,4.9991982653211835,4.6588640457080714,6.027919975442899,4.99053421052804,4.655652027044596,6.002729428697819,24828.65253559701,21104.35465525746,0.85,1.0693140501828073,0.6650100621861044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450942498903946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.863426034148,1536.5370698597621,0.3781011415131207,0.12545673921338732,6.112874298809886,3.459788159770301
1259.0,-29.909206676531138,5.077767189718222,35.01245465167237,24.164632928464584,5.031494612677366,-26.415123664565673,-39.94251263849435,1.5374116007018754,-0.00734060786550117,-4.995288074700426,40.02440880655691,42408.10418012086,25782.852420781823,25782.852420781823,68190.95660090269,77456.67358213938,77456.67358213938,25782.852420781823,103239.52600292121,103239.52600292121,103239.52600292121,128068.04164520183,91601.76794725144,56553.19854519241,38942.8548911767,24828.51564228061,0.0,63771.37053345731,21104.238295938518,1536.5324364911637,0.0,0.8868543259508035,2.8173982998054945,0.0014959135982669303,354721.1304262585,1555585.934328375,4.385377134029401,1555585.934328375,4.385377134029401,0.85,0.09571878031986775,4.027634451161993,1.2672873400570825,1.0,0.0,4.0276344511605435,1.2845417417483396,1.2848444570566206,3.1354640493660697,19331.819632414823,1971.296990553841,4632.441516551485,4632.441516551485,5.565715687647857,5.077767189718222,-2.3372033674144284,7.4149705571326505,3.4598356561899215,3.4598356561899215,0.9885244731971204,0.0,0.0,0.0002356478887324398,7.937022126134256e-05,0.00015627766747109724,0.0006294293174538292,0.09571878032012203,0.07187105647811046,0.023847723842011573,0.09571886260031276,0.07187105647791953,0.023847723841948217,0.37809978767947156,0.37809978767947156,0.1254582826961709,0.0,4.997001735958975,4.6581198964236705,6.021304448411456,4.987947466834896,4.654892471897199,5.994588292304286,24828.51564228061,21104.238295938518,0.85,1.0693036080371938,0.6650022388631538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509470152421202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.851389465715,1536.5324364911637,0.37809978767947156,0.1254582826961709,6.112874298809886,3.4598356561899215
1260.0,-29.90995624920617,5.077492922312595,35.012436153609315,24.164270935021364,5.031208068107696,-26.41582704166277,-39.94318993119521,1.5370788605540968,-0.00919524723997256,-4.995513436968288,40.024370509216645,42407.66945429554,25782.912088675286,25782.912088675286,68190.58154297082,77456.36540269441,77456.36540269441,25782.912088675286,103239.27749136969,103239.27749136969,103239.27749136969,128067.70763968909,91601.64630048902,56552.950352049054,38942.99549826663,24828.430148319396,0.0,63771.42564658602,21104.165626071484,1536.5328518297692,0.0,0.8868533181474614,2.817396357116466,0.0014959135982669303,354718.01468226284,1555584.2822134558,4.385410996413204,1555584.2822134558,4.385410996413204,0.8499999999999999,0.09571892798446974,4.027634451161993,1.267287314780988,1.0,0.0,4.027634451162494,1.2845433356947582,1.284846027780403,3.135460158674683,19331.79395983969,1971.2943726797319,4632.441516551485,4632.441516551485,5.565728568089681,5.077492922312595,-2.337393036972429,7.414885959285024,3.4598831371208303,3.4598831371208303,0.98853803917738,0.0,0.0,0.00023562951875086624,7.936414108692774e-05,0.0001562653776639385,0.0006293798186031186,0.09571892798402915,0.07187088638923167,0.023848041594797476,0.09571871369972024,0.07187088638956249,0.02384804159490725,0.37809843204352617,0.37809843204352617,0.12545980142040813,0.0,4.994953853922652,4.65743079899886,6.015121708859397,4.986318189728308,4.654248229662869,5.9899576354997635,24828.430148319396,21104.165626071484,0.85,1.0692968026287393,0.6649948472112575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509515176142949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.83937457493,1536.5328518297692,0.37809843204352617,0.12545980142040813,6.112874298809886,3.4598831371208303
1261.0,-29.910703159617565,5.077219918605701,35.01241745517931,24.16400236487391,5.031028252473505,-26.41651734839929,-39.943846373911924,1.5368424412449975,-0.011628405904616557,-4.99565590371675,40.02432767699741,42407.15978794877,25782.760444827236,25782.760444827236,68189.920232776,77456.00345994037,77456.00345994037,25782.760444827236,103238.7639047676,103238.7639047676,103238.7639047676,128067.05490857741,91601.51302723722,56552.66935520408,38943.159635592376,24828.291003809805,0.0,63771.45063940218,21104.047353238333,1536.5283251732287,0.0,0.8868527484441934,2.8174116977870574,0.0014959135982669303,354716.0450206011,1555582.4344692596,4.385430138574406,1555582.4344692596,4.385430138574406,0.85,0.0957189693562745,4.027634451161993,1.2672870834497738,1.0,0.0,4.027634451161558,1.284544479073076,1.2848471479153616,3.135457367788715,19331.765833587073,1971.2915046001513,4632.441516551485,4632.441516551485,5.565695832900794,5.077219918605701,-2.3375219743037507,7.414741892909452,3.4599300117696634,3.4599300117696634,0.9885514319341896,0.0,0.0,0.00023561121532639364,7.935824849736405e-05,0.0001562529668290296,0.0006293298322968717,0.09571896935649642,0.07187063626612086,0.023848333090375557,0.09571889140691275,0.07187063626595423,0.023848333090320268,0.378097077809457,0.378097077809457,0.12546132218323072,0.0,4.992825883926628,4.656744967010923,6.00860644497277,4.9840274978121215,4.65373223141205,5.9822723816579355,24828.291003809805,21104.047353238333,0.85,1.0692860135542188,0.6649865945145498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450956005081846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.82738457979,1536.5283251732287,0.378097077809457,0.12546132218323072,6.112874298809886,3.4599300117696634
1262.0,-29.911448204071306,5.076947108310491,35.01239878541809,24.16367473723369,5.030789556777885,-26.417211864301162,-39.94451095405964,1.5365532169977656,-0.013874300624536318,-4.995848472251556,40.02429111518672,42406.692062568334,25782.737235425193,25782.737235425193,68189.42929799353,77455.64082985549,77455.64082985549,25782.737235425193,103238.37806528067,103238.37806528067,103238.37806528067,128066.58405827993,91601.35447395392,56552.40570662639,38943.2764081417,24828.205992999257,0.0,63771.48240114095,21103.97509404937,1536.5280277150773,0.0,0.886851901170502,2.817418727290519,0.0014959135982669303,354713.38269468286,1555580.8572262737,4.385458607196756,1555580.8572262737,4.385458607196756,0.85,0.09571908335684959,4.027634451161993,1.2672869416838513,1.0,0.0,4.027634451162688,1.2845458692935503,1.284848515011009,3.135453974389434,19331.732372186234,1971.2880924868568,4632.441516551485,4632.441516551485,5.565690822712979,5.076947108310491,-2.3376878201244353,7.414634928434927,3.459976810521938,3.459976810521938,0.988564803006268,0.0,0.0,0.00023559295893313116,7.935228327377871e-05,0.00015624067565935245,0.000629280327958435,0.0957190833566379,0.0718704439507408,0.023848639405897102,0.09571902024996522,0.07187044395089974,0.023848639405949848,0.37809572443559375,0.37809572443559375,0.12546282028195224,0.0,4.990731835980853,4.656050898630042,6.002253310122569,4.98197417162703,4.652910470005622,5.976471071304388,24828.205992999257,21103.97509404937,0.85,1.069277782646833,0.6649789289171303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509604766375748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.815422932908,1536.5280277150773,0.37809572443559375,0.12546282028195224,6.112874298809886,3.459976810521938
1263.0,-29.912190768676645,5.076675247983505,35.0123800444892,24.1633873078041,5.03059542506032,-26.417899691067724,-39.94516701260579,1.5363043474412819,-0.016321364466989507,-4.99600522804259,40.02425170275892,42406.19954800738,25782.623239238397,25782.623239238397,68188.82278724578,77455.26058930438,77455.26058930438,25782.623239238397,103237.88382854278,103237.88382854278,103237.88382854278,128065.97680182624,91601.19535226855,56552.134310930596,38943.40115704217,24828.09297328346,0.0,63771.494130325635,21103.87902729094,1536.5253220109812,0.0,0.8868512463923558,2.817432583251979,0.0014959135982669303,354711.21550378593,1555579.1570116344,4.385480607942692,1555579.1570116344,4.385480607942692,0.85,0.09571914563495167,4.027634451161993,1.2672867295844483,1.0,0.0,4.027634451161616,1.284547070673525,1.2848496933013438,3.1354510419382207,19331.698790828686,1971.2846681413823,4632.441516551485,4632.441516551485,5.565666214482873,5.076675247983505,-2.337827460640966,7.414502708624471,3.460023212613893,3.460023212613893,0.9885780607468265,0.0,0.0,0.00023557476460222868,7.93463949460669e-05,0.00015622836965616178,0.0006292307638760281,0.09571914563502992,0.07187021459102078,0.023848931044009154,0.0957192517669039,0.07187021459096202,0.023848931043989652,0.3780943707929994,0.3780943707929994,0.12546430574171186,0.0,4.988584886318279,4.655337457172152,5.995745989466911,4.979683863575588,4.652187267076101,5.969416188575622,24828.09297328346,21103.87902729094,0.85,1.069268075292273,0.6649710834960931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509649370485171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.803473770364,1536.5253220109812,0.3780943707929994,0.12546430574171186,6.112874298809886,3.460023212613893
1264.0,-29.912930860737013,5.076403475558092,35.012361235046434,24.163061391469114,5.030345371025171,-26.41859088486449,-39.94582729702813,1.5360053951426587,-0.01825474755526102,-4.996202568829061,40.024212225299344,42405.73537804798,25782.612691049548,25782.612691049548,68188.34806909753,77454.95090875908,77454.95090875908,25782.612691049548,103237.56359980864,103237.56359980864,103237.56359980864,128065.55771652065,91601.0831518477,56551.867621096004,38943.57281194634,24827.994116712016,0.0,63771.56692865836,21103.794999205213,1536.5243557256251,0.0,0.8868503853842449,2.8174349490255106,0.0014959135982669303,354708.4872292048,1555577.4539929922,4.385509538112101,1555577.4539929922,4.385509538112101,0.85,0.09571924755581962,4.027634451161993,1.267286610347219,1.0,0.0,4.02763445116193,1.2845485061360868,1.2848511058088443,3.1354475381214604,19331.675111828306,1971.282253555323,4632.441516551485,4632.441516551485,5.565663937457072,5.076403475558092,-2.33799712595564,7.414400601513732,3.460069446595769,3.460069446595769,0.988591270455934,0.0,0.0,0.0002355566321417009,7.93404690976671e-05,0.0001562161630440338,0.0006291816001044895,0.09571924755562253,0.07187001829098692,0.023849229264635608,0.09571917901586101,0.0718700182911349,0.02384922926468471,0.37809301529740785,0.37809301529740785,0.12546576750093985,0.0,4.986535495784892,4.6546791043630265,5.989465360646761,4.977947821273801,4.651672516278893,5.963963971478165,24827.994116712016,21103.794999205213,0.85,1.0692594106301363,0.6649630457643849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45096938263922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.791549452635,1536.5243557256251,0.37809301529740785,0.12546576750093985,6.112874298809886,3.460069446595769
1265.0,-29.91366866874932,5.076132959367718,35.01234236066473,24.162791773583763,5.030171231404683,-26.41927243065273,-39.94647857090456,1.5357749932982463,-0.02077915561028476,-4.996344532090192,40.024172714939205,42405.24378228474,25782.461942844824,25782.461942844824,68187.70572512956,77454.56172170048,77454.56172170048,25782.461942844824,103237.0236645453,103237.0236645453,103237.0236645453,128064.90080519904,91600.92125790947,56551.603318453825,38943.686599395165,24827.877140653745,0.0,63771.56374004891,21103.695569555683,1536.5210969800025,0.0,0.8868498062043622,2.8174515500232986,0.0014959135982669303,354706.5245698182,1555575.749556465,4.385528998777341,1555575.749556465,4.385528998777341,0.85,0.09571928678567673,4.027634451161993,1.2672864163806663,1.0,0.0,4.027634451162213,1.2845496209119132,1.2848521976275504,3.1354448170735045,19331.640945408988,1971.278769550151,4632.441516551485,4632.441516551485,5.5656313956097145,5.076132959367718,-2.3381261345431534,7.4142590939108715,3.4601152539940756,3.4601152539940756,0.9886043582840216,0.0,0.0,0.00023553855692084644,7.933462451692907e-05,0.00015620393240391736,0.0006291323395569968,0.09571928678584364,0.07186977634810066,0.02384951043774299,0.09571947749630494,0.07186977634797534,0.0238495104377014,0.37809166118583565,0.37809166118583565,0.1254672197141668,0.0,4.9843984125722045,4.653990401936028,5.982923567077137,4.975565376479892,4.650967144965989,5.956484469772306,24827.877140653745,21103.695569555683,0.85,1.0692493915169168,0.664955370314277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509738134531474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.77964991607,1536.5210969800025,0.37809166118583565,0.1254672197141668,6.112874298809886,3.4601152539940756
1266.0,-29.914404355987458,5.075861869328698,35.012323353959616,24.162420525122457,5.029874994968246,-26.41996427811394,-39.94714269703252,1.5354349170847281,-0.02248280337238384,-4.996572979441941,40.02413111199094,42404.81460553326,25782.530804682505,25782.530804682505,68187.34541021577,77454.25548686883,77454.25548686883,25782.530804682505,103236.78629155134,103236.78629155134,103236.78629155134,128064.56443721976,91600.79202780339,56551.35114642744,38943.82320152882,24827.778145668417,0.0,63771.60134719724,21103.611423818154,1536.520836113273,0.0,0.8868487946336131,2.817447264390647,0.0014959135982669303,354703.36627522914,1555573.954849351,4.385562987982235,1555573.954849351,4.385562987982235,0.85,0.0957194086410503,4.027634451161993,1.267286374620162,1.0,0.0,4.027634451163026,1.2845512484656352,1.2848538024132656,3.135440844398309,19331.6136724299,1971.2759884802558,4632.441516551485,4632.441516551485,5.565646260738057,5.075861869328698,-2.3383190316601152,7.414180900988812,3.4601609874025763,3.4601609874025763,0.9886174249721646,0.0,0.0,0.00023552053492815984,7.932866500900004e-05,0.0001561918699191598,0.0006290837562778205,0.09571940864064077,0.07186960033591994,0.023849808304720832,0.09571920646550221,0.07186960033622741,0.023849808304822886,0.3780903059013669,0.3780903059013669,0.12546864425951224,0.0,4.982426523859544,4.653351348304284,5.976897575778196,4.974090176069581,4.650363135505984,5.952354698844886,24827.778145668417,21103.611423818154,0.85,1.0692431108790497,0.6649482482753579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509782306185524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.767771466866,1536.520836113273,0.3780903059013669,0.12546864425951224,6.112874298809886,3.4601609874025763
1267.0,-29.91513696318989,5.075591979320177,35.0123040685476,24.16214783387261,5.029686322385519,-26.420642595568037,-39.94778971010817,1.5351919547536155,-0.024700393259877274,-4.996718017902012,40.02408498068287,42404.327686984514,25782.386801022498,25782.386801022498,68186.71448800701,77453.91283458663,77453.91283458663,25782.386801022498,103236.29963560913,103236.29963560913,103236.29963560913,128063.92516166114,91600.66868684535,56551.0835392024,38943.98349738106,24827.625526052016,0.0,63771.60902343308,21103.481697144212,1536.5156255435863,0.0,0.8868482237668321,2.817459474490614,0.0014959135982669303,354701.3611236545,1555571.964795422,4.385582169370714,1555571.964795422,4.385582169370714,0.85,0.09571942422794867,4.027634451161993,1.267286202632822,1.0,0.0,4.0276344511614495,1.2845524217163287,1.284854952887446,3.135437980631846,19331.587642308346,1971.2733341465585,4632.441516551485,4632.441516551485,5.5656151748280696,5.075591979320177,-2.3384508556869927,7.414042835007169,3.460206096839751,3.460206096839751,0.9886303133827861,0.0,0.0,0.00023550258964894809,7.932285946232878e-05,0.0001561797301866193,0.0006290348618728126,0.09571942422821383,0.07186934392604717,0.023850080302166655,0.09571923507404145,0.07186934392584808,0.02385008030210059,0.3780889522314729,0.3780889522314729,0.12547007360136117,0.0,4.980402792978282,4.652732593465998,5.970601307944435,4.972017624642149,4.649983310666528,5.945138299547921,24827.625526052016,21103.481697144212,0.85,1.0692330887080423,0.6649405328851419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450982635112706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.755910910237,1536.5156255435863,0.3780889522314729,0.12547007360136117,6.112874298809886,3.460206096839751
1268.0,-29.91586757921165,5.075322780740413,35.012284859418344,24.161851463746302,5.029481219962787,-26.42132076426517,-39.94844042519105,1.5349344050065115,-0.027031483214443597,-4.996886347344323,40.024048631767144,42403.86491316214,25782.303829571672,25782.303829571672,68186.16874273382,77453.54066899557,77453.54066899557,25782.303829571672,103235.84449856724,103235.84449856724,103235.84449856724,128063.38277677173,91600.50837519123,56550.832619318106,38944.084173192365,24827.53827820449,0.0,63771.622451396855,21103.407536473816,1536.5146756008073,0.0,0.8868474990013308,2.8174704570391653,0.0014959135982669303,354699.03398622765,1555570.3967445027,4.385606521851714,1555570.3967445027,4.385606521851714,0.85,0.09571949636556479,4.027634451161993,1.2672860421845686,1.0,0.0,4.027634451162906,1.2845536630833034,1.2848561715581748,3.135434950607276,19331.553809817426,1971.2698841926067,4632.441516551485,4632.441516551485,5.565597263873225,5.075322780740413,-2.338599734640775,7.413922515381188,3.4602511164693954,3.4602511164693954,0.988643176134113,0.0,0.0,0.000235484694398442,7.931702109428718e-05,0.00015616767330415483,0.0006289863011576251,0.0957194963655174,0.07186913244065711,0.02385036392486029,0.09571947078698849,0.07186913244069269,0.0238503639248721,0.378087600658663,0.378087600658663,0.12547148636630892,0.0,4.97836006583276,4.652091895120748,5.964295339325929,4.9698548641299,4.649210796545958,5.938748661562954,24827.53827820449,21103.407536473816,0.85,1.0692243057592188,0.6649331361371585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450987021192324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.744087534082,1536.5146756008073,0.378087600658663,0.12547148636630892,6.112874298809886,3.4602511164693954
1269.0,-29.916595525747805,5.075053780490469,35.01226554343557,24.161529878061287,5.02923577397585,-26.422000564482993,-39.949091349821515,1.5346408127011972,-0.02891284642771552,-4.997077963852121,40.02400710117771,42403.41458791269,25782.280029993162,25782.280029993162,68185.69461790586,77453.2298390903,77453.2298390903,25782.280029993162,103235.50986908347,103235.50986908347,103235.50986908347,128062.9391959549,91600.39198919915,56550.5767379815,38944.239168019616,24827.42932687143,0.0,63771.66849489104,21103.314927840715,1536.513022886112,0.0,0.8868466745189352,2.81747280923178,0.0014959135982669303,354696.38492207095,1555568.6051635295,4.385634224902794,1555568.6051635295,4.385634224902794,0.85,0.09571957290284729,4.027634451161993,1.2672859245957806,1.0,0.0,4.027634451161659,1.2845550728670403,1.284857558770875,3.135431509505143,19331.52924748575,1971.2673795318228,4632.441516551485,4632.441516551485,5.565592126284671,5.075053780490469,-2.338765950410224,7.413819730900693,3.460295894863367,3.460295894863367,0.9886559699609619,0.0,0.0,0.0002354668657785516,7.931118124359213e-05,0.00015615568453495948,0.0006289380147777869,0.09571957290272787,0.07186892683115491,0.023850646071572966,0.09571935875266789,0.07186892683124456,0.02385064607160273,0.3780862490197778,0.3780862490197778,0.12547288108370955,0.0,4.976396745134821,4.651493492652776,5.958181590333652,4.968165117424405,4.648737539849492,5.933358833047691,24827.42932687143,21103.314927840715,0.85,1.0692160990482542,0.6649255945265061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45099139537606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.732279627673,1536.513022886112,0.3780862490197778,0.12547288108370955,6.112874298809886,3.460295894863367
