time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1296.0,-29.935402446873308,5.068066189142556,35.01172556633255,24.153763765376084,5.023695077206659,-26.439483537351364,-39.96578621501101,1.5277761676759498,-0.08147564680177766,-5.001440074711187,40.022896832874316,42391.274794648445,25779.923753358504,25779.923753358504,68171.19854800694,77444.15478050838,77444.15478050838,25779.923753358504,103224.07853386688,103224.07853386688,103224.07853386688,128048.57117342035,91596.66461597578,56543.7846300804,38947.64442877264,24824.49263955347,0.0,63772.13706832611,21100.81874362045,1536.4514187792802,0.0,0.8868285005118918,2.817654428713972,0.0014959135982669303,354636.08371456503,1555520.7100677756,4.3862448901837165,1555520.7100677756,4.3862448901837165,0.85,0.0957199219410367,4.027634451161993,1.2672815600736067,1.0,0.0,4.027634451161351,1.2845881261075176,1.2848900286197449,3.1353508329290656,19330.74261521356,1971.1871653636624,4632.441516551485,4632.441516551485,5.565083479467169,5.068066189142556,-2.34267338202149,7.410739571164045,3.4614177410903295,3.4614177410903295,0.9889764974543799,0.0,0.0,0.00023500668389764506,7.916153696663162e-05,0.00015584514693101344,0.0006276872828257524,0.0957199219408329,0.07186276472216059,0.023857157218672313,0.09571972942274527,0.07186276472231358,0.023857157218723123,0.37804992594865205,0.37804992594865205,0.12550583817272945,0.0,4.926790438422302,4.637482340085967,5.80043562678469,4.919964427909406,4.6354631286602626,5.779058951513093,24824.49263955347,21100.81874362045,0.85,1.068980932455935,0.6647303468790767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511043614823118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.421728297275,1536.4514187792802,0.37804992594865205,0.12550583817272945,6.112874298809886,3.4614177410903295
1297.0,-29.93606746682323,5.067818653266239,35.011705024463424,24.153543984890007,5.023563204363016,-26.440095336480333,-39.96636610301209,1.5275910740111438,-0.08358168668581811,-5.001543201892866,40.022852808655514,42390.80229840587,25779.704305157924,25779.704305157924,68170.50660356379,77443.79657820116,77443.79657820116,25779.704305157924,103223.50088335908,103223.50088335908,103223.50088335908,128047.85462444075,91596.52144146737,56543.52716163563,38947.77142203526,24824.35374108167,0.0,63772.12516311693,21100.70067991942,1536.446127439623,0.0,0.8868281351652164,2.8176700794143867,0.0014959135982669303,354634.65819625277,1555518.810960448,4.386257166381164,1555518.810960448,4.386257166381164,0.85,0.09571983379811029,4.027634451161993,1.2672813095105813,1.0,0.0,4.0276344511612026,1.284589025302586,1.2848909071414507,3.135348638225584,19330.712399380016,1971.1840842061272,4632.441516551485,4632.441516551485,5.565036107428083,5.067818653266239,-2.342775122359311,7.41059377562555,3.4614563753555045,3.4614563753555045,0.9889875358158584,0.0,0.0,0.00023499042686701266,7.915634383946635e-05,0.0001558340830275463,0.0006276427214669839,0.09571983379854873,0.0718624820829326,0.02385735171561614,0.09571989201739026,0.07186248208260343,0.023857351715506857,0.3780485881524543,0.3780485881524543,0.12550691086256388,0.0,4.925065894588329,4.637052153623586,5.794782275186833,4.9179615152070255,4.635136423505969,5.771971897154344,24824.35374108167,21100.70067991942,0.85,1.0689702817523588,0.6647230618389819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108359580269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.410527632637,1536.446127439623,0.3780485881524543,0.12550691086256388,6.112874298809886,3.4614563753555045
1298.0,-29.936731019063767,5.067571342278439,35.01168459782052,24.153238988388352,5.023338480858037,-26.44071510061365,-39.96695849401874,1.5273225623991165,-0.08524121585810462,-5.001721073602704,40.02281508112099,42390.38799698243,25779.67731853602,25779.67731853602,68170.06531551844,77443.46933463305,77443.46933463305,25779.67731853602,103223.14665316907,103223.14665316907,103223.14665316907,128047.42374158172,91596.37104024793,56543.28970256142,38947.868152985015,24824.277088412655,0.0,63772.145241397666,21100.635525150756,1536.4460887935138,0.0,0.886827366715617,2.817671128432047,0.0014959135982669303,354632.1995012135,1555517.1834795352,4.386282987465194,1555517.1834795352,4.386282987465194,0.85,0.09571984507793745,4.027634451161993,1.2672811913723123,1.0,0.0,4.0276344511618385,1.2845903145453417,1.2848921758498901,3.135345491521555,19330.68065840698,1971.180847527645,4632.441516551485,4632.441516551485,5.565030281856018,5.067571342278439,-2.342931673868174,7.410503016146613,3.4614951456813867,3.4614951456813867,0.9889986130518248,0.0,0.0,0.00023497420674855924,7.915103906813286e-05,0.00015582316768042638,0.0006275987584388773,0.09571984507784997,0.07186227748347634,0.02385756759437363,0.0957198423035187,0.07186227748354203,0.02385756759439542,0.3780472501390774,0.3780472501390774,0.12550795966818568,0.0,4.923418272836386,4.636622787396334,5.789436551344522,4.916479857744605,4.634569013026635,5.767712825949161,24824.277088412655,21100.635525150756,0.85,1.068963025431766,0.6647163559657817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511123416762786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.399358318078,1536.4460887935138,0.3780472501390774,0.12550795966818568,6.112874298809886,3.4614951456813867
1299.0,-29.937392428295073,5.067324818364961,35.01166400175804,24.152961826790147,5.02313719775312,-26.441330591100925,-39.96754644960163,1.527075360550219,-0.0868508196739981,-5.001872333550499,40.02276929314008,42389.96461221369,25779.582869617443,25779.582869617443,68169.54748183113,77443.15972684887,77443.15972684887,25779.582869617443,103222.74259646631,103222.74259646631,103222.74259646631,128046.88760425654,91596.24690164566,56543.051786975164,38947.99457185611,24824.145007790226,0.0,63772.13957964633,21100.52325662169,1536.4422861823941,0.0,0.8868267628448815,2.8176746293258974,0.0014959135982669303,354630.1086672549,1555515.2082908368,4.386303278468546,1555515.2082908368,4.386303278468546,0.85,0.09571979844147457,4.027634451161993,1.2672810875205323,1.0,0.0,4.027634451161716,1.2845915040202511,1.284893344835614,3.13534258833032,19330.654459948997,1971.178176028409,4632.441516551485,4632.441516551485,5.5650098932729675,5.067324818364961,-2.3430687861305386,7.4103936044955,3.461533571288844,3.461533571288844,0.9890095917968126,0.0,0.0,0.00023495804004108875,7.914577434032163e-05,0.00015581226570076713,0.0006275548492500158,0.09571979844169728,0.07186202998530887,0.02385776845638841,0.09571965915338901,0.07186202998514167,0.0238577684563329,0.37804591171492724,0.37804591171492724,0.1255090042602868,0.0,4.921798385582406,4.636219389891949,5.784124098106645,4.915021513876525,4.634319807535121,5.762584634812697,24824.145007790226,21100.52325662169,0.85,1.0689550002739485,0.664709775955878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511163150045354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.388196239299,1536.4422861823941,0.37804591171492724,0.1255090042602868,6.112874298809886,3.461533571288844
1300.0,-29.93805167051971,5.067079241208152,35.01164337279619,24.15270289583134,5.0229529836400975,-26.441942424116146,-39.96813007453454,1.52684373722753,-0.08851920889003395,-5.002015429733286,40.022727142764936,42389.5326211321,25779.46925881708,25779.46925881708,68169.00187994918,77442.85506083965,77442.85506083965,25779.46925881708,103222.32431965673,103222.32431965673,103222.32431965673,128046.35606492557,91596.13374006507,56542.81130032104,38948.13604416003,24824.031745268832,0.0,63772.167789428866,21100.42698347851,1536.4393764576982,0.0,0.8868261873408794,2.8176798570665196,0.0014959135982669303,354628.1306881824,1555513.3900218024,4.386322616322659,1555513.3900218024,4.386322616322659,0.85,0.09571975456570736,4.027634451161993,1.2672809138847514,1.0,0.0,4.027634451161065,1.2845926205290923,1.2848944409074425,3.135339863234703,19330.630578103544,1971.1757407579087,4632.441516551485,4632.441516551485,5.564985368235803,5.067079241208152,-2.343199820098379,7.410279061306531,3.461571822145409,3.461571822145409,0.989020520612974,0.0,0.0,0.00023494192732109094,7.914054871059788e-05,0.00015580137861049306,0.0006275110000301551,0.09571975456591351,0.07186178530655202,0.023857969259361497,0.09571959335387314,0.07186178530639724,0.023857969259310118,0.3780445742513501,0.3780445742513501,0.12551004393617216,0.0,4.920194300327864,4.635846436137058,5.778783325835661,4.9134962208432285,4.634084064435569,5.757146317282661,24824.031745268832,21100.42698347851,0.85,1.0689459719330594,0.6647027079446209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202755211978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.37705497373,1536.4393764576982,0.3780445742513501,0.12551004393617216,6.112874298809886,3.461571822145409
1301.0,-29.93870862858852,5.06683508210397,35.01162288050908,24.15247452389451,5.022808102709048,-26.44254826759612,-39.96870898464692,1.5266477417078785,-0.09049673718237727,-5.002135210458341,40.022689865771426,42389.09110991725,25779.299092501806,25779.299092501806,68168.39020241906,77442.51475449484,77442.51475449484,25779.299092501806,103221.81384699665,103221.81384699665,103221.81384699665,128045.7528586493,91595.99994008949,56542.57629547647,38948.248494014464,24823.93901165265,0.0,63772.18750566711,21100.34815990475,1536.4371085562084,0.0,0.8868257128247924,2.817691873973746,0.0014959135982669303,354626.4749989083,1555511.7819804417,4.38633856083427,1555511.7819804417,4.38633856083427,0.85,0.09571970045628722,4.027634451161993,1.2672807045327499,1.0,0.0,4.027634451162474,1.284593570300169,1.2848953702753185,3.1353375451045284,19330.60234069009,1971.1728613430776,4632.441516551485,4632.441516551485,5.564948634622509,5.06683508210397,-2.343313450063744,7.410148532167714,3.4616099477337126,3.4616099477337126,0.9890314136382036,0.0,0.0,0.00023492587144147408,7.91353656112958e-05,0.00015579050583017828,0.0006274672084455794,0.09571970045653225,0.07186153436790986,0.02385816608862239,0.09571980907399184,0.07186153436772591,0.023858166088561318,0.3780432391342205,0.3780432391342205,0.12551107441942808,0.0,4.918530603415263,4.6354604446085546,5.773242209814043,4.911638473275957,4.6336900073763445,5.750848764689408,24823.93901165265,21100.34815990475,0.85,1.0689360498471419,0.6646955791841129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511242230823669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.365935073552,1536.4371085562084,0.3780432391342205,0.12551107441942808,6.112874298809886,3.4616099477337126
1302.0,-29.939362909680668,5.066591291499251,35.01160246175054,24.152178328391187,5.0225933104410725,-26.44315869308338,-39.96929236510766,1.526389093834843,-0.0921493046793671,-5.002303789117035,40.02265102285729,42388.67955332693,25779.254872566245,25779.254872566245,68167.93442589318,77442.18287463614,77442.18287463614,25779.254872566245,103221.43774720239,103221.43774720239,103221.43774720239,128045.29162582083,91595.84518182884,56542.34186048326,38948.337023717315,24823.853878618436,0.0,63772.19090233575,21100.27579682567,1536.4363817862352,0.0,0.8868249956821963,2.817693917793343,0.0014959135982669303,354624.1448022432,1555510.1063903042,4.386362658012858,1555510.1063903042,4.386362658012858,0.85,0.0957196905004477,4.027634451161993,1.2672805622173473,1.0,0.0,4.027634451160222,1.284594812945234,1.2848965926712939,3.135334512154614,19330.56968019839,1971.1695308997864,4632.441516551485,4632.441516551485,5.56493908891418,5.066591291499251,-2.34346287718372,7.410054168682971,3.461648091805965,3.461648091805965,0.9890423119445614,0.0,0.0,0.00023490988199116562,7.913014280552277e-05,0.00015577973918564286,0.0006274238443371251,0.09571969050044139,0.07186131990901566,0.02385837059142573,0.09571975582186079,0.07186131990902038,0.02385837059142731,0.3780419048546549,0.3780419048546549,0.12551208183387805,0.0,4.916921338372504,4.635061806942588,5.7679588793055245,4.910154484437669,4.633148521195494,5.746502667133598,24823.853878618436,21100.27579682567,0.85,1.0689288459649962,0.664689090237519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511281569863437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.354838957892,1536.4363817862352,0.3780419048546549,0.12551208183387805,6.112874298809886,3.461648091805965
1303.0,-29.94001524941703,5.066348746238998,35.01158199678785,24.151931690890365,5.022430424401641,-26.44376217989653,-39.969863382261224,1.5261773548724475,-0.09399453077548969,-5.002430476047248,40.02260883954618,42388.225059302385,25779.10543123038,25779.10543123038,68167.33049053277,77441.84155826534,77441.84155826534,25779.10543123038,103220.94698949571,103220.94698949571,103220.94698949571,128044.68252002294,91595.70121892518,56542.08471992701,38948.46277666464,24823.73553052722,0.0,63772.19830719186,21100.17520094814,1536.4328108311697,0.0,0.8868245037826094,2.8177033887026086,0.0014959135982669303,354622.3936664144,1555508.2867049996,4.386379186668715,1555508.2867049996,4.386379186668715,0.85,0.09571962159814248,4.027634451161993,1.2672803369304164,1.0,0.0,4.027634451162155,1.284595836110653,1.2848975955982573,3.135332014897687,19330.539297980344,1971.1664327757537,4632.441516551485,4632.441516551485,5.564906829179149,5.066348746238998,-2.3435814493742098,7.409930195613208,3.461685940110381,3.461685940110381,0.9890531257458232,0.0,0.0,0.00023489394098223814,7.912503099281964e-05,0.00015576890998941848,0.0006273802282933334,0.09571962159843775,0.07186106210877775,0.02385855948966,0.09571980199358646,0.07186106210855608,0.023858559489586404,0.3780405702206137,0.3780405702206137,0.12551308273819373,0.0,4.915274291501362,4.634653930355455,5.762551585457402,4.908435945271776,4.63278289739975,5.740680126341999,24823.73553052722,21100.17520094814,0.85,1.0689192516489627,0.6646818862212891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511320748806629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.343774572391,1536.4328108311697,0.3780405702206137,0.12551308273819373,6.112874298809886,3.461685940110381
1304.0,-29.94066597382378,5.06610640910157,35.01156148588567,24.151632526796334,5.022200714297066,-26.44437089570077,-39.970446413476,1.5259056361652679,-0.09534099562466736,-5.0026056172511115,40.02256657154338,42387.827730889265,25779.080456491363,25779.080456491363,68166.90818738063,77441.55812991575,77441.55812991575,25779.080456491363,103220.63858640712,103220.63858640712,103220.63858640712,128044.27212838567,91595.58743727228,56541.85703821001,38948.589332291405,24823.633541978543,0.0,63772.22287426995,21100.088510681762,1536.4312799283484,0.0,0.8868237656402111,2.8177006405723413,0.0014959135982669303,354619.9727803702,1555506.4633679152,4.386403989521764,1555506.4633679152,4.386403989521764,0.8500000000000001,0.09571960248939487,4.027634451161993,1.2672801830759273,1.0,0.0,4.027634451160428,1.284597139705753,1.2848988790727247,3.1353288331971174,19330.515285273596,1971.1639841611147,4632.441516551485,4632.441516551485,5.564901437910005,5.06610640910157,-2.3437356579460444,7.409842067047615,3.461723757776037,3.461723757776037,0.9890639307931535,0.0,0.0,0.00023487804043949474,7.911981194381406e-05,0.0001557582284956807,0.0006273372071411652,0.0957196024894043,0.07186084395681998,0.02385875853258432,0.09571953359047769,0.0718608439568129,0.023858758532581976,0.3780392344767391,0.3780392344767391,0.125514067391739,0.0,4.91374076062948,4.6342938159048686,5.757457076046876,4.907264621626439,4.632522215636413,5.736743498964131,24823.633541978543,21100.088510681762,0.85,1.0689122178126833,0.6646753997341277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511359811700748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.33272726935,1536.4312799283484,0.3780392344767391,0.125514067391739,6.112874298809886,3.461723757776037
1305.0,-29.941313975644277,5.065864990921621,35.01154079398517,24.151358543336414,5.022010830438752,-26.44497317756587,-39.971020992938406,1.5256700323518126,-0.09704607266257881,-5.002747043571947,40.02252027779925,42387.4068068332,25778.970181593857,25778.970181593857,68166.37698842706,77441.21542779285,77441.21542779285,25778.970181593857,103220.18560938671,103220.18560938671,103220.18560938671,128043.68289786547,91595.42940824895,56541.62078725452,38948.676245549366,24823.497288478753,0.0,63772.173534028116,21099.97269520694,1536.4270250162313,0.0,0.8868232136178811,2.81770654711466,0.0014959135982669303,354618.0179271361,1555504.4663721602,4.386422538439015,1555504.4663721602,4.386422538439015,0.85,0.09571953317273632,4.027634451161993,1.2672800264740367,1.0,0.0,4.027634451162538,1.28459827426253,1.2848999935558554,3.1353260640757146,19330.481934513624,1971.160583330049,4632.441516551485,4632.441516551485,5.564877632990482,5.065864990921621,-2.3438651622714093,7.4097301531930295,3.4617612339833115,3.4617612339833115,0.9890746382809461,0.0,0.0,0.0002348622074089362,7.911466886268666e-05,0.00015574753854624956,0.0006272941519325552,0.09571953317302484,0.07186058785604771,0.023858945316977135,0.09571940957659437,0.0718605878558311,0.02385894531690522,0.37803790047064967,0.37803790047064967,0.12551505441539465,0.0,4.9121883963067035,4.63391617083704,5.752339932110999,4.905700970909379,4.632138195899813,5.73160064945057,24823.497288478753,21099.97269520694,0.85,1.068904715189835,0.664669313555947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511398778067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.321690582088,1536.4270250162313,0.37803790047064967,0.12551505441539465,6.112874298809886,3.4617612339833115
1306.0,-29.941960421706217,5.065624648167552,35.0115201276393,24.151112883724295,5.021841180707968,-26.445572035740334,-39.97159124175084,1.5254527947335266,-0.09872245257423629,-5.002880255274256,40.02247963833993,42386.974796968854,25778.841130488145,25778.841130488145,68165.815927457,77440.90544221523,77440.90544221523,25778.841130488145,103219.74657270337,103219.74657270337,103219.74657270337,128043.13792947154,91595.31165871932,56541.38101343853,38948.81182808977,24823.391356768178,0.0,63772.20318485795,21099.88265325295,1536.4243209575518,0.0,0.8868226829216276,2.8177130359725937,0.0014959135982669303,354616.1766274993,1555502.7132896378,4.386440370777529,1555502.7132896378,4.386440370777529,0.85,0.0957194737173005,4.027634451161993,1.267279890202917,1.0,0.0,4.0276344511619335,1.28459932284591,1.2849010220954542,3.135323504794588,19330.457084418267,1971.158049325536,4632.441516551485,4632.441516551485,5.564849774871765,5.065624648167552,-2.3439884678854352,7.409613116052988,3.461798583514196,3.461798583514196,0.9890853095754846,0.0,0.0,0.00023484641337094236,7.910956485094715e-05,0.00015573684851999522,0.0006272510964145294,0.09571947371753481,0.07186033957240356,0.023859134145131248,0.09571940426344298,0.07186033957222765,0.023859134145072847,0.37803656655118795,0.37803656655118795,0.12551603856563776,0.0,4.910634738997032,4.633561888949487,5.7471470488895875,4.904157802700013,4.631892898449621,5.726120649199231,24823.391356768178,21099.88265325295,0.85,1.0688954203113101,0.6646622302525876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511437581599178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.31068674649,1536.4243209575518,0.37803656655118795,0.12551603856563776,6.112874298809886,3.461798583514196
1307.0,-29.94260476071272,5.0653851337719145,35.01149951707761,24.150853603519522,5.0216577442048855,-26.44617037606985,-39.97216138578949,1.5252233595531022,-0.10033835088586329,-5.003024338610982,40.02243993047376,42386.551515155945,25778.741727476554,25778.741727476554,68165.2932426325,77440.59611830831,77440.59611830831,25778.741727476554,103219.33784578487,103219.33784578487,103219.33784578487,128042.63245666036,91595.18813863481,56541.143535446216,38948.938447987326,24823.29461087549,0.0,63772.23305886282,21099.800419244166,1536.4223885640333,0.0,0.8868220935320024,2.8177174597394545,0.0014959135982669303,354614.1850647017,1555501.0003951075,4.3864601753347685,1555501.0003951075,4.3864601753347685,0.85,0.09571942771809998,4.027634451161993,1.267279681400396,1.0,0.0,4.02763445116243,1.284600428368178,1.2849021076546647,3.135320806547043,19330.431016493505,1971.1553911369842,4632.441516551485,4632.441516551485,5.5648283168541655,5.0653851337719145,-2.3441196361526795,7.4095047699245935,3.461835855101588,3.461835855101588,0.9890959586004537,0.0,0.0,0.00023483067178648075,7.910446208131559e-05,0.00015572620970516515,0.0006272082471574002,0.09571942771825823,0.07186010291990728,0.023859324798350935,0.09571937053702187,0.07186010291978849,0.023859324798311488,0.37803523386663124,0.37803523386663124,0.12551701241087154,0.0,4.9091015551771875,4.633222025326063,5.741993189539414,4.902685987725135,4.631590152772219,5.721101995024924,24823.29461087549,21099.800419244166,0.85,1.068886723469677,0.6646552814926907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45114762921671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.29969247786,1536.4223885640333,0.37803523386663124,0.12551701241087154,6.112874298809886,3.461835855101588
1308.0,-29.943246933893157,5.065146701614549,35.011478951804015,24.15060735018926,5.021491182317643,-26.44676507927038,-39.972727199178166,1.5250093276863423,-0.10206388094979957,-5.00315567148594,40.02240002845424,42386.11963384326,25778.611858883804,25778.611858883804,68164.73149272706,77440.2713573046,77440.2713573046,25778.611858883804,103218.8832161884,103218.8832161884,103218.8832161884,128042.07577591765,91595.055139116,56540.90341562026,38949.05747055082,24823.19255972925,0.0,63772.25003028007,21099.71367576986,1536.4198639359556,0.0,0.8868215697210244,2.8177248150131753,0.0014959135982669303,354612.3697502316,1555499.27912674,4.386477776345883,1555499.27912674,4.386477776345883,0.85,0.09571936553702891,4.027634451161993,1.2672794934781266,1.0,0.0,4.027634451160984,1.2846014617427515,1.284903121118421,3.135318284394533,19330.40294801004,1971.1525289482179,4632.441516551485,4632.441516551485,5.564800282265431,5.065146701614549,-2.344241290484762,7.409387992099311,3.46187297600585,3.46187297600585,0.9891065645731,0.0,0.0,0.00023481498408163562,7.909939837168064e-05,0.000155715585709955,0.0006271654575882829,0.09571936553726025,0.07185985552885846,0.023859510008401797,0.09571940657672053,0.07185985552868478,0.023859510008344128,0.37803390280851873,0.37803390280851873,0.12551797691762392,0.0,4.907551304715355,4.632879292100881,5.736779522696793,4.901091790536157,4.631260049661876,5.7156736454525685,24823.19255972925,21099.71367576986,0.85,1.0688776303229284,0.6646483323658434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511514876756253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.288718872374,1536.4198639359556,0.37803390280851873,0.12551797691762392,6.112874298809886,3.46187297600585
1309.0,-29.943887147121497,5.064908530713469,35.011458325865284,24.15030717328193,5.021266920540882,-26.447363788554334,-39.97330114999784,1.52474356196485,-0.10348134657863284,-5.003325333176599,40.02235713090941,42385.72996733784,25778.580508129704,25778.580508129704,68164.31047546754,77439.96165727264,77439.96165727264,25778.580508129704,103218.54216540234,103218.54216540234,103218.54216540234,128041.62858861225,91594.91304958006,56540.68135960937,38949.146322189656,24823.08642320992,0.0,63772.232745399575,21099.62345972843,1536.4179772787586,0.0,0.8868208617210553,2.8177236415738673,0.0014959135982669303,354610.02465648204,1555497.428640882,4.386501566467908,1555497.428640882,4.386501566467908,0.85,0.09571933269207523,4.027634451161993,1.2672793775377795,1.0,0.0,4.027634451161467,1.2846027369676765,1.2849043765520303,3.1353151719645895,19330.37296115125,1971.1494711396094,4632.441516551485,4632.441516551485,5.564793514612998,5.064908530713469,-2.344391157766338,7.409299688479807,3.4619100241946645,3.4619100241946645,0.9891171497699042,0.0,0.0,0.00023479934521772843,7.909426214280367e-05,0.00015570508307492477,0.0006271231568136072,0.09571933269213213,0.07185963227806988,0.02385970041406225,0.0957191727570954,0.07185963227802716,0.023859700414048068,0.37803257265089657,0.37803257265089657,0.12551892688936372,0.0,4.906076069694734,4.632544168556933,5.731845092762285,4.8998439865979435,4.630882896091521,5.711782414869674,24823.08642320992,21099.62345972843,0.85,1.0688713181425313,0.6646424022278798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511553331845368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.277767177635,1536.4179772787586,0.37803257265089657,0.12551892688936372,6.112874298809886,3.4619100241946645
1310.0,-29.944525169459137,5.064671767761391,35.01143763480683,24.15007922044026,5.021117274865856,-26.447953063496787,-39.97385861640794,1.5245451688949216,-0.10520409307923728,-5.003440329426837,40.0223139822921,42385.281232507914,25778.411554249327,25778.411554249327,68163.69278675724,77439.64242056872,77439.64242056872,25778.411554249327,103218.05397481805,103218.05397481805,103218.05397481805,128041.0146329065,91594.79074839762,56540.42956030205,38949.29020899507,24822.960658088457,0.0,63772.25086708353,21099.516559375188,1536.4137327900307,0.0,0.8868204327852094,2.817732868912267,0.0014959135982669303,354608.43516499083,1555495.5673261012,4.3865159795264494,1555495.5673261012,4.3865159795264494,0.85,0.09571923928693679,4.027634451161993,1.2672791604930533,1.0,0.0,4.027634451161909,1.2846036969926886,1.2849053167816589,3.1353128288443,19330.347150466012,1971.1468391821888,4632.441516551485,4632.441516551485,5.564757042726678,5.064671767761391,-2.3445007512198206,7.409172518981212,3.461946753808863,3.461946753808863,0.9891276439453894,0.0,0.0,0.00023478376082664853,7.908927372644317e-05,0.00015569448710020536,0.0006270804801007836,0.09571923928730627,0.07185936334619095,0.023859875941115327,0.09571917548265907,0.07185936334591357,0.023859875941023227,0.3780312434468319,0.3780312434468319,0.12551987869768802,0.0,4.904553568392373,4.632217748522635,5.726694172543716,4.8982362363476,4.630694647554662,5.705870677039115,24822.960658088457,21099.516559375188,0.85,1.0688613285553699,0.6646351768396709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511591669760864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.266833341497,1536.4137327900307,0.3780312434468319,0.12551987869768802,6.112874298809886,3.461946753808863
1311.0,-29.945160896093334,5.064435717915581,35.011417049010284,24.149814911093586,5.020931317383266,-26.44854390371943,-39.97442376622928,1.5243143250008213,-0.10681041505159783,-5.003587137917652,40.022275666145156,42384.874669843935,25778.325981497186,25778.325981497186,68163.20065134112,77439.32304856967,77439.32304856967,25778.325981497186,103217.64903006685,103217.64903006685,103217.64903006685,128040.52296354361,91594.65268301082,56540.20430425059,38949.387087511364,24822.873933476756,0.0,63772.261020988124,21099.442843455243,1536.4124396907775,0.0,0.8868198244790514,2.8177368492994668,0.0014959135982669303,354606.4059691513,1555493.9144724507,4.386536419784164,1555493.9144724507,4.386536419784164,0.85,0.09571919490605788,4.027634451161993,1.2672789742192254,1.0,0.0,4.027634451161384,1.2846048086682937,1.2849064087707105,3.1353101155967997,19330.318012871674,1971.1438679744535,4632.441516551485,4632.441516551485,5.564738570231811,5.064435717915581,-2.3446335397735902,7.409069257689171,3.461983511202842,3.461983511202842,0.9891381460579548,0.0,0.0,0.0002347682334584555,7.908421685296434e-05,0.00015568401660549116,0.000627038308775552,0.09571919490617657,0.07185913340249114,0.023860061503685432,0.09571916447911781,0.07185913340240203,0.023860061503655845,0.3780299153102105,0.3780299153102105,0.12552081555191602,0.0,4.903055714525465,4.631890146904254,5.72164630580852,4.896776722866036,4.630302172437894,5.701173879820658,24822.873933476756,21099.442843455243,0.85,1.068853441293353,0.6646286957881989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451162987667156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.255922055763,1536.4124396907775,0.3780299153102105,0.12552081555191602,6.112874298809886,3.461983511202842
1312.0,-29.94579483193527,5.064200253310055,35.01139638016665,24.149532161559932,5.020728870651676,-26.449134780751542,-39.974985214043386,1.5240688194592915,-0.10834030335018952,-5.0037396281453965,40.0222320756313,42384.46013024246,25778.25575266312,25778.25575266312,68162.71588290558,77438.99574698215,77438.99574698215,25778.25575266312,103217.25149964527,103217.25149964527,103217.25149964527,128040.01028711797,91594.49929052957,56539.96367375478,38949.48401863865,24822.758787472696,0.0,63772.242806111346,21099.34496935179,1536.4096527953368,0.0,0.8868192063532863,2.8177391608609375,0.0014959135982669303,354604.29824964784,1555492.0340986666,4.38655719001909,1555492.0340986666,4.38655719001909,0.85,0.09571913701768064,4.027634451161993,1.267278801132925,1.0,0.0,4.02763445116182,1.2846059888236552,1.284907569312962,3.1353072352170765,19330.28564061678,1971.1405669231372,4632.441516551485,4632.441516551485,5.564723410011478,5.064200253310055,-2.34477053940996,7.408970792720015,3.462020089112291,3.462020089112291,0.9891485968892261,0.0,0.0,0.00023475275077172305,7.907919340045835e-05,0.0001556735573712647,0.0006269961828034487,0.09571913701785731,0.07185889465029582,0.023860242367561492,0.09571900266092218,0.0718588946501632,0.02386024236751745,0.37802858773824755,0.37802858773824755,0.12552174326083151,0.0,4.901584088697916,4.63155191987579,5.716736384051785,4.895399324795221,4.62991070232431,5.696804784343897,24822.758787472696,21099.34496935179,0.85,1.0688461450249245,0.6646223853080595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511667946298894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.24503549321,1536.4096527953368,0.37802858773824755,0.12552174326083151,6.112874298809886,3.462020089112291
1313.0,-29.946426488352937,5.063966266083231,35.01137574585752,24.14931283509361,5.02059042617756,-26.449717205358162,-39.97553779100997,1.5238811431742634,-0.1101261192506513,-5.003849160205257,40.02219174383629,42384.018868675805,25778.07846721899,25778.07846721899,68162.0973358948,77438.66611299134,77438.66611299134,25778.07846721899,103216.74458021033,103216.74458021033,103216.74458021033,128039.39288782232,91594.36855723186,56539.72131288193,38949.608049277704,24822.648307612,0.0,63772.2563568897,21099.251061470197,1536.4061613417737,0.0,0.8868187950177606,2.8177498568392476,0.0014959135982669303,354602.78430388874,1555490.294298501,4.386571011708333,1555490.294298501,4.386571011708333,0.85,0.09571904248815512,4.027634451161993,1.2672785923304035,1.0,0.0,4.027634451162918,1.2846068984057837,1.2849084592911473,3.1353050152232154,19330.25805040114,1971.137753504116,4632.441516551485,4632.441516551485,5.564685139599752,5.063966266083231,-2.344875758859406,7.408842024942636,3.462056450152817,3.462056450152817,0.9891589857579477,0.0,0.0,0.0002347373246912519,7.907424960629158e-05,0.00015566307508496033,0.0006269539639860023,0.09571904248850087,0.07185862870126522,0.023860413787235652,0.09571910408725845,0.07185862870100566,0.023860413787149457,0.37802725975500207,0.37802725975500207,0.12552266865691455,0.0,4.900055209177879,4.6312132491420925,5.711597479668228,4.893723040954626,4.62965147871347,5.690832585382793,24822.648307612,21099.251061470197,0.85,1.0688362185969735,0.6646153247500204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511705908876944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.234163615305,1536.4061613417737,0.37802725975500207,0.12552266865691455,6.112874298809886,3.462056450152817
1314.0,-29.947055922872295,5.063732945347682,35.011355242475005,24.14905362473803,5.0204049575023,-26.450302332956063,-39.97609829585997,1.523651367577409,-0.11161937025212865,-5.003995950557803,40.02215428871844,42383.62015330752,25777.99848826585,25777.99848826585,68161.61864157337,77438.36531235439,77438.36531235439,25777.99848826585,103216.36380062024,103216.36380062024,103216.36380062024,128038.93106991221,91594.24672133007,56539.50156224824,38949.716843424256,24822.567269291972,0.0,63772.284112716225,21099.182178898176,1536.405199213071,0.0,0.886818183678151,2.8177523526910577,0.0014959135982669303,354600.75538413017,1555488.67859141,4.386591553947446,1555488.67859141,4.386591553947446,0.85,0.09571899517200867,4.027634451161993,1.2672784769395369,1.0,0.0,4.027634451159907,1.2846080047674229,1.2849095461659092,3.1353023149588677,19330.232337909652,1971.1351315596717,4632.441516551485,4632.441516551485,5.564667874632057,5.063732945347682,-2.345008167032623,7.408741112380305,3.4620928644282416,3.4620928644282416,0.9891693898366405,0.0,0.0,0.00023472195380213056,7.906923517486886e-05,0.0001556527186272617,0.0006269122519601833,0.09571899517211233,0.07185840088212625,0.023860594289986072,0.09571906294499535,0.07185840088204844,0.023860594289960232,0.37802593119032774,0.37802593119032774,0.12552357503783776,0.0,4.898576926808516,4.630895892590729,5.706598038586776,4.892376580305665,4.629348934651318,5.6863193892335175,24822.567269291972,21099.182178898176,0.85,1.0688282470971102,0.6646087833140072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511743735142686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.223316270673,1536.405199213071,0.37802593119032774,0.12552357503783776,6.112874298809886,3.4620928644282416
1315.0,-29.947683575938857,5.063500307388008,35.01133466532545,24.148790328204655,5.02021167496402,-26.45088663811342,-39.97665488915516,1.5234147371300466,-0.11296908749852719,-5.004141583452937,40.02211113333115,42383.21289900795,25777.916555160937,25777.916555160937,68161.12945416888,77438.07975712518,77438.07975712518,25777.916555160937,103215.99631228611,103215.99631228611,103215.99631228611,128038.44929158487,91594.13624962645,56539.26939147481,38949.85206461293,24822.45297929876,0.0,63772.30504391169,21099.085032403946,1536.402314901061,0.0,0.8868175988619426,2.8177530958607346,0.0014959135982669303,354598.7424716198,1555486.8169925069,4.386611204965003,1555486.8169925069,4.386611204965003,0.85,0.09571892516019992,4.027634451161993,1.2672782961605118,1.0,0.0,4.027634451162586,1.2846091430983637,1.2849106650745166,3.1352995366728393,19330.209023741198,1971.132754176115,4632.441516551485,4632.441516551485,5.564650187823791,5.063500307388008,-2.3451397371971,7.408640044585107,3.462129089783157,3.462129089783157,0.9891797399380449,0.0,0.0,0.0002347066273397114,7.906425602819897e-05,0.00015564237131151243,0.0006268705767547945,0.09571892516040931,0.07185815750588406,0.023860767654525248,0.09571884537361339,0.07185815750572687,0.023860767654473054,0.37802460322779025,0.37802460322779025,0.12552447124147048,0.0,4.897153024176816,4.630613472234131,5.701712011667212,4.891172495954436,4.62920844699687,5.681889213611214,24822.45297929876,21099.085032403946,0.85,1.0688202254448098,0.6646021791093194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511781428539001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.212492382858,1536.402314901061,0.37802460322779025,0.12552447124147048,6.112874298809886,3.462129089783157
1316.0,-29.948309128280034,5.063268651629887,35.01131404465241,24.148539394978457,5.020039701583522,-26.45146692128911,-39.977207116875775,1.5231974945839346,-0.11454165277353923,-5.004272480589954,40.02206871132703,42382.796531871325,25777.79869097455,25777.79869097455,68160.59522284588,77437.75796563225,77437.75796563225,25777.79869097455,103215.5566566068,103215.5566566068,103215.5566566068,128037.89499481747,91593.99732082512,56539.035887029095,38949.957148662244,24822.338338210677,0.0,63772.29548687292,21098.987587479074,1536.399075082855,0.0,0.8868170863710612,2.817758491828262,0.0014959135982669303,354596.9332418439,1555484.987031281,4.386628425718509,1555484.987031281,4.386628425718509,0.85,0.09571884101616719,4.027634451161993,1.2672781131835658,1.0,0.0,4.02763445116281,1.284610190648806,1.2849116932483624,3.13529697995607,19330.179703930135,1971.1297643874448,4632.441516551485,4632.441516551485,5.564624744612909,5.063268651629887,-2.3452603920703776,7.408529043700264,3.462165132240901,3.462165132240901,0.9891900377831145,0.0,0.0,0.00023469135309160812,7.905931622135354e-05,0.00015563203687025457,0.0006268289534031509,0.09571884101644476,0.07185790428910162,0.023860936727343136,0.09571877151526419,0.07185790428889324,0.023860936727273945,0.37802327765485366,0.37802327765485366,0.12552536285076926,0.0,4.895719958832899,4.630324957550215,5.696807714915849,4.889730827816436,4.628923416486998,5.676940164025552,24822.338338210677,21098.987587479074,0.85,1.0688120084508523,0.6645957497420729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511819015439986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.20168320233,1536.399075082855,0.37802327765485366,0.12552536285076926,6.112874298809886,3.462165132240901
1317.0,-29.948932436902393,5.0630379080592345,35.011293455497665,24.148288496676855,5.019867356411679,-26.45204522212089,-39.977755223494,1.5229801416217588,-0.11610903234986836,-5.004405887422803,40.02202838801787,42382.37290356186,25777.689228478263,25777.689228478263,68160.06213204013,77437.43776614041,77437.43776614041,25777.689228478263,103215.12699461868,103215.12699461868,103215.12699461868,128037.36392604368,91593.85892734997,56538.79406473734,38950.072069569585,24822.236931424995,0.0,63772.30900099458,21098.901391711246,1536.3966494146537,0.0,0.8868165535091479,2.8177635266446313,0.0014959135982669303,354595.08933108987,1555483.2476031252,4.386646330995156,1555483.2476031252,4.386646330995156,0.85,0.09571876558142786,4.027634451161993,1.2672778906440363,1.0,0.0,4.027634451161198,1.2846112386023136,1.2849127218968879,3.1352944222597268,19330.15049709538,1971.1267861191518,4632.441516551485,4632.441516551485,5.564601115065534,5.0630379080592345,-2.3453827473317825,7.4084206553910175,3.4622010832661814,3.4622010832661814,0.9892003095046232,0.0,0.0,0.00023467613453973305,7.905441356087639e-05,0.00015562172097885666,0.0006267874047635621,0.09571876558165548,0.07185765882209151,0.023861106759563967,0.09571873391139626,0.07185765882192063,0.02386110675950722,0.3780219534355951,0.3780219534355951,0.12552624641887983,0.0,4.894287645718293,4.630031802650024,5.691920678850693,4.8882968550729515,4.628606956352314,5.672117361410187,24822.236931424995,21098.901391711246,0.85,1.068803422673266,0.6645889660808875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185647672433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.190895184563,1536.3966494146537,0.3780219534355951,0.12552624641887983,6.112874298809886,3.4622010832661814
1318.0,-29.94955364799803,5.062808000768602,35.011272876459564,24.148038401640974,5.01968985713096,-26.452622150260996,-39.9783106642775,1.5227583593855314,-0.11754273053259112,-5.004542185572172,40.02198750437414,42381.98881274284,25777.588874875946,25777.588874875946,68159.57768761879,77437.14160376607,77437.14160376607,25777.588874875946,103214.73047864201,103214.73047864201,103214.73047864201,128036.86386331586,91593.74163800429,56538.58884694702,38950.1697678414,24822.133384673838,0.0,63772.30315251523,21098.81337697276,1536.3941705758714,0.0,0.8868160079607079,2.8177664654125043,0.0014959135982669303,354593.2054651642,1555481.4840052961,4.386664662580821,1555481.4840052961,4.386664662580821,0.85,0.09571868987533914,4.027634451161993,1.2672777812974534,1.0,0.0,4.027634451162922,1.2846123071650701,1.2849137712264207,3.1352918142675477,19330.125744118155,1971.1242620179323,4632.441516551485,4632.441516551485,5.5645794518449705,5.062808000768602,-2.345507123735351,7.408315124503952,3.4622369233750843,3.4622369233750843,0.9892105495357384,0.0,0.0,0.00023466096810514567,7.904944558507431e-05,0.00015561152252007137,0.0006267463290996097,0.09571868987556095,0.07185741441537426,0.023861275460186696,0.09571862042297452,0.07185741441520774,0.023861275460131406,0.37802062982542933,0.37802062982542933,0.12552712133165692,0.0,4.89288339413207,4.629759966713209,5.6870822958278495,4.886999455039586,4.628414929613825,5.66746803597772,24822.133384673838,21098.81337697276,0.85,1.0687959242213838,0.6645830041826122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511893803826927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.180131264218,1536.3941705758714,0.37802062982542933,0.12552712133165692,6.112874298809886,3.4622369233750843
1319.0,-29.950172701036337,5.062578966946749,35.01125229069224,24.147782613895856,5.019514644864712,-26.453196907080525,-39.978854440245755,1.5225388509005349,-0.1191018273511304,-5.004676069942894,40.02194615029495,42381.56560829684,25777.484058622365,25777.484058622365,68159.0496669192,77436.81327529448,77436.81327529448,25777.484058622365,103214.29733391685,103214.29733391685,103214.29733391685,128036.32386323888,91593.59223764853,56538.34457061707,38950.27518559051,24822.026529322025,0.0,63772.30171491254,21098.72254992372,1536.3914461284496,0.0,0.8868154763955967,2.8177713358932817,0.0014959135982669303,354591.3549692998,1555479.7001158318,4.386682524311693,1555479.7001158318,4.386682524311693,0.85,0.09571860881887757,4.027634451161993,1.2672775466693564,1.0,0.0,4.027634451163681,1.2846133649848301,1.2849148098792444,3.1352892324995816,19330.094214369383,1971.1210468783308,4632.441516551485,4632.441516551485,5.564556825276841,5.062578966946749,-2.345629629401231,7.408208596347979,3.4622726311891756,3.4622726311891756,0.9892207517683359,0.0,0.0,0.0002346458552563318,7.904458222135744e-05,0.00015560127303497435,0.0006267050479203263,0.09571860881912078,0.07185716709899524,0.023861441720125533,0.09571855876147295,0.07185716709881267,0.023861441720064908,0.3780193078004516,0.3780193078004516,0.1255279890137611,0.0,4.891474016078462,4.629471285974546,5.682274422730018,4.885574242591758,4.628063434334365,5.662786842439175,24822.026529322025,21098.72254992372,0.85,1.0687876685338593,0.6645763829845633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511931005500647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.169388587372,1536.3914461284496,0.3780193078004516,0.1255279890137611,6.112874298809886,3.4622726311891756
1320.0,-29.950789977996774,5.062351097270985,35.0112317665034,24.14755473090338,5.019362373527787,-26.45376777105162,-39.97939765742046,1.5223401665742775,-0.12066330076072518,-5.004795350957309,40.02190677235869,42381.14766227419,25777.344361091695,25777.344361091695,68158.49202336589,77436.50495020306,77436.50495020306,25777.344361091695,103213.84931129476,103213.84931129476,103213.84931129476,128035.77563873309,91593.47141112728,56538.114123164676,38950.396986625114,24821.92632743833,0.0,63772.32331406344,21098.63737832258,1536.3887742255472,0.0,0.8868150119845394,2.817777943673824,0.0014959135982669303,354589.70632153004,1555478.00147261,4.386698129533841,1555478.00147261,4.386698129533841,0.85,0.09571851711994697,4.027634451161993,1.2672773807263003,1.0,0.0,4.027634451161815,1.284614325322456,1.284915751083878,3.135286888655084,19330.06871489958,1971.1184466560528,4632.441516551485,4632.441516551485,5.564526668926205,5.062351097270985,-2.3457412047450985,7.408092302016083,3.462308219320864,3.462308219320864,0.9892309198059611,0.0,0.0,0.00023463078665948267,7.903972413150504e-05,0.00015559106252797762,0.0006266639237305825,0.09571851712023036,0.0718569128179029,0.023861604302327456,0.09571856663648713,0.07185691281769015,0.02386160430225682,0.37801798584048246,0.37801798584048246,0.12552884953667376,0.0,4.8900525144042035,4.629193734293267,5.677384267121965,4.88413205019657,4.627858009310216,5.65759564620862,24821.92632743833,21098.63737832258,0.85,1.0687785622565704,0.6645696041769903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511968078118704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.158668436572,1536.3887742255472,0.37801798584048246,0.12552884953667376,6.112874298809886,3.462308219320864
1321.0,-29.951405125784845,5.062123768928004,35.011211265220396,24.147280782368057,5.019168719620363,-26.45434085695181,-39.97994492584837,1.5221044507788648,-0.12212686973327891,-5.004943326889491,40.02186639115612,42380.75588684437,25777.27940115775,25777.27940115775,68158.03528800211,77436.17770775755,77436.17770775755,25777.27940115775,103213.4571089153,103213.4571089153,103213.4571089153,128035.2873435698,91593.31405409907,56537.8922331515,38950.46868994175,24821.8302346545,0.0,63772.29892459625,21098.555699456323,1536.3869861217431,0.0,0.8868144051857079,2.817779911852752,0.0014959135982669303,354587.66107405635,1555476.2595530164,4.386718519311793,1555476.2595530164,4.386718519311793,0.85,0.09571845103808652,4.027634451161993,1.2672771845618263,1.0,0.0,4.027634451160583,1.284615458744983,1.2849168654819068,3.1352841223760675,19330.0355059588,1971.11506028652,4632.441516551485,4632.441516551485,5.564512646097487,5.062123768928004,-2.345873784934732,7.407997553862735,3.4623437769135865,3.4623437769135865,0.9892410791181676,0.0,0.0,0.00023461577092562748,7.903483008968624e-05,0.00015558094083594124,0.0006266231572550328,0.09571845103823383,0.07185667978002083,0.023861771258212996,0.09571845659890792,0.07185667977991024,0.023861771258176272,0.37801666441522913,0.37801666441522913,0.1255296961351788,0.0,4.888663062106389,4.628898440029843,5.672677003419949,4.882816457156196,4.62743749306901,5.653564801511266,24821.8302346545,21098.555699456323,0.85,1.0687718090356364,0.6645637149909707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512005044554592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.147963231431,1536.3869861217431,0.37801666441522913,0.1255296961351788,6.112874298809886,3.4623437769135865
