time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1322.0,-29.952018029902938,5.061897357260022,35.01119068637785,24.147035122755938,5.018995290655268,-26.45490990048402,-39.980487793777115,1.5218871612282432,-0.12350169569941727,-5.0050731260586225,40.02182312951003,42380.355598760274,25777.169400157825,25777.169400157825,68157.5249989181,77435.88317851159,77435.88317851159,25777.169400157825,103213.05257866942,103213.05257866942,103213.05257866942,128034.7641021799,91593.19669337063,56537.66911358655,38950.58619976009,24821.71152351048,0.0,63772.29772327057,21098.454794983907,1536.3834996809176,0.0,0.8868139013076146,2.8177828360088584,0.0014959135982669303,354585.86706410476,1555474.3933816797,4.386735450740537,1555474.3933816797,4.386735450740537,0.85,0.09571835424048668,4.027634451161993,1.267277049389668,1.0,0.0,4.027634451162518,1.2846165058766101,1.284917893640247,3.1352815667066127,19330.01073791682,1971.1125346491228,4632.441516551485,4632.441516551485,5.564488900303927,5.061897357260022,-2.3459929695805544,7.407890326840576,3.4623791180255723,3.4623791180255723,0.989251176578735,0.0,0.0,0.00023460081084015997,7.902997567686614e-05,0.00015557083516329383,0.0006265824552997259,0.09571835424078486,0.07185642411575147,0.023861930125033386,0.0957182843358093,0.07185642411552762,0.023861930124959064,0.37801534215633065,0.37801534215633065,0.12553053942949632,0.0,4.887295584249557,4.6286303233089825,5.667976123081132,4.881571430359202,4.627312452495573,5.6489243646943805,24821.71152351048,21098.454794983907,0.85,1.068763827432979,0.6645574506765128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451204188366109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.13728010481,1536.3834996809176,0.37801534215633065,0.12553053942949632,6.112874298809886,3.4623791180255723
1323.0,-29.952629220957867,5.06167230405004,35.01117020940506,24.1468149580993,5.01885967256314,-26.455473620884632,-39.981018542870856,1.5217040724815984,-0.1252407562786857,-5.005181019973659,40.021784938992354,42379.91237503063,25777.00638519776,25777.00638519776,68156.9187602284,77435.53889821697,77435.53889821697,25777.00638519776,103212.54528341473,103212.54528341473,103212.54528341473,128034.16033717281,91593.04419731385,56537.41767409393,38950.69613691102,24821.615053758083,0.0,63772.311190669105,21098.37279569437,1536.3807836980147,0.0,0.8868134905365451,2.8177931107930068,0.0014959135982669303,354584.3758214809,1555472.7459642766,4.386749253575108,1555472.7459642766,4.386749253575108,0.85,0.09571824987047112,4.027634451161993,1.2672767664073037,1.0,0.0,4.027634451162169,1.2846173929673363,1.284918761774951,3.1352794016423555,19329.978554845133,1971.1092528891247,4632.441516551485,4632.441516551485,5.564453710445732,5.06167230405004,-2.3460957818399413,7.407768085889981,3.462414356787278,3.462414356787278,0.9892612447963651,0.0,0.0,0.0002345858934431912,7.90252298991151e-05,0.00015556066354407608,0.0006265414877357403,0.09571824987078724,0.07185616357371838,0.023862086297068857,0.09571841981783102,0.07185616357348105,0.023862086296990062,0.3780140206824242,0.3780140206824242,0.1255313773295454,0.0,4.88586703761365,4.628334164296859,5.663114445356712,4.879940263694948,4.626945541102373,5.643461628606133,24821.615053758083,21098.37279569437,0.85,1.0687540954325774,0.6645503602389665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451207858857942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.12662142145,1536.3807836980147,0.3780140206824242,0.1255313773295454,6.112874298809886,3.462414356787278
1324.0,-29.953238580087007,5.061447979576496,35.01114985528699,24.146569368336372,5.018685463597895,-26.45603955164946,-39.98156092185525,1.5214864351520037,-0.12660470659881184,-5.005317649131274,40.021747563432996,42379.525410145616,25776.91893682527,25776.91893682527,68156.44434697088,77435.24778777621,77435.24778777621,25776.91893682527,103212.16672460148,103212.16672460148,103212.16672460148,128033.6997608728,91592.92850792596,56537.20613026153,38950.80264184936,24821.533036271314,0.0,63772.335678120675,21098.303080830618,1536.3795500126769,0.0,0.8868129305883865,2.8177950944175234,0.0014959135982669303,354582.4874252586,1555471.1337028584,4.386768069110383,1555471.1337028584,4.386768069110383,0.85,0.09571817645003064,4.027634451161993,1.2672766367299482,1.0,0.0,4.027634451161751,1.2846184415463076,1.2849197914943145,3.1352768424481674,19329.95413952619,1971.1067632194677,4632.441516551485,4632.441516551485,5.564434833062785,5.061447979576496,-2.346219514452145,7.40766749402864,3.4624496279977,3.4624496279977,0.9892713222850571,0.0,0.0,0.00023457102162815794,7.902038040302715e-05,0.00015555064122513079,0.0006265011214986757,0.09571817645019032,0.0718559286612792,0.023862247788911127,0.09571834990183704,0.07185592866115932,0.023862247788871326,0.37801269795653447,0.37801269795653447,0.1255321980252181,0.0,4.8844896160812254,4.628065460289122,5.658375722899677,4.878712942532445,4.626732328270748,5.639159535437329,24821.533036271314,21098.303080830618,0.85,1.06874624587969,0.6645440371519181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115191084258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.115976626319,1536.3795500126769,0.37801269795653447,0.1255321980252181,6.112874298809886,3.4624496279977
1325.0,-29.9538457907644,5.061224367234361,35.01112944906965,24.146309319790475,5.018502749303838,-26.456604398956078,-39.9820955825038,1.5212613574873128,-0.12798892746633328,-5.005454581603939,40.0217053376927,42379.11563594215,25776.83348105612,25776.83348105612,68155.94911699826,77434.93255971895,77434.93255971895,25776.83348105612,103211.76604077507,103211.76604077507,103211.76604077507,128033.18925269583,91592.7843909034,56536.96746709358,38950.90769312202,24821.42321192075,0.0,63772.33090504277,21098.20973013264,1536.3767339793112,0.0,0.8868123866539095,2.8177973094324895,0.0014959135982669303,354580.5948447384,1555469.3122217543,4.386786346564887,1555469.3122217543,4.386786346564887,0.85,0.09571808496097978,4.027634451161993,1.2672764455107974,1.0,0.0,4.027634451162326,1.2846195248148555,1.2849208559798322,3.135274198593916,19329.923724782584,1971.1036617787506,4632.441516551485,4632.441516551485,5.5644163858209055,5.061224367234361,-2.346343441748282,7.407567808982643,3.4624847439549304,3.4624847439549304,0.9892813554156944,0.0,0.0,0.0002345562031115386,7.90156001870766e-05,0.000155540602924462,0.000626460690893071,0.09571808496122158,0.07185568156903681,0.023862403392184768,0.09571819099207281,0.07185568156885529,0.02386240339212449,0.37801137569722243,0.37801137569722243,0.12553300917555743,0.0,4.883138317404928,4.627794208782575,5.6537500284105136,4.877465654137609,4.626450313844032,5.634985342624759,24821.42321192075,21098.20973013264,0.85,1.0687385602775397,0.6645376613102759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512151684055725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.105348157735,1536.3767339793112,0.37801137569722243,0.12553300917555743,6.112874298809886,3.4624847439549304
1326.0,-29.954450930911943,5.061001908712024,35.01110904708387,24.146080982778244,5.018351970771966,-26.4571641886758,-39.98262947481123,1.5210652285274857,-0.12949393086222472,-5.0055699041549575,40.021664648514,42378.71167501246,25776.69502268047,25776.69502268047,68155.40669769293,77434.61640905427,77434.61640905427,25776.69502268047,103211.31143173474,103211.31143173474,103211.31143173474,128032.62669160737,91592.65144508834,56536.74671101291,38951.00526008382,24821.315259872634,0.0,63772.320519956455,21098.117970891737,1536.3735371296164,0.0,0.8868119471212516,2.8178036379341598,0.0014959135982669303,354579.0009469048,1555467.5570244445,4.386801115888311,1555467.5570244445,4.386801115888311,0.85,0.09571797420722052,4.027634451161993,1.2672762383567173,1.0,0.0,4.027634451161158,1.2846204725876693,1.28492178500382,3.1352718854378416,19329.895667632867,1971.100800745705,4632.441516551485,4632.441516551485,5.564386496965286,5.061001908712024,-2.3464513261340976,7.4074532348461215,3.462519700864348,3.462519700864348,0.9892913431040994,0.0,0.0,0.0002345414359826669,7.901082710735749e-05,0.0001555306088753094,0.0006264204385163974,0.0957179742075456,0.07185542057865113,0.02386255362889447,0.09571815935672896,0.07185542057840709,0.023862553628813423,0.3780100534774883,0.3780100534774883,0.12553381638751182,0.0,4.881771127407887,4.6275264246023085,5.64905004284941,4.876075973292757,4.626237256214608,5.630029713213446,24821.315259872634,21098.117970891737,0.85,1.068730228757551,0.6645314351035849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512188048536172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.094742417827,1536.3735371296164,0.3780100534774883,0.12553381638751182,6.112874298809886,3.462519700864348
1327.0,-29.955054043397244,5.060780253529849,35.011088708775354,24.145839863363676,5.0181820816852145,-26.45772406455155,-39.983163367118664,1.5208521028312152,-0.13082109096961858,-5.005700887165748,40.02162569927123,42378.31646696816,25776.598621860972,25776.598621860972,68154.91508882913,77434.32590052711,77434.32590052711,25776.598621860972,103210.92452238809,103210.92452238809,103210.92452238809,128032.14733720306,91592.53558536722,56536.52615177467,38951.12159288061,24821.222814814966,0.0,63772.34440769558,21098.03939259272,1536.3715842040688,0.0,0.8868114215950605,2.8178057975574715,0.0014959135982669303,354577.1906093019,1555465.87688365,4.386818774808252,1555465.87688365,4.386818774808252,0.85,0.09571788465743927,4.027634451161993,1.2672760823043068,1.0,0.0,4.027634451163007,1.284621499750776,1.2849227935013547,3.135269378523851,19329.87121636646,1971.0983074104267,4632.441516551485,4632.441516551485,5.564365687027555,5.060780253529849,-2.3465705481234136,7.407350801653262,3.4625546331555,3.4625546331555,0.9893013237587143,0.0,0.0,0.00023452671918671152,7.90060542941925e-05,0.00015552066489251903,0.0006263803877887291,0.0957178846576559,0.07185517704164324,0.02386270761601267,0.09571805432440095,0.07185517704148062,0.023862707615958663,0.3780087313189332,0.3780087313189332,0.12553461285797024,0.0,4.880444064477786,4.627285068757544,5.644431806361865,4.874879796196126,4.626072005000253,5.625708401644374,24821.222814814966,21098.03939259272,0.85,1.0687221196247052,0.6645249890147406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512224289190345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.08415791718,1536.3715842040688,0.3780087313189332,0.12553461285797024,6.112874298809886,3.4625546331555
1328.0,-29.95565529117223,5.0605590256894395,35.01106826974489,24.14557213140654,5.01798073307782,-26.458285407877852,-39.98369743404908,1.5206108497751598,-0.13191149695137483,-5.005849259823484,40.021582088919644,42377.930151807006,25776.547340849145,25776.547340849145,68154.47749265615,77434.05510481514,77434.05510481514,25776.547340849145,103210.60244566429,103210.60244566429,103210.60244566429,128031.71182159755,91592.42595010939,56536.300997067796,38951.24994782399,24821.109375933258,0.0,63772.35932375725,21097.94296954327,1536.3688291031954,0.0,0.8868108244496858,2.817802811173818,0.0014959135982669303,354575.13993530726,1555463.9956797515,4.386838840319003,1555463.9956797515,4.386838840319003,0.85,0.09571779723164803,4.027634451161993,1.2672759295487777,1.0,0.0,4.027634451160914,1.284622658370223,1.2849239335455724,3.1352665507798054,19329.84807872319,1971.0959480274294,4632.441516551485,4632.441516551485,5.564354617052545,5.0605590256894395,-2.346702585389311,7.40726161107875,3.4625894370233974,3.4625894370233974,0.9893112677209707,0.0,0.0,0.0002345120487391294,7.900128018662809e-05,0.00015551076855250132,0.0006263405289487334,0.09571779723184948,0.07185493613463108,0.023862861097218403,0.09571771678080333,0.07185493613447985,0.023862861097168172,0.37800741063411764,0.37800741063411764,0.12553540256135196,0.0,4.879200593528822,4.627083664189456,5.64002931082922,4.873937762872117,4.62599752717864,5.622135432678419,24821.109375933258,21097.94296954327,0.85,1.068715007808507,0.6645187758643872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226040858376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.073593866025,1536.3688291031954,0.37800741063411764,0.12553540256135196,6.112874298809886,3.4625894370233974
1329.0,-29.95625451000461,5.060338720939696,35.01104770390007,24.145325703453295,5.017810468495028,-26.45884181620801,-39.984226995706535,1.5203977746904038,-0.13327171085711598,-5.005973843647363,40.02153751714025,42377.53386086739,25776.43656996921,25776.43656996921,68153.9704308366,77433.74480322827,77433.74480322827,25776.43656996921,103210.18137319748,103210.18137319748,103210.18137319748,128031.16397408702,91592.28857483594,56536.077632442604,38951.34549154815,24820.982600889536,0.0,63772.32809243769,21097.835210756104,1536.3647708773613,0.0,0.8868103518390809,2.817806153420256,0.0014959135982669303,354573.41805645777,1555462.073004865,4.386854721177077,1555462.073004865,4.386854721177077,0.85,0.09571768182119894,4.027634451161993,1.2672757262410594,1.0,0.0,4.027634451161486,1.2846236851003698,1.2849249417342077,3.135264044931031,19329.81908677175,1971.0929916711366,4632.441516551485,4632.441516551485,5.564330705065845,5.060338720939696,-2.346817120754014,7.40715584169371,3.4626240003807567,3.4626240003807567,0.9893211429659304,0.0,0.0,0.00023449742863893312,7.899654661573718e-05,0.00015550088202319595,0.0006263007096227007,0.0957176818215465,0.07185467372707491,0.023863008094471592,0.09571752646937334,0.07185467372681399,0.023863008094384946,0.37800609339110053,0.37800609339110053,0.1255361968605326,0.0,4.877949658862519,4.626878313522127,5.635608811221857,4.872702132790266,4.625821368698212,5.617688587912028,24820.982600889536,21097.835210756104,0.85,1.068707580065883,0.66451288714819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229641647367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.063047067488,1536.3647708773613,0.37800609339110053,0.1255361968605326,6.112874298809886,3.4626240003807567
1330.0,-29.956851827107972,5.060119811088491,35.01102724639801,24.145119892805837,5.017682624810843,-26.459392270565306,-39.98475187746806,1.5202230682600641,-0.134856526973806,-5.006075061034561,40.021499541160644,42377.126429891396,25776.2691821446,25776.2691821446,68153.395612036,77433.42698371745,77433.42698371745,25776.2691821446,103209.69616586206,103209.69616586206,103209.69616586206,128030.58237079637,91592.16008752938,56535.85953367056,38951.44505984313,24820.886204934315,0.0,63772.331264777444,21097.75327419417,1536.3619181759375,0.0,0.8868099742541735,2.8178151803527878,0.0014959135982669303,354572.01913105295,1555460.4348517554,4.386867408950404,1555460.4348517554,4.386867408950404,0.85,0.09571756373343654,4.027634451161993,1.2672755311755464,1.0,0.0,4.027634451163747,1.2846245322854937,1.2849257703963701,3.1352619772848116,19329.79197055455,1971.0902265865052,4632.441516551485,4632.441516551485,5.564294571242242,5.060119811088491,-2.3469141870129224,7.407033998101413,3.462658473490733,3.462658473490733,0.9893309924259237,0.0,0.0,0.00023448285577398254,7.89918551355793e-05,0.00015549100063840324,0.0006262609110168843,0.09571756373377821,0.07185440947243527,0.023863154261342952,0.09571761462142696,0.07185440947217876,0.02386315426125777,0.3780047785278558,0.3780047785278558,0.12553699080910816,0.0,4.876643313396187,4.6266643013694875,5.630991651367594,4.871218534060745,4.6256168887071,5.612329711734333,24820.886204934315,21097.75327419417,0.85,1.0686985132951896,0.6645064652559912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512332303022766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.05252087384,1536.3619181759375,0.3780047785278558,0.12553699080910816,6.112874298809886,3.462658473490733
1331.0,-29.957446910660394,5.059901024141807,35.01100680405147,24.144832987245195,5.017468796030439,-26.45994931353378,-39.98528147405011,1.5199711988957718,-0.1360120858221876,-5.006235684650081,40.021459067585035,42376.74826779745,25776.254433602076,25776.254433602076,68153.00270139953,77433.12915404388,77433.12915404388,25776.254433602076,103209.38358764596,103209.38358764596,103209.38358764596,128030.1790145124,91592.01587682262,56535.63499054362,38951.53431808778,24820.795426866436,0.0,63772.329744954215,21097.67611283647,1536.3607339007503,0.0,0.8868093034011273,2.8178116203768124,0.0014959135982669303,354569.79916111677,1555458.6889623809,4.386889951266208,1555458.6889623809,4.386889951266208,0.85,0.09571749985518321,4.027634451161993,1.2672754141362383,1.0,0.0,4.027634451161319,1.2846257402468078,1.284926959990365,3.135259029130295,19329.76153603964,1971.0871231296765,4632.441516551485,4632.441516551485,5.564291387490763,5.059901024141807,-2.347054879878484,7.406955904020291,3.4626930002205194,3.4626930002205194,0.9893408572058627,0.0,0.0,0.00023446833823109853,7.898712177463532e-05,0.00015548121645646322,0.0006262215039086262,0.09571749985525577,0.07185418813408845,0.023863311721167315,0.09571734750334125,0.07185418813403399,0.02386331172114922,0.3780034649060651,0.3780034649060651,0.12553776959947827,0.0,4.87542177251828,4.626450833284252,5.626714320944643,4.87022359882792,4.625293281194274,5.609297605715767,24820.795426866436,21097.67611283647,0.85,1.0686923776183967,0.6645005512151667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512368075848077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.042012804202,1536.3607339007503,0.3780034649060651,0.12553776959947827,6.112874298809886,3.4626930002205194
1332.0,-29.958039971793152,5.059683681833084,35.0109862871754,24.144622461777203,5.01733709691957,-26.460496322198832,-39.98580206008626,1.519793447317249,-0.137543459555161,-5.0063334230945475,40.02141601206751,42376.341320392385,25776.081077046732,25776.081077046732,68152.42239743912,77432.80784213073,77432.80784213073,25776.081077046732,103208.88891917747,103208.88891917747,103208.88891917747,128029.55747228248,91591.88061961537,56535.414097844594,38951.6294686342,24820.668553105013,0.0,63772.29802173922,21097.56827013926,1536.3560627042073,0.0,0.8868089619072856,2.817820350960432,0.0014959135982669303,354568.4483289239,1555456.8316986312,4.386901426309863,1555456.8316986312,4.386901426309863,0.85,0.09571735902067721,4.027634451161993,1.2672751800576227,1.0,0.0,4.027634451161591,1.2846266014588745,1.2849278028182198,3.1352569272565636,19329.73299108911,1971.084212354791,4632.441516551485,4632.441516551485,5.564253965203893,5.059683681833084,-2.347149254300569,7.406832936133653,3.4627271991767503,3.4627271991767503,0.9893506283362143,0.0,0.0,0.00023445387085063425,7.898246920256376e-05,0.0001554714016480705,0.0006261819734482122,0.09571735902112127,0.07185390829556347,0.023863450725557803,0.09571731618803012,0.07185390829523011,0.0238634507254471,0.37800215216776967,0.37800215216776967,0.12553855380149626,0.0,4.8741339441886,4.626227525339402,5.622200090995705,4.8687899635393705,4.625149507563037,5.603956529275592,24820.668553105013,21097.56827013926,0.85,1.0686838096097269,0.664494500510971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512403715075313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.031529569465,1536.3560627042073,0.37800215216776967,0.12553855380149626,6.112874298809886,3.4627271991767503
1333.0,-29.95863117545731,5.059467424444152,35.010965969440264,24.14440809460359,5.01719589454214,-26.461042609715783,-39.98631869964299,1.5196073287926073,-0.13898089043937034,-5.006446827561296,40.0213807787027,42375.926220646215,25775.95088667173,25775.95088667173,68151.87710731794,77432.509695305,77432.509695305,25775.95088667173,103208.46058197672,103208.46058197672,103208.46058197672,128029.05300122326,91591.76392853883,56535.180453847825,38951.75941632334,24820.592419246543,0.0,63772.351835569876,21097.50355635956,1536.354647427977,0.0,0.8868085123692554,2.8178260157315926,0.0014959135982669303,354566.8809834362,1555455.3118563136,4.386916531916521,1555455.3118563136,4.386916531916521,0.8499999999999999,0.095717259881205,4.027634451161993,1.2672749465284872,1.0,0.0,4.027634451161466,1.2846275017089481,1.2849286847524728,3.1352547301097053,19329.7083643718,1971.0817011284996,4632.441516551485,4632.441516551485,5.564225861152383,5.059467424444152,-2.3472547978422407,7.406722222286393,3.462761469287188,3.462761469287188,0.9893604197963395,0.0,0.0,0.00023443944960058945,7.897785215137751e-05,0.00015546159744921192,0.0006261424857191233,0.09571725988144542,0.07185366159507084,0.02386359828637458,0.09571737191741364,0.07185366159489036,0.023863598286314642,0.37800083939700685,0.37800083939700685,0.12553932510937438,0.0,4.872844799543543,4.62601693335165,5.617642309222731,4.867465937121949,4.624960160651199,5.599194516445493,24820.592419246543,21097.50355635956,0.85,1.068674357236192,0.664487430695797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512439233347214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.021067014417,1536.354647427977,0.37800083939700685,0.12553932510937438,6.112874298809886,3.462761469287188
1334.0,-29.9592204874043,5.05925155748826,35.01094565407267,24.144144309125863,5.017001604439362,-26.46159250337322,-39.98684344170613,1.5193736204001516,-0.14010842013777847,-5.006592441122888,40.02134021217985,42375.552797618475,25775.90403470713,25775.90403470713,68151.45683232561,77432.2262682096,77432.2262682096,25775.90403470713,103208.13030291673,103208.13030291673,103208.13030291673,128028.62657622789,91591.6397014906,56534.96623086646,38951.859411804595,24820.49627331116,0.0,63772.355685115755,21097.421832314485,1536.3528206427782,0.0,0.8868079182292112,2.817823840720384,0.0014959135982669303,354564.8684890345,1555453.5619618762,4.386936496529919,1555453.5619618762,4.386936496529919,0.85,0.09571717496421897,4.027634451161993,1.2672748064110055,1.0,0.0,4.0276344511616315,1.2846286244410552,1.284929789281218,3.135251989978369,19329.682147248008,1971.079027725881,4632.441516551485,4632.441516551485,5.564215747270873,5.05925155748826,-2.347383974968029,7.4066355324562885,3.4627957044445825,3.4627957044445825,0.9893702012698807,0.0,0.0,0.00023442507530857575,7.897316294596292e-05,0.00015545191236261284,0.0006261034777306744,0.09571717496438302,0.07185342787796697,0.023863747086416046,0.09571712009575625,0.07185342787784381,0.023863747086375155,0.37799952722283287,0.37799952722283287,0.12554008045030998,0.0,4.871629299849815,4.625824550522111,5.613326015095254,4.866484020985126,4.624779718613581,5.595782310306561,24820.49627331116,21097.421832314485,0.85,1.0686677024890257,0.6644815350220594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451247464054103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.010621901953,1536.3528206427782,0.37799952722283287,0.12554008045030998,6.112874298809886,3.4627957044445825
1335.0,-29.95980773199548,5.059037043938983,35.01092531572639,24.143939022347354,5.016869192094239,-26.46213434776509,-39.98735941769553,1.519195807855955,-0.14150558454304019,-5.006691944575854,40.02129891214348,42375.15198724729,25775.741625913142,25775.741625913142,68150.89361316044,77431.92919886197,77431.92919886197,25775.741625913142,103207.67082477511,103207.67082477511,103207.67082477511,128028.0512987178,91591.52605002875,56534.7488383821,38951.974679607396,24820.380473942678,0.0,63772.355153550074,21097.323402851274,1536.3488271729868,0.0,0.8868075613932589,2.817830599873331,0.0014959135982669303,354563.49327789986,1555451.780427823,4.386948487132291,1555451.780427823,4.386948487132291,0.85,0.09571703678341378,4.027634451161993,1.2672746201371776,1.0,0.0,4.027634451161542,1.2846294856440172,1.2849306322852974,3.1352498881362965,19329.65816201704,1971.0765819129917,4632.441516551485,4632.441516551485,5.564180688265075,5.059037043938983,-2.3474791147820806,7.406516158721064,3.4628296969536283,3.4628296969536283,0.9893799134153224,0.0,0.0,0.00023441075225048643,7.896855232700432e-05,0.00015544219992348211,0.0006260643595762267,0.09571703678382011,0.07185315441089059,0.02386388237292952,0.09571706237900546,0.07185315441058557,0.023863882372828223,0.37799821649022425,0.37799821649022425,0.1255408346294209,0.0,4.870379859559364,4.625644142221461,5.608837069411891,4.865186360032794,4.62473438575762,5.590691285115611,24820.380473942678,21097.323402851274,0.85,1.068658879683333,0.6644752555432063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512509934604052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.000194980099,1536.3488271729868,0.37799821649022425,0.1255408346294209,6.112874298809886,3.4628296969536283
1336.0,-29.960393213016996,5.058822771605663,35.01090498246081,24.143660708237462,5.016666616662613,-26.462681621699186,-39.98787993388248,1.5189550253368616,-0.14268392017777387,-5.006843253558639,40.021258383438045,42374.77772635761,25775.712679998393,25775.712679998393,68150.49040635601,77431.62050790963,77431.62050790963,25775.712679998393,103207.33318790802,103207.33318790802,103207.33318790802,128027.62013955349,91591.37165829833,56534.52887671422,38952.04753509346,24820.28695164547,0.0,63772.334486738924,21097.24390889865,1536.347279388536,0.0,0.8868069381276384,2.8178284282180712,0.0014959135982669303,354561.4020841415,1555450.0321676924,4.386969430469948,1555450.0321676924,4.386969430469948,0.85,0.0957169559410126,4.027634451161993,1.2672744591394443,1.0,0.0,4.027634451161721,1.2846306412690343,1.284931769836713,3.135247067735561,19329.625578878615,1971.0732593575397,4632.441516551485,4632.441516551485,5.5641744397426365,5.058822771605663,-2.3476122614328383,7.406435033038502,3.4628637379620772,3.4628637379620772,0.9893896394177364,0.0,0.0,0.0002343964730089607,7.896390139023959e-05,0.0001554325716187211,0.000626025580284265,0.09571695594114304,0.07185292610727845,0.023864029833864594,0.09571682491031294,0.07185292610718051,0.023864029833832078,0.3779969075090675,0.3779969075090675,0.1255415745273482,0.0,4.869194539329044,4.625450140699229,5.604647426263341,4.864159333380883,4.62438806653239,5.587599389744753,24820.28695164547,21097.24390889865,0.85,1.0686529034079424,0.6644696021778722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512545105015573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.989789830543,1536.347279388536,0.3779969075090675,0.1255415745273482,6.112874298809886,3.4628637379620772
1337.0,-29.96097654159893,5.058610072337653,35.010884634186866,24.143463314417772,5.0165501871512825,-26.463218342707947,-39.98838752796871,1.518791988252366,-0.14425419872088696,-5.006931011168678,40.02121727975769,42374.35923775369,25775.523912161174,25775.523912161174,68149.88314991487,77431.29077551665,77431.29077551665,25775.523912161174,103206.81468767783,103206.81468767783,103206.81468767783,128026.98340775791,91591.23023411754,56534.29869632258,38952.14615310551,24820.168720080077,0.0,63772.31487318559,21097.143412068064,1536.342880063863,0.0,0.8868066403518915,2.817838837571384,0.0014959135982669303,354560.18921831006,1555448.2591067627,4.386979436512656,1555448.2591067627,4.386979436512656,0.85,0.09571680391174162,4.027634451161993,1.2672742107743398,1.0,0.0,4.027634451160794,1.284631433168989,1.2849325436462435,3.1352451350395776,19329.595732437694,1971.070215867569,4632.441516551485,4632.441516551485,5.564133690639483,5.058610072337653,-2.347698522598965,7.406308594936618,3.4628974942147575,3.4628974942147575,0.9893992840613592,0.0,0.0,0.00023438224706003036,7.895936615942415e-05,0.0001554228809006062,0.0006259865496141289,0.09571680391219137,0.07185264385341723,0.023864160058774127,0.09571687227228354,0.07185264385307961,0.023864160058661994,0.3779955989841446,0.3779955989841446,0.12554231816538533,0.0,4.867925657632668,4.625235651514799,5.600183603464245,4.8626768124477735,4.624211779591064,5.5821608515345815,24820.168720080077,21097.143412068064,0.85,1.0686437098203865,0.6644632443093402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512580169967926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.979400436345,1536.342880063863,0.3779955989841446,0.12554231816538533,6.112874298809886,3.4628974942147575
1338.0,-29.96155775162767,5.058398225629866,35.01086448328546,24.143245280161523,5.0163981655660175,-26.463756716533013,-39.98889917330814,1.518597130463449,-0.14546833455204933,-5.007051503280219,40.02118233208552,42373.96652715491,25775.42160493446,25775.42160493446,68149.38813208937,77431.02141602522,77431.02141602522,25775.42160493446,103206.44302095968,103206.44302095968,103206.44302095968,128026.54028927963,91591.13391660615,56534.07902770376,38952.283209891546,24820.097268319947,0.0,63772.38047821149,21097.082678071954,1536.3419007027767,0.0,0.886806153701414,2.817840737162993,0.0014959135982669303,354558.52394620935,1555446.7515944862,4.386995789249353,1555446.7515944862,4.386995789249353,0.85,0.09571670579218855,4.027634451161993,1.2672740299953147,1.0,0.0,4.027634451162096,1.284632373787843,1.2849334662768994,3.1352428393861707,19329.575405398173,1971.0681430863929,4632.441516551485,4632.441516551485,5.564111605692193,5.058398225629866,-2.3478085257882984,7.406206751418164,3.4629313678882507,3.4629313678882507,0.9894089622537859,0.0,0.0,0.0002343680735685159,7.89547949753363e-05,0.0001554132785931796,0.0006259478750299268,0.0957167057923903,0.07185240436551157,0.023864301426878735,0.09571682325570817,0.07185240436536011,0.023864301426828438,0.3779942894519562,0.3779942894519562,0.1255430453688494,0.0,4.866704221600855,4.625062139764225,5.595786990640249,4.861583168728146,4.624140288187277,5.577970287004916,24820.097268319947,21097.082678071954,0.85,1.0686348482063224,0.6644564027468353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512615106169748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.969034646652,1536.3419007027767,0.3779942894519562,0.1255430453688494,6.112874298809886,3.4629313678882507
1339.0,-29.96213734790659,5.0581865520274025,35.01084422610175,24.142962705250852,5.0161886247968015,-26.46429938979727,-39.989418956078566,1.5183506666797275,-0.1465162876104955,-5.007203811054283,40.021138934583284,42373.614721924576,25775.400832295723,25775.400832295723,68149.0155542203,77430.72371154785,77430.72371154785,25775.400832295723,103206.12454384357,103206.12454384357,103206.12454384357,128026.11226376203,91590.98531684812,56533.87632719345,38952.34332183852,24819.987719918452,0.0,63772.331041756974,21096.989561930684,1536.3394638761583,0.0,0.8868055357321659,2.817836733617247,0.0014959135982669303,354556.41897165606,1555444.879589584,4.387016554659892,1555444.879589584,4.387016554659892,0.85,0.09571661166933539,4.027634451161993,1.2672739140549676,1.0,0.0,4.027634451162192,1.2846335556881663,1.2849346302971134,3.1352399548713534,19329.544044609138,1971.0649451758898,4632.441516551485,4632.441516551485,5.564107121525763,5.0581865520274025,-2.347941993571769,7.406128545599172,3.4629651442519642,3.4629651442519642,0.9894186126434183,0.0,0.0,0.00023435394021653852,7.895015133966263e-05,0.0001554037888768759,0.0006259096539216103,0.09571661166950993,0.07185216966972961,0.023864441999780307,0.0957164687443908,0.07185216966959859,0.023864441999736797,0.37799298145692695,0.37799298145692695,0.1255437605261783,0.0,4.865559997674268,4.624884472731878,5.591713782225327,4.860687523443801,4.623885848624184,5.575129581139208,24819.987719918452,21096.989561930684,0.85,1.0686298343022391,0.6644514012539247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264991564877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.958691854355,1536.3394638761583,0.37799298145692695,0.1255437605261783,6.112874298809886,3.4629651442519642
1340.0,-29.962714771683444,5.057976877393184,35.01082400456769,24.142796848341845,5.016104816241879,-26.46482753338072,-39.98991771424187,1.5182175779312816,-0.14819645376809376,-5.007269017271748,40.02109945859057,42373.18499056789,25775.16095610628,25775.16095610628,68148.34594667418,77430.38958218148,77430.38958218148,25775.16095610628,103205.55053828776,103205.55053828776,103205.55053828776,128025.42218804877,91590.8503190419,56533.645727396564,38952.4495462726,24819.871649761015,0.0,63772.32119603361,21096.890902296862,1536.3346797175668,0.0,0.8868053468240265,2.8178512238630686,0.0014959135982669303,354555.5177900016,1555443.1767453211,4.3870229024798,1555443.1767453211,4.3870229024798,0.85,0.09571643658532672,4.027634451161993,1.2672736332705248,1.0,0.0,4.027634451162445,1.2846342072198385,1.2849352638934115,3.135238364762575,19329.51555440312,1971.0620399833908,4632.441516551485,4632.441516551485,5.564055339719434,5.057976877393184,-2.348011152216995,7.405988029610179,3.4629986197579377,3.4629986197579377,0.9894281770736965,0.0,0.0,0.00023433986062144495,7.894569577101301e-05,0.00015539416485043194,0.0006258708918611457,0.09571643658582552,0.07185187323327115,0.023864563352554373,0.09571664249792765,0.07185187323289671,0.02386456335243001,0.37799167432386344,0.37799167432386344,0.12554448273539134,0.0,4.8642885726790155,4.624684448300684,5.587196464140106,4.859072563503673,4.62376107177306,5.569003025415327,24819.871649761015,21096.890902296862,0.85,1.0686194993152098,0.664444765313064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451268462863683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.948362017181,1536.3346797175668,0.37799167432386344,0.12554448273539134,6.112874298809886,3.4629986197579377
1341.0,-29.963290505951736,5.057767040196824,35.010803894665244,24.142515775188826,5.015885403200675,-26.4653677178775,-39.99043330606071,1.5179626151184997,-0.1490352585221899,-5.007435297676864,40.0210622670173,42372.83255969503,25775.18046356319,25775.18046356319,68148.01302325822,77430.13792900863,77430.13792900863,25775.18046356319,103205.31839257182,103205.31839257182,103205.31839257182,128025.1214658716,91590.74221379522,56533.43684444952,38952.56152149523,24819.803073299794,0.0,63772.36459479502,21096.832612304825,1536.3349062234238,0.0,0.8868046352735122,2.8178428362463768,0.0014959135982669303,354553.21972202836,1555441.5724435183,4.387046812501077,1555441.5724435183,4.387046812501077,0.85,0.09571637598038331,4.027634451161993,1.2672734788665547,1.0,0.0,4.0276344511622835,1.2846354286761594,1.2849364676018165,3.135235383717032,19329.492739656453,1971.0597135266837,4632.441516551485,4632.441516551485,5.564059550772469,5.057767040196824,-2.348154469095495,7.405921509292319,3.4630323454966603,3.4630323454966603,0.9894378129990458,0.0,0.0,0.0002343258229983153,7.89410900662154e-05,0.0001553847329320999,0.000625832903541931,0.09571637598036326,0.07185166612251996,0.023864709857843287,0.09571629489902675,0.071851666122535,0.023864709857848304,0.3779903664055789,0.3779903664055789,0.12554518092798608,0.0,4.863175251904579,4.624533174721421,5.583168100318801,4.858400039154674,4.623613707445884,5.566736505953543,24819.803073299794,21096.832612304825,0.85,1.0686135515950483,0.6644387867523642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512719211667777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.938056382587,1536.3349062234238,0.3779903664055789,0.12554518092798608,6.112874298809886,3.4630323454966603
1342.0,-29.96386401011257,5.05755879337842,35.01078368325678,24.142323235888057,5.015770368688095,-26.465895455918986,-39.99093195945022,1.5178018144867447,-0.1504751800054578,-5.007518451089099,40.02101909063709,42372.4193994522,25774.989618208503,25774.989618208503,68147.4090176607,77429.82227739213,77429.82227739213,25774.989618208503,103204.81189560064,103204.81189560064,103204.81189560064,128024.48363302657,91590.61147027451,56533.20859230305,38952.66986441273,24819.671737425935,0.0,63772.34160183866,21096.720976812045,1536.3296597913757,0.0,0.8868043684271283,2.8178520691121527,0.0014959135982669303,354552.0705098627,1555439.7099816685,4.387055779267831,1555439.7099816685,4.387055779267831,0.85,0.09571620506009598,4.027634451161993,1.2672732409415768,1.0,0.0,4.027634451161919,1.28463620961911,1.2849372307644387,3.1352334777766946,19329.46514728332,1971.0568998876602,4632.441516551485,4632.441516551485,5.564018353197928,5.05755879337842,-2.348236609495292,7.4057954028737125,3.4630656727380806,3.4630656727380806,0.9894473350680231,0.0,0.0,0.00023431184052015073,7.893663590618125e-05,0.00015537520461396948,0.0006257945269595674,0.0957162050605989,0.07185137524450556,0.023864829816093336,0.09571625285584688,0.07185137524412803,0.02386482981596795,0.3779890606833197,0.3779890606833197,0.12554588655896615,0.0,4.8619816980326505,4.6243695838700205,5.578854248392531,4.857043271083626,4.623558009739213,5.561440202357687,24819.671737425935,21096.720976812045,0.85,1.0686044656026226,0.6644325476395951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451275369366745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.927765347024,1536.3296597913757,0.3779890606833197,0.12554588655896615,6.112874298809886,3.4630656727380806
1343.0,-29.96443597690327,5.057351207473962,35.010763620550314,24.142085678782337,5.015607715337141,-26.466426572740986,-39.99143864549694,1.5175983111671736,-0.1517297982344985,-5.007644302359644,40.020982999073425,42372.04625770579,25774.910308534927,25774.910308534927,68146.95656624073,77429.51700409545,77429.51700409545,25774.910308534927,103204.42731263037,103204.42731263037,103204.42731263037,128024.02340182218,91590.47120406646,56533.000457645605,38952.74527380095,24819.596089191808,0.0,63772.34136299276,21096.656675813036,1536.3285629372476,0.0,0.8868038586354403,2.8178538759397105,0.0014959135982669303,354550.33120241854,1555438.153132666,4.387072909670026,1555438.153132666,4.387072909670026,0.85,0.09571610303384315,4.027634451161993,1.2672731057694184,1.0,0.0,4.0276344511612265,1.2846371902070612,1.2849381936679558,3.1352310845934706,19329.43554522328,1971.053881317604,4632.441516551485,4632.441516551485,5.564001232706867,5.057351207473962,-2.3483498599988963,7.405701067472858,3.463099130014857,3.463099130014857,0.9894568942899591,0.0,0.0,0.00023429789628985845,7.893211023341212e-05,0.00015536578605644633,0.0006257565924528069,0.09571610303403767,0.07185113813124734,0.023864964902790328,0.09571619086987754,0.07185113813110132,0.02386496490274183,0.37798775586978384,0.37798775586978384,0.12554657813546688,0.0,4.860817281625657,4.624198895681218,5.574679266284988,4.855914504125167,4.62327820690939,5.557738798803541,24819.596089191808,21096.656675813036,0.85,1.068597374814069,0.6644266989747751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512788042256588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.917499796804,1536.3285629372476,0.37798775586978384,0.12554657813546688,6.112874298809886,3.463099130014857
1344.0,-29.965005885828194,5.057144247199441,35.010743489379706,24.141839425452076,5.015433369542091,-26.46695700627027,-39.991941454913444,1.5173844899764806,-0.15284040223741613,-5.007771406904368,40.02094087949437,42371.66584525719,25774.835232942605,25774.835232942605,68146.5010781998,77429.2238618398,77429.2238618398,25774.835232942605,103204.0590947824,103204.0590947824,103204.0590947824,128023.54502591366,91590.33750555642,56532.77948894275,38952.84224068186,24819.485931131258,0.0,63772.32817181312,21096.56304146157,1536.3255251843955,0.0,0.8868033642889359,2.81785364146598,0.0014959135982669303,354548.5745810958,1555436.3362601253,4.387089521084369,1555436.3362601253,4.387089521084369,0.8500000000000001,0.09571598061524532,4.027634451161993,1.2672729145502672,1.0,0.0,4.027634451162192,1.2846382189486993,1.2849392048018449,3.135228573892236,19329.407329223315,1971.051004086341,4632.441516551485,4632.441516551485,5.563985026222219,5.057144247199441,-2.348464019077218,7.4056082662766585,3.4631324395893093,3.4631324395893093,0.9894664113112313,0.0,0.0,0.00023428400298958744,7.892761942347593e-05,0.0001553563835661115,0.0006257187226588076,0.09571598061553704,0.07185088653184916,0.023865094083687872,0.0957159402909345,0.07185088653163019,0.02386509408361513,0.37798645124359426,0.37798645124359426,0.12554726401725189,0.0,4.859689512328373,4.6240347448917305,5.570632089810886,4.854931004666923,4.6231378362369355,5.554200411058275,24819.485931131258,21096.56304146157,0.85,1.0685904534424702,0.6644208712452988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512822298923422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.907245928425,1536.3255251843955,0.37798645124359426,0.12554726401725189,6.112874298809886,3.4631324395893093
1345.0,-29.96557339897547,5.056938726700804,35.0107234123568,24.141652054991596,5.01531830564204,-26.467479354719572,-39.99243546333162,1.5172242613784224,-0.15419001463465065,-5.007859161547522,40.02090219431907,42371.25943153862,25774.662459836378,25774.662459836378,68145.92189137501,77428.92923272835,77428.92923272835,25774.662459836378,103203.59169256472,103203.59169256472,103203.59169256472,128022.97418654448,91590.22535367373,56532.555552452795,38952.96644580103,24819.382493979767,0.0,63772.3489397808,21096.4751198828,1536.3219809902696,0.0,0.8868030577619762,2.8178611489821135,0.0014959135982669303,354547.36179070186,1555434.6675356324,4.387099821247138,1555434.6675356324,4.387099821247138,0.85,0.09571582682006194,4.027634451161993,1.2672726678336041,1.0,0.0,4.027634451162423,1.28463899691321,1.2849399651758266,3.135226675229212,19329.38366046652,1971.0485905448365,4632.441516551485,4632.441516551485,5.56394772988386,5.056938726700804,-2.348549006296719,7.405487732997523,3.4631655919189517,3.4631655919189517,0.9894758834054148,0.0,0.0,0.00023427016884805605,7.892320744913318e-05,0.00015534696139892287,0.0006256807736136341,0.09571582682046999,0.07185061134051587,0.02386521547995411,0.09571594140874079,0.07185061134020956,0.023865215479852372,0.37798514705009184,0.37798514705009184,0.12554795031348465,0.0,4.85851998780646,4.623884035541039,5.566376402009325,4.853669146912864,4.623115288311396,5.549186199060387,24819.382493979767,21096.4751198828,0.85,1.0685810233479733,0.6644142819884072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512856432492582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.8970142204,1536.3219809902696,0.37798514705009184,0.12554795031348465,6.112874298809886,3.4631655919189517
1346.0,-29.966139114620105,5.05673346803906,35.01070339002825,24.14139249539005,5.01512786174692,-26.46800762383988,-39.992941660433985,1.516996370958993,-0.15519526527913285,-5.008001717291505,40.0208636333537,42370.91137954183,25774.63103940924,25774.63103940924,68145.54241895107,77428.64745354909,77428.64745354909,25774.63103940924,103203.27849295833,103203.27849295833,103203.27849295833,128022.57685974202,91590.09480748369,56532.358733445384,38953.040082264786,24819.2983667837,0.0,63772.33844904849,21096.403611766145,1536.320782502188,0.0,0.8868024718939386,2.817857723377532,0.0014959135982669303,354545.3916427801,1555433.0041704078,4.3871195080644965,1555433.0041704078,4.3871195080644965,0.85,0.09571573116263207,4.027634451161993,1.267272568377666,1.0,0.0,4.027634451161842,1.2846400912464273,1.2849410420498637,3.135224004455726,19329.356109738448,1971.045781152427,4632.441516551485,4632.441516551485,5.563940947191187,5.05673346803906,-2.3486741554034927,7.405407623442553,3.4631988336471955,3.4631988336471955,0.9894853810420559,0.0,0.0,0.00023425637927286646,7.891868685452774e-05,0.00015533769241833872,0.0006256434415481062,0.09571573116277904,0.0718503819835312,0.023865349179247833,0.09571568714631808,0.07185038198342089,0.023865349179211175,0.37798384390875256,0.37798384390875256,0.12554862159347077,0.0,4.857432601287485,4.62374527298789,5.56241522161929,4.8528064520123735,4.622920704707383,5.546297908257543,24819.2983667837,21096.403611766145,0.85,1.0685752487090714,0.66440893355972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512890422723712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.886811510823,1536.320782502188,0.37798384390875256,0.12554862159347077,6.112874298809886,3.4631988336471955
1347.0,-29.966703299444244,5.0565291571901865,35.01068324327591,24.14116394883024,5.0149739845713235,-26.4685308577392,-39.99343577362595,1.5168015428586084,-0.1563891158733668,-5.008111582423948,40.02081996459841,42370.51978500721,25774.517301864926,25774.517301864926,68145.03708687214,77428.34306361421,77428.34306361421,25774.517301864926,103202.86036547914,103202.86036547914,103202.86036547914,128022.03406047415,91589.95583835359,56532.132559715494,38953.136976264555,24819.17369499501,0.0,63772.31067125956,21096.297640745757,1536.316526493438,0.0,0.8868020708847356,2.8178605985462784,0.0014959135982669303,354543.8732912871,1555431.1204772557,4.387132983114167,1555431.1204772557,4.387132983114167,0.85,0.09571558278569618,4.027634451161993,1.2672723403433337,1.0,0.0,4.027634451162308,1.284641030867457,1.2849419642243356,3.1352217112684957,19329.326781416323,1971.0427904958701,4632.441516551485,4632.441516551485,5.563916394793944,5.0565291571901865,-2.348775271149554,7.405304428339741,3.4632318118287375,3.4632318118287375,0.9894948033796392,0.0,0.0,0.00023424262775688067,7.891427440619384e-05,0.00015532835335068683,0.0006256058271974896,0.0957155827860984,0.0718501126913195,0.023865470094778914,0.09571547636881576,0.07185011269101756,0.023865470094678622,0.37798254223344324,0.37798254223344324,0.12554929589011735,0.0,4.856333487896393,4.623600081579866,5.558426383576148,4.851722466550598,4.622811603546722,5.542261124227252,24819.17369499501,21096.297640745757,0.85,1.0685677901519608,0.664403082450993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512924305447779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.876625894109,1536.316526493438,0.37798254223344324,0.12554929589011735,6.112874298809886,3.4632318118287375
