time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1348.0,-29.967265489624534,5.056326170751243,35.01066321019761,24.14097161907705,5.014856474806091,-26.469048659476428,-39.99392908355219,1.5166396446504247,-0.1577545978670969,-5.008202563176508,40.02078298208814,42370.133449446235,25774.35837267325,25774.35837267325,68144.49182211948,77428.03825690725,77428.03825690725,25774.35837267325,103202.3966295805,103202.3966295805,103202.3966295805,128021.47813753452,91589.83036980277,56531.92556231116,38953.22756387957,24819.081507954026,0.0,63772.309071833595,21096.21928176092,1536.313698958541,0.0,0.886801741771087,2.8178679384418825,0.0014959135982669303,354542.61592842796,1555429.52520297,4.387144042274926,1555429.52520297,4.387144042274926,0.85,0.09571543636445376,4.027634451161993,1.2672721200017256,1.0,0.0,4.027634451162167,1.2846418163716762,1.2849427323092808,3.1352197942128224,19329.30030228335,1971.0400903757504,4632.441516551485,4632.441516551485,5.5638820869260295,5.056326170751243,-2.3488622006258693,7.405188371377112,3.463264733836059,3.463264733836059,0.9895042096674455,0.0,0.0,0.00023422892559838825,7.890986935857193e-05,0.0001553190562398163,0.0006255683818334513,0.09571543636482004,0.07184984517164474,0.023865591193175297,0.0957155140025146,0.07184984517136979,0.023865591193083978,0.37798124124843235,0.37798124124843235,0.12554996828140774,0.0,4.855192122779044,4.623453232737063,5.55427270022318,4.8504479653093995,4.622693828281399,5.5374843240181235,24819.081507954026,21096.21928176092,0.85,1.0685592667714294,0.6643970410687217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512958096636002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.866452087645,1536.313698958541,0.37798124124843235,0.12554996828140774,6.112874298809886,3.463264733836059
1349.0,-29.967825822660423,5.056123811721856,35.01064329250484,24.140744155179732,5.014695057816623,-26.469569180581974,-39.99442277764899,1.5164384157306297,-0.15879797994080036,-5.008325488798823,40.02074627676187,42369.75673321707,25774.283083526403,25774.283083526403,68144.03981674348,77427.76897677974,77427.76897677974,25774.283083526403,103202.05206030614,103202.05206030614,103202.05206030614,128021.05366552447,91589.721901983,56531.709658389955,38953.3469373256,24819.001605218313,0.0,63772.348542543914,21096.151364435565,1536.3123000067776,0.0,0.8868012490791948,2.8178673080819254,0.0014959135982669303,354540.91708991537,1555427.9418864928,4.387160598143372,1555427.9418864928,4.387160598143372,0.85,0.09571532345500754,4.027634451161993,1.2672719073528422,1.0,0.0,4.027634451159553,1.284642785735547,1.2849436843560158,3.1352174284432643,19329.277411018535,1971.0377561163634,4632.441516551485,4632.441516551485,5.563865834341601,5.056123811721856,-2.348972408976093,7.405096220697949,3.4632977148556283,3.4632977148556283,0.9895136328158938,0.0,0.0,0.0002342152694385106,7.890546110806153e-05,0.00015530980833044908,0.0006255311346350826,0.09571532345522733,0.07184960484869596,0.023865718606531375,0.09571535225544972,0.07184960484853097,0.023865718606476568,0.3779799406183149,0.3779799406183149,0.12555062648857235,0.0,4.854107039457119,4.623334148694994,5.550261675666434,4.849527508858046,4.622625407488499,5.533982671385502,24819.001605218313,21096.151364435565,0.85,1.0685515176108515,0.6643907226491947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512991768506815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.856299434385,1536.3123000067776,0.3779799406183149,0.12555062648857235,6.112874298809886,3.4632977148556283
1350.0,-29.968384115365726,5.055922219482836,35.01062332705215,24.140516307111852,5.014535838303676,-26.470087645146954,-39.99491612249983,1.5162393680772615,-0.1598515678986132,-5.008441344010977,40.02070505026509,42369.38752151339,25774.191068682365,25774.191068682365,68143.57859019576,77427.4892495704,77427.4892495704,25774.191068682365,103201.68031825277,103201.68031825277,103201.68031825277,128020.57345628395,91589.60305401913,56531.50132593117,38953.44636454218,24818.89313803119,0.0,63772.33950257337,21096.05916732651,1536.3091088956025,0.0,0.8868008087380183,2.817867638079754,0.0014959135982669303,354539.31597068836,1555426.1635468048,4.387175394887376,1555426.1635468048,4.387175394887376,0.85,0.09571518652992553,4.027634451161993,1.2672717474540698,1.0,0.0,4.027634451161526,1.2846437447946424,1.284944626160356,3.135215087826418,19329.252329107425,1971.0351984732224,4632.441516551485,4632.441516551485,5.563845971199518,5.055922219482836,-2.3490773656194386,7.404999585102274,3.4633305468330153,3.4633305468330153,0.9895230133808616,0.0,0.0,0.0002342016637340863,7.890105620343467e-05,0.00015530060753065163,0.0006254940771768402,0.09571518653025708,0.07184934736638998,0.023865839163867104,0.09571511712453896,0.0718493473661411,0.023865839163784434,0.3779786418586109,0.3779786418586109,0.12555127923394774,0.0,4.853048731721174,4.623228840066304,5.5463168522884985,4.848589776112362,4.622588567732862,5.530316193233091,24818.89313803119,21096.05916732651,0.85,1.0685444366902361,0.6643850273017454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302532929409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.846165246245,1536.3091088956025,0.3779786418586109,0.12555127923394774,6.112874298809886,3.4633305468330153
1351.0,-29.968940563295252,5.055721440999228,35.010603333912606,24.14028776055204,5.0143811785325765,-26.470603993204822,-39.99540538117287,1.5160446084346129,-0.16100629276797918,-5.008554346942885,40.02066431292677,42369.00925484888,25774.093418032953,25774.093418032953,68143.10267288184,77427.18800639856,77427.18800639856,25774.093418032953,103201.28142443151,103201.28142443151,103201.28142443151,128020.06816588048,91589.46379132752,56531.285039747476,38953.53194620005,24818.786741448974,0.0,63772.31868764902,21095.968730231627,1536.3059703013744,0.0,0.8868003811399272,2.8178696322703254,0.0014959135982669303,354537.7542754452,1555424.4063088922,4.387189763436201,1555424.4063088922,4.387189763436201,0.85,0.09571504799739815,4.027634451161993,1.2672716062376277,1.0,0.0,4.027634451162773,1.284644683705287,1.2849455478701892,3.135212796385947,19329.222938831495,1971.0322014991355,4632.441516551485,4632.441516551485,5.563824891462395,5.055721440999228,-2.34918011769978,7.404901558699009,3.4633632728604473,3.4633632728604473,0.9895323636744136,0.0,0.0,0.0002341881037117652,7.889668800738724e-05,0.00015529141570437796,0.0006254570558606712,0.09571504799773507,0.07184908921614098,0.023865958781594088,0.09571494316892519,0.07184908921588806,0.023865958781510082,0.3779773453515567,0.3779773453515567,0.12555192895208023,0.0,4.851992649288718,4.623113509024506,5.54241139036219,4.847548054174922,4.622438539702159,5.526573642036226,24818.786741448974,21095.968730231627,0.85,1.0685373227001596,0.6643793126351326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513058768024465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.83605325496,1536.3059703013744,0.3779773453515567,0.12555192895208023,6.112874298809886,3.4633632728604473
1352.0,-29.96949502831872,5.05552191480063,35.01058342445996,24.140095675271027,5.0142610472622,-26.471115103310343,-39.99589006472377,1.5158811222462731,-0.1622665055484731,-5.0086456879561165,40.020626764199875,42368.62062994931,25773.943143831817,25773.943143831817,68142.56377378113,77426.8949742109,77426.8949742109,25773.943143831817,103200.83811804271,103200.83811804271,103200.83811804271,128019.5296218744,91589.34591826408,56531.0715739719,38953.63816032464,24818.691503831695,0.0,63772.329664156336,21095.88777825694,1536.302979727982,0.0,0.8868000522379668,2.817875545342951,0.0014959135982669303,354536.49195085256,1555422.786615628,4.387200815512237,1555422.786615628,4.387200815512237,0.85,0.09571489627406295,4.027634451161993,1.267271323804744,1.0,0.0,4.027634451161464,1.284645476246271,1.2849463232390614,3.1352108621677672,19329.198062665313,1971.0296648361382,4632.441516551485,4632.441516551485,5.563792451937664,5.05552191480063,-2.349266694234054,7.404788609034684,3.463395908383697,3.463395908383697,0.9895416881096277,0.0,0.0,0.0002341745927301348,7.889236087936425e-05,0.00015528223185077054,0.0006254200666554876,0.09571489627443733,0.07184882159758815,0.02386607467684917,0.09571492220056842,0.07184882159730713,0.023866074676755816,0.3779760499683902,0.3779760499683902,0.12555257600646422,0.0,4.850905780930077,4.623002200576764,5.538370049430853,4.846379182407645,4.622384276062235,5.52203035255917,24818.691503831695,21095.88777825694,0.85,1.0685286884239564,0.6643731043396848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309209640909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.825959610926,1536.302979727982,0.3779760499683902,0.12555257600646422,6.112874298809886,3.463395908383697
1353.0,-29.970047636647394,5.055323148788089,35.01056363696244,24.139871389511995,5.014111997220517,-26.471627434338572,-39.996374922897644,1.5156917949042799,-0.16346732558770327,-5.008759263341757,40.02059049747987,42368.24071230077,25773.851921504927,25773.851921504927,68142.0926338057,77426.58844491463,77426.58844491463,25773.851921504927,103200.44036641956,103200.44036641956,103200.44036641956,128019.05155246252,91589.20209020423,56530.85435756021,38953.7197029378,24818.61118604297,0.0,63772.33088898077,21095.819508136523,1536.3013435987807,0.0,0.8867996055365626,2.8178780794886897,0.0014959135982669303,354534.92235415126,1555421.2222239322,4.387215826005976,1555421.2222239322,4.387215826005976,0.85,0.0957147711850504,4.027634451161993,1.267271141377278,1.0,0.0,4.027634451163278,1.2846463895556604,1.2849472194636409,3.1352086332139155,19329.16770890497,1971.0265696139834,4632.441516551485,4632.441516551485,5.563772759875378,5.055323148788089,-2.3493693857692084,7.404692534557297,3.463428587048785,3.463428587048785,0.9895510248710815,0.0,0.0,0.00023416112770623172,7.888803241187422e-05,0.00015527309529435752,0.0006253832679461135,0.09571477118530762,0.07184857587451217,0.02386619531079545,0.09571485812984688,0.07184857587431909,0.02386619531073131,0.3779747556514838,0.3779747556514838,0.1255532100828818,0.0,4.84982725312824,4.622873071556796,5.5344162887315065,4.845291937754041,4.622141828252495,5.518384289241624,24818.61118604297,21095.819508136523,0.85,1.0685212800584647,0.6643671341738834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513125306173156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.815887142846,1536.3013435987807,0.3779747556514838,0.1255532100828818,6.112874298809886,3.463428587048785
1354.0,-29.970598657383434,5.0551254238390095,35.0105439007453,24.139670852478616,5.013978888313628,-26.472136741972065,-39.996859327051766,1.515516972894852,-0.16457087056267028,-5.008858794586252,40.020552416122534,42367.86577074583,25773.726993889573,25773.726993889573,68141.59276463541,77426.31347876746,77426.31347876746,25773.726993889573,103200.04047265704,103200.04047265704,103200.04047265704,128018.55601350062,91589.09563885881,56530.647930807274,38953.83078672393,24818.515540843582,0.0,63772.34632756751,21095.738209717045,1536.298517596496,0.0,0.8867992368784414,2.8178809743136566,0.0014959135982669303,354533.54685009265,1555419.5795577962,4.387228214021377,1555419.5795577962,4.387228214021377,0.85,0.09571462285406382,4.027634451161993,1.2672709485096858,1.0,0.0,4.02763445116099,1.2846472349415936,1.2849480477994448,3.13520657003174,19329.14524320092,1971.024278749718,4632.441516551485,4632.441516551485,5.563745791889939,5.0551254238390095,-2.3494615754700514,7.4045869993090605,3.4634611624930027,3.4634611624930027,0.9895603321408579,0.0,0.0,0.00023414770207632498,7.888370821679086e-05,0.0001552639938595341,0.0006253466106936638,0.09571462285441433,0.07184831379840367,0.02386630905601066,0.095714740601885,0.07184831379814056,0.023866309055923254,0.3779734610322652,0.3779734610322652,0.12555383639589976,0.0,4.848758286272641,4.622767291185085,5.5304305555415,4.844287924023604,4.6221559943094235,5.514297597814505,24818.515540843582,21095.738209717045,0.85,1.0685131830437162,0.6643610939626202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513158404874604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.805833388386,1536.298517596496,0.3779734610322652,0.12555383639589976,6.112874298809886,3.4634611624930027
1355.0,-29.971147678082126,5.054928353165732,35.010524198520564,24.13943741647529,5.013820780075688,-26.472646749432062,-39.99734380105508,1.515319851418182,-0.165695736373209,-5.008975822807845,40.020513933783086,42367.4998344418,25773.648480793316,25773.648480793316,68141.14831523511,77426.0066187919,77426.0066187919,25773.648480793316,103199.65509958522,103199.65509958522,103199.65509958522,128018.07874486677,91588.94636514578,56530.43958076554,38953.89642708915,24818.42364528156,0.0,63772.32007237071,21095.660098489327,1536.2962996598458,0.0,0.8867987806235926,2.8178821057607046,0.0014959135982669303,354531.9295462874,1555417.9195963468,4.387243545558491,1555417.9195963468,4.387243545558491,0.85,0.0957144905736132,4.027634451161993,1.2672707572905346,1.0,0.0,4.027634451162195,1.2846481845242548,1.2849489804198626,3.1352042525584944,19329.11374017908,1971.021066335505,4632.441516551485,4632.441516551485,5.563728843355139,5.054928353165732,-2.349566484096994,7.4044948372627255,3.4634937207146774,3.4634937207146774,0.9895696344899079,0.0,0.0,0.0002341343258826832,7.88793836173534e-05,0.0001552549422653298,0.0006253101541810085,0.09571449057389192,0.07184806536124885,0.02386642521264307,0.09571459160650239,0.07184806536103963,0.023866425212573573,0.3779721675015955,0.3779721675015955,0.12555445192269307,0.0,4.847708166346422,4.622643079878742,5.526576486504098,4.843280086434618,4.621924979353878,5.510936629233413,24818.42364528156,21095.660098489327,0.85,1.0685066536376053,0.6643556293131865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513191408630064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.795793018417,1536.2962996598458,0.3779721675015955,0.12555445192269307,6.112874298809886,3.4634937207146774
1356.0,-29.97169478520389,5.054732354876648,35.01050450899758,24.13923646034675,5.013689634171454,-26.473152337876588,-39.99782380471004,1.5151471868367807,-0.1668136143887864,-5.00907238937569,40.0204748992957,42367.12373975907,25773.519794690106,25773.519794690106,68140.64353444918,77425.72217846078,77425.72217846078,25773.519794690106,103199.24197315089,103199.24197315089,103199.24197315089,128017.56365904107,91588.82965504605,56530.2312163144,38953.99826525739,24818.32168589019,0.0,63772.31995114758,21095.573433006663,1536.2930466147893,0.0,0.8867984305020276,2.8178855357567394,0.0014959135982669303,354530.5950223118,1555416.235818995,4.38725531070487,1555416.235818995,4.38725531070487,0.85,0.09571433316894003,4.027634451161993,1.267270575962029,1.0,0.0,4.027634451162082,1.2846490196220886,1.2849497985894187,3.135202214490322,19329.08910944708,1971.018554699829,4632.441516551485,4632.441516551485,5.5637010640291065,5.054732354876648,-2.3496561905890934,7.404388545465741,3.4635261467679705,3.4635261467679705,0.989578899076563,0.0,0.0,0.0002341209970112447,7.887509913810591e-05,0.0001552458978731388,0.0006252737266754302,0.09571433316931943,0.07184779852037783,0.023866534648941607,0.09571446765113566,0.07184779852009303,0.023866534648847002,0.3779708736531013,0.3779708736531013,0.1255550641509765,0.0,4.846656036550371,4.622533452856203,5.522670366599641,4.842258774986931,4.621912374496162,5.506861535816938,24818.32168589019,21095.573433006663,0.85,1.0684987403100268,0.6643497331164078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513224292734495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.785774348507,1536.2930466147893,0.3779708736531013,0.1255550641509765,6.112874298809886,3.4635261467679705
1357.0,-29.972240176992113,5.054536711254146,35.01048479422453,24.13899052133786,5.013510795395617,-26.473661151932376,-39.99830806916577,1.5149317703286058,-0.167694692023872,-5.009202239876411,40.020434784789536,42366.77264780663,25773.4772347002,25773.4772347002,68140.24988250683,77425.4484519347,77425.4484519347,25773.4772347002,103198.9256866349,103198.9256866349,103198.9256866349,128017.15055371192,91588.70365748943,56530.02785333168,38954.084226841944,24818.224867077024,0.0,63772.30909391897,21095.49113701547,1536.2908429195468,0.0,0.8867979148967764,2.8178819611608272,0.0014959135982669303,354528.8005295585,1555414.505455782,4.387272636616445,1555414.505455782,4.387272636616445,0.85,0.09571420722629087,4.027634451161993,1.2672704105684534,1.0,0.0,4.027634451162908,1.2846500545905457,1.2849508167309514,3.1351996886387195,19329.062518671668,1971.015843195349,4632.441516551485,4632.441516551485,5.563691876651402,5.054536711254146,-2.349770297635942,7.404307008890088,3.463558567872706,3.463558567872706,0.9895881622493446,0.0,0.0,0.00023410771062532098,7.887077684526632e-05,0.00015523693378005467,0.0006252376225853011,0.09571420722653345,0.07184755651596937,0.023866650710564076,0.09571415328826005,0.07184755651578728,0.023866650710503597,0.37796958035231976,0.37796958035231976,0.12555566801332002,0.0,4.845676701512389,4.622441136386215,5.519004853138995,4.84150754785253,4.6218263726520945,5.504094617863188,24818.224867077024,21095.49113701547,0.85,1.0684927494495313,0.664344340823728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513257062364995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.775775713231,1536.2908429195468,0.37796958035231976,0.12555566801332002,6.112874298809886,3.463558567872706
1358.0,-29.972783525466244,5.054342717765882,35.01046512415783,24.138819879759126,5.0134200321333,-26.47415931852592,-39.99877563966436,1.5147958251858087,-0.16911765808237078,-5.009270074153317,40.02039665740813,42366.36111806469,25773.279218591662,25773.279218591662,68139.64033665636,77425.12334812048,77425.12334812048,25773.279218591662,103198.40256671215,103198.40256671215,103198.40256671215,128016.52119359953,91588.56111602813,56529.7988859432,38954.18025564992,24818.11862688739,0.0,63772.2988825373,21095.40083285428,1536.28669176749,0.0,0.8867977077167573,2.817892763016865,0.0014959135982669303,354527.8630841911,1555412.8608097336,4.3872795985018636,1555412.8608097336,4.3872795985018636,0.85,0.0957140210824916,4.027634451161993,1.2672700880235062,1.0,0.0,4.027634451161654,1.284650717756162,1.2849514630474115,3.1351980701780713,19329.032436437647,1971.0127756611735,4632.441516551485,4632.441516551485,5.563649131134199,5.054342717765882,-2.349838566039611,7.404181283805493,3.4635907693047128,3.4635907693047128,0.9895973626584894,0.0,0.0,0.00023409447470769558,7.886660376179235e-05,0.00015522787094590323,0.0006252011208022477,0.09571402108295907,0.07184726863295114,0.023866752450007918,0.09571423920372439,0.07184726863260024,0.023866752449891355,0.37796828846679725,0.37796828846679725,0.12555627717562262,0.0,4.844598678021953,4.622319434993301,5.515031281404049,4.840152416070964,4.621704381126847,5.499007725212834,24818.11862688739,21095.40083285428,0.85,1.0684833623790684,0.6643379940889323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513289729394188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.765793204902,1536.28669176749,0.37796828846679725,0.12555627717562262,6.112874298809886,3.4635907693047128
1359.0,-29.973325305007986,5.05414850838112,35.01044547764526,24.138547537755244,5.013208130948462,-26.47466818763724,-39.999263641051925,1.514551013570552,-0.16975554532865544,-5.009425300034373,40.02035800333387,42366.04124134327,25773.30512617151,25773.30512617151,68139.34636751478,77424.87673520662,77424.87673520662,25773.30512617151,103198.18186137814,103198.18186137814,103198.18186137814,128016.22077653698,91588.44738811716,56529.61189422492,38954.26165988026,24818.03891515885,0.0,63772.30057503912,21095.33307788502,1536.2860434663603,0.0,0.8867970576754675,2.817883023613228,0.0014959135982669303,354525.7179255311,1555411.1934458339,4.387301441901463,1555411.1934458339,4.387301441901463,0.85,0.09571392604048673,4.027634451161993,1.2672699924139308,1.0,0.0,4.027634451161384,1.2846518900285422,1.2849526186397793,3.1351952092426436,19329.008435072705,1971.010328203077,4632.441516551485,4632.441516551485,5.5636547237746585,5.05414850838112,-2.3499710140910506,7.40411952247217,3.46362314245451,3.46362314245451,0.98960661212986,0.0,0.0,0.0002340812776955606,7.886224854960195e-05,0.00015521902914595866,0.0006251655092641806,0.09571392604056081,0.07184705151125151,0.023866874529309304,0.09571379783848652,0.0718470515111959,0.023866874529290823,0.37796699586925236,0.37796699586925236,0.12555686944534822,0.0,4.843672860624338,4.622241203648571,5.511538682043977,4.83966975470571,4.62163480490625,5.497271469907503,24818.03891515885,21095.33307788502,0.85,1.0684787243536413,0.6643329605381307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513322274175755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.755833451236,1536.2860434663603,0.37796699586925236,0.12555686944534822,6.112874298809886,3.46362314245451
1360.0,-29.9738648204574,5.053955724402273,35.01042568407742,24.138359364029043,5.013095056259008,-26.475165135042236,-39.99973100200293,1.5143953708364186,-0.17096800465043316,-5.009502786416917,40.02031442702381,42365.64541514028,25773.13407746171,25773.13407746171,68138.77949260199,77424.5708765444,77424.5708765444,25773.13407746171,103197.70495400611,103197.70495400611,103197.70495400611,128015.60941837038,91588.31351271525,56529.38805128111,38954.36162381571,24817.90446436427,0.0,63772.26608817998,21095.218794709628,1536.2805025591779,0.0,0.8867968211001571,2.8178899277441376,0.0014959135982669303,354524.6470989921,1555409.3137603162,4.387309391569628,1555409.3137603162,4.387309391569628,0.85,0.09571373129953274,4.027634451161993,1.2672697594342757,1.0,0.0,4.027634451163041,1.284652645129397,1.2849533570346665,3.135193366418756,19328.980181741124,1971.0074471650487,4632.441516551485,4632.441516551485,5.563617799679839,5.053955724402273,-2.3500462874526065,7.404002011854879,3.4636551271530496,3.4636551271530496,0.989615750615157,0.0,0.0,0.00023406813651476698,7.885807775327877e-05,0.00015521005876148822,0.0006251293798346472,0.09571373130006312,0.07184675778878721,0.023866973511275914,0.09571366160323114,0.07184675778838909,0.02386697351114365,0.3779657052581382,0.3779657052581382,0.12555747473095513,0.0,4.842675727429025,4.622151339633717,5.50779443174298,4.838534781766498,4.621645386298042,5.492669611369536,24817.90446436427,21095.218794709628,0.85,1.0684704131163267,0.6643271129264864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513354725122203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.745887016901,1536.2805025591779,0.3779657052581382,0.12555747473095513,6.112874298809886,3.4636551271530496
1361.0,-29.974402737315096,5.053763952602135,35.01040608129088,24.138167523220204,5.01297191938326,-26.47566165026437,-40.000202030036576,1.5142308323252283,-0.17209133746001726,-5.009598462947933,40.02028039679007,42365.271869740434,25773.012616016502,25773.012616016502,68138.28448575694,77424.29082248341,77424.29082248341,25773.012616016502,103197.30343849992,103197.30343849992,103197.30343849992,128015.13495783272,91588.20072098434,56529.18176821181,38954.46550308059,24817.831519332805,0.0,63772.29702241339,21095.156791432884,1536.2788895841015,0.0,0.8867964573825524,2.8178935339926228,0.0014959135982669303,354523.3248963832,1555407.845850678,4.387321613620989,1555407.845850678,4.387321613620989,0.85,0.09571358820706669,4.027634451161993,1.2672695819521325,1.0,0.0,4.027634451163038,1.2846534417564446,1.28495413701634,3.1351914222525283,19328.95637794949,1971.0050198538227,4632.441516551485,4632.441516551485,5.5635915799327,5.053763952602135,-2.350134568646721,7.4038985212488555,3.463687218166733,3.463687218166733,0.9896249194762093,0.0,0.0,0.0002340550349481286,7.885387443771467e-05,0.00015520116051041393,0.0006250935409320654,0.09571358820736413,0.07184650389971513,0.023867084307649,0.09571364434584803,0.07184650389949186,0.02386708430757483,0.37796441547829907,0.37796441547829907,0.12555807283404374,0.0,4.8416793774874805,4.6220752665811915,5.5040117849859485,4.837507125487889,4.621590086200115,5.488698559754596,24817.831519332805,21095.156791432884,0.85,1.0684621327315384,0.6643209331922096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513387040594097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.735967880564,1536.2788895841015,0.37796441547829907,0.12555807283404374,6.112874298809886,3.463687218166733
1362.0,-29.974938916937873,5.053573267773583,35.01038663337092,24.137980152759724,5.012853414485406,-26.476156138407134,-40.00066900681702,1.5140706359474099,-0.1732126311500224,-5.00968957377018,40.02024570200886,42364.88886217784,25772.882179426226,25772.882179426226,68137.77104160406,77424.01021186863,77424.01021186863,25772.882179426226,103196.89239129485,103196.89239129485,103196.89239129485,128014.64526722515,91588.08854719221,56528.967197472084,38954.5792774668,24817.75287593029,0.0,63772.33215339709,21095.08994454075,1536.2768467578235,0.0,0.8867961193067943,2.817897646907606,0.0014959135982669303,354522.06579322077,1555406.3492765585,4.387332974032053,1555406.3492765585,4.387332974032053,0.8500000000000001,0.09571343606509286,4.027634451161993,1.267269334685989,1.0,0.0,4.027634451161247,1.2846542179867402,1.28495489665169,3.1351895278668405,19328.932704568877,1971.00260584082,4632.441516551485,4632.441516551485,5.563563422730971,5.053573267773583,-2.350219220619077,7.40379248839266,3.4637192932143614,3.4637192932143614,0.9896340837755319,0.0,0.0,0.00023404197636614182,7.884970747880565e-05,0.00015519226888733618,0.0006250577287246307,0.09571343606541985,0.07184624479473188,0.023867191270687975,0.09571362028463701,0.07184624479448641,0.023867191270606443,0.37796312714022234,0.37796312714022234,0.12555866036556587,0.0,4.840674512161797,4.622006427582107,5.500173180610204,4.836476942620152,4.621558815316575,5.484644897354542,24817.75287593029,21095.08994454075,0.85,1.068453492930232,0.664314561372382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134192604516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.726062785501,1536.2768467578235,0.37796312714022234,0.12555866036556587,6.112874298809886,3.4637192932143614
1363.0,-29.97547327065206,5.05338275509325,35.010367160133306,24.137729743402474,5.012668109461394,-26.47665566330518,-40.00114422580225,1.5138505021072504,-0.17397792438362103,-5.009823365347254,40.02020606873142,42364.548115189675,25772.861521639974,25772.861521639974,68137.40963682965,77423.74478095133,77423.74478095133,25772.861521639974,103196.6063025913,103196.6063025913,103196.6063025913,128014.26636065202,91587.96377223765,56528.76710644654,38954.66296199012,24817.660058060712,0.0,63772.32302005083,21095.011049351604,1536.2749628762392,0.0,0.886795581890718,2.817892088451472,0.0014959135982669303,354520.21687106066,1555404.639679638,4.387351032918216,1555404.639679638,4.387351032918216,0.85,0.09571331151560727,4.027634451161993,1.2672691572038457,1.0,0.0,4.027634451162644,1.2846552744636388,1.284955936657201,3.135186949544566,19328.906371813842,1970.999920647096,4632.441516551485,4632.441516551485,5.56355896335762,5.05338275509325,-2.3503352206370898,7.4037179757303395,3.4637513765454186,3.4637513765454186,0.9896432504415482,0.0,0.0,0.0002340289629217186,7.884546718148886e-05,0.00015518349574022975,0.0006250223936950997,0.0957133115158208,0.07184600852568201,0.023867302990138783,0.09571325611018003,0.07184600852552173,0.02386730299008554,0.37796184034370606,0.37796184034370606,0.1255592335233081,0.0,4.839760491548191,4.621953146299916,5.496653074639767,4.835845440963624,4.621487071207355,5.482316955637032,24817.660058060712,21095.011049351604,0.85,1.0684479788419559,0.6643093133344025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513451376389066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.71617456248,1536.2749628762392,0.37796184034370606,0.1255592335233081,6.112874298809886,3.4637513765454186
1364.0,-29.97600555429457,5.053193603957601,35.01034762802564,24.137551383487903,5.012558861787452,-26.477145718497752,-40.00161050409076,1.5136990259835128,-0.17507969992306016,-5.00990047089229,40.02016540754783,42364.17912903423,25772.698136277966,25772.698136277966,68136.8772653122,77423.46306024007,77423.46306024007,25772.698136277966,103196.16119651803,103196.16119651803,103196.16119651803,128013.70342471126,91587.85266466335,56528.568733428634,38954.75992359413,24817.542228193222,0.0,63772.30215178736,21094.91089396424,1536.2703658107148,0.0,0.8867953366950756,2.817897580835369,0.0014959135982669303,354519.1513204924,1555402.8857450627,4.387359272275104,1555402.8857450627,4.387359272275104,0.85,0.09571312240119366,4.027634451161993,1.26726899181027,1.0,0.0,4.027634451162034,1.2846560097110802,1.2849566554236698,3.135185155182367,19328.88292344997,1970.9975295794152,4632.441516551485,4632.441516551485,5.563523693541169,5.053193603957601,-2.3504094281009746,7.403603032058575,3.4637831939998076,3.4637831939998076,0.9896523411428022,0.0,0.0,0.00023401600055378995,7.884130686537133e-05,0.0001551746936884186,0.0006249869422479843,0.09571312240167439,0.07184572314201657,0.02386739925965782,0.09571312979390065,0.07184572314165572,0.023867399259537948,0.37796055567838027,0.37796055567838027,0.12555981194519344,0.0,4.838802836709704,4.62190872459405,5.49293078037681,4.834820770969202,4.621585259788333,5.477894537803991,24817.542228193222,21094.91089396424,0.85,1.0684399804657596,0.6643037447229256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513483383093786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.706305045842,1536.2703658107148,0.37796055567838027,0.12555981194519344,6.112874298809886,3.4637831939998076
1365.0,-29.97653615996782,5.0530051144640025,35.010328214491274,24.13733663214373,5.012413410464682,-26.477637884147036,-40.00207706177605,1.5135151346367854,-0.17607303285961962,-5.010009568611485,40.02012979702449,42363.818623333165,25772.6187392318,25772.6187392318,68136.43736256496,77423.18073871516,77423.18073871516,25772.6187392318,103195.79947794696,103195.79947794696,103195.79947794696,128013.26402488585,91587.72562071976,56528.36350530911,38954.846794900724,24817.464546938892,0.0,63772.31134183962,21094.84486489806,1536.2687867619322,0.0,0.8867949103880185,2.8178979085862874,0.0014959135982669303,354517.6436623124,1555401.3496737345,4.387373597561469,1555401.3496737345,4.387373597561469,0.85,0.09571298433080241,4.027634451161993,1.2672687687212605,1.0,0.0,4.027634451161925,1.2846568964861484,1.2849575258065489,3.135182991021619,19328.85611184297,1970.9947955563798,4632.441516551485,4632.441516551485,5.5635065541890825,5.0530051144640025,-2.350506903516372,7.403512017980375,3.463815104665709,3.463815104665709,0.9896614584759168,0.0,0.0,0.00023400307970671607,7.883714425949547e-05,0.0001551659354472206,0.0006249516672540036,0.095712984331069,0.07184547766232913,0.023867506668739887,0.09571299653609554,0.07184547766212902,0.023867506668673398,0.37795927321996703,0.37795927321996703,0.12556037996556618,0.0,4.837871985880383,4.621862595239804,5.4893215810778315,4.833936535751889,4.621471814319307,5.474676428775069,24817.464546938892,21094.84486489806,0.85,1.068432928474746,0.664297995979004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513515265939416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.69645918785,1536.2687867619322,0.37795927321996703,0.12556037996556618,6.112874298809886,3.463815104665709
1366.0,-29.977065333023702,5.052817360998574,35.010308775954805,24.137116816733055,5.012266904298407,-26.478128865544818,-40.00254344483835,1.5133304368122555,-0.1770941146347127,-5.010114621686387,40.02009024171135,42363.46354544678,25772.530415851357,25772.530415851357,68135.99396129814,77422.88197786907,77422.88197786907,25772.530415851357,103195.41239372043,103195.41239372043,103195.41239372043,128012.77497291059,91587.58113292385,56528.16270047213,38954.9093693908,24817.362579190158,0.0,63772.27194858096,21094.758192311634,1536.2657272446802,0.0,0.886794518948174,2.8178990741384378,0.0014959135982669303,354516.1919031924,1555399.6434439793,4.387386751205744,1555399.6434439793,4.387386751205744,0.85,0.09571282780390646,4.027634451161993,1.2672686000308024,1.0,0.0,4.027634451163375,1.2846577869610876,1.2849583999358014,3.1351808178344003,19328.825618850617,1970.9916861365111,4632.441516551485,4632.441516551485,5.563487487919141,5.052817360998574,-2.350601327598629,7.403418688597203,3.4638468996750693,3.4638468996750693,0.9896705427643055,0.0,0.0,0.00023399019440009227,7.883298341466271e-05,0.00015515721098542955,0.0006249165283111261,0.09571282780425844,0.07184521896860255,0.02386760883565589,0.09571280326190237,0.07184521896833834,0.023867608835568113,0.377957992393872,0.377957992393872,0.12556094404429383,0.0,4.836942555871474,4.621797186427614,5.485776452837683,4.833020507051685,4.621336934575368,5.471395320275235,24817.362579190158,21094.758192311634,0.85,1.0684266355797332,0.6642928384236346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513547048410784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.686629202384,1536.2657272446802,0.377957992393872,0.12556094404429383,6.112874298809886,3.4638468996750693
1367.0,-29.97759210687902,5.052630864354508,35.0102894171729,24.136937967874132,5.0121599391793135,-26.478613733000962,-40.003001341223694,1.5131815652941272,-0.17824691773921586,-5.010194157706554,40.02005368765366,42363.083677165545,25772.379597288025,25772.379597288025,68135.46327445356,77422.58917552567,77422.58917552567,25772.379597288025,103194.9687728137,103194.9687728137,103194.9687728137,128012.23817354927,91587.45764350801,56527.952145119125,38955.00610932098,24817.26940073556,0.0,63772.27551005654,21094.678990625227,1536.262592976762,0.0,0.8867942465087238,2.817904954470834,0.0014959135982669303,354515.0927748064,1555398.0666754965,4.387395906056699,1555398.0666754965,4.387395906056699,0.85,0.0957126531922084,4.027634451161993,1.267268351116218,1.0,0.0,4.027634451161142,1.2846585097479328,1.2849591064135881,3.1351790538890127,19328.799557398233,1970.9890286079583,4632.441516551485,4632.441516551485,5.56345493088355,5.052630864354508,-2.3506767412416925,7.403307605596201,3.4638786025704387,3.4638786025704387,0.9896796007344111,0.0,0.0,0.00023397736816298283,7.882889848138114e-05,0.0001551484696816017,0.0006248813215346809,0.09571265319261002,0.07184494694352224,0.023867706249087788,0.09571277831630845,0.07184494694322076,0.02386770624898763,0.3779567116732582,0.3779567116732582,0.1255615064505501,0.0,4.835974672007524,4.62172902443092,5.482085097125548,4.831947239967349,4.621306003160726,5.46716796807857,24817.26940073556,21094.678990625227,0.85,1.0684182543197627,0.6642868446882552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513578745202922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.676810230165,1536.262592976762,0.3779567116732582,0.1255615064505501,6.112874298809886,3.4638786025704387
1368.0,-29.97811734983519,5.052444606247759,35.010270087666385,24.13669618489223,5.011985511017769,-26.4791039692632,-40.003467549663014,1.5129721304385328,-0.17905346490744023,-5.010321066788776,40.020015822790256,42362.74500588228,25772.350972809836,25772.350972809836,68135.09597869212,77422.31468264667,77422.31468264667,25772.350972809836,103194.66565545651,103194.66565545651,103194.66565545651,128011.8503293374,91587.32453255772,56527.754855763975,38955.07741865971,24817.18467388088,0.0,63772.26209254059,21094.60697279875,1536.261016580705,0.0,0.8867937377090983,2.817900743260641,0.0014959135982669303,354513.33899162814,1555396.4333663506,4.387413003387953,1555396.4333663506,4.387413003387953,0.85,0.0957125238377327,4.027634451161993,1.2672681774804366,1.0,0.0,4.027634451161777,1.2846595157253378,1.284960096196893,3.135176598826601,19328.771465398047,1970.9861640211539,4632.441516551485,4632.441516551485,5.563448751749267,5.052444606247759,-2.3507868776931065,7.403231483940866,3.463910371684476,3.463910371684476,0.9896886776241359,0.0,0.0,0.0002339645798461342,7.882473959659527e-05,0.00015513984024953894,0.0006248465653368111,0.09571252383795165,0.07184471067775142,0.023867813160200237,0.09571248215035105,0.07184471067758706,0.023867813160145638,0.37795543082639704,0.37795543082639704,0.1255620562842771,0.0,4.835082390992966,4.621668255668624,5.478675569632401,4.831267601881336,4.621185242005197,5.464794974110077,24817.18467388088,21094.60697279875,0.85,1.0684127196212763,0.6642816738162629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513610298417305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.66702168283,1536.261016580705,0.37795543082639704,0.1255620562842771,6.112874298809886,3.463910371684476
1369.0,-29.978640556608678,5.052259699531733,35.010250732699646,24.136527359392517,5.011881372739598,-26.479585343050566,-40.00392492217941,1.5128261591745213,-0.1800591009953223,-5.010394846647508,40.01997642219467,42362.37831874162,25772.188805923102,25772.188805923102,68134.56712466473,77422.05095891266,77422.05095891266,25772.188805923102,103194.23976483576,103194.23976483576,103194.23976483576,128011.31282768377,91587.2298268486,56527.55718664925,38955.19182244373,24817.073062848012,0.0,63772.26488529175,21094.51210342081,1536.256702901136,0.0,0.8867935048709277,2.8179053593291017,0.0014959135982669303,354512.3194154427,1555394.7338144388,4.38742082751634,1555394.7338144388,4.38742082751634,0.85,0.09571233161338252,4.027634451161993,1.2672679703263565,1.0,0.0,4.027634451162398,1.2846602247669379,1.284960789039409,3.1351748684308207,19328.75147851649,1970.9841259264367,4632.441516551485,4632.441516551485,5.56341374496372,5.052259699531733,-2.3508578143136845,7.403117513845418,3.4639419019295308,3.4639419019295308,0.9896976862655802,0.0,0.0,0.00023395184174531628,7.882065973114971e-05,0.00015513118201416657,0.000624811693129739,0.09571233161385265,0.0718444265813568,0.023867905032495845,0.09571234505648837,0.07184442658100391,0.023867905032378615,0.37795415028161944,0.37795415028161944,0.12556261069665556,0.0,4.8341620414627755,4.621637377057482,5.47506292230122,4.830335745652178,4.62137437165552,5.460471637568048,24817.073062848012,21094.51210342081,0.85,1.0684043799795966,0.6642758947787027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513641760062823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.657246245379,1536.256702901136,0.37795415028161944,0.12556261069665556,6.112874298809886,3.4639419019295308
1370.0,-29.97916231812902,5.052075414499718,35.010231497664535,24.136312188953184,5.0117376186899,-26.480069377981536,-40.00437887208534,1.5126446785354983,-0.18104558188309738,-5.0105020481578135,40.01994120551531,42362.003764219415,25772.114203841746,25772.114203841746,68134.11796806115,77421.76007550288,77421.76007550288,25772.114203841746,103193.87427934463,103193.87427934463,103193.87427934463,128010.87134211203,91587.0913385244,56527.33502721299,38955.28479034601,24816.99706276741,0.0,63772.281853113425,21094.447503352298,1536.2551776750624,0.0,0.8867930867817093,2.8179058188035984,0.0014959135982669303,354510.83798397466,1555393.2147377087,4.387434876696263,1555393.2147377087,4.387434876696263,0.85,0.09571218888913528,4.027634451161993,1.2672677082242445,1.0,0.0,4.027634451161475,1.284661099820915,1.2849616479791452,3.135172732889208,19328.722251664596,1970.9811456169637,4632.441516551485,4632.441516551485,5.563397640695357,5.052075414499718,-2.350953076462622,7.40302849096234,3.4639735294139427,3.4639735294139427,0.989706722689698,0.0,0.0,0.00023393913946722128,7.881661058919527e-05,0.000155122528878026,0.0006247768414605086,0.0957121888894037,0.07184418129633253,0.023868007593071162,0.0957122205130975,0.07184418129613106,0.023868007593004226,0.3779528717513321,0.3779528717513321,0.12556315417633332,0.0,4.833262567441238,4.621593080000366,5.471574897813184,4.829456466274735,4.621213212480029,5.457418090538738,24816.99706276741,21094.447503352298,0.85,1.068397052578334,0.6642698447233194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513673099872062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.647494091356,1536.2551776750624,0.3779528717513321,0.12556315417633332,6.112874298809886,3.4639735294139427
1371.0,-29.979682161740417,5.05189182173148,35.010212223537515,24.136097297910624,5.011591887477291,-26.480551884059885,-40.00484012123195,1.512461609789694,-0.18194861453815747,-5.010605434701419,40.01990159680627,42361.66787709401,25772.03113218861,25772.03113218861,68133.69900928263,77421.47833755783,77421.47833755783,25772.03113218861,103193.50946974644,103193.50946974644,103193.50946974644,128010.40372498537,91586.96042188752,56527.14996139515,38955.34495610263,24816.89425523893,0.0,63772.239211341555,21094.360116953092,1536.2520358727832,0.0,0.8867927040107214,2.8179056257293054,0.0014959135982669303,354509.40927662526,1555391.506211462,4.38744773907477,1555391.506211462,4.38744773907477,0.8500000000000001,0.0957120263275047,4.027634451161993,1.2672675598645586,1.0,0.0,4.027634451162921,1.2846619822062917,1.2849625143127714,3.135170579458491,19328.694622756684,1970.9783282524293,4632.441516551485,4632.441516551485,5.56337970810995,5.05189182173148,-2.3510454729275505,7.40293729465903,3.4640050362618378,3.4640050362618378,0.9897157246462394,0.0,0.0,0.00023392648451248408,7.881249653644774e-05,0.00015511398797603634,0.0006247424418294111,0.09571202632786506,0.07184392167074322,0.023868104657121848,0.09571197690105254,0.07184392167047271,0.023868104657031982,0.37795159399799877,0.37795159399799877,0.12556369406187146,0.0,4.8323816038937935,4.62154859967012,5.468161955683286,4.828656820163246,4.621175211577452,5.454312768606201,24816.89425523893,21094.360116953092,0.85,1.0683911973592015,0.6642650219119202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513704353240102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.637753450343,1536.2520358727832,0.37795159399799877,0.12556369406187146,6.112874298809886,3.4640050362618378
1372.0,-29.980199964613192,5.051709532787609,35.01019303098257,24.13592766914519,5.0114922583423605,-26.481027942741225,-40.00528530506415,1.5123202364634032,-0.18305029299096987,-5.010679014387799,40.019865424507366,42361.27409162179,25771.874673264407,25771.874673264407,68133.1487648862,77421.19309389501,77421.19309389501,25771.874673264407,103193.06776715942,103193.06776715942,103193.06776715942,128009.86907974057,91586.84384025929,56526.924837957646,38955.465558112934,24816.801312581152,0.0,63772.26687069409,21094.28111569398,1536.2487825992737,0.0,0.8867924604996125,2.8179115295227044,0.0014959135982669303,354508.392475497,1555389.9459164022,4.3874559218620135,1555389.9459164022,4.3874559218620135,0.85,0.09571184273842018,4.027634451161993,1.2672672785306354,1.0,0.0,4.02763445116207,1.2846626694692975,1.2849631855429904,3.13516890221916,19328.670019137564,1970.9758193814978,4632.441516551485,4632.441516551485,5.5633459334959285,5.051709532787609,-2.351115697240141,7.40282523002775,3.4640364448009184,3.4640364448009184,0.9897246985145481,0.0,0.0,0.00023391387986400745,7.880852596449453e-05,0.00015510535389951294,0.0006247076669253515,0.0957118427388355,0.07184364638113332,0.023868196357702185,0.0957119484581947,0.07184364638082157,0.023868196357598608,0.3779503168255787,0.3779503168255787,0.12556423330174463,0.0,4.831459901439416,4.621507157387271,5.464576105428989,4.82762872139682,4.621202275420728,5.450092404985526,24816.801312581152,21094.28111569398,0.85,1.0683821057048877,0.6642585589361963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513735491853743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.628033839392,1536.2487825992737,0.3779503168255787,0.12556423330174463,6.112874298809886,3.4640364448009184
1373.0,-29.98071604120127,5.0515277339480225,35.01017394036141,24.13570820298048,5.011341907405968,-26.48150752015893,-40.00574232833458,1.512133386356734,-0.18393987195344152,-5.010790098069102,40.01983000842131,42360.936901213165,25771.815860750437,25771.815860750437,68132.75276196361,77420.91148179254,77420.91148179254,25771.815860750437,103192.72734254299,103192.72734254299,103192.72734254299,128009.452732548,91586.70965795396,56526.73507734664,38955.52731178592,24816.72539000501,0.0,63772.25270179093,21094.216581504257,1536.2473512690638,0.0,0.8867920233698963,2.817910260267495,0.0014959135982669303,354506.8574092441,1555388.4182417912,4.387470610889325,1555388.4182417912,4.387470610889325,0.85,0.09571170064899402,4.027634451161993,1.2672671444574375,1.0,0.0,4.027634451159279,1.2846635693512125,1.2849640694966225,3.135166706094149,19328.64170103648,1970.972931738818,4632.441516551485,4632.441516551485,5.563333237703924,5.0515277339480225,-2.351213294975285,7.402741028923307,3.4640679406724035,3.4640679406724035,0.9897336973349724,0.0,0.0,0.00023390131786031745,7.880444998956937e-05,0.00015509686787074808,0.0006246734883035446,0.09571170064924825,0.07184340416651494,0.023868296482733316,0.09571176899243528,0.0718434041663241,0.023868296482669915,0.377949040272544,0.377949040272544,0.12556475926003152,0.0,4.830581048625504,4.6214627106735975,5.461171773615661,4.826850226115653,4.621074904175373,5.447342311545356,24816.72539000501,21094.216581504257,0.85,1.0683761334347566,0.6642534191053209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513766508354051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.618337783117,1536.2473512690638,0.377949040272544,0.12556475926003152,6.112874298809886,3.4640679406724035
