time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1374.0,-29.98123058878,5.051346533319975,35.01015475403244,24.13549421997743,5.011189941812442,-26.4819858824657,-40.006195370201,1.5119452354912015,-0.18466140245215001,-5.010895756111165,40.01978903948794,42360.589848490425,25771.74407536565,25771.74407536565,68132.33392385607,77420.65863186694,77420.65863186694,25771.74407536565,103192.4027072326,103192.4027072326,103192.4027072326,128009.0181611972,91586.60296806038,56526.534184655786,38955.63198156066,24816.615453964594,0.0,63772.247435525256,21094.123135869904,1536.2438576554762,0.0,0.8867916339595345,2.817907413095142,0.0014959135982669303,354505.3973247825,1555386.6510462533,4.387483696394262,1555386.6510462533,4.387483696394262,0.85,0.09571153316648842,4.027634451161993,1.2672669438971207,1.0,0.0,4.027634451163172,1.2846644752402114,1.2849649595073314,3.1351644953122024,19328.619184988747,1970.9706357409257,4632.441516551485,4632.441516551485,5.563317741472715,5.051346533319975,-2.3513069030093,7.402653436329276,3.464099280577108,3.464099280577108,0.9897426515934594,0.0,0.0,0.00023388879369355927,7.880040971526026e-05,0.00015508838397829903,0.0006246393182860368,0.09571153316686234,0.07184314319094903,0.023868389975913316,0.09571141259770746,0.07184314319066835,0.02386838997582006,0.37794776400512053,0.37794776400512053,0.1255652832146013,0.0,4.829752728356482,4.621450106382554,5.457874517961557,4.826234353659004,4.6211999270897195,5.444483724562815,24816.615453964594,21094.123135869904,0.85,1.0683696539429464,0.6642480318937739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513797421575492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.608659049982,1536.2438576554762,0.37794776400512053,0.1255652832146013,6.112874298809886,3.464099280577108
1375.0,-29.981743318075765,5.051166283482662,35.01013554284157,24.13529703570532,5.011064594441154,-26.482459946142583,-40.006647748500086,1.511781222501007,-0.18565356582729464,-5.010984131256674,40.0197499426823,42360.2479853538,25771.629980477675,25771.629980477675,68131.87796583147,77420.3659495463,77420.3659495463,25771.629980477675,103191.99593002399,103191.99593002399,103191.99593002399,128008.50663549488,91586.46648809555,56526.34852387474,38955.686626912015,24816.510705470886,0.0,63772.1973323829,21094.034099650253,1536.2402656854713,0.0,0.8867913257323061,2.8179101471624977,0.0014959135982669303,354504.17607563455,1555384.964606389,4.387494053876936,1555384.964606389,4.387494053876936,0.85,0.09571135398872399,4.027634451161993,1.2672667576232923,1.0,0.0,4.027634451164232,1.2846652681386113,1.2849657365586395,3.1351625602813638,19328.59038198502,1970.9676986519373,4632.441516551485,4632.441516551485,5.563293111936096,5.051166283482662,-2.351387670854843,7.402553954337504,3.4641304979442267,3.4641304979442267,0.9897515708412076,0.0,0.0,0.00023387631439863782,7.879637554979568e-05,0.00015507993884884212,0.0006246053043916916,0.09571135398913673,0.07184287316337533,0.023868480825761405,0.09571124840659533,0.07184287316306552,0.023868480825658477,0.3779464898683285,0.3779464898683285,0.12556580979259654,0.0,4.828902756584341,4.621424953333076,5.454528176360043,4.825330565429397,4.6211572547014725,5.440974141534355,24816.510705470886,21094.034099650253,0.85,1.068363343522974,0.664243193073162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513828243333757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.598993745447,1536.2402656854713,0.3779464898683285,0.12556580979259654,6.112874298809886,3.4641304979442267
1376.0,-29.982254187198873,5.050987214424189,35.01011646850163,24.135122342873387,5.0109627439840265,-26.482929985694003,-40.007088182587154,1.511638542472322,-0.18676969653648712,-5.011060574616782,40.01971550636416,42359.864605478906,25771.488287016688,25771.488287016688,68131.35289249559,77420.06936564762,77420.06936564762,25771.488287016688,103191.55765266431,103191.55765266431,103191.55765266431,128007.98650280357,91586.33486804739,56526.13010785106,38955.78306688481,24816.428850139255,0.0,63772.21191702406,21093.964522618367,1536.2377105893843,0.0,0.886791061357098,2.8179159069712485,0.0014959135982669303,354503.119713549,1555383.479197694,4.387502937786552,1555383.479197694,4.387502937786552,0.8500000000000001,0.09571117728459871,4.027634451161993,1.2672664971696213,1.0,0.0,4.027634451162784,1.2846659611632412,1.2849664137717496,3.135160868989667,19328.56260462779,1970.9648661497852,4632.441516551485,4632.441516551485,5.563262524726201,5.050987214424189,-2.3514593649030426,7.402446579327231,3.4641617001321703,3.4641617001321703,0.9897604857520487,0.0,0.0,0.00023386388098847765,7.879244808244428e-05,0.00015507143290603337,0.0006245710455633956,0.0957111772849749,0.07184260547600435,0.023868571808970552,0.09571125631781612,0.07184260547572198,0.023868571808876738,0.3779452166663475,0.3779452166663475,0.12556633329328087,0.0,4.828010307891361,4.621385483374354,5.451054385084831,4.824290878080319,4.62108307588278,5.437013433040079,24816.428850139255,21093.964522618367,0.85,1.0683548656136208,0.6642370294540606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513858956299939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.589347715595,1536.2377105893843,0.3779452166663475,0.12556633329328087,6.112874298809886,3.4641617001321703
1377.0,-29.98276333867046,5.050808789902399,35.01009751133743,24.134921561367833,5.010826453213213,-26.483401923426463,-40.007536474708445,1.511465037962216,-0.18760271479987978,-5.011161414253715,40.01968077065765,42359.521115026466,25771.41094261477,25771.41094261477,68130.93205764124,77419.80648790789,77419.80648790789,25771.41094261477,103191.21743052267,103191.21743052267,103191.21743052267,128007.5707569141,91586.2223173394,56525.93694442967,38955.87263656637,24816.353326391436,0.0,63772.225962957804,21093.90032743272,1536.2360727364292,0.0,0.8867906738969061,2.8179150902940213,0.0014959135982669303,354501.7262258721,1555381.9808759864,4.387515957778352,1555381.9808759864,4.387515957778352,0.85,0.0957110240326952,4.027634451161993,1.2672663295781241,1.0,0.0,4.027634451162693,1.2846667982755395,1.2849672351606929,3.1351588260617076,19328.53885170211,1970.962444025443,4632.441516551485,4632.441516551485,5.56324582847615,5.050808789902399,-2.351548780214272,7.402357570116671,3.4641929581053352,3.4641929581053352,0.9897694166015244,0.0,0.0,0.00023385148998800645,7.878845072877106e-05,0.0001550630392592354,0.0006245372390223811,0.09571102403298312,0.07184235715860873,0.023868666874374382,0.09571108471858436,0.07184235715839263,0.023868666874302575,0.3779439433268874,0.3779439433268874,0.1255668443692752,0.0,4.827159150640114,4.621364407409317,5.447691186889074,4.823558699453827,4.621089450761417,5.434045892753318,24816.353326391436,21093.90032743272,0.85,1.0683480312764244,0.6642314969471359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451388955796348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.579721860227,1536.2360727364292,0.3779439433268874,0.1255668443692752,6.112874298809886,3.4641929581053352
1378.0,-29.983270703669746,5.050631392429505,35.010078599553346,24.134743480850034,5.010712563313547,-26.483870012731376,-40.00798036633057,1.511311872368361,-0.18848861940603,-5.011243464479052,40.0196441781105,42359.16726685317,25771.287696747295,25771.287696747295,68130.45496360047,77419.54485557495,77419.54485557495,25771.287696747295,103190.83255232224,103190.83255232224,103190.83255232224,128007.09315309537,91586.11936056973,56525.74177182044,38955.975098610324,24816.26060077312,0.0,63772.23569938344,21093.82151065715,1536.2330269840884,0.0,0.8867903887907682,2.8179171649325534,0.0014959135982669303,354500.5923894011,1555380.4024607977,4.387525538327706,1555380.4024607977,4.387525538327706,0.85,0.09571084283469701,4.027634451161993,1.2672661037417132,1.0,0.0,4.0276344511619016,1.2846675401670948,1.2849679613632337,3.135157015517123,19328.51712350029,1970.9602283654756,4632.441516551485,4632.441516551485,5.5632192235277556,5.050631392429505,-2.3516242081136243,7.402255600543129,3.4642241120653026,3.4642241120653026,0.9897783177329436,0.0,0.0,0.00023383914306581823,7.878449279842136e-05,0.00015505465026739688,0.0006245034512298418,0.09571084283509024,0.07184208870239453,0.023868754132695714,0.0957109346551275,0.07184208870209936,0.023868754132597644,0.37794267096703305,0.37794267096703305,0.1255673498989702,0.0,4.826310317553066,4.621364118362862,5.4442746462846685,4.822754845073007,4.621207833378776,5.43045196436691,24816.26060077312,21093.82151065715,0.85,1.0683403869477193,0.6642258469113496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513920056860259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.570113386173,1536.2330269840884,0.37794267096703305,0.1255673498989702,6.112874298809886,3.4642241120653026
1379.0,-29.983776371762733,5.050454371743935,35.01005968899676,24.134514410421275,5.010555261658861,-26.484340916043834,-40.008424677047856,1.5111198059330289,-0.18932047926676887,-5.011355586078092,40.01960639029299,42358.82240681242,25771.24248226836,25771.24248226836,68130.06488908078,77419.25256366203,77419.25256366203,25771.24248226836,103190.49504593038,103190.49504593038,103190.49504593038,128006.66628572857,91585.96748384384,56525.53732696625,38956.03350764176,24816.171239798186,0.0,63772.204747439944,21093.74555382846,1536.2308519577268,0.0,0.8867899549583947,2.817915015041549,0.0014959135982669303,354499.0430069332,1555378.7724890327,4.387540116599449,1555378.7724890327,4.387540116599449,0.8500000000000001,0.09571068914839055,4.027634451161993,1.2672658773558219,1.0,0.0,4.027634451162136,1.2846684639232941,1.2849688695267478,3.135154761145034,19328.48507113343,1970.9569599336603,4632.441516551485,4632.441516551485,5.563209463128458,5.050454371743935,-2.3517216471118667,7.402176018855802,3.4642552784774834,3.4642552784774834,0.9897872224221381,0.0,0.0,0.00023382683803607401,7.878053131531145e-05,0.00015504630672076255,0.0006244698464739725,0.09571068914868038,0.07184184240779921,0.02386884674088116,0.09571067930137714,0.07184184240758167,0.02386884674080889,0.37794140063788567,0.37794140063788567,0.12556784551338745,0.0,4.825498694972794,4.621342152801276,5.441073312484718,4.822035106811313,4.621042306914262,5.428053859264935,24816.171239798186,21093.74555382846,0.85,1.0683347887829733,0.6642207616087299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513950448866557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.560523729397,1536.2308519577268,0.37794140063788567,0.12556784551338745,6.112874298809886,3.4642552784774834
1380.0,-29.984280256085157,5.050278412587434,35.01004073843097,24.134336329903476,5.010440955191949,-26.48480591381103,-40.0088643078692,1.510966612910911,-0.19016576217239844,-5.011434842245607,40.01956740383013,42358.465928232516,25771.115098780127,25771.115098780127,68129.58102701264,77418.99264963689,77418.99264963689,25771.115098780127,103190.10774841701,103190.10774841701,103190.10774841701,128006.17157862065,91585.8646722739,56525.33795084158,38956.14080159147,24816.06383020364,0.0,63772.20463179511,21093.654255673093,1536.2269055052416,0.0,0.8867896927396701,2.8179168815438675,0.0014959135982669303,354497.94778747496,1555377.090815236,4.387548928062342,1555377.090815236,4.387548928062342,0.85,0.09571049574400328,4.027634451161993,1.267265652068891,1.0,0.0,4.027634451161282,1.284669205767653,1.2849695957923917,3.1351529507203244,19328.463373574847,1970.9547473984335,4632.441516551485,4632.441516551485,5.563181964996473,5.050278412587434,-2.3517948140052405,7.402073226592675,3.464286262891386,3.464286262891386,0.9897960751118245,0.0,0.0,0.00023381457700636353,7.877661173949952e-05,0.000155037965266864,0.000624436250146878,0.09571049574444741,0.07184156590909349,0.023868929835353925,0.09571046852307406,0.07184156590876012,0.023868929835243156,0.3779401306180693,0.3779401306180693,0.12556834397376826,0.0,4.8246837251969055,4.621345909275817,5.43778088287587,4.821269080073193,4.621211088546147,5.424459970135956,24816.06383020364,21093.654255673093,0.85,1.0683272033698057,0.6642151729393674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513980739346275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.550951155146,1536.2269055052416,0.3779401306180693,0.12556834397376826,6.112874298809886,3.464286262891386
1381.0,-29.984782380084326,5.050103322432952,35.01002189113688,24.134148470498644,5.0103217858235425,-26.485269813517228,-40.009303798992164,1.510809219249631,-0.19109241004798605,-5.011522212702401,40.01953251069946,42358.11633399141,25771.01081853779,25771.01081853779,68129.1271525292,77418.71284745168,77418.71284745168,25771.01081853779,103189.72366598947,103189.72366598947,103189.72366598947,128005.7065666428,91585.73929264814,56525.14277916026,38956.21834831987,24815.982900653322,0.0,63772.201248973186,21093.585465555323,1536.2246534588298,0.0,0.8867893743989439,2.817918871084057,0.0014959135982669303,354496.7404419333,1555375.585707726,4.387559625424813,1555375.585707726,4.387559625424813,0.85,0.09571032466632819,4.027634451161993,1.267265493818559,1.0,0.0,4.027634451161635,1.2846699671708137,1.2849703416771794,3.1351510925657577,19328.436913208796,1970.952049192007,4632.441516551485,4632.441516551485,5.563159454136494,5.050103322432952,-2.3518736956449233,7.401977018077876,3.464317272498748,3.464317272498748,0.9898049349996423,0.0,0.0,0.00023380235939986596,7.877269358938337e-05,0.0001550296658104826,0.0006244028229704302,0.09571032466667292,0.07184130702222077,0.02386901764445215,0.09571036143176077,0.07184130702196201,0.02386901764436618,0.3779388623915442,0.3779388623915442,0.12556883705021826,0.0,4.823866961640249,4.621345920616307,5.43449265336983,4.820429802654417,4.6211807777539775,5.421173020910089,24815.982900653322,21093.585465555323,0.85,1.0683201429184814,0.6642097262508001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514010923094836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.541397460162,1536.2246534588298,0.3779388623915442,0.12556883705021826,6.112874298809886,3.464317272498748
1382.0,-29.985282737222303,5.049929201403291,35.01000314263245,24.13396466234701,5.010210008999999,-26.485731383513855,-40.00973909916354,1.510658655284855,-0.19208975330724343,-5.011603971711432,40.019497693555124,42357.75722005341,25770.89452355941,25770.89452355941,68128.65174361282,77418.41953610977,77418.41953610977,25770.89452355941,103189.31405966918,103189.31405966918,103189.31405966918,128005.21441816058,91585.60268357194,56524.94036748832,38956.29146231513,24815.900358491395,0.0,63772.191820806525,21093.515304717686,1536.2221804142766,0.0,0.8867890843428367,2.8179224468260045,0.0014959135982669303,354495.6106421896,1555374.083878965,4.387569372329642,1555374.083878965,4.387569372329642,0.85,0.0957101467119787,4.027634451161993,1.2672652256721633,1.0,0.0,4.027634451162455,1.2846706965403225,1.284971055576791,3.1351493125892875,19328.40808295715,1970.9491093245044,4632.441516551485,4632.441516551485,5.563134349668803,5.049929201403291,-2.3519482255104864,7.401877426913778,3.4643482509897914,3.4643482509897914,0.9898137859970833,0.0,0.0,0.00023379018536943852,7.876881298002331e-05,0.0001550213723894152,0.0006243694201020213,0.09571014671234275,0.07184104392252737,0.023869102789815386,0.09571029749942576,0.0718410439222541,0.02386910278972459,0.3779375953749516,0.3779375953749516,0.12556932387937683,0.0,4.823028294995481,4.621327514998484,5.4311720949839355,4.819514218404208,4.621099313530635,5.41773390062491,24815.900358491395,21093.515304717686,0.85,1.0683128460606703,0.6642041932489081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514041001515512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.531862234177,1536.2221804142766,0.3779375953749516,0.12556932387937683,6.112874298809886,3.4643482509897914
1383.0,-29.985781436871196,5.04975549018549,35.00998440179264,24.133755603712075,5.010058570751537,-26.4861954278785,-40.01018236214293,1.5104725617521795,-0.19267468363801754,-5.011711525541678,40.01946041978811,42357.43808699266,25770.845346136204,25770.845346136204,68128.28343312886,77418.18442858486,77418.18442858486,25770.845346136204,103189.02977472107,103189.02977472107,103189.02977472107,128004.84199910324,91585.50755244137,56524.76121082226,38956.38482402123,24815.81222438217,0.0,63772.1970484034,21093.440390724845,1536.2199782322236,0.0,0.8867886718927431,2.8179175805242913,0.0014959135982669303,354494.12439695053,1555372.476085618,4.387583232110116,1555372.476085618,4.387583232110116,0.85,0.09570998695320192,4.027634451161993,1.2672650800598784,1.0,0.0,4.027634451160576,1.2846715920088692,1.2849719356668123,3.1351471272622233,19328.388006293797,1970.947062074592,4632.441516551485,4632.441516551485,5.563123733793129,5.04975549018549,-2.3520416234311794,7.401797113616669,3.4643792300165654,3.4643792300165654,0.9898226371475901,0.0,0.0,0.00023377805224796176,7.876486156552397e-05,0.0001550131906824378,0.0006243364671771297,0.0957099869535036,0.07184079577925029,0.023869191174253318,0.09570995050009648,0.07184079577902383,0.023869191174178083,0.3779363282090171,0.3779363282090171,0.12556980155726385,0.0,4.822271657945066,4.621353398026429,5.428047666330201,4.819036841903653,4.621253581309418,5.415344591683038,24815.81222438217,21093.440390724845,0.85,1.0683069830794627,0.664199134535747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514070974215418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.522345666841,1536.2199782322236,0.3779363282090171,0.12556980155726385,6.112874298809886,3.4643792300165654
1384.0,-29.98627827152202,5.049582548203974,35.00996557539353,24.13355391416701,5.0099265716730805,-26.486655849293328,-40.01061745276672,1.5103041494376788,-0.19350939252433363,-5.0118017246255375,40.01942044601864,42357.093385457985,25770.753037781862,25770.753037781862,68127.84642323985,77417.90058258054,77417.90058258054,25770.753037781862,103188.6536203624,103188.6536203624,103188.6536203624,128004.35630649468,91585.37080072056,56524.56360357086,38956.45244127744,24815.702686132274,0.0,63772.155127409715,21093.34728321243,1536.2161559402302,0.0,0.8867883575492941,2.817918029595699,0.0014959135982669303,354492.8779740834,1555370.7518298293,4.387593795166572,1555370.7518298293,4.387593795166572,0.85,0.09570979973344577,4.027634451161993,1.2672648767521606,1.0,0.0,4.027634451161951,1.284672404683141,1.2849727330022174,3.1351451439913136,19328.359145938146,1970.944119137335,4632.441516551485,4632.441516551485,5.563103807291303,5.049582548203974,-2.352122221659949,7.4017047698639225,3.464410042468201,3.464410042468201,0.9898314407052002,0.0,0.0,0.0002337659650778588,7.876098318072204e-05,0.00015500498189713677,0.0006243034051906491,0.09570979973386652,0.07184052680756543,0.023869272926301092,0.09570969368870369,0.07184052680724962,0.023869272926196155,0.37793506359818324,0.37793506359818324,0.12557028159896513,0.0,4.821510862008267,4.62136719376025,5.424943083184303,4.81829233210118,4.621251839653553,5.412352596769608,24815.702686132274,21093.34728321243,0.85,1.0683008326616523,0.6641941659464573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514100847745015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.512845625968,1536.2161559402302,0.37793506359818324,0.12557028159896513,6.112874298809886,3.464410042468201
1385.0,-29.986773551778377,5.049410500879944,35.00994677565859,24.133365775365405,5.009808477856246,-26.48711348101082,-40.01104838736353,1.5101484070820528,-0.19441832478941024,-5.011885241440014,40.01938356987436,42356.73797393616,25770.64567888356,25770.64567888356,68127.38365281971,77417.61527079325,77417.61527079325,25770.64567888356,103188.26094967681,103188.26094967681,103188.26094967681,128003.86984291539,91585.2375850746,56524.36028819056,38956.53032987116,24815.608893238576,0.0,63772.139223109734,21093.26755925279,1536.2130818819082,0.0,0.8867880659994313,2.8179202364117177,0.0014959135982669303,354491.72389372706,1555369.1611903945,4.387603592282109,1555369.1611903945,4.387603592282109,0.85,0.0957096162482921,4.027634451161993,1.2672646454209464,1.0,0.0,4.027634451162985,1.2846731580177015,1.2849734710333394,3.1351433055367814,19328.331031842776,1970.941252297449,4632.441516551485,4632.441516551485,5.563080631845283,5.049410500879944,-2.3521977269676166,7.401608227847561,3.4644407974540856,3.4644407974540856,0.9898402278440245,0.0,0.0,0.00023375391629668199,7.87571420166514e-05,0.00015499677428003057,0.0006242703479092303,0.09570961624868486,0.07184026055764582,0.02386935569103904,0.09570954565518293,0.07184026055735102,0.023869355690941084,0.3779338003153893,0.3779338003153893,0.12557076265272618,0.0,4.820734604522954,4.621371144443344,5.421806138249167,4.8174669166506305,4.621229043894971,5.4090990047482705,24815.608893238576,21093.26755925279,0.85,1.0682938424642296,0.6641887584443291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514130609672682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.503366323901,1536.2130818819082,0.3779338003153893,0.12557076265272618,6.112874298809886,3.4644407974540856
1386.0,-29.98726722748494,5.049239832625189,35.00992816164523,24.133223841805034,5.009730467029635,-26.487565659998165,-40.01147471191359,1.5100288995362314,-0.19539369361768877,-5.01194471371847,40.01935137992212,42356.3704503259,25770.48019057049,25770.48019057049,68126.85064089639,77417.35471981554,77417.35471981554,25770.48019057049,103187.83491038604,103187.83491038604,103187.83491038604,128003.36879015318,91585.1447098013,56524.16044028496,38956.64918835149,24815.533879767143,0.0,63772.18306811863,21093.20379780207,1536.2105377909804,0.0,0.8867878798610093,2.8179261269605065,0.0014959135982669303,354490.90207552694,1555367.7726891993,4.387609847199454,1555367.7726891993,4.387609847199454,0.85,0.09570942186984656,4.027634451161993,1.2672644157381732,1.0,0.0,4.027634451160616,1.2846737417894032,1.2849740395128286,3.135141880888731,19328.311431260037,1970.9392535942486,4632.441516551485,4632.441516551485,5.563044908067126,5.049239832625189,-2.3522551988707883,7.401495031495978,3.464471534091677,3.464471534091677,0.9898490097404792,0.0,0.0,0.00023374190711907615,7.875334211495709e-05,0.00015498856500411907,0.0006242372839467499,0.09570942187023807,0.07183998661367545,0.02386943525656261,0.09570956713278177,0.07183998661338159,0.023869435256464965,0.37793253750695815,0.37793253750695815,0.1255712404831311,0.0,4.819921292814286,4.621396039802448,5.418457059466789,4.816551020100803,4.621383178231724,5.404947454153614,24815.533879767143,21093.20379780207,0.85,1.068284749921863,0.6641825387266842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514160278603323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.493901600383,1536.2105377909804,0.37793253750695815,0.1255712404831311,6.112874298809886,3.464471534091677
1387.0,-29.98775902051959,5.04906942317494,35.00990965980921,24.133009544480615,5.009577699339508,-26.488023620529148,-40.01190945329142,1.5098422993423957,-0.19602337490937316,-5.012056216746639,40.01931741927795,42356.04588092889,25770.44913402992,25770.44913402992,68126.49501495881,77417.10408977685,77417.10408977685,25770.44913402992,103187.55322380678,103187.55322380678,103187.55322380678,128003.01921959512,91585.03072974597,56523.97252087109,38956.73134319431,24815.465995788345,0.0,63772.19733898266,21093.146096420092,1536.2095796839226,0.0,0.8867874353088304,2.8179213884391685,0.0014959135982669303,354489.3612739861,1555366.3078109075,4.3876247857513535,1555366.3078109075,4.3876247857513535,0.85,0.09570927568724757,4.027634451161993,1.267264236607589,1.0,0.0,4.027634451162628,1.284674639280242,1.2849749218443351,3.135139690636794,19328.28737668205,1970.9368007099315,4632.441516551485,4632.441516551485,5.563038203926241,5.04906942317494,-2.352350747377252,7.401420170552192,3.464502400002959,3.464502400002959,0.989857828572274,0.0,0.0,0.00023372994430460067,7.874946736722343e-05,0.00015498047693737724,0.0006242047081704973,0.09570927568747528,0.07183975142656818,0.02386952426090711,0.09570929851915413,0.07183975142639726,0.023869524260850317,0.37793127635129464,0.37793127635129464,0.12557170077410104,0.0,4.819186720492496,4.621436149759461,5.415378722564128,4.816032841837284,4.6213857727133245,5.402852485172673,24815.465995788345,21093.146096420092,0.85,1.0682789343580366,0.6641773005842077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514189851531374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.484452512,1536.2095796839226,0.37793127635129464,0.12557170077410104,6.112874298809886,3.464502400002959
1388.0,-29.988249173794284,5.048900021993633,35.009891105076804,24.13283073054629,5.009466547306049,-26.48847594295285,-40.012339514773316,1.5096933164579558,-0.19687099540158215,-5.012131913397845,40.01927887488379,42355.70923770485,25770.328141756807,25770.328141756807,68126.03737946166,77416.82844658202,77416.82844658202,25770.328141756807,103187.15658833882,103187.15658833882,103187.15658833882,128002.51599425393,91584.90792403795,56523.788715134,38956.79912100439,24815.359405915107,0.0,63772.1585269195,21093.055495027842,1536.2055973539486,0.0,0.8867871896004225,2.8179237020239394,0.0014959135982669303,354488.3152648797,1555364.6452157244,4.387633042441834,1555364.6452157244,4.387633042441834,0.85,0.09570907477219322,4.027634451161993,1.2672640311019499,1.0,0.0,4.027634451160933,1.2846753607400063,1.2849756281555675,3.13513792997631,19328.261459520727,1970.934157894972,4632.441516551485,4632.441516551485,5.563012085458758,5.048900021993633,-2.352419900002621,7.401319921996254,3.4645330595398427,3.4645330595398427,0.989866588439955,0.0,0.0,0.00023371802193836665,7.874563450371429e-05,0.00015497238743465236,0.0006241721266106298,0.09570907477264197,0.07183947524170611,0.02386959953093586,0.09570910247182826,0.07183947524136927,0.023869599530823942,0.3779300174574611,0.3779300174574611,0.12557216122581122,0.0,4.818431093950835,4.621470860261752,5.41223212241232,4.815260917996284,4.6214665836106406,5.399501350978198,24815.359405915107,21093.055495027842,0.85,1.0682724084163515,0.6641724259627445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514219311795102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.475024683958,1536.2055973539486,0.3779300174574611,0.12557216122581122,6.112874298809886,3.4645330595398427
1389.0,-29.988737588382616,5.048730974277838,35.00987253827569,24.132610915135615,5.00931530724195,-26.48893070947337,-40.01276996042577,1.5095084283259699,-0.19758638245605198,-5.012237904410414,40.01924141389636,42355.381536591776,25770.285725895406,25770.285725895406,68125.66726248719,77416.54913025619,77416.54913025619,25770.285725895406,103186.83485615159,103186.83485615159,103186.83485615159,128002.10436295187,91584.76451321825,56523.59691952645,38956.85288187978,24815.26950680028,0.0,63772.12238868006,21092.97908078024,1536.2032549497894,0.0,0.8867867857757108,2.8179207357008864,0.0014959135982669303,354486.85063923954,1555363.0293540906,4.3876466124182985,1555363.0293540906,4.3876466124182985,0.85,0.09570891007960583,4.027634451161993,1.2672638239478693,1.0,0.0,4.027634451160986,1.2846762500531541,1.2849765024144462,3.1351357596868064,19328.231193815576,1970.931071651948,4632.441516551485,4632.441516551485,5.563002929193915,5.048730974277838,-2.3525112250955926,7.4012421993734305,3.4645637392221067,3.4645637392221067,0.9898753540634591,0.0,0.0,0.00023370614242081622,7.874179838903506e-05,0.00015496434403178115,0.0006241397307241211,0.0957089100799176,0.07183922718219397,0.02386968289772362,0.09570881220162593,0.07183922718195995,0.023869682897645874,0.37792876007226456,0.37792876007226456,0.1255726156125852,0.0,4.81771619316163,4.621492663552999,5.409288310131558,4.814651521954374,4.621379480524013,5.397310697829084,24815.26950680028,21092.97908078024,0.85,1.0682672100400394,0.6641676637080236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514248673944632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.46561331267,1536.2032549497894,0.37792876007226456,0.1255726156125852,6.112874298809886,3.4645637392221067
1390.0,-29.98922394620924,5.048563154574425,35.00985397313627,24.132455500680976,5.009222091999149,-26.489377821695886,-40.01319167492909,1.5093759674793261,-0.1984094375432619,-5.012301963182714,40.019204328695444,42355.02664097707,25770.13836440959,25770.13836440959,68125.16500538666,77416.29553820864,77416.29553820864,25770.13836440959,103186.43390261823,103186.43390261823,103186.43390261823,128001.60142869457,91584.66948841659,56523.400591158905,38956.96544139743,24815.167526076348,0.0,63772.13296747378,21092.892397164895,1536.1992754155015,0.0,0.886786594016717,2.8179240857013905,0.0014959135982669303,354485.9654521461,1555361.4297030782,4.387653056219639,1555361.4297030782,4.387653056219639,0.85,0.09570870160047178,4.027634451161993,1.267263621739112,1.0,0.0,4.02763445116414,1.2846768940424729,1.2849771313571212,3.135134188090126,19328.211139592087,1970.9290266902651,4632.441516551485,4632.441516551485,5.5629711184338015,5.048563154574425,-2.352571558718288,7.401134713292713,3.464594243197831,3.464594243197831,0.9898840694850947,0.0,0.0,0.00023369431348186585,7.873804025355856e-05,0.0001549562732283073,0.0006241072244780012,0.09570870160093281,0.07183894551421086,0.02386975608672196,0.09570865735214944,0.0718389455138648,0.023869756086606974,0.37792750313408047,0.37792750313408047,0.12557307535214096,0.0,4.816976572053534,4.621540205204781,5.406167435569444,4.81389252563946,4.621609256308773,5.3935618313147415,24815.167526076348,21092.892397164895,0.85,1.068259157022913,0.6641619884751189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45142779320527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.456220434624,1536.1992754155015,0.37792750313408047,0.12557307535214096,6.112874298809886,3.464594243197831
1391.0,-29.989708837034694,5.0483961079706825,35.00983556008922,24.132271867152326,5.009107466927363,-26.489825754722872,-40.013613529130794,1.5092243846089708,-0.19928354533101356,-5.012386427958922,40.01917162841677,42354.67853696399,25770.04559244913,25770.04559244913,68124.72412941312,77416.0145400361,77416.0145400361,25770.04559244913,103186.06013248523,103186.06013248523,103186.06013248523,128001.15791215873,91584.53779674592,56523.201793647124,38957.04000344311,24815.097779673488,0.0,63772.137783116596,21092.833112722463,1536.197596159567,0.0,0.8867862825159414,2.817925723712821,0.0014959135982669303,354484.7982902226,1555360.019194457,4.387663523785463,1555360.019194457,4.387663523785463,0.85,0.09570852943599777,4.027634451161993,1.2672633700771256,1.0,0.0,4.027634451161681,1.2846776273980205,1.2849778497334392,3.135132398405305,19328.183347119502,1970.9261926467757,4632.441516551485,4632.441516551485,5.562951091853837,5.0483961079706825,-2.35264660951615,7.401042717486833,3.4646248358777645,3.4646248358777645,0.9898928102507899,0.0,0.0,0.00023368252077164952,7.873428103905605e-05,0.00015494823973259347,0.000624074868493901,0.09570852943631616,0.07183869239721323,0.02386983703910294,0.0957085747450167,0.07183869239697424,0.02386983703902353,0.3779262481295025,0.3779262481295025,0.12557352666960223,0.0,4.816234673179565,4.6215724203449895,5.4030837952377055,4.813102882627902,4.62154158356924,5.390588095381588,24815.097779673488,21092.833112722463,0.85,1.068252163054331,0.6641564797625024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514307067063934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.446852479885,1536.197596159567,0.3779262481295025,0.12557352666960223,6.112874298809886,3.4646248358777645
1392.0,-29.9703642843811,5.015369853310352,35.00974953331509,24.122276727017038,4.995486889749029,-26.473774967088424,-39.99871015604583,1.4988975724563487,-0.3774044474802736,-5.027924772291455,40.017165439070936,42376.56270121606,25725.369805309136,25725.369805309136,68101.93250652519,77430.75890044335,77430.75890044335,25725.369805309136,103156.12870575249,103156.12870575249,103156.12870575249,127965.12497388304,91585.9603931807,56531.764193953524,38949.106888030205,24808.996268130548,0.0,63758.10315616075,21087.646827910965,1536.195035038235,0.0,0.8867144385510011,2.8184563940217773,0.0014959135982669303,354270.13566515024,1555273.485164158,4.3900778772788644,1555273.485164158,4.3900778772788644,0.85,0.09571858724495579,4.027634451161993,1.2672786401351916,1.0,0.0,4.027634451161874,1.2847249590050625,1.2850257973994674,3.1350168944185057,19328.48357470575,1970.956807340504,4632.441516551485,4632.441516551485,5.553306979352822,5.015369853310352,-2.3727770380877438,7.388146891398096,3.464655382076593,3.464655382076593,0.9899015377361694,0.0,0.0,0.00023415341249196907,7.88671881931446e-05,0.00015528622429882447,0.0006254361467768141,0.09571858724449586,0.07184611883747342,0.023872468407022444,0.09571868355780785,0.07184611883781863,0.023872468407137155,0.3779249937736954,0.3779249937736954,0.12557397142768148,0.0,4.78897593341236,4.635452820331295,5.251634551726681,4.650520324811168,4.66159263256651,4.617200557282388,24808.996268130548,21087.646827910965,0.85,1.0681298397432752,0.6646459132798298,42257.704602238395,25750.0,0.0,3987.7807539304963,-3987.7807539304963,0.0707690628375911,0.35384531418795556,3155.1791710793073,832.601582851189,3987.7807539304963,0.03667198988625796,0.5361292639211448,1.4513840345365532,1.4514336114306416,1.2661172067396271,0.00023368252077164952,0.003512521057904518,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46245.485356168894,21762.219246069504,,,,,,,,,,,,,,,,,,3.0,15426.437497702142,1536.195035038235,0.3779249937736954,0.12557397142768148,6.112874298809886,3.464655382076593
1393.0,-29.918482608049477,4.9288418475649785,35.00942041598499,24.096680769603722,4.958499740115293,-26.430772829485605,-39.959693025425054,1.4707899615513869,-0.92526909995388,-5.070898055662316,40.00991328232513,42439.25146413398,25575.612570546986,25575.612570546986,68014.86403468097,77477.05532861319,77477.05532861319,25575.612570546986,103052.66789916018,103052.66789916018,103052.66789916018,127835.33776229635,91596.34299920106,56558.53913472162,38930.89318275494,24782.669863136158,0.0,63713.5630458911,21065.269383665734,1535.6492090377126,0.0,0.8865217068876294,2.820670146824215,0.0014959135982669303,353676.9898296936,1554960.7043863689,4.396556035876495,1554960.7043863689,4.396556035876495,0.85,0.09573922502318322,4.027634451161993,1.267340579754673,1.0,0.0,4.02763445116321,1.2848538344511629,1.28515633132837,3.1347024409842184,19330.67474056857,1971.180244076068,4632.441516551485,4632.441516551485,5.520979051579297,4.9288418475649785,-2.437306324124012,7.366148171688991,3.454773122100678,3.454773122100678,0.987078034885908,0.0,0.0,0.00023542065378839654,7.921612294291654e-05,0.00015620453084548,0.0006291347498608514,0.09573922501424437,0.07186281210104616,0.023876412913198204,0.09573901525636026,0.07186281210775572,0.023876412915427497,0.37792458008159574,0.37792458008159574,0.12556540803590205,0.0,4.6764484529190895,4.688932120990501,4.638879432895294,4.145628955708446,4.8215696424956604,2.123508744034666,24782.669863136158,21065.269383665734,0.85,1.0675099740645766,0.6660944614503223,42257.704602238395,25750.0,0.0,10557.748118897813,-10557.748118897813,0.18766433444038544,0.9383216722019274,8355.38358425955,2202.3645346382614,10557.748118897813,0.20324119505651855,0.7108497516681268,1.4511591804854402,1.4513177370684847,1.266273727711931,0.00023415341249196907,0.0035043963746528733,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52815.45272113621,15192.251881102187,,,,,,,,,,,,,,,,,,3.0,15426.8253766124,1535.6492090377126,0.37792458008159574,0.12556540803590205,6.112874298809886,3.454773122100678
1394.0,-29.862054580504402,4.8358043574822736,35.00876391700519,24.06756329527127,4.914073488689198,-26.38442222991532,-39.919224253948755,1.4364411381001359,-1.6155389263043958,-5.123411648446909,39.9997207253076,42515.66564725176,25370.952049071802,25370.952049071802,67886.61769632356,77539.22869001681,77539.22869001681,25370.952049071802,102910.18073908861,102910.18073908861,102910.18073908861,127654.69593175921,91617.75602600808,56594.19298324301,38915.07004751674,24744.5151926706,0.0,63659.58524018734,21032.837913770007,1534.6492090377126,0.0,0.8862906058679566,2.8236906609711867,0.0014959135982669303,352953.22075381916,1554521.186432436,4.404326395187358,1554521.186432436,4.404326395187358,0.8499999999999999,0.09575404561674014,4.027634451161993,1.2674442029511557,1.0,0.0,4.027634451161257,1.2850116991465272,1.2853160136149362,3.13431734033009,19335.193788413322,1971.6410587115195,4632.441516551485,4632.441516551485,5.476799212342486,4.8358043574822736,-2.526973648516212,7.362778005998486,3.428696123456341,3.428696123456341,0.9796274638446689,0.0,0.0,0.000236806113525836,7.957954729529951e-05,0.00015722656623053647,0.0006332511347880115,0.0957540456127696,0.07188032438602551,0.02387372122674408,0.0957541582997483,0.07188032438900611,0.023873721227734023,0.3779272505073696,0.3779272505073696,0.1255215512683039,0.0,4.4621363138778065,4.783411902909734,3.4975670109089947,3.5078727221425083,5.061998988291066,3.979039320256561e-13,24744.5151926706,21032.837913770007,0.85,1.0664005654480413,0.6678596080518013,42257.704602238395,25750.0,0.0,11543.546760852762,-11543.546760852762,0.20606105906816877,1.030305295340844,9141.125840209708,2402.4209206430523,11543.546760852762,0.4011281876961363,0.7805343146521546,1.4508930907943465,1.4510070517085303,1.266683925538724,0.00023542065378839654,0.0034831891763580894,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53801.251363091156,14206.453239147238,,,,,,,,,,,,,,,,,,3.0,15427.865727385431,1534.6492090377126,0.3779272505073696,0.1255215512683039,6.112874298809886,3.428696123456341
1395.0,-29.80450140427601,4.742018332927266,35.00778172053725,24.038644332345598,4.869332534128592,-26.33709032156827,-39.87800945816559,1.4019214514208278,-2.280174932480577,-5.176480692600941,39.98892335509494,42593.92768956271,25157.443714614437,25157.443714614437,67751.37140417715,77603.48484546751,77603.48484546751,25157.443714614437,102760.92856008194,102760.92856008194,102760.92856008194,127466.79964156117,91640.67024641311,56631.11309050818,38899.50795100547,24705.871081479236,0.0,63605.37903248471,20999.99041925735,1533.6492090377126,0.0,0.8860584188811895,2.826348160834201,0.0014959135982669303,352222.97766770754,1554055.6904712308,4.412136030311317,1554055.6904712308,4.412136030311317,0.85,0.09575670852111534,4.027634451161993,1.2675526478374382,1.0,0.0,4.0276344511632285,1.2851703301225637,1.2854765082477637,3.1339304656822313,19340.02965114626,1972.1341794747707,4632.441516551485,4632.441516551485,5.4307094055538805,4.742018332927266,-2.6193108042198605,7.361329137147127,3.400511217027333,3.400511217027333,0.9715746334363808,0.0,0.0,0.00023822693296480434,7.995125494601312e-05,0.00015827567801879122,0.0006374765735695064,0.0957567085204668,0.07189761947995436,0.023859089040512437,0.09575673067038978,0.07189761948044131,0.023859089040674027,0.3779349112428391,0.3779349112428391,0.12541698548691346,0.0,4.168297016741633,4.909687100704616,1.9489877023015652,2.896305760120356,5.314406452235971,3.979039320256561e-13,24705.871081479236,20999.99041925735,0.85,1.0651830463831524,0.6696592070901587,42257.704602238395,25750.0,0.0,11846.87923198648,-11846.87923198648,0.21245128253672566,1.0622564126836285,9387.449511419183,2459.4297205672965,11846.87923198648,0.6107745978729827,0.8047397065785064,1.450612380159911,1.4506692853515035,1.2671251712456706,0.000236806113525836,0.0034605141030721225,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54104.583834224875,13903.12076801352,,,,,,,,,,,,,,,,,,4.0,15428.99888611698,1533.6492090377126,0.3779349112428391,0.12541698548691346,6.112874298809886,3.400511217027333
1396.0,-29.747071159037926,4.649597670572043,35.00648353745332,24.011369549576216,4.82640522957593,-26.289687702594314,-39.836666838359065,1.3690217731323606,-2.887288876362959,-5.227654932931427,39.97775823720087,42671.19845332572,24940.901387080183,24940.901387080183,67612.0998404059,77667.05625855981,77667.05625855981,24940.901387080183,102607.95764564,102607.95764564,102607.95764564,127275.62803213947,91663.68355598365,56667.82575074979,38884.28645025984,24667.670386499485,0.0,63551.956836759324,20967.51982852456,1532.6492090377126,0.0,0.8858368423398868,2.828494926902146,0.0014959135982669303,351519.93116810377,1553574.4509820698,4.419591360920926,1553574.4509820698,4.419591360920926,0.85,0.09574299431876612,4.027634451161993,1.2676597899058835,1.0,0.0,4.02763445116218,1.2853214060501157,1.2856294526289027,3.133562105325236,19344.886425854133,1972.6294326660106,4632.441516551485,4632.441516551485,5.3839646540528525,4.649597670572043,-2.7101943962265587,7.359792066798602,3.3719454402157094,3.3719454402157094,0.9634129829187741,0.0,0.0,0.00023965254211969134,8.032572735852365e-05,0.0001593268147611677,0.0006417101681259843,0.09574299431804767,0.07191348496840758,0.0238295093496401,0.09574303010389835,0.0719134849689472,0.023829509349818916,0.3779485561344829,0.3779485561344829,0.1252383840950862,0.0,3.8214006112482366,5.061142387283724,0.12219348318257062,2.3403660565684845,5.57017134669826,3.979039320256561e-13,24667.670386499485,20967.51982852456,0.85,1.063886986423967,0.671437994630625,42257.704602238395,25750.0,0.0,11899.578095546589,-11899.578095546589,0.2143957718744808,1.0719788593724042,9435.362484610889,2464.2156109356993,11899.578095546589,0.8243238361753142,0.8121051964942455,1.4503276734332204,1.4503249386437937,1.2675701656731586,0.00023822693296480434,0.0034377896938392687,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54157.28269778498,13850.421904453411,,,,,,,,,,,,,,,,,,4.0,15430.156466261407,1532.6492090377126,0.3779485561344829,0.1252383840950862,6.112874298809886,3.3719454402157094
1397.0,-29.69018539916557,4.559266972697958,35.00488156110658,23.98619205867874,4.785962976941771,-26.242526699767865,-39.79541648933662,1.3383042775442782,-3.4265645841493892,-5.276124592816254,39.966316992254235,42746.56326372708,24723.621974161946,24723.621974161946,67470.18523788903,77729.05729084315,77729.05729084315,24723.621974161946,102452.67926500509,102452.67926500509,102452.67926500509,127082.91605682479,91686.35223909377,56703.858211978506,38869.43780790585,24630.236791819698,0.0,63499.67459972555,20935.701273046743,1531.6492090377126,0.0,0.8856297587641682,2.830075479258365,0.0014959135982669303,350855.05715892016,1553081.4267027716,4.426561325006929,1553081.4267027716,4.426561325006929,0.85,0.09571182889882594,4.027634451161993,1.2677635614620524,1.0,0.0,4.027634451162197,1.2854623106223038,1.2857722162131646,3.1332186232766164,19349.670469907098,1973.1172693944516,4632.441516551485,4632.441516551485,5.337060788749446,4.559266972697958,-2.79817997693525,7.357446949633207,3.3436352376267626,3.3436352376267626,0.9553243536076464,0.0,0.0,0.00024107237928076708,8.070097940122678e-05,0.00016037139987954031,0.0006459173751359129,0.09571182888760882,0.0719275803404175,0.02378424854719131,0.09571164715903366,0.07192758034884716,0.023784248549978782,0.37796860012658423,0.37796860012658423,0.12498264345746604,0.0,3.445313446540297,5.232503114028702,3.410605131648481e-13,1.849560008666856,5.826270697242194,3.410605131648481e-13,24630.236791819698,20935.701273046743,0.85,1.0625280470048368,0.6731776742665676,42257.704602238395,25750.0,0.0,11866.061770728353,-11866.061770728353,0.21478598538926205,1.0739299269463105,9414.790956979405,2451.270813748947,11866.061770728353,1.0389445184803325,0.8135832779896292,1.4500427628658856,1.449981482881071,1.2680088775666378,0.00023965254211969134,0.003415526175066406,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54123.76637296675,13883.938229271647,,,,,,,,,,,,,,,,,,3.0,15431.313502127534,1531.6492090377126,0.37796860012658423,0.12498264345746604,6.112874298809886,3.3436352376267626
1398.0,-29.633981006674052,4.471210128908267,35.00300236363933,23.96129333591091,4.745960501800256,-26.195935021543296,-39.75467429319394,1.3079145166707677,-3.9805333891035843,-5.32412179085338,39.95504249887294,42821.15352642223,24512.568860594594,24512.568860594594,67333.72238701682,77790.4054208355,77790.4054208355,24512.568860594594,102302.97428143008,102302.97428143008,102302.97428143008,126896.00432353471,91708.8211593993,56739.56926499122,38854.724327120086,24593.030042104623,0.0,63447.75436922471,20904.07553578893,1530.6492090377126,0.0,0.8854241377580121,2.8319388173180973,0.0014959135982669303,350197.6372381102,1552595.7037436513,4.433484234755112,1552595.7037436513,4.433484234755112,0.85,0.09568956699590969,4.027634451161993,1.267866385164671,1.0,0.0,4.027634451162699,1.2856017310106678,1.285913483568757,3.132878833319315,19354.412355619737,1973.6008071685783,4632.441516551485,4632.441516551485,5.291500987764745,4.471210128908267,-2.88466324851905,7.355873377427317,3.3158014732190337,3.3158014732190337,0.9473718494911525,0.0,0.0,0.0002424828166112748,8.107319894131865e-05,0.00016140961766995614,0.0006500989368764009,0.09568956694153022,0.0719428910591826,0.02374667588234762,0.09568991188791448,0.071942891100067,0.02374667589584268,0.377995071965946,0.377995071965946,0.12476738600504565,0.0,3.0431284771653964,5.418586601955724,3.979039320256561e-13,1.3435884017497983,6.072037218005107,3.979039320256561e-13,24593.030042104623,20904.07553578893,0.85,1.0612467384610385,0.6749041625213548,42257.704602238395,25750.0,0.0,11804.252394168185,-11804.252394168185,0.21464571985139982,1.0732285992569994,9371.543418809006,2432.708975359179,11804.252394168185,1.2536571251362167,0.8130519691340905,1.4497589348315223,1.4496414362845813,1.2684378570836985,0.00024107237928076708,0.003393890249401416,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54061.95699640658,13945.747605831815,,,,,,,,,,,,,,,,,,3.0,15432.461544478341,1530.6492090377126,0.377995071965946,0.12476738600504565,6.112874298809886,3.3158014732190337
