time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1399.0,-29.57849894620297,4.385442042546878,35.000870740910386,23.936524742189818,4.706245461649571,-26.149964821474565,-39.71448614085091,1.277711336921322,-4.546766670634327,-5.3717157251128835,39.94393600693905,42894.97987825036,24308.159006794118,24308.159006794118,67203.13888504448,77851.11542442828,77851.11542442828,24308.159006794118,102159.2744312224,102159.2744312224,102159.2744312224,126715.2997253879,91731.05976887816,56774.92422270069,38840.15060686385,24556.02529416551,0.0,63396.17590102936,20872.62150004068,1529.6492090377126,0.0,0.8852196269700582,2.8340472235009777,0.0014959135982669303,349546.6961055327,1552117.3308200052,4.440371910571287,1552117.3308200052,4.440371910571287,0.85,0.09567609526916013,4.027634451161993,1.2679683808004487,1.0,0.0,4.027634451159571,1.2857403301848527,1.2860539161776685,3.1325411178343723,19359.1056360766,1974.07938858597,4632.441516551485,4632.441516551485,5.247375259880188,4.385442042546878,-2.9696438826058853,7.355085925152764,3.288503103630307,3.288503103630307,0.9395723153229448,0.0,0.0,0.0002438825793167423,8.144191097867457e-05,0.00016244066833806772,0.0006542516320681807,0.09567609521511308,0.07195942597509372,0.023716669240019354,0.09567648754483932,0.0719594260157433,0.023716669253416818,0.37802769350444565,0.37802769350444565,0.12459184670977601,0.0,2.6173975024801166,5.614425410229899,3.410605131648481e-13,0.8249490544785658,6.307485901993118,3.410605131648481e-13,24556.02529416551,20872.62150004068,0.85,1.0600503568221267,0.6766177812556967,42257.704602238395,25750.0,0.0,11734.011356572508,-11734.011356572508,0.21432843951021252,1.0716421975510628,9321.348894992474,2412.6624615800347,11734.011356572508,1.468129938813558,0.811850149659896,1.4494766037767588,1.4493056120419783,1.2688562180433254,0.0002424828166112748,0.0033729164931681857,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53991.715958810906,14015.988643427492,,,,,,,,,,,,,,,,,,3.0,15433.597832961283,1529.6492090377126,0.37802769350444565,0.12459184670977601,6.112874298809886,3.288503103630307
1400.0,-29.523739676341414,4.301927338884261,34.99850963297481,23.912140284106158,4.667105672339247,-26.104587731421105,-39.6748177363537,1.247953727419044,-5.120180983191574,-5.418654326350068,39.932992931812834,42967.89548465074,24109.685988594963,24109.685988594963,67077.58147324571,77911.05064851274,77911.05064851274,24109.685988594963,102020.73663710771,102020.73663710771,102020.73663710771,126540.0413266089,91753.04811436919,56809.892950507674,38825.727959846125,24519.30468950119,0.0,63345.03264934731,20841.40898607601,1528.6492090377126,0.0,0.8850175515985924,2.8363639590543994,0.0014959135982669303,348905.64868593804,1551646.1054601162,4.447179663911966,1551646.1054601162,4.447179663911966,0.85,0.09566951948249985,4.027634451161993,1.2680690961470833,1.0,0.0,4.027634451160781,1.2858768944701957,1.2861922997179924,3.132208431835499,19363.7461003228,1974.5525842487295,4632.441516551485,4632.441516551485,5.204531110096532,4.301927338884261,-3.0529431948874484,7.3548705337717095,3.2617484144594684,3.2617484144594684,0.931928118416991,0.0,0.0,0.0002452714017078534,8.180737410556932e-05,0.0001634640276022841,0.0006583733490966544,0.09566951947409286,0.07197687125768829,0.02369264821640457,0.09567025632424152,0.07197687126401327,0.023692648218486587,0.378065950680682,0.378065950680682,0.12444808194022695,0.0,2.1710975367200263,5.81610532076769,3.979039320256561e-13,0.2984733431584914,6.533548543176664,3.979039320256561e-13,24519.30468950119,20841.40898607601,0.85,1.0589240966148095,0.6783151525472214,42257.704602238395,25750.0,0.0,11662.078450919125,-11662.078450919125,0.2139552425060658,1.0697762125303292,9269.55726734135,2392.521183577775,11662.078450919125,1.6822540639800083,0.8104365246441887,1.4491958861263674,1.448974249227014,1.2692638763882713,0.0002438825793167423,0.0033525989009567394,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53919.78305315752,14087.921549080875,,,,,,,,,,,,,,,,,,3.0,15434.721524205832,1528.6492090377126,0.378065950680682,0.12444808194022695,6.112874298809886,3.2617484144594684
1401.0,-29.469670568283913,4.220793851062927,34.995859074678386,23.89536603530871,4.6368834333577285,-26.058940096430764,-39.634348650556035,1.2261529615053834,-5.4559807141747,-5.4559807141751175,39.919846082593736,43034.55400726517,23895.30388159317,23895.30388159317,66929.85788885834,77965.69193892779,77965.69193892779,23895.30388159317,101860.99582052096,101860.99582052096,101860.99582052096,126327.3348833539,91773.63137410137,56842.49344244175,38812.3754796218,24466.339062832943,0.0,63278.71454245474,20796.388203408,1527.6492090377126,0.0,0.8848729096843152,2.8381160997356214,0.0014959135982669303,348396.5358203479,1551080.125251456,4.452053811612171,1551080.125251456,4.452053811612171,0.85,0.09565070012515628,4.027634451161993,1.2681568487035113,1.0,0.0,4.027634451162887,1.285976215715521,1.2862934180882102,3.1319665184639556,19368.090032470693,1974.9955420526576,4632.441516551485,4632.441516551485,5.158252683000191,4.220793851062927,-3.1277449475046213,7.3485387985675485,3.23553054892549,3.23553054892549,0.9244372996929971,0.0,0.0,0.0002466498647420548,8.21817755557032e-05,0.0001644680891863516,0.000662417342123733,0.09565070012073791,0.0719817018233373,0.023668998297400618,0.09565109715730279,0.07198170182666236,0.02366899829849392,0.37810920128651715,0.37810920128651715,0.12432973679125438,0.0,1.696966964966748,6.026366282731203,3.979039320256561e-13,3.979039320256561e-13,6.7966290741857165,3.979039320256561e-13,24466.339062832943,20796.388203408,0.85,1.0576993918540174,0.6800794598694412,42257.704602238395,25750.0,0.0,11590.714656966911,-11590.714656966911,0.2135675056026012,1.0678375280130064,9217.971936763477,2372.742720203434,11590.714656966911,1.8959968552667334,0.8089678242522775,1.4489167973447075,1.4486473448047565,1.2696609873346658,0.0002452714017078534,0.003332919894839788,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53848.41925920531,14159.285343033089,,,,,,,,,,,,,,,,,,3.0,15435.832584947186,1527.6492090377126,0.37810920128651715,0.12432973679125438,6.112874298809886,3.23553054892549
1402.0,-29.44495258190959,4.1895908731122296,34.993009662998894,23.895454324688785,4.629412657817478,-26.037437458576758,-39.6161427028477,1.2218975344846075,-5.467359615415319,-5.467359615415732,39.908757649841796,43066.273300355555,23742.196489199625,23742.196489199625,66808.46978955518,77996.38523539204,77996.38523539204,23742.196489199625,101738.58172459167,101738.58172459167,101738.58172459167,126155.81654657425,91791.32385891628,56861.21192387969,38811.23548337399,24417.234821982584,0.0,63228.470305356575,20754.649598685195,1526.6492090377126,0.0,0.8848547432798229,2.8389765751001743,0.0014959135982669303,348241.4494817861,1550602.882494036,4.452666059142212,1550602.882494036,4.452666059142212,0.85,0.0956155418330105,4.027634451161993,1.2682172728562726,1.0,0.0,4.027634451161522,1.2859948534311108,1.2863128738938512,3.1319211273793397,19371.82388971991,1975.376289530055,4632.441516551485,4632.441516551485,5.125201560423361,4.1895908731122296,-3.1701824126333173,7.359773285745547,3.209891825664195,3.209891825664195,0.91711195018977,0.0,0.0,0.000247282410409511,8.235072465800839e-05,0.00016493168575150262,0.0006642845396209755,0.09561554183223267,0.07197153695733867,0.023644004874893997,0.09561550190735942,0.07197153695792416,0.023644004875086347,0.3781571016730916,0.3781571016730916,0.12423172733874299,0.0,1.2374139147539154,6.227021317270385,3.979039320256561e-13,3.979039320256561e-13,7.009093309441539,3.979039320256561e-13,24417.234821982584,20754.649598685195,0.85,1.0566200552837874,0.6811215437028701,42257.704602238395,25750.0,0.0,5752.160864884155,-5752.160864884155,0.10643790726733224,0.5321895363366613,4577.086875365448,1175.0739895187073,5752.160864884155,2.0025772087559104,0.8063477823282748,1.4487777748975907,1.4483246984186533,1.2700469301283712,0.0002466498647420548,0.0033139005426933493,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48009.86546712255,19997.839135115846,,,,,,,,,,,,,,,,,,3.0,15436.93164475606,1526.6492090377126,0.3781571016730916,0.12423172733874299,6.112874298809886,3.209891825664195
1403.0,-29.44897364950056,4.206525549928183,34.99023115330495,23.90507615581157,4.638683165778094,-26.040129926910176,-39.619355521257944,1.2298394431322472,-5.45834869737547,-5.458348697375881,39.905122250899645,43062.155727073536,23717.8387820851,23717.8387820851,66779.99450915863,77997.79269603227,77997.79269603227,23717.8387820851,101715.63147811737,101715.63147811737,101715.63147811737,126119.51345648388,91798.10737285133,56862.47040366788,38817.37441020383,24403.881978366506,0.0,63221.25638857034,20743.29968161153,1525.6492090377126,0.0,0.884914645250433,2.8398264608584127,0.0014959135982669303,348364.2574246454,1550446.4401953784,4.450647295613429,1550446.4401953784,4.450647295613429,0.85,0.09558752029135928,4.027634451161993,1.2682303713681176,1.0,0.0,4.02763445116049,1.285957843272135,1.286275722118284,3.132011264781145,19373.25549601753,1975.522272745283,4632.441516551485,4632.441516551485,5.1199434892685485,4.206525549928183,-3.170314058033059,7.376839607961243,3.1991802504008393,3.1991802504008393,0.9140515001145255,0.0,0.0,0.00024717940760983915,8.232088676272675e-05,0.0001648585208471124,0.0006639898581314375,0.09558751947432341,0.07196455941539721,0.023622960058926196,0.0955879465594583,0.07196456003051548,0.023622960260843796,0.378208279298635,0.378208279298635,0.12414998644340054,0.0,0.8664647772695275,6.3872284158425146,3.979039320256561e-13,3.979039320256561e-13,7.046731246494062,3.979039320256561e-13,24403.881978366506,20743.29968161153,0.85,1.0562902150934106,0.6811341341020655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448177244469718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.44450606415,1525.6492090377126,0.378208279298635,0.12414998644340054,6.112874298809886,3.1991802504008393
1404.0,-29.45293484884419,4.223301803325521,34.9875985344848,23.91650997977706,4.652598413621398,-26.042304009375382,-39.62056143265215,1.2419675741525709,-5.443043111672864,-5.443043111673284,39.90381129348758,43049.96000688278,23736.849592319457,23736.849592319457,66786.80959920224,77987.7322925683,77987.7322925683,23736.849592319457,101724.58188488775,101724.58188488775,101724.58188488775,126126.02972829282,91795.27931624583,56857.50703056029,38819.746984095036,24401.447843405065,0.0,63221.194827500105,20741.230666894306,1524.6492090377126,0.0,0.8849985160961864,2.8406802942545055,0.0014959135982669303,348572.93202078016,1550390.0286283437,4.447821061837117,1550390.0286283437,4.447821061837117,0.85,0.09556315934281967,4.027634451161993,1.2682085443614048,1.0,0.0,4.0276344511624655,1.285901213536391,1.2862189479476056,3.1321491952601,19372.658657316344,1975.46141213527,4632.441516551485,4632.441516551485,5.124047331738321,4.223301803325521,-3.1507885998352054,7.374090403160727,3.202938196028839,3.202938196028839,0.9151251988653826,0.0,0.0,0.0002470779770262,8.230968987409124e-05,0.00016476828715210876,0.0006636264297927853,0.0955631593383262,0.07195848281673398,0.02360467652159222,0.09556307008360837,0.07195848282011752,0.02360467652270215,0.3782597586439279,0.3782597586439279,0.12408126039379325,0.0,0.59398508316076,6.507190088306572,3.979039320256561e-13,3.979039320256561e-13,7.017593719434217,3.979039320256561e-13,24401.447843405065,20741.230666894306,0.85,1.0563990411986197,0.6809418917871638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482012300055722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.382452257345,1524.6492090377126,0.3782597586439279,0.12408126039379325,6.112874298809886,3.202938196028839
1405.0,-29.456834799360205,4.239925417357252,34.98510384786078,23.928108857385837,4.666692855238618,-26.04440504951949,-39.62169176721943,1.254263105397835,-5.427646924213377,-5.427646924213725,39.90256060298374,43037.716802145216,23755.16631619222,23755.16631619222,66792.88311833743,77977.61486684388,77977.61486684388,23755.16631619222,101732.7811830361,101732.7811830361,101732.7811830361,126131.16200737147,91792.44202053345,56852.543955834444,38822.10896077667,24398.380824335367,0.0,63220.48978511203,20738.62370068506,1523.6492090377126,0.0,0.8850825811149372,2.841601888605548,0.0014959135982669303,348782.94087023084,1550336.2118415344,4.444988645297181,1550336.2118415344,4.444988645297181,0.85,0.09554048300698134,4.027634451161993,1.2681865327293051,1.0,0.0,4.027634451161331,1.2858438010589295,1.2861613929182791,3.132289044629775,19372.059868775636,1975.4003526969593,4632.441516551485,4632.441516551485,5.128001342556876,4.239925417357252,-3.1312518298372254,7.371177247194478,3.2066765750535833,3.2066765750535833,0.9161933071581666,0.0,0.0,0.0002469781522380143,8.229919599457309e-05,0.00016467895624344123,0.0006632666375474823,0.09554048300567729,0.0719520792347153,0.023588403770961983,0.09554044871382962,0.07195207923569741,0.02358840377128394,0.3783091446139023,0.3783091446139023,0.12402294622077409,0.0,0.40018814827351434,6.597683214819085,3.410605131648481e-13,3.410605131648481e-13,6.990160760887079,3.410605131648481e-13,24398.380824335367,20738.62370068506,0.85,1.0565068911260898,0.6807558269230665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482248591692826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.32146377551,1523.6492090377126,0.3783091446139023,0.12402294622077409,6.112874298809886,3.2066765750535833
1406.0,-29.46067380247611,4.2563999375915005,34.982738821589315,23.93969795610758,4.680775903172359,-26.046452365625132,-39.62276824805883,1.2665544663215063,-5.412263714904839,-5.4122637149051736,39.901345171543255,43025.51501623078,23773.057571890167,23773.057571890167,66798.57258812094,77967.50419774058,77967.50419774058,23773.057571890167,101740.56176963075,101740.56176963075,101740.56176963075,126135.46443616123,91789.58227664127,56847.59309513206,38824.432423899125,24394.902666530485,0.0,63219.33509042961,20735.66726655091,1522.6492090377126,0.0,0.8851663970814151,2.842557592035128,0.0014959135982669303,348992.87189203285,1550283.91359303,4.442164979440148,1550283.91359303,4.442164979440148,0.85,0.09551887503844064,4.027634451161993,1.268164543625899,1.0,0.0,4.027634451162393,1.2857864099676823,1.2861038613445448,3.1324288543874297,19371.456342726335,1975.3388101672167,4632.441516551485,4632.441516551485,5.13186350803355,4.2563999375915005,-3.1117805784226085,7.3681805160141085,3.210396868292031,3.210396868292031,0.9172562480834374,0.0,0.0,0.0002468799237707694,8.228920323581264e-05,0.00016459072053495673,0.0006629112563681674,0.0955188750371039,0.07194512394747468,0.023573751089629228,0.09551889994298159,0.07194512394848152,0.023573751089959127,0.3783551480996158,0.3783551480996158,0.12397296154902541,0.0,0.2679755191358595,6.665301249336153,3.410605131648481e-13,3.410605131648481e-13,6.966121735625393,3.410605131648481e-13,24394.902666530485,20735.66726655091,0.85,1.0566161838395096,0.6805752536733678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482481236918412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.26157027188,1522.6492090377126,0.3783551480996158,0.12397296154902541,6.112874298809886,3.210396868292031
1407.0,-29.464468433418837,4.272618953864192,34.9805452605439,23.94686738206076,4.689733360815485,-26.0489723120699,-39.624597144406266,1.2742372394665045,-5.402361637356478,-5.402361637356896,39.90160606546812,43016.632474556725,23803.71804727706,23803.71804727706,66820.35052183378,77960.25158943882,77960.25158943882,23803.71804727706,101763.96963671588,101763.96963671588,101763.96963671588,126165.19328111062,91787.48759675767,56843.86848187547,38826.243460980215,24401.223644394744,0.0,63227.46710537496,20741.04009773553,1522.256021137807,0.0,0.8852165038783328,2.8428290125142337,0.0014959135982669303,349128.0556748367,1550295.1393670673,4.4404771090953155,1550295.1393670673,4.4404771090953155,0.85,0.09550876183146274,4.027634451161993,1.2681497664516796,1.0,0.0,4.027634451162471,1.2857506136963528,1.286067931436814,3.1325160635802525,19371.014277309856,1975.2937320399787,4632.441516551485,4632.441516551485,5.138482150768131,4.272618953864192,-3.0965644545936635,7.369183408457856,3.2140998909249583,3.2140998909249583,0.918314254549988,0.0,0.0,0.00024678286601920716,8.227222852402551e-05,0.00016451063749518165,0.0006625887111582155,0.09550876183074403,0.07194568000720009,0.023563081823543938,0.09550875886855537,0.07194568000774149,0.02356308182372126,0.3783971181710905,0.3783971181710905,0.12392964047829315,0.0,0.1906392471437357,6.712082155674807,3.979039320256561e-13,3.979039320256561e-13,6.918716003907377,3.979039320256561e-13,24401.223644394744,20741.04009773553,0.85,1.0568247247746128,0.6803472358439594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482710253379487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.202767749479,1522.256021137807,0.3783971181710905,0.12392964047829315,6.112874298809886,3.2140998909249583
1408.0,-29.46823307256824,4.2884928459224945,34.978555055845476,23.950126685109012,4.694166901768171,-26.051917657043006,-39.627099910844095,1.2778514862429295,-5.357959094371779,-5.397255540070073,39.9031384881868,43010.680388757915,23845.132953003624,23845.132953003624,66855.81334176153,77955.48386104444,77955.48386104444,23845.132953003624,101800.61681404806,101800.61681404806,101800.61681404806,126216.4363617829,91786.03422140049,56841.230749113754,38827.55941365193,24415.81954773483,0.0,63243.378961386756,20753.446615574605,1522.5453713014908,0.0,0.885237220397532,2.8421873043779695,0.0014959135982669303,349197.7804980151,1550361.0778697075,4.439779301170329,1550361.0778697075,4.439779301170329,0.85,0.09550837221338186,4.027634451161993,1.2681413841294127,1.0,0.0,4.027634451162073,1.2857338791198525,1.2860510689643792,3.132556835104248,19370.707554078497,1975.2624549747873,4632.441516551485,4632.441516551485,5.147422340423757,4.2884928459224945,-3.0851303881910583,7.373623234113553,3.217753294063206,3.217753294063206,0.9193580840180589,0.0,0.0,0.00024668661012061557,8.224900460216254e-05,0.00016443760551845303,0.0006622945650527069,0.09550837218718278,0.07195258779526317,0.023555784391919608,0.09550758507968955,0.07195258781500051,0.02355578439838135,0.37843464247075437,0.37843464247075437,0.12389165028837401,0.0,0.16012127727202596,6.738071443218189,3.410605131648481e-13,0.039296445698312255,6.852071771983219,3.410605131648481e-13,24415.81954773483,20753.446615574605,0.85,1.0571195663435433,0.6800819484205308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482936629590464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.144726182843,1522.5453713014908,0.37843464247075437,0.12389165028837401,6.112874298809886,3.217753294063206
1409.0,-29.471953163889403,4.304130947029531,34.97671238646293,23.95750667145478,4.703346541912155,-26.054348295485827,-39.628831821586914,1.2857416735085545,-5.2248181328350825,-5.3871814978584505,39.903452943527746,43001.71939127261,23873.42786715565,23873.42786715565,66875.14725842826,77948.1845769659,77948.1845769659,23873.42786715565,101821.61244412155,101821.61244412155,101821.61244412155,126242.72127603967,91783.9527009689,56837.48751527549,38829.40576188157,24421.10883191812,0.0,63250.51459379969,20757.942507130403,1522.65475002888,0.0,0.8852879894486305,2.841543141632453,0.0014959135982669303,349335.3757057782,1550374.6088071845,4.4380693071089405,1550374.6088071845,4.4380693071089405,0.85,0.09549831961036419,4.027634451161993,1.2681263618869707,1.0,0.0,4.027634451161921,1.2856971100020198,1.2860141685214408,3.1326464217965504,19370.268265859,1975.2176600428281,4632.441516551485,4632.441516551485,5.153530332084511,4.304130947029531,-3.07004599936924,7.374176946398771,3.221329616423901,3.221329616423901,0.9203798904068289,0.0,0.0,0.00024659152721263433,8.223293722971363e-05,0.0001643585899829207,0.0006619763193596199,0.09549831961025829,0.07195137985541235,0.023546939754845946,0.095498275162764,0.07195137985549213,0.023546939754872057,0.37846737998203356,0.37846737998203356,0.12385792480310535,0.0,0.15840003396641578,6.7494904960551025,3.979039320256561e-13,0.16236336502339554,6.814931449816129,3.979039320256561e-13,24421.10883191812,20757.942507130403,0.85,1.0573059790565542,0.6798635500032433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448316122324336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.087158964103,1522.65475002888,0.37846737998203356,0.12385792480310535,6.112874298809886,3.221329616423901
1410.0,-29.47563376783383,4.3195052832484375,34.975022653025114,23.963472176715754,4.710897867146295,-26.056906215102927,-39.630782150756545,1.2921703144154784,-5.088213269723212,-5.378807865242165,39.90421988077556,42993.83767885004,23905.0796537312,23905.0796537312,66898.91733258124,77941.7509841277,77941.7509841277,23905.0796537312,101846.8306378589,101846.8306378589,101846.8306378589,126275.92364402945,91782.06175405136,56834.148448774264,38831.01478364122,24429.09300617055,0.0,63260.10778981177,20764.729055244967,1522.9560126439533,0.0,0.8853283254204065,2.84065118603388,0.0014959135982669303,349449.77844518365,1550407.610306299,4.436710812078833,1550407.610306299,4.436710812078833,0.85,0.09549141519582957,4.027634451161993,1.2681136716390031,1.0,0.0,4.027634451162683,1.2856671876499095,1.2859841178793783,3.132719330361201,19369.869196653635,1975.1769663089472,4632.441516551485,4632.441516551485,5.160362968063284,4.3195052832484375,-3.056362065630352,7.375867348878789,3.224861265001061,3.224861265001061,0.9213889328574459,0.0,0.0,0.00024649748679812767,8.22148470077938e-05,0.00016428263979033385,0.0006616704197473847,0.09549141519514014,0.0719518339767451,0.023539581218395045,0.0954915377940371,0.07195183397726457,0.023539581218565,0.3784954214612245,0.3784954214612245,0.1238276110815571,0.0,0.18311214520940666,6.751187403316635,3.410605131648481e-13,0.2905945955189395,6.774396322282485,3.410605131648481e-13,24429.09300617055,20764.729055244967,0.85,1.0575213933378014,0.6796358586947322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483383165746944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.030358698883,1522.9560126439533,0.3784954214612245,0.1238276110815571,6.112874298809886,3.224861265001061
1411.0,-29.47927365868527,4.334627567792439,34.973472810766594,23.969580279104434,4.718606443091297,-26.059411771525248,-39.6326715015806,1.2987445558841229,-4.9539389083656715,-5.370203815865067,39.90491301093099,42985.879746695995,23935.325854719533,23935.325854719533,66921.20560141552,77935.25824164673,77935.25824164673,23935.325854719533,101870.58409636626,101870.58409636626,101870.58409636626,126306.68881984724,91780.1588476232,56830.78035248155,38832.64277237961,24436.10472348098,0.0,63268.74749586059,20770.689014958833,1523.1938207349071,0.0,0.8853701048115772,2.839820920201086,0.0014959135982669303,349567.35983400774,1550437.4363247682,4.435303791123388,1550437.4363247682,4.435303791123388,0.85,0.09548370086198885,4.027634451161993,1.2681007011560723,1.0,0.0,4.027634451161671,1.2856365824267375,1.2859533855828118,3.132793906314897,19369.46760348932,1975.13601520288,4632.441516551485,4632.441516551485,5.166892181844022,4.334627567792439,-3.0426155351177906,7.37724310291023,3.2283394080054806,3.2283394080054806,0.9223826880015659,0.0,0.0,0.00024640451910406576,8.219732589672765e-05,0.0001642071932073381,0.0006613665484904885,0.09548369964245113,0.07195108187199298,0.02353261777045815,0.09548303978179573,0.07195108279096729,0.023532618071021548,0.3785191239172818,0.3785191239172818,0.12380002677098516,0.0,0.22778399039634678,6.745663512870522,3.410605131648481e-13,0.4162649074993965,6.740437933149451,3.410605131648481e-13,24436.10472348098,20770.689014958833,0.85,1.0577292620783096,0.6794172707387385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483602758791025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.974225494401,1523.1938207349071,0.3785191239172818,0.12380002677098516,6.112874298809886,3.2283394080054806
1412.0,-29.48287328577394,4.3495055050845215,34.972057010665075,23.975881130341463,4.726520849785838,-26.061860492775534,-39.634499210491754,1.3055080567416315,-4.82323163514468,-5.361552178750346,39.90571589964231,42977.840939262685,23964.647524949523,23964.647524949523,66942.4884642122,77928.7126916324,77928.7126916324,23964.647524949523,101893.36021658193,101893.36021658193,101893.36021658193,126336.66793090019,91778.27024640574,56827.398493850524,38834.301947283566,24443.307714318264,0.0,63277.60966160183,20776.811557170524,1523.4396318711717,0.0,0.8854117142811844,2.8390474875969245,0.0014959135982669303,349685.6228637437,1550471.9858954416,4.433902581404065,1550471.9858954416,4.433902581404065,0.85,0.09547597900223963,4.027634451161993,1.2680875548394397,1.0,0.0,4.02763445116367,1.2856050899494382,1.2859217671822694,3.132870647953328,19369.06902932518,1975.095371949155,4632.441516551485,4632.441516551485,5.173221818197816,4.3495055050845215,-3.0289408355418566,7.378446340626378,3.2317671393150014,3.2317671393150014,0.9233620398042861,0.0,0.0,0.000246312611565665,8.21803797135485e-05,0.00016413223185211652,0.0006610646315536923,0.09547597777314723,0.07194982846669047,0.02352614930645676,0.09547692635538658,0.07194982939292363,0.023526149609315993,0.37853891822437613,0.37853891822437613,0.12377462598919428,0.0,0.28778075701330863,6.735011535995,4.547473508864641e-13,0.5383205436056642,6.709364957624416,4.547473508864641e-13,24443.307714318264,20776.811557170524,0.85,1.0579174659442658,0.6791950765697543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483819929039707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.918785222082,1523.4396318711717,0.37853891822437613,0.12377462598919428,6.112874298809886,3.2317671393150014
1413.0,-29.48643588200943,4.364135695342175,34.97076755885087,23.981639078725152,4.733809412173154,-26.064338462100086,-39.63638747865332,1.3117119922639247,-4.691193979347304,-5.353393231269932,39.90656308915817,42970.21481940765,23994.377169081527,23994.377169081527,66964.59198848918,77922.50315701972,77922.50315701972,23994.377169081527,101916.88032610124,101916.88032610124,101916.88032610124,126367.40254352614,91776.4493616648,56824.16102405322,38835.87593067953,24450.5222174249,0.0,63286.39814810443,20782.943884811164,1523.6954349944615,0.0,0.8854506127048796,2.8381993190764443,0.0014959135982669303,349797.1798778891,1550508.4424307274,4.432592746951234,1550508.4424307274,4.432592746951234,0.85,0.09546861881944249,4.027634451161993,1.2680752585688606,1.0,0.0,4.0276344511618225,1.2855762180002057,1.2858927712163828,3.1329410071284847,19368.684746181174,1975.0561859739232,4632.441516551485,4632.441516551485,5.179639523424269,4.364135695342175,-3.015747462731856,7.379883158074032,3.2351463630111006,3.2351463630111006,0.9243275322888859,0.0,0.0,0.00024622168061111876,8.216287542785182e-05,0.00016405880518326692,0.0006607688957725996,0.09546861881890326,0.07194843658773147,0.023520182231171794,0.09546862340896387,0.07194843658813785,0.023520182231304643,0.3785552712257964,0.3785552712257964,0.12375097203042824,0.0,0.360609579651225,6.721068583183637,3.979039320256561e-13,0.6621992519226296,6.681290234807989,3.979039320256561e-13,24450.5222174249,20782.943884811164,0.85,1.0581198163905132,0.6789802560551427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484034703095126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.86403023745,1523.6954349944615,0.3785552712257964,0.12375097203042824,6.112874298809886,3.2351463630111006
1414.0,-29.489959995753654,4.378527346693314,34.96959636336527,23.987562499847286,4.741277397524521,-26.06676385514618,-39.63822227725757,1.3180812569171498,-4.562016715022139,-5.345107184968377,39.907427410333554,42962.5341268371,24023.00183786326,24023.00183786326,66985.53596470036,77916.23706462898,77916.23706462898,24023.00183786326,101939.23890249224,101939.23890249224,101939.23890249224,126396.64977487612,91774.6290008008,56820.92606300928,38837.44770865725,24457.41087238387,0.0,63294.85858104112,20788.79924152629,1523.9278240259925,0.0,0.8854900903752758,2.8374075182839746,0.0014959135982669303,349910.5033032671,1550545.6368488465,4.431263486552131,1550545.6368488465,4.431263486552131,0.85,0.0954608813411997,4.027634451161993,1.268062768331729,1.0,0.0,4.027634451160661,1.2855465708991431,1.2858630012149854,3.133013258590053,19368.300573597204,1975.0170112726778,4632.441516551485,4632.441516551485,5.185818698850327,4.378527346693314,-3.002563952691123,7.381091299384437,3.2384756462473003,3.2384756462473003,0.9252787560706572,0.0,0.0,0.0002461317622989748,8.214587010753234e-05,0.00016398589219144243,0.0006604752288947899,0.09546088134065625,0.07194642018098349,0.023514461159672755,0.09546080198795798,0.07194642018139308,0.02351446115980662,0.3785686644288194,0.3785686644288194,0.12372871553008208,0.0,0.44290356972112477,6.704922450181698,3.979039320256561e-13,0.7830904699462167,6.656577177128099,3.979039320256561e-13,24457.41087238387,20788.79924152629,0.85,1.0583092760833614,0.6787681509996419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484247273655757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.809897116675,1523.9278240259925,0.3785686644288194,0.12372871553008208,6.112874298809886,3.2384756462473003
1415.0,-29.493446234314334,4.392683178207098,34.96853775433141,23.993366758245998,4.748596958442104,-26.06916999790359,-39.640042547229655,1.3243207220313729,-4.434311471658816,-5.337002918948773,39.908363267694064,42954.95774665565,24051.300218345958,24051.300218345958,67006.25796500161,77910.0898606231,77910.0898606231,24051.300218345958,101961.39007896907,101961.39007896907,101961.39007896907,126425.80016611703,91772.85215179354,56817.72003782609,38839.03568218606,24464.410087147953,0.0,63303.445769334015,20794.74857407576,1524.169049528386,0.0,0.885528359490953,2.8366162870950684,0.0014959135982669303,350021.3685035906,1550585.9104510609,4.429974995755594,1550585.9104510609,4.429974995755594,0.85,0.09545331965168012,4.027634451161993,1.268050533053466,1.0,0.0,4.027634451162648,1.285517531039824,1.2858338398907183,3.1330840334041477,19367.925583842178,1974.9787729593877,4632.441516551485,4632.441516551485,5.191927438784029,4.392683178207098,-2.9896219716631203,7.382305149870218,3.2417573538971305,3.2417573538971305,0.9262163868277515,0.0,0.0,0.0002460428401410811,8.212900265672061e-05,0.00016391383748436047,0.0006601850188741782,0.09545331965104717,0.07194425814027093,0.02350906151077623,0.09545341365738169,0.071944258140748,0.023509061510932124,0.3785795468382245,0.3785795468382245,0.12370757699647182,0.0,0.532636610723614,6.687483955403081,3.979039320256561e-13,0.9026914472899534,6.6336089916252945,3.979039320256561e-13,24464.410087147953,20794.74857407576,0.85,1.0584930591165598,0.6785563917511778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448445755391764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.756416175263,1524.169049528386,0.3785795468382245,0.12370757699647182,6.112874298809886,3.2417573538971305
1416.0,-29.496895310915,4.406606405106861,34.9675851231943,23.99902866398918,4.7557494410798595,-26.071559398133562,-39.6418561815284,1.330413528298496,-4.30791024208952,-5.329052410066235,39.909331971688154,42947.51551906633,24079.212772028422,24079.212772028422,67026.72829109475,77904.04264777164,77904.04264777164,24079.212772028422,101983.25541980006,101983.25541980006,101983.25541980006,126454.55709463873,91771.09265201712,56814.565523312136,38840.585698561095,24471.30167483867,0.0,63311.88737339976,20800.60642361287,1524.405964622521,0.0,0.8855657064212779,2.835826586770526,0.0014959135982669303,350130.15712199645,1550627.5984051158,4.428717626470627,1550627.5984051158,4.428717626470627,0.8500000000000001,0.09544580705556008,4.027634451161993,1.2680384620698173,1.0,0.0,4.027634451161675,1.285489177337333,1.2858053661532014,3.1331531390287832,19367.554255503397,1974.9409080066484,4632.441516551485,4632.441516551485,5.197952890715313,4.406606405106861,-2.9768991221969237,7.383505527303784,3.244991908648278,3.244991908648278,0.9271405453280794,0.0,0.0,0.00024595489498089516,8.211219987918177e-05,0.0001638426951017134,0.0006598984833628912,0.09544580705507845,0.0719419064192974,0.023503900635781044,0.09544569815316635,0.07194190641966043,0.023503900635899643,0.3785883314453654,0.3785883314453654,0.12368733283625027,0.0,0.6280944175810532,6.669363262490947,3.410605131648481e-13,1.021142167976734,6.6124535483922955,3.410605131648481e-13,24471.30167483867,20800.60642361287,0.85,1.058675251549297,0.678348368700039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448466557992947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.703576529573,1524.405964622521,0.3785883314453654,0.12368733283625027,6.112874298809886,3.244991908648278
1417.0,-29.500307390586084,4.420301086431292,34.96673232566201,24.004605633113556,4.76280323817572,-26.07392536860724,-39.64365846533326,1.3364212161968156,-4.183317584318445,-5.32120973575015,39.910333806296556,42940.18696851411,24106.638241068347,24106.638241068347,67046.82520958246,77898.0513676303,77898.0513676303,24106.638241068347,102004.68960869864,102004.68960869864,102004.68960869864,126482.7784691712,91769.33418348218,56811.46978436576,38842.07155457379,24478.088860472566,0.0,63320.16041504635,20806.37553140168,1524.6377860260488,0.0,0.8856023669603472,2.8350506956436483,0.0014959135982669303,350237.4962196187,1550670.7130186206,4.427483435543585,1550670.7130186206,4.427483435543585,0.85,0.09543833036043484,4.027634451161993,1.2680266400007536,1.0,0.0,4.027634451161805,1.2854612215077832,1.2857772916407786,3.1332212779143775,19367.183144799874,1974.9030652465292,4632.441516551485,4632.441516551485,5.203873196226336,4.420301086431292,-2.964359107598143,7.3846601940294345,3.248179887393385,3.248179887393385,0.92805139639811,0.0,0.0,0.0002458679216676837,8.20955054085323e-05,0.0001637724162591514,0.0006596154258754007,0.09543833035828168,0.0719393979088551,0.023498932449426576,0.09543804544532493,0.0719393979104781,0.023498932449956735,0.3785953847983451,0.3785953847983451,0.1236678041747397,0.0,0.7277873913360509,6.6509497636294554,3.979039320256561e-13,1.1378921514316858,6.592652389873024,3.979039320256561e-13,24478.088860472566,20806.37553140168,0.85,1.0588543170154472,0.6781440016426508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484871394066265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.651365153863,1524.6377860260488,0.3785953847983451,0.1236678041747397,6.112874298809886,3.248179887393385
1418.0,-29.50368199806475,4.433773636699913,34.96597435120551,24.010291636828356,4.769961091857161,-26.076247202346938,-39.64541230872271,1.3425262960929114,-4.06159207756474,-5.313353017529711,39.91138944146946,42932.82029009174,24133.293967764836,24133.293967764836,67066.11425785658,77892.08038469352,77892.08038469352,24133.293967764836,102025.37435245836,102025.37435245836,102025.37435245836,126510.2400007218,91767.62301678225,56808.36292199237,38843.62232754431,24484.865648263443,0.0,63328.48797580776,20812.135801023927,1524.8672275183667,0.0,0.8856388925311228,2.834317392499441,0.0014959135982669303,350345.05343000893,1550716.1439552805,4.426253856799718,1550716.1439552805,4.426253856799718,0.85,0.09543086165332673,4.027634451161993,1.2680146888038144,1.0,0.0,4.027634451161038,1.2854328087897664,1.2857487613961305,3.13329053344609,19366.822016769867,1974.8662404358133,4632.441516551485,4632.441516551485,5.20962733831345,4.433773636699913,-2.951907292818002,7.385680929517915,3.2513221269347663,3.2513221269347663,0.9289491791242189,0.0,0.0,0.0002457819313798304,8.207926265137755e-05,0.00016370266872845285,0.0006593345083178758,0.09543086065464539,0.07193674616807809,0.023494114486567297,0.09543165428935732,0.07193674692089372,0.023494114732433014,0.3786010233039729,0.3786010233039729,0.12364884791219792,0.0,0.8302591768795082,6.632465332106676,3.979039320256561e-13,1.2517609399649814,6.573905983676866,3.979039320256561e-13,24484.865648263443,20812.135801023927,0.85,1.0590196671595355,0.677938502281826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448507500599635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.599779980754,1524.8672275183667,0.3786010233039729,0.12364884791219792,6.112874298809886,3.2513221269347663
1419.0,-29.50702248495133,4.447021854462201,34.96530548921118,24.015531653445237,4.776611695474862,-26.078589038294503,-39.64721403373403,1.3481782488179863,-3.939563820796593,-5.305899530288677,39.91246858243271,42925.80102676904,24160.21386852541,24160.21386852541,67086.01489529444,77886.35765918349,77886.35765918349,24160.21386852541,102046.5715277089,102046.5715277089,102046.5715277089,126538.1794294246,91765.9410194326,56805.38438701804,38845.06292490507,24491.607901715706,0.0,63336.67082662077,20817.86671645835,1525.1024219082594,0.0,0.885673250133667,2.833533977013846,0.0014959135982669303,350447.1144388679,1550762.5875408251,4.425097321813847,1550762.5875408251,4.425097321813847,0.85,0.09542377745989351,4.027634451161993,1.268003487098031,1.0,0.0,4.02763445116197,1.285406517361101,1.2857223541196636,3.1333546210973005,19366.467044697667,1974.8300433580955,4632.441516551485,4632.441516551485,5.21543850736208,4.447021854462201,-2.9398588983216514,7.386880752783853,3.254420181409852,3.254420181409852,0.929834337545672,0.0,0.0,0.00024569683782313113,8.206257954464661e-05,0.00016363425827848452,0.0006590589760327639,0.09542377745947482,0.07193426618509983,0.023489511274374982,0.09542369361405502,0.07193426618541547,0.023489511274478042,0.3786055133528052,0.3786055133528052,0.12363034956883116,0.0,0.9352517321638629,6.614206188493085,3.979039320256561e-13,1.3663357094920912,6.555753685700154,3.979039320256561e-13,24491.607901715706,20817.86671645835,0.85,1.0591970499828955,0.677740090638409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485276387180739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.54883176458,1525.1024219082594,0.3786055133528052,0.12363034956883116,6.112874298809886,3.254420181409852
1420.0,-29.510327470997705,4.460053924873166,34.96471998314108,24.020933370944135,4.783432700825594,-26.080881885027193,-39.648959145974345,1.3539871148551554,-3.820689936798715,-5.298339506650146,39.91355833115867,42918.700806901914,24186.151550684204,24186.151550684204,67104.85235758612,77880.59960622965,77880.59960622965,24186.151550684204,102066.75115691384,102066.75115691384,102066.75115691384,126564.83975189776,91764.27832345954,56802.37952413215,38846.55422147488,24498.088594983918,0.0,63344.6428164588,20823.37530573633,1525.3188042075174,0.0,0.8857081066407129,2.832807828831153,0.0014959135982669303,350550.65809760086,1550809.4887253828,4.423924054632937,1550809.4887253828,4.423924054632937,0.85,0.09541650832313858,4.027634451161993,1.267992004058324,1.0,0.0,4.027634451161433,1.2853794903363969,1.2856952122677474,3.133420504560813,19366.116146026437,1974.794261651679,4632.441516551485,4632.441516551485,5.221037645973141,4.460053924873166,-2.9278269007304365,7.387880825603602,3.2574730164959758,3.2574730164959758,0.9307065761417074,0.0,0.0,0.0002456126753008902,8.204642363329064e-05,0.00016356625166759957,0.0006587850702638569,0.09541650832261263,0.07193155039172697,0.02348495793088566,0.09541652978890214,0.07193155039212347,0.023484957931015113,0.3786090859807132,0.3786090859807132,0.12361221756080443,0.0,1.04143389382142,6.596161715416599,3.410605131648481e-13,1.477649569851451,6.538770427533166,3.410605131648481e-13,24498.088594983918,20823.37530573633,0.85,1.059361129433195,0.6775427076171053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485475737458124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.498454610683,1525.3188042075174,0.3786090859807132,0.12361221756080443,6.112874298809886,3.2574730164959758
1421.0,-29.513596527916818,4.472872680591082,34.964214092872126,24.026254971418552,4.790158032778005,-26.08315196630377,-39.65069294264538,1.3597134711233985,-3.7040138335353845,-5.290926085015882,39.91470589952515,42911.7100442662,24211.749313850218,24211.749313850218,67123.45935811641,77874.90471472613,77874.90471472613,24211.749313850218,102086.65402857635,102086.65402857635,102086.65402857635,126591.33248172271,91762.6255205569,56799.43084992875,38847.99407847573,24504.678453146364,0.0,63352.67253162209,20828.97668517441,1525.5435183550635,0.0,0.8857419897492276,2.83209585952739,0.0014959135982669303,350652.21718488366,1550858.8795412825,4.422783611613618,1550858.8795412825,4.422783611613618,0.85,0.09540951240605584,4.027634451161993,1.2679807281726974,1.0,0.0,4.027634451159321,1.2853528488516457,1.2856684572646726,3.1334854509097205,19365.767335208504,1974.7586928470482,4632.441516551485,4632.441516551485,5.226563406649136,4.472872680591082,-2.9160003370305527,7.388873017621634,3.260482727494054,3.260482727494054,0.9315664935697298,0.0,0.0,0.0002455294538508965,8.203037539091024e-05,0.00016349907845998628,0.0006585145211386785,0.09540951152556007,0.07192896340370761,0.023480548121852463,0.09541025207066704,0.07192896406751084,0.023480548338545,0.37861192552246525,0.37861192552246525,0.12359437862104969,0.0,1.1482538824354833,6.578340762562334,3.410605131648481e-13,1.5869122514804985,6.521551485970463,3.410605131648481e-13,24504.678453146364,20828.97668517441,0.85,1.05952056441837,0.677346484836091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485672974296293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.448677307388,1525.5435183550635,0.37861192552246525,0.12359437862104969,6.112874298809886,3.260482727494054
1422.0,-29.516827906572512,4.485479684715072,34.96378290457626,24.03137180898341,4.7966449188463445,-26.08541196992222,-39.65242492323739,1.3652289821510584,-3.588468608514006,-5.2837182907780775,39.91586967827541,42904.875345034736,24237.159505121497,24237.159505121497,67142.03485015623,77869.34651497209,77869.34651497209,24237.159505121497,102106.50602009358,102106.50602009358,102106.50602009358,126617.67407368505,91760.99769577534,56796.5265256556,38849.41241124415,24511.168053591467,0.0,63360.58046483561,20834.492845552748,1525.7659000848882,0.0,0.8857747489343363,2.831376517833925,0.0014959135982669303,350750.98145309585,1550908.9692588833,4.421681053702992,1550908.9692588833,4.421681053702992,0.85,0.0954027269456287,4.027634451161993,1.2679697550507267,1.0,0.0,4.027634451161145,1.2853271936568558,1.2856426900638351,3.133547995435357,19365.423795823015,1974.7236615789302,4632.441516551485,4632.441516551485,5.232048676388752,4.485479684715072,-2.904423036598018,7.38990272131309,3.2634498086770805,3.2634498086770805,0.9324142310505944,0.0,0.0,0.0002454472171168164,8.20143468555049e-05,0.00016343287026131153,0.0006582478587167467,0.09540272611614896,0.07192647462823391,0.023476251487915045,0.09540345121679393,0.07192647525359899,0.023476251692029704,0.3786141801258707,0.3786141801258707,0.12357677413591257,0.0,1.2554245065346095,6.560782348592284,3.979039320256561e-13,1.695249682264091,6.504636145434915,3.979039320256561e-13,24511.168053591467,20834.492845552748,0.85,1.0596814984581664,0.6771540764031738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485868071970058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.399509618075,1525.7659000848882,0.3786141801258707,0.12357677413591257,6.112874298809886,3.2634498086770805
1423.0,-29.520030433717793,4.49787731983486,34.96342133338161,24.03632568838077,4.802929542356822,-26.08766621992454,-39.65417080381883,1.3705653285636055,-3.4740115138368424,-5.276673836415074,39.91703483717376,42898.22417139092,24262.283785625437,24262.283785625437,67160.50795701635,77863.94747960157,77863.94747960157,24262.283785625437,102126.231265227,102126.231265227,102126.231265227,126643.70393630472,91759.43554463342,56793.712236423016,38850.80367578934,24517.472671077718,0.0,63368.27634686706,20839.85177041606,1525.9801855095877,0.0,0.8858066561301776,2.83065418522697,0.0014959135982669303,350847.5286674659,1550959.1196037983,4.420607223583441,1550959.1196037983,4.420607223583441,0.85,0.0953960694999442,4.027634451161993,1.2679592011822391,1.0,0.0,4.027634451163351,1.2853023767707756,1.285617762357596,3.133608498632919,19365.0941163333,1974.6900436268554,4632.441516551485,4632.441516551485,5.237472226888888,4.49787731983486,-2.8930623357868415,7.390939655621701,3.2663743760554693,3.2663743760554693,0.933249821730134,0.0,0.0,0.0002453657396712768,8.199819261334582e-05,0.000163367547057931,0.000657984760732351,0.09539606949956413,0.07192403419635025,0.02347203530321387,0.09539594384436183,0.0719240341966368,0.02347203530330739,0.3786159708253226,0.3786159708253226,0.12355935721446955,0.0,1.362678898487502,6.543551689156573,3.979039320256561e-13,1.8026623225782146,6.488392275705962,3.979039320256561e-13,24517.472671077718,20839.85177041606,0.85,1.0598443231971668,0.6769668775046588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486060925921969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.350987781409,1525.9801855095877,0.3786159708253226,0.12355935721446955,6.112874298809886,3.2663743760554693
