time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1424.0,-29.523199592485796,4.510071566332017,34.96312547379303,24.041349382046633,4.809300939979392,-26.089881768196992,-39.65586911709977,1.375983115690279,-3.362730792663797,-5.269612258918283,39.91822550073212,42891.52048565021,24286.690420341172,24286.690420341172,67178.21090599138,77858.4797563906,77858.4797563906,24286.690420341172,102145.17017673177,102145.17017673177,102145.17017673177,126668.85695734799,91757.82631853652,56790.8670477951,38852.176967490464,24523.68678061622,0.0,63375.86374810668,20845.133763523787,1526.187777014975,0.0,0.8858385499164717,2.829978412534088,0.0014959135982669303,350944.331497785,1551010.3689772096,4.4195338968938405,1551010.3689772096,4.4195338968938405,0.85,0.09538943971292813,4.027634451161993,1.2679484582925222,1.0,0.0,4.0276344511630455,1.2852771777555099,1.2855924535551924,3.133669935846433,19364.75450205128,1974.655412607902,4632.441516551485,4632.441516551485,5.242740859990574,4.510071566332017,-2.8817800460413596,7.391851612373376,3.2692567954577973,3.2692567954577973,0.9340733701307993,0.0,0.0,0.0002452851356978646,8.198248132294663e-05,0.00016330265437491796,0.0006577233967266194,0.09538943971169381,0.0719215753405934,0.023467864371100412,0.09538957841368229,0.07192157534152405,0.02346786437140408,0.37861739857977744,0.37861739857977744,0.1235420903439818,0.0,1.4693001831615788,6.52646718562454,3.979039320256561e-13,1.9068814662545037,6.471920829436442,3.979039320256561e-13,24523.68678061622,20845.133763523787,0.85,1.0599967705844213,0.6767800539354633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448625206279608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.302936224047,1526.187777014975,0.37861739857977744,0.1235420903439818,6.112874298809886,3.2692567954577973
1425.0,-29.526336009594466,4.522063471922193,34.96289179645956,24.046187591180228,4.815445620608651,-26.092090510054007,-39.65757745373992,1.381200121068165,-3.252592907269218,-5.262768594648612,39.919444831719666,42885.00069620444,24310.97132917888,24310.97132917888,67195.97202538332,77853.17919914908,77853.17919914908,24310.97132917888,102164.15052832795,102164.15052832795,102164.15052832795,126694.06857269738,91756.27928380689,56788.100780862136,38853.53166993861,24529.91804436942,0.0,63383.44971430803,20850.430337714006,1526.4002553509843,0.0,0.8858692132162771,2.829293806573718,0.0014959135982669303,351038.167093734,1551062.8536006962,4.418502029115633,1551062.8536006962,4.418502029115633,0.85,0.0953831113348105,4.027634451161993,1.2679380373982712,1.0,0.0,4.027634451162634,1.285252917949815,1.285568085297946,3.1337290854680315,19364.42801275933,1974.6221199654653,4632.441516551485,4632.441516551485,5.2479823527867495,4.522063471922193,-2.8707521967663454,7.392815668688538,3.2720985220174974,3.2720985220174974,0.9348852920049993,0.0,0.0,0.000245205388486599,8.196668011273271e-05,0.00016323870837386625,0.0006574658456097695,0.0953831113344185,0.07191931267434462,0.023463798660073882,0.09538308117243754,0.07191931267464019,0.023463798660170315,0.3786185333579198,0.3786185333579198,0.12352494351425826,0.0,1.5753167687335008,6.509574543094402,3.410605131648481e-13,2.0101756873793875,6.455365553501906,3.410605131648481e-13,24529.91804436942,20850.430337714006,0.85,1.0601501232302706,0.6765961917425217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486441212871843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.255446395604,1526.4002553509843,0.3786185333579198,0.12352494351425826,6.112874298809886,3.2720985220174974
1426.0,-29.529440255568087,4.533857777434391,34.96271642695661,24.05103606814521,4.821588216017468,-26.094270503938056,-39.65925854919476,1.3864184643874504,-3.1447092191021966,-5.255959731589206,39.92067571492771,42878.50775849827,24334.683338536302,24334.683338536302,67213.19109703458,77847.92883323754,77847.92883323754,24334.683338536302,102182.61217177384,102182.61217177384,102182.61217177384,126718.6310387329,91754.7686027266,56785.347527987564,38854.9123052656,24536.018866959053,0.0,63390.93117222465,20855.616036915195,1526.6050304918456,0.0,0.8858996482616657,2.828636948575794,0.0014959135982669303,351131.5450632303,1551115.8368369807,4.417477890109993,1551115.8368369807,4.417477890109993,0.85,0.09537683294088407,4.027634451161993,1.2679276840901004,1.0,0.0,4.027634451162427,1.2852286510644098,1.2855437110447094,3.133788254585173,19364.10919561398,1974.5896096642564,4632.441516551485,4632.441516551485,5.253101037884597,4.533857777434391,-2.8598393481126028,7.393697125546994,3.274899532814421,3.274899532814421,0.9356855808041203,0.0,0.0,0.0002451264827830796,8.19511336173262e-05,0.00016317534916575338,0.0006572106578803757,0.09537683293913225,0.07191706283012961,0.02345977010900265,0.0953770066045976,0.07191706283145054,0.02345977010943354,0.3786194340049106,0.3786194340049106,0.1235078927171461,0.0,1.6803416481721456,6.492811765449517,3.979039320256561e-13,2.111250512487004,6.43904965704877,3.979039320256561e-13,24536.018866959053,20855.616036915195,0.85,1.0602966363504798,0.6764139122992707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486628413407658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.20850685311,1526.6050304918456,0.3786194340049106,0.1235078927171461,6.112874298809886,3.274899532814421
1427.0,-29.53251209065342,4.545457327396843,34.96259623575975,24.05579419517892,4.827634116024718,-26.096431004528778,-39.66092892279846,1.391553029860684,-3.038923878035746,-5.249272682289804,39.92193208068665,42872.11109879717,24358.054004506026,24358.054004506026,67230.1651033032,77842.70407557485,77842.70407557485,24358.054004506026,102200.75808008088,102200.75808008088,102200.75808008088,126742.86841578735,91753.23125555954,56782.63827862238,38856.21441881907,24542.110335706475,0.0,63398.32475452554,20860.793785350503,1526.811087245091,0.0,0.8859293583777307,2.8279953819539854,0.0014959135982669303,351223.27143356623,1551169.9183776404,4.416478190771148,1551169.9183776404,4.416478190771148,0.85,0.09537075238636929,4.027634451161993,1.2679174692509703,1.0,0.0,4.0276344511622675,1.2852047755393508,1.285519729340008,3.133846471642428,19363.784750804538,1974.556525501016,4632.441516551485,4632.441516551485,5.258146037564834,4.545457327396843,-2.849105515478589,7.394562842875432,3.277660920763804,3.277660920763804,0.9364745487896583,0.0,0.0,0.0002450484239451807,8.193568897554764e-05,0.00016311273496963307,0.0006569584707869497,0.09537075168352858,0.07191494156186648,0.023455810121662105,0.09537144315496641,0.07191494209184832,0.023455810294520967,0.37862014396368815,0.37862014396368815,0.12349091874612304,0.0,1.7842109291328825,6.476084036994678,3.410605131648481e-13,2.2103488042540675,6.4222201173435,3.410605131648481e-13,24542.110335706475,20860.793785350503,0.85,1.0604407192715943,0.6762341318133465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448681369831301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.162107258451,1526.811087245091,0.37862014396368815,0.12349091874612304,6.112874298809886,3.277660920763804
1428.0,-29.535553058012386,4.556863167102614,34.96252747411131,24.060343962069624,4.833431695776542,-26.098588536257086,-39.662606071773894,1.3964671740210113,-2.933949688053417,-5.242792329778801,39.92318966262897,42865.87689469971,24381.299235307473,24381.299235307473,67247.17613000718,77837.64150873608,77837.64150873608,24381.299235307473,102218.94074404356,102218.94074404356,102218.94074404356,126767.03252568777,91751.74317370485,56779.97855966744,38857.51623781934,24548.091781644205,0.0,63405.60801946354,20865.878014397575,1527.0146197156087,0.0,0.885957997364581,2.8273416654030776,0.0014959135982669303,351312.1804854245,1551224.0536973889,4.4155145761071815,1551224.0536973889,4.4155145761071815,0.85,0.09536487978791175,4.027634451161993,1.2679075775062665,1.0,0.0,4.0276344511601,1.2851819310559365,1.2854967799703834,3.1339021766768784,19363.470703044786,1974.5245015417893,4632.441516551485,4632.441516551485,5.263163959694752,4.556863167102614,-2.8386140231551376,7.395477190257752,3.2803832146315344,3.2803832146315344,0.9372523470375812,0.0,0.0,0.0002449711720455248,8.192018439422354e-05,0.00016305098765130127,0.0006567097751603697,0.09536487978706105,0.07191296166222431,0.023451918124836744,0.09536519051968259,0.0719129616628658,0.023451918125045948,0.3786206923230276,0.3786206923230276,0.12347400623597125,0.0,1.8870664188974047,6.459449593997022,3.410605131648481e-13,2.3088426417253913,6.40555152898628,3.410605131648481e-13,24548.091781644205,20865.878014397575,0.85,1.060587197734377,0.6760581316646506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448699705313691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.116253487058,1527.0146197156087,0.3786206923230276,0.12347400623597125,6.112874298809886,3.2803832146315344
1429.0,-29.5385631279616,4.568079453901604,34.962506606892916,24.064878292288654,4.839191138736812,-26.10072207296064,-39.66426802854983,1.4013500837357582,-2.8307766005260078,-5.236364389929464,39.924447148105315,42859.71402116187,24404.045584121148,24404.045584121148,67263.75960528302,77832.67060055313,77832.67060055313,24404.045584121148,102236.71618467428,102236.71618467428,102236.71618467428,126790.6327931734,91750.31882702552,56777.3622476338,38858.84064376858,24553.916608499112,0.0,63412.75725226769,20870.829117224246,1527.2095077269653,0.0,0.8859863613515124,2.826707291196755,0.0014959135982669303,351400.3878987053,1551278.1862923433,4.4145602558057355,1551278.1862923433,4.4145602558057355,0.8500000000000001,0.09535904735804451,4.027634451161993,1.2678978742333133,1.0,0.0,4.027634451160567,1.2851592319300857,1.2854739770346322,3.1339575292263095,19363.17010608344,1974.4938491822834,4632.441516551485,4632.441516551485,5.268074188724607,4.568079453901604,-2.8282474628742067,7.396326916775811,3.2830664051551035,3.2830664051551035,0.9380189729014582,0.0,0.0,0.000244894727148663,8.190482293413511e-05,0.0001629899042145279,0.0006564637534060259,0.09535904735767062,0.07191099804674096,0.02344804931092966,0.09535901456211855,0.07191099804702292,0.023448049311021596,0.3786211059103153,0.3786211059103153,0.1234571428945165,0.0,1.988706189245363,6.442915279551414,3.410605131648481e-13,2.405587789403455,6.389311301988357,3.410605131648481e-13,24553.916608499112,20870.829117224246,0.85,1.0607291422086462,0.6758847253819604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448717856985272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.070915704611,1527.2095077269653,0.3786211059103153,0.1234571428945165,6.112874298809886,3.2830664051551035
1430.0,-29.54154454271712,4.579110754708599,34.96253125138747,24.06943713957446,4.8449911204637655,-26.102825773490963,-39.66589890243483,1.4062723511968858,-2.730456072666186,-5.2299631429977325,39.92573103391329,42853.546507299914,24426.243903161456,24426.243903161456,67279.79041046137,77827.63531584661,77827.63531584661,24426.243903161456,102253.87921900806,102253.87921900806,102253.87921900806,126813.61960413764,91748.83490332884,56774.746094617374,38860.098676346075,24559.74038512959,0.0,63419.839061475664,20875.77932736015,1527.404150142873,0.0,0.8860144858297361,2.8261093675098508,0.0014959135982669303,351488.24629371136,1551333.4568493743,4.413614034629897,1551333.4568493743,4.413614034629897,0.85,0.09535331995781762,4.027634451161993,1.2678880335902796,1.0,0.0,4.027634451160848,1.2851363478389668,1.2854509900549298,3.1340133347988326,19362.85693586964,1974.4619147078402,4632.441516551485,4632.441516551485,5.272866115176563,4.579110754708599,-2.8179844761594612,7.39709523086806,3.28571142361797,3.28571142361797,0.9387746924622772,0.0,0.0,0.00024481903165225895,8.188975136159936e-05,0.00016292928029065958,0.0006562195824016893,0.09535331931911616,0.07190910211490197,0.023444217204214194,0.09535402129822862,0.07190910259656787,0.023444217361249763,0.3786214066647984,0.3786214066647984,0.12344031888801935,0.0,2.0888000877212676,6.4263131333567,3.979039320256561e-13,2.4995070703315605,6.372381768034984,3.979039320256561e-13,24559.74038512959,20875.77932736015,0.85,1.0608634680583797,0.6757120033962885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487358246556787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.026095534695,1527.404150142873,0.3786214066647984,0.12344031888801935,6.112874298809886,3.28571142361797
1431.0,-29.544494195857702,4.589956012126295,34.96259828848988,24.07369102528321,4.8504232552502025,-26.10493765221603,-39.66756082428617,1.4108667116084528,-2.6300443028989093,-5.223858963314942,39.9270151197316,42847.6462121614,24448.569109876455,24448.569109876455,67296.21532203785,77822.8544936172,77822.8544936172,24448.569109876455,102271.42360349365,102271.42360349365,102271.42360349365,126836.93403952451,91747.44377107864,56772.23548962263,38861.34253495112,24565.510436030865,0.0,63426.852970981985,20880.683870626235,1527.6017029942766,0.0,0.8860410814177112,2.8254763809665984,0.0014959135982669303,351572.04344131786,1551388.7375054506,4.412719288825929,1551388.7375054506,4.412719288825929,0.85,0.09534790095417836,4.027634451161993,1.2678788089146842,1.0,0.0,4.027634451160896,1.2851149976653646,1.285429538435273,3.134065401523516,19362.563348547606,1974.43197713262,4632.441516551485,4632.441516551485,5.277685432729788,4.589956012126295,-2.8080281807549077,7.397984192881202,3.2883193317845825,3.2883193317845825,0.9395198090813093,0.0,0.0,0.00024474416376503617,8.187439549945562e-05,0.00016286976826558055,0.0006559798897192226,0.09534790095387527,0.07190743016575038,0.023440470788124883,0.09534785629517284,0.07190743016597896,0.0234404707881994,0.3786216020150354,0.3786216020150354,0.1234235263494883,0.0,2.1878333500381473,6.409805624739363,3.979039320256561e-13,2.593814660416058,6.355670260504212,3.979039320256561e-13,24565.510436030865,20880.683870626235,0.85,1.0610051132889426,0.6755442561806488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487536216965329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.98174908816,1527.6017029942766,0.3786216020150354,0.1234235263494883,6.112874298809886,3.2883193317845825
1432.0,-29.547414078030997,4.600621230562757,34.96270453771648,24.078024504147493,4.855946907257631,-26.10701358835628,-39.66917940471319,1.415546417583141,-2.5322923980957626,-5.217706621695882,39.92829135914881,42841.69526546163,24470.173787624575,24470.173787624575,67311.86905308621,77818.02556035643,77818.02556035643,24470.173787624575,102288.199347981,102288.199347981,102288.199347981,126859.2758894013,91746.0295320047,56769.69923711085,38862.589216548724,24571.076541420287,0.0,63433.66575796901,20885.415060207244,1527.785749109123,0.0,0.8860679463259246,2.8248859261392516,0.0014959135982669303,351656.5176145149,1551443.6818445427,4.411815519214212,1551443.6818445427,4.411815519214212,0.85,0.09534238996872377,4.027634451161993,1.2678693787334487,1.0,0.0,4.027634451159993,1.285093247145995,1.2854076873729088,3.134118446351487,19362.264884715438,1974.401542291755,4632.441516551485,4632.441516551485,5.282349210495989,4.600621230562757,-2.7981175031415346,7.398738733704292,3.2908895023634352,3.2908895023634352,0.9402541435324101,0.0,0.0,0.00024467007229490216,8.185944266293708e-05,0.00016281062963196508,0.0006557417009210782,0.09534238996721874,0.0719056804572971,0.023436709509921633,0.09534230680336471,0.07190568045843217,0.023436709510291594,0.3786217077151245,0.3786217077151245,0.12340675898533014,0.0,2.2853516156953333,6.39327074892833,3.979039320256561e-13,2.6854142236001053,6.339115788295771,3.979039320256561e-13,24571.076541420287,20885.415060207244,0.85,1.061137934388255,0.6753778889103463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487712295519477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.937939552152,1527.785749109123,0.3786217077151245,0.12340675898533014,6.112874298809886,3.2908895023634352
1433.0,-29.55030736679605,4.611109614317127,34.96284832132204,24.082345619704597,4.8614462351593986,-26.10906803042955,-39.67078324696047,1.4202068987496017,-2.4366187058924424,-5.211635458321152,39.92959716396905,42835.79864801289,24491.393949475296,24491.393949475296,67327.19259748819,77813.24506204111,77813.24506204111,24491.393949475296,102304.63901151641,102304.63901151641,102304.63901151641,126881.3460865358,91744.64310103591,56767.19668683246,38863.829349114945,24576.707075019403,0.0,63440.53642413435,20890.20101376649,1527.9746833910328,0.0,0.8860942820370543,2.824314876446508,0.0014959135982669303,351739.8927942845,1551499.9005481878,4.410929588403509,1551499.9005481878,4.410929588403509,0.85,0.09533705609923378,4.027634451161993,1.2678600782295693,1.0,0.0,4.027634451159805,1.285071585910159,1.2853859265125473,3.134171275220749,19361.972289561196,1974.3717058894931,4632.441516551485,4632.441516551485,5.286929983242909,4.611109614317127,-2.7883477246556287,7.399457338972756,3.293423436611979,3.293423436611979,0.9409781247462796,0.0,0.0,0.00024459667600806,8.18446284712861e-05,0.0001627520475367739,0.0006555057536562649,0.0953370555305946,0.07190405696242497,0.02343299856816964,0.0953376550951596,0.0719040573912979,0.023432998707935873,0.37862172902981306,0.37862172902981306,0.12339001176067027,0.0,2.38130625809265,6.3766871555619105,3.979039320256561e-13,2.775016752428712,6.322175524987983,3.979039320256561e-13,24576.707075019403,20890.20101376649,0.85,1.0612645540600325,0.6752117977318536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487886600922826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.894628106085,1527.9746833910328,0.37862172902981306,0.12339001176067027,6.112874298809886,3.293423436611979
1434.0,-29.55317187626539,4.621421908403148,34.96302704833398,24.086471227370225,4.866716123887188,-26.111119502300394,-39.6723976713605,1.4246637498793235,-2.34168825237424,-5.205762003941403,39.930902580935346,42830.07116775744,24512.52470967757,24512.52470967757,67342.59587743501,77808.60218636494,77808.60218636494,24512.52470967757,102321.12689604251,102321.12689604251,102321.12689604251,126903.401597059,91743.28982629225,56764.75880751102,38865.034465312485,24582.274701016493,0.0,63447.30916632898,20894.933495864017,1528.1638667815837,0.0,0.8861196013312604,2.8237315640340754,0.0014959135982669303,351820.56760566216,1551556.1040926066,4.4100778833137095,1551556.1040926066,4.4100778833137095,0.85,0.0953319227208083,4.027634451161993,1.2678510986221956,1.0,0.0,4.027634451160484,1.2850508768791726,1.285365119056963,3.134221783454487,19361.68669176277,1974.3425830189485,4632.441516551485,4632.441516551485,5.291491456955374,4.621421908403148,-2.778805804013635,7.400227712416783,3.295921801095485,3.295921801095485,0.9416919431701386,0.0,0.0,0.0002445240297683271,8.182971903840262e-05,0.0001626943107299245,0.0006552732109038982,0.09533192219140098,0.07190257892252332,0.02342934326887766,0.09533249036050298,0.07190257932182054,0.023429343398987768,0.37862166885739895,0.37862166885739895,0.12337328064760904,0.0,2.4759435907434977,6.360108220175221,3.410605131648481e-13,2.8640737515671617,6.305226844976971,3.410605131648481e-13,24582.274701016493,20894.933495864017,0.85,1.061394041170358,0.6750494501741147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448805932274748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.851752085224,1528.1638667815837,0.37862166885739895,0.12337328064760904,6.112874298809886,3.295921801095485
1435.0,-29.556002469731272,4.631559881927855,34.96323761170677,24.090437299478822,4.871794759082682,-26.11315956974431,-39.674010035209335,1.4289518590537873,-2.2475103728471595,-5.20003525157565,39.93218739018849,42824.48268451354,24533.443177034504,24533.443177034504,67357.92586154805,77804.08776821774,77804.08776821774,24533.443177034504,102337.53094525225,102337.53094525225,102337.53094525225,126925.18595722257,91741.9738957904,56762.36881191651,38866.22787097099,24587.655011970324,0.0,63453.88288294132,20899.506760174776,1528.3450436915589,0.0,0.886144239427242,2.823142098158921,0.0014959135982669303,351899.2413756332,1551611.4218931757,4.409249124344986,1551611.4218931757,4.409249124344986,0.85,0.09532686612666848,4.027634451161993,1.2678423695778478,1.0,0.0,4.027634451162682,1.2850309564164701,1.2853451014958988,3.134270369947931,19361.408975167553,1974.3142638074728,4632.441516551485,4632.441516551485,5.296007103247331,4.631559881927855,-2.769452963784375,7.401012845712231,3.2983845258352966,3.2983845258352966,0.9423955788100847,0.0,0.0,0.00024445226318953043,8.181483114085282e-05,0.0001626374320486776,0.0006550441243677715,0.09532686562392068,0.07190115329959083,0.023425712324329846,0.0953265398558092,0.07190115367879275,0.023425712447875724,0.3786215327221579,0.3786215327221579,0.12335656242382671,0.0,2.5693873580809736,6.34359809004502,3.979039320256561e-13,2.952524878728468,6.288702936919833,3.979039320256561e-13,24587.655011970324,20899.506760174776,0.85,1.0615256750451165,0.6748914446026171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488230330389185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.809356166628,1528.3450436915589,0.3786215327221579,0.12335656242382671,6.112874298809886,3.2983845258352966
1436.0,-29.558808125826733,4.641529444662972,34.963478094635036,24.094518133811675,4.8770088936864395,-26.115163630246926,-39.675582899339474,1.4333643981065731,-2.1562514528387737,-5.194249821497947,39.93348004438445,42818.838413468824,24553.652471786092,24553.652471786092,67372.49088525491,77799.4895728265,77799.4895728265,24553.652471786092,102353.14204461258,102353.14204461258,102353.14204461258,126946.09630917232,91740.61901749576,56759.96785813797,38867.39017706421,24592.954264559736,0.0,63460.34444162395,20904.011124875775,1528.5196990458417,0.0,0.8861691441668706,2.8225995741876853,0.0014959135982669303,351978.7352777648,1551667.0789641452,4.408411427865503,1551667.0789641452,4.408411427865503,0.85,0.09532176008600957,4.027634451161993,1.2678334778873253,1.0,0.0,4.027634451163323,1.2850104529165278,1.2853245015950718,3.1343203800565673,19361.12303895253,1974.2851064280392,4632.441516551485,4632.441516551485,5.300369661237407,4.641529444662972,-2.760132964293747,7.401662408956719,3.300811851029255,3.300811851029255,0.9430891002940729,0.0,0.0,0.0002443811480176776,8.180031037990337e-05,0.00016258083763777422,0.0006548161827686739,0.09532176008570463,0.07189968601226922,0.023422074073435415,0.0953217914150109,0.07189968601249923,0.023422074073510345,0.3786213289382173,0.3786213289382173,0.12333985451146753,0.0,2.6612062360252366,6.327018909830883,3.410605131648481e-13,3.037998368659146,6.271958094724312,3.410605131648481e-13,24592.954264559736,20904.011124875775,0.85,1.061647103841828,0.6747337851728352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488399317066853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.767544214987,1528.5196990458417,0.3786213289382173,0.12333985451146753,6.112874298809886,3.300811851029255
1437.0,-29.56158632087502,4.651331026407254,34.96374690482351,24.098426720034354,4.882013058675311,-26.117163978967564,-39.67716250391675,1.4375907167679192,-2.0657376469609403,-5.1886663951787755,39.93478616297017,42813.34145189714,24573.8101906861,24573.8101906861,67387.15164258324,77795.04419368904,77795.04419368904,24573.8101906861,102368.85438437514,102368.85438437514,102368.85438437514,126967.15150903212,91739.3208275364,56757.61808574495,38868.5586019905,24598.29712465698,0.0,63466.85572664748,20908.55255595843,1528.7009330730332,0.0,0.8861929613359034,2.822044207453003,0.0014959135982669303,352055.46694013634,1551723.317296209,4.407610342719276,1551723.317296209,4.407610342719276,0.85,0.09531690872966728,4.027634451161993,1.2678249378642068,1.0,0.0,4.0276344511625926,1.284990820056451,1.2853047734683498,3.1343682680823,19360.849066356746,1974.257168998256,4632.441516551485,4632.441516551485,5.304721085605743,4.651331026407254,-2.751040439446772,7.402371465854026,3.3032052689242284,3.3032052689242284,0.9437729339783509,0.0,0.0,0.0002443107476821401,8.178572978847889e-05,0.00016252501789366117,0.0006545913612442291,0.09531690872939506,0.07189840594641683,0.023418502782978228,0.0953168978103415,0.07189840594662217,0.023418502783045105,0.3786210558395252,0.3786210558395252,0.12332315484824685,0.0,2.751712292819491,6.310456173252021,3.979039320256561e-13,3.1229287482178165,6.255065001172511,3.979039320256561e-13,24598.29712465698,20908.55255595843,0.85,1.0617691844199832,0.6745779503603381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448856681868855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.726137488884,1528.7009330730332,0.3786210558395252,0.12332315484824685,6.112874298809886,3.3032052689242284
1438.0,-29.564336306107172,4.660969353286302,34.96404199528157,24.102389683853858,4.8870692728394785,-26.119133739158087,-39.67871462283654,1.441866705854725,-1.9773181871760812,-5.183074015532377,39.936089317199404,42807.85313062605,24593.400774514164,24593.400774514164,67401.25390514021,77790.60821733648,77790.60821733648,24593.400774514164,102384.00899185066,102384.00899185066,102384.00899185066,126987.53391224776,91738.04168851112,56755.286601656415,38869.727874283,24603.524920397103,0.0,63473.252794680106,20912.996182337538,1528.8748803522938,0.0,0.8862168303188027,2.821518770299515,0.0014959135982669303,352132.33480655076,1551779.4295255046,4.4068075440388,1551779.4295255046,4.4068075440388,0.85,0.0953120259329437,4.027634451161993,1.2678163176169628,1.0,0.0,4.027634451162095,1.2849709538503191,1.2852848128835883,3.134416726769962,19360.57911430805,1974.2296415501778,4632.441516551485,4632.441516551485,5.308950083156615,4.660969353286302,-2.742015702839338,7.40298505612564,3.3055646284915245,3.3055646284915245,0.9444470367118641,0.0,0.0,0.00024424108059087747,8.177140524440909e-05,0.00016246967534646838,0.0006543684616945404,0.09531202545679998,0.07189709772252922,0.02341492773427076,0.09531256170554091,0.07189709808170014,0.023414927851243567,0.3786207172338256,0.3786207172338256,0.12330646178433698,0.0,2.840670303062268,6.293866019062079,3.979039320256561e-13,3.2057558283563026,6.238379120344746,3.979039320256561e-13,24603.524920397103,20912.996182337538,0.85,1.0618843518728462,0.674423497234317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488732684484023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.685187377223,1528.8748803522938,0.3786207172338256,0.12330646178433698,6.112874298809886,3.3055646284915245
1439.0,-29.56706049204623,4.670441636510558,34.96436093401464,24.105947557278,4.891659760248894,-26.121126842641623,-39.680315217096336,1.4457261108061676,-1.8880831384500425,-5.177834581327664,39.93737419244899,42802.67834597912,24613.326013089634,24613.326013089634,67416.00435906876,77786.41787756703,77786.41787756703,24613.326013089634,102399.74389065667,102399.74389065667,102399.74389065667,127008.42071406849,91736.80925541534,56753.06972367314,38870.821701935776,24608.67682341182,0.0,63479.4985253476,20917.375299900046,1529.0520332017136,0.0,0.8862389560191003,2.8209418928033902,0.0014959135982669303,352204.3633514167,1551834.7561857412,4.406063404266735,1551834.7561857412,4.406063404266735,0.85,0.09530745340866133,4.027634451161993,1.2678084001550456,1.0,0.0,4.027634451161815,1.2849530362515724,1.2852668022478613,3.134460433597862,19360.31901917178,1974.2031192274408,4632.441516551485,4632.441516551485,5.313251322255756,4.670441636510558,-2.7333304635974,7.403772100107958,3.307891075477383,3.307891075477383,0.9451117358506809,0.0,0.0,0.00024417208513287755,8.175663574921398e-05,0.00016241544938366356,0.0006541500593386003,0.09530745299470053,0.07189602008577961,0.023411432908920927,0.09530649559204835,0.07189602039805439,0.023411433010606938,0.3786203135173606,0.3786203135173606,0.12328977399987574,0.0,2.9287564220238096,6.277418269265581,3.410605131648481e-13,3.2897514428776162,6.221812036427082,3.410605131648481e-13,24608.67682341182,20917.375299900046,0.85,1.0620122389931814,0.6742756218984284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488896869641117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.64470979571,1529.0520332017136,0.3786203135173606,0.12328977399987574,6.112874298809886,3.307891075477383
1440.0,-29.569758181066973,4.679758169685319,34.96470199960591,24.109888937696837,4.896680459125223,-26.12305305972288,-39.681826474238164,1.4499753377811722,-1.8030221810396938,-5.172311402590268,39.93865662039627,42797.24736565471,24632.0160190287,24632.0160190287,67429.2633846834,77782.03854092264,77782.03854092264,24632.0160190287,102414.05455995134,102414.05455995134,102414.05455995134,127027.6956674334,91735.55135359343,56750.760178325596,38871.99019474204,24613.641107482064,0.0,63485.6313022241,20921.594941359755,1529.2115770892567,0.0,0.8862625372900115,2.8204548417222783,0.0014959135982669303,352280.3051631543,1551889.978951909,4.40527033787248,1551889.978951909,4.40527033787248,0.85,0.09530255193274847,4.027634451161993,1.2677998963976282,1.0,0.0,4.027634451160948,1.2849332936406312,1.2852469670419815,3.1345085936332175,19360.053549064804,1974.1760488102261,4632.441516551485,4632.441516551485,5.317285913058961,4.679758169685319,-2.7245046760223484,7.404262845707667,3.310183496505511,3.310183496505511,0.9457667132872888,0.0,0.0,0.00024410377845561493,8.17426928762841e-05,0.0001623610855793308,0.0006539311018073735,0.09530255193244803,0.07189469134509188,0.023407860587356156,0.09530251889401907,0.07189469134531853,0.02340786058742994,0.3786198552913803,0.3786198552913803,0.12327309043897342,0.0,3.0150198154047416,6.260899585315485,3.979039320256561e-13,3.3692892215505594,6.205557265109235,3.979039320256561e-13,24613.641107482064,20921.594941359755,0.85,1.0621184983368221,0.6741249395775543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448905951797339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.60465739386,1529.2115770892567,0.3786198552913803,0.12327309043897342,6.112874298809886,3.310183496505511
1441.0,-29.572429878818454,4.68891407950576,34.965064135040166,24.113357928022765,4.9011624222697305,-26.12500977754939,-39.68339850017799,1.453742320963905,-1.716947402272524,-5.167232923676317,39.93995252219764,42792.18216712993,24651.290821547125,24651.290821547125,67443.47298867707,77777.92794722905,77777.92794722905,24651.290821547125,102429.21876877618,102429.21876877618,102429.21876877618,127047.97454548367,91734.33351153937,56748.58773129136,38873.050866942234,24618.75577670749,0.0,63491.806643649725,20925.942410201365,1529.3894451463377,0.0,0.8862837915793486,2.819902920890515,0.0014959135982669303,352350.14384616114,1551945.7834258783,4.404555555122663,1551945.7834258783,4.404555555122663,0.85,0.0952981718863824,4.027634451161993,1.267792122899555,1.0,0.0,4.027634451161666,1.2849158067393762,1.2852293889669408,3.1345512523365913,19359.796533251058,1974.1498404909994,4632.441516551485,4632.441516551485,5.321446743249599,4.68891407950576,-2.7160842394036684,7.404998318909428,3.312444720074081,3.312444720074081,0.9464127771640232,0.0,0.0,0.00024403614723786805,8.17281916822463e-05,0.00016230795555562176,0.0006537171134934918,0.09529817150084498,0.07189375206115683,0.023404419439688146,0.09529723778056548,0.07189375235200973,0.02340441953437267,0.3786193381892826,0.3786193381892826,0.12325641025691823,0.0,3.1003851301292684,6.244488271747912,3.410605131648481e-13,3.450285521403771,6.1887089761168,3.410605131648481e-13,24618.75577670749,20925.942410201365,0.85,1.062238996713485,0.6739795956240897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448922058772887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.56504500741,1529.3894451463377,0.3786193381892826,0.12325641025691823,6.112874298809886,3.312444720074081
1442.0,-29.57507498976714,4.697916664912085,34.9654448344594,24.11700066821652,4.905838810310676,-26.126923109956234,-39.68491485631091,1.4576869304602935,-1.6335327354528317,-5.162010449469803,39.941217567400955,42787.00098082032,24669.689751241363,24669.689751241363,67456.69073206169,77773.73381222317,77773.73381222317,24669.689751241363,102443.42356346454,102443.42356346454,102443.42356346454,127066.99893182915,91733.10015201336,56746.36732045059,38874.147590625296,24623.575368364596,0.0,63497.72295898989,20930.039063109907,1529.5467597659558,0.0,0.8863058901631392,2.81940411073891,0.0014959135982669303,352421.9740698079,1552000.2606075827,4.4038124033099075,1552000.2606075827,4.4038124033099075,0.85,0.095293518628392,4.027634451161993,1.2677840867498893,1.0,0.0,4.027634451160848,1.2848974877736195,1.2852109795134083,3.1345959420784584,19359.536242599104,1974.123298231211,4632.441516551485,4632.441516551485,5.32541849974744,4.697916664912085,-2.7076267640389333,7.4055434289510185,3.3146730164860565,3.3146730164860565,0.9470494332817304,0.0,0.0,0.00024396920604136978,8.171420626898701e-05,0.00016225499977238277,0.0006535038269565302,0.09529351821572817,0.07189260407885582,0.02340091413687234,0.09529255734045367,0.0718926043901831,0.02340091423820889,0.37861876948763823,0.37861876948763823,0.12323973277794074,0.0,3.1842541800758113,6.228064361330723,3.979039320256561e-13,3.528477714016958,6.172510951974573,3.979039320256561e-13,24623.575368364596,20930.039063109907,0.85,1.0623481849204057,0.673835202066291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448938010899867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.525863389752,1529.5467597659558,0.37861876948763823,0.12323973277794074,6.112874298809886,3.3146730164860565
1443.0,-29.577695816646912,4.70676893022667,34.965843901436166,24.120671103615337,4.910537053327309,-26.128812387478273,-39.68641228331251,1.4616536241585631,-1.5521207433652648,-5.1568440360222185,39.94251401646754,42781.84690050388,24687.728162249787,24687.728162249787,67469.57506275366,77769.56326259853,77769.56326259853,24687.728162249787,102457.29142484831,102457.29142484831,102457.29142484831,127085.82370709318,91731.88946545382,56744.17310335882,38875.24040232777,24628.532282244865,0.0,63503.772684572636,20934.252439908134,1529.7128905787738,0.0,0.8863275840493183,2.8189261214468777,0.0014959135982669303,352493.04453892657,1552056.0916468336,4.403082885442401,1552056.0916468336,4.403082885442401,0.85,0.09528902327342229,4.027634451161993,1.267776057193987,1.0,0.0,4.027634451161462,1.2848790647009067,1.285192466741105,3.134640887077994,19359.280736895176,1974.0972439003306,4632.441516551485,4632.441516551485,5.329312431477387,4.70676893022667,-2.6992799275705712,7.406048857797241,3.3168703198828076,3.3168703198828076,0.9476772342522307,0.0,0.0,0.0002439028960975679,8.170039761087416e-05,0.00016220249848669373,0.0006532923709695587,0.09528902327312896,0.071891572710891,0.023397450562237958,0.09528908256172071,0.0718915727111123,0.02339745056230999,0.3786181478012719,0.3786181478012719,0.12322305746142542,0.0,3.2666112480027323,6.211614321247225,3.410605131648481e-13,3.6047232926569563,6.155844530320849,3.410605131648481e-13,24628.532282244865,20934.252439908134,0.85,1.0624498704648528,0.6736898469482134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489538046126107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.487125337788,1529.7128905787738,0.3786181478012719,0.12322305746142542,6.112874298809886,3.3168703198828076
1444.0,-29.58029174783164,4.7154701579293965,34.966259657394865,24.124093015585117,4.914942954275603,-26.130708499660606,-39.68792933793736,1.4653597061045702,-1.4706470775050207,-5.151911776252049,39.94379831000413,42776.882559884005,24705.85267567285,24705.85267567285,67482.73523555686,77765.57018717396,77765.57018717396,24705.85267567285,102471.42286284681,102471.42286284681,102471.42286284681,127104.8585425956,91730.72781330052,56742.04018601045,38876.319585877856,24633.43567974878,0.0,63509.755265626634,20938.420327786465,1529.880939644623,0.0,0.8863481217151625,2.818420596616649,0.0014959135982669303,352560.9044273229,1552111.4007099448,4.4023922710066055,1552111.4007099448,4.4023922710066055,0.8500000000000001,0.09528473188082646,4.027634451161993,1.2677684128237892,1.0,0.0,4.0276344511624576,1.284861860166944,1.2851751736375283,3.1346828604895136,19359.035579510048,1974.072244804296,4632.441516551485,4632.441516551485,5.333224950039856,4.7154701579293965,-2.691176982271857,7.406647140201254,3.319037281027561,3.319037281027561,0.9482963660078746,0.0,0.0,0.00024383723241018482,8.168641015452378e-05,0.00016215082225566103,0.0006530842380011452,0.09528473187982356,0.0718906920492128,0.023394039830610756,0.09528466824937785,0.07189069204996948,0.02339403983085699,0.37861747119265465,0.37861747119265465,0.12320638387487982,0.0,3.347883664583435,6.195246149850675,3.979039320256561e-13,3.681264698747043,6.139346665006599,3.979039320256561e-13,24633.43567974878,20938.420327786465,0.85,1.0625570033030898,0.6735482191825753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489694536510738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.448785606304,1529.880939644623,0.37861747119265465,0.12320638387487982,6.112874298809886,3.319037281027561
1445.0,-29.582860650989087,4.724022537584121,34.96668979658286,24.127398698497586,4.9192165713519795,-26.13259352436812,-39.68944827849043,1.4689494446934004,-1.3899625323129499,-5.147072802299561,39.94504882084373,42772.04345342129,24723.714441432825,24723.714441432825,67495.75789485412,77761.64229073397,77761.64229073397,24723.714441432825,102485.3567321668,102485.3567321668,102485.3567321668,127123.47718475253,91729.56682458117,56739.96798711626,38877.33204162768,24638.12045258573,0.0,63515.4524942134,20942.402384697867,1530.038274116838,0.0,0.8863683019428578,2.8179153531581576,0.0014959135982669303,352627.4908185013,1552165.2563273222,4.401713697149686,1552165.2563273222,4.401713697149686,0.8499999999999999,0.09528041739244489,4.027634451161993,1.2677610278083016,1.0,0.0,4.0276344511632045,1.2848451989817615,1.2851584249165058,3.134723509379876,19358.79056213734,1974.0472599855548,4632.441516551485,4632.441516551485,5.337080749556409,4.724022537584121,-2.683212099138279,7.4072346367224,3.321173432934928,3.321173432934928,0.9489066951242651,0.0,0.0,0.0002437722684240549,8.167240752744465e-05,0.00016209986089661026,0.0006528789842757543,0.09528041704282648,0.07188979112375286,0.023390625919073624,0.09527955374015973,0.0718897913875424,0.023390626004902486,0.3786167446462436,0.3786167446462436,0.12318971167231002,0.0,3.4280970285554417,6.178979855946864,3.979039320256561e-13,3.7571102699865833,6.123304020230705,3.979039320256561e-13,24638.12045258573,20942.402384697867,0.85,1.0626667250934463,0.6734116151863683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448984954354164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.41085725768,1530.038274116838,0.3786167446462436,0.12318971167231002,6.112874298809886,3.321173432934928
1446.0,-29.585406688463987,4.732430517915355,34.96713327739116,24.130781704466813,4.923563475572486,-26.134450625095184,-39.69093648539854,1.4726074121709516,-1.3111905282513021,-5.142213811074601,39.946297751723755,42767.17591194233,24741.04236025179,24741.04236025179,67508.21827219412,77757.73099570636,77757.73099570636,24741.04236025179,102498.77335595814,102498.77335595814,102498.77335595814,127141.5152726526,91728.44292960266,56737.88784570598,38878.39453766298,24642.74191669446,0.0,63521.13645435744,20946.33062919029,1530.1912669268602,0.0,0.8863885866987086,2.8174385420351338,0.0014959135982669303,352694.3625875061,1552219.0453104344,4.401031629546722,1552219.0453104344,4.401031629546722,0.85,0.0952760663956416,4.027634451161993,1.2677535746572546,1.0,0.0,4.0276344511616875,1.2848282177951065,1.2851413568813779,3.1347649400741027,19358.55337310161,1974.0230734350275,4632.441516551485,4632.441516551485,5.3408213081273175,4.732430517915355,-2.6752987853795953,7.40772930329495,3.3232791843939853,3.3232791843939853,0.9495083383982815,0.0,0.0,0.00024370789841089696,8.165869037596889e-05,0.0001620492080349281,0.0006526749730649933,0.09527606604263862,0.07188886062088559,0.023387205421753026,0.09527513777085143,0.07188886088723748,0.02338720550840411,0.37861597341805125,0.37861597341805125,0.12317304057692084,0.0,3.5070349234928813,6.162802245732678,3.979039320256561e-13,3.8310232828233097,6.107516953728748,3.979039320256561e-13,24642.74191669446,20946.33062919029,0.85,1.0627677973095075,0.6732747286829843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490002939799314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.373383839498,1530.1912669268602,0.37861597341805125,0.12317304057692084,6.112874298809886,3.3232791843939853
1447.0,-29.587929525774467,4.740695447999769,34.96758933553175,24.134061647951626,4.927795542713296,-26.1362983267656,-39.69242301592601,1.4761643436674128,-1.2335476031318535,-5.137480222301034,39.94755110284238,42762.40248030698,24758.208389870433,24758.208389870433,67520.6108701774,77753.86717261758,77753.86717261758,24758.208389870433,102512.07556248801,102512.07556248801,102512.07556248801,127159.46167571476,91727.31064965777,56735.845957197234,38879.405213845035,24647.38611322675,0.0,63526.79132707178,20950.278196242736,1530.3481572013632,0.0,0.886408211488093,2.8169626948255044,0.0014959135982669303,352759.51807875413,1552273.0260807888,4.4003717731983105,1552273.0260807888,4.4003717731983105,0.85,0.0952718593399215,4.027634451161993,1.2677462275559086,1.0,0.0,4.027634451162398,1.2848117085045303,1.285124761632994,3.1348052204863537,19358.31441448587,1973.9987064375573,4632.441516551485,4632.441516551485,5.344526919856533,4.740695447999769,-2.667544743296258,7.408240191296027,3.325355629356548,3.325355629356548,0.9501016083875851,0.0,0.0,0.00024364413039877414,8.164499080215341e-05,0.00016199913959662074,0.0006524733156979506,0.09527185900725321,0.07188803664897234,0.02338382235828088,0.09527092257674664,0.07188803689998947,0.023383822439932013,0.3786151609803816,0.3786151609803816,0.12315637036727617,0.0,3.5848059434137554,6.146692127324286,3.979039320256561e-13,3.9039326191691543,6.09143096605834,3.979039320256561e-13,24647.38611322675,20950.278196242736,0.85,1.0628682711604807,0.673139656308816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490154973738683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.336282867052,1530.3481572013632,0.3786151609803816,0.12315637036727617,6.112874298809886,3.325355629356548
1448.0,-29.590428839645682,4.748822316306007,34.96805723437066,24.13745754109698,4.932155709821918,-26.138112035766884,-39.69386655427513,1.479838905943281,-1.1582442048465396,-5.132692555414629,39.94880814486643,42757.55266389536,24774.775803251545,24774.775803251545,67532.3284671469,77749.95437904558,77749.95437904558,24774.775803251545,102524.73018229712,102524.73018229712,102524.73018229712,127176.72226649728,91726.17179738624,56733.77008223659,38880.446350166276,24651.992084200156,0.0,63532.43843436643,20954.193271570133,1530.501394452043,0.0,0.8864280957326309,2.8165248201929822,0.0014959135982669303,352825.4275375822,1552327.1672404183,4.399703213213191,1552327.1672404183,4.399703213213191,0.8500000000000001,0.0952675974952479,4.027634451161993,1.2677387766027826,1.0,0.0,4.027634451162129,1.2847946480728494,1.2851076158947903,3.1348468466951624,19358.074068833223,1973.974198001685,4632.441516551485,4632.441516551485,5.348103308964073,4.748822316306007,-2.6598139986243745,7.408636314930382,3.3274029341285383,3.3274029341285383,0.9506865526081538,0.0,0.0,0.00024358097212848453,8.163168946911395e-05,0.00016194928265937056,0.0006522725101798524,0.0952675974948366,0.07188716957641296,0.023380427918423645,0.09526778871028417,0.0718871695767233,0.023380427918524595,0.37861430888455966,0.37861430888455966,0.1231397008662271,0.0,3.661098335761494,6.130560664485756,3.979039320256561e-13,3.974448350568082,6.075316085221971,3.979039320256561e-13,24651.992084200156,20954.193271570133,0.85,1.0629582325399434,0.6730034879436744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490305625304123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.299561803316,1530.501394452043,0.37861430888455966,0.1231397008662271,6.112874298809886,3.3274029341285383
1449.0,-29.592905059885325,4.756809271643816,34.96853586670374,24.140564922150247,4.936177459690665,-26.139938805243663,-39.695345785561926,1.483211205049114,-1.0824915703969964,-5.128178032875135,39.95005662135373,42752.951380581064,24791.56535946282,24791.56535946282,67544.51674004388,77746.24371646144,77746.24371646144,24791.56535946282,102537.80907592426,102537.80907592426,102537.80907592426,127194.40921473491,91725.08872630146,56731.79639042131,38881.43592875572,24656.60013881066,0.0,63538.03606756638,20958.11011798906,1530.6607246274593,0.0,0.8864466132115486,2.816049652606221,0.0014959135982669303,352887.585605798,1552380.9408925986,4.399080625711568,1552380.9408925986,4.399080625711568,0.85,0.09526359659448048,4.027634451161993,1.2677318014996128,1.0,0.0,4.027634451162543,1.2847790008968611,1.285091884527528,3.1348850256350986,19357.845495353373,1973.950889993359,4632.441516551485,4632.441516551485,5.35172765179739,4.756809271643816,-2.6523510969830615,7.409160368626878,3.329422365147586,3.329422365147586,0.9512635328993103,0.0,0.0,0.00024351841231336744,8.161806132532125e-05,0.0001619003509880462,0.0006520754312946735,0.09526359659398756,0.07188649699669712,0.02337709959729043,0.09526362239161727,0.07188649699706909,0.023377099597411397,0.37861341302724144,0.37861341302724144,0.12312303193205451,0.0,3.736473975941692,6.114553002677269,3.979039320256561e-13,4.045686462478159,6.059271950677612,3.979039320256561e-13,24656.60013881066,20958.11011798906,0.85,1.0630564134562956,0.6728717792774953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490454875108414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.263227897904,1530.6607246274593,0.37861341302724144,0.12312303193205451,6.112874298809886,3.329422365147586
