time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1450.0,-29.595355614312147,4.764658644692656,34.96902309682042,24.143574304785602,4.9400851094395914,-26.141753896280857,-39.69681921936569,1.4864833913724271,-1.007406346653454,-5.1237353764959135,39.951264356082646,42748.43770906838,24808.07523413866,24808.07523413866,67556.51294320704,77742.59818272361,77742.59818272361,24808.07523413866,102550.67341686226,102550.67341686226,102550.67341686226,127211.63600688461,91724.01417485916,56729.85370105885,38882.400526444784,24660.962590022347,0.0,63543.36311646713,20961.818201518996,1530.8074118354739,0.0,0.886464908797633,2.815575535739871,0.0014959135982669303,352948.7625771503,1552432.961079192,4.39846551591139,1552432.961079192,4.39846551591139,0.85,0.0952595275153257,4.027634451161993,1.2677249593706805,1.0,0.0,4.027634451163757,1.28476382106879,1.285076621475767,3.134922065139895,19357.61871987585,1973.9277653302454,4632.441516551485,4632.441516551485,5.355291620088593,4.764658644692656,-2.6450053574433547,7.409664002136012,3.3314131338683355,3.3314131338683355,0.9518323239623816,0.0,0.0,0.00024345651549735704,8.160448868450432e-05,0.0001618520268128527,0.0006518807991818401,0.09525952722365565,0.07188577086791674,0.02337375635573891,0.09525867743048962,0.07188577108801987,0.023373756427305825,0.37861247891701344,0.37861247891701344,0.12310636345138311,0.0,3.8109220839584736,6.0986919086935245,3.979039320256561e-13,4.116329029842461,6.043855287254075,3.979039320256561e-13,24660.962590022347,20961.818201518996,0.85,1.0631560816097236,0.6727443372916189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490602748736208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.227273324448,1530.8074118354739,0.37861247891701344,0.12310636345138311,6.112874298809886,3.3314131338683355
1451.0,-29.59778523124282,4.772377583216212,34.9695188591848,24.146845621895068,4.9442947599146025,-26.143519926886707,-39.69822860145939,1.4900294555248472,-0.9357436059625002,-5.119126367357158,39.95248737162491,42743.74891029717,24823.72737717289,24823.72737717289,67567.47628747005,77738.79064249076,77738.79064249076,24823.72737717289,102562.51801966365,102562.51801966365,102562.51801966365,127227.84750364022,91722.89148192885,56727.84974959901,38883.37970258871,24665.329483976577,0.0,63548.70918656529,20965.53006138009,1530.9504034053066,0.0,0.8864839951060096,2.815166717494939,0.0014959135982669303,353012.2390826883,1552485.640791637,4.39782383983573,1552485.640791637,4.39782383983573,0.85,0.09525532190053734,4.027634451161993,1.26771774194669,1.0,0.0,4.02763445116419,1.2847473592977983,1.2850600768687812,3.134962233635856,19357.381784522768,1973.9036046481488,4632.441516551485,4632.441516551485,5.358670430803917,4.772377583216212,-2.637596087147303,7.409973670363515,3.3333757101908086,3.3333757101908086,0.9523930600545167,0.0,0.0,0.00024339516183442315,8.159150801294121e-05,0.00016180365382148195,0.0006516859704552895,0.09525532158488009,0.07188494030719574,0.023370381277684364,0.09525579362275666,0.07188494054540814,0.023370381355129203,0.3786115124244645,0.3786115124244645,0.12308969533351265,0.0,3.8838221146053797,6.082792660253233,3.979039320256561e-13,4.183382761394682,6.028122743536869,3.979039320256561e-13,24665.329483976577,20965.53006138009,0.85,1.0632391617759935,0.6726139595504725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490749092498516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.191750382102,1530.9504034053066,0.3786115124244645,0.12308969533351265,6.112874298809886,3.3333757101908086
1452.0,-29.600192085924622,4.779961170189893,34.97002231626163,24.1496690659784,4.947977070776975,-26.145318206512417,-39.69970290837807,1.4931031913313997,-0.8624036833934383,-5.114929798352846,39.953703053700224,42739.42872028781,24839.96956315852,24839.96956315852,67579.39828344632,77735.30506906554,77735.30506906554,24839.96956315852,102575.27463222406,102575.27463222406,102575.27463222406,127245.03779925648,91721.86806518752,56725.99171627459,38884.30705434769,24669.763167032423,0.0,63554.07022138011,20969.298691977558,1531.1064104820657,0.0,0.8865010002107213,2.814688084846366,0.0014959135982669303,353070.04314527404,1552538.0059640263,4.397252148988522,1552538.0059640263,4.397252148988522,0.85,0.09525153443060907,4.027634451161993,1.2677112718159331,1.0,0.0,4.027634451162613,1.284733106202846,1.2850457422338766,3.134997013555648,19357.165800614428,1973.8815804188412,4632.441516551485,4632.441516551485,5.362176613435169,4.779961170189893,-2.6305561874120293,7.410517357601923,3.3353120210532357,3.3353120210532357,0.9529462917294959,0.0,0.0,0.00024333439701672334,8.15779314142694e-05,0.00016175646560245393,0.0006514959135586433,0.09525153417486003,0.07188442348461571,0.023367110690244313,0.0952511305495763,0.07188442367762427,0.023367110752984813,0.37861050713729244,0.37861050713729244,0.12307302750588295,0.0,3.9561174967695365,6.0671053629482685,3.979039320256561e-13,4.25252611495938,6.012482707403478,3.979039320256561e-13,24669.763167032423,20969.298691977558,0.85,1.0633370616239786,0.672489245321536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449089418868363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.156565202447,1531.1064104820657,0.37861050713729244,0.12307302750588295,6.112874298809886,3.3353120210532357
1453.0,-29.60257807000506,4.787415571240695,34.97053151701858,24.152626341115706,4.951808088494935,-26.147082825647352,-39.70113432789219,1.496312844104627,-0.7910944421130921,-5.110612302826046,39.95487728927533,42735.0209322717,24855.471873903796,24855.471873903796,67590.49280617549,77731.75919214227,77731.75919214227,24855.471873903796,102587.23106604606,102587.23106604606,102587.23106604606,127261.12447547921,91720.83613642197,56724.097876419444,38885.264733336146,24673.89340943314,0.0,63559.15814276929,20972.80939801817,1531.2421422656223,0.0,0.8865187702378493,2.8142509756117344,0.0014959135982669303,353129.5206174454,1552588.5871072195,4.396654758266953,1552588.5871072195,4.396654758266953,0.85,0.09524746710090937,4.027634451161993,1.2677046307967976,1.0,0.0,4.02763445116288,1.2847182165288176,1.2850307715614466,3.1350333476583416,19356.948020311538,1973.859373008269,4632.441516551485,4632.441516551485,5.365523080020854,4.787415571240695,-2.62348634689051,7.410901918131205,3.3372203657623234,3.3372203657623234,0.9534915330749495,0.0,0.0,0.0002432741729035656,8.156475175524373e-05,0.00016170942114832187,0.000651306435694445,0.09524746682503618,0.07188369399548442,0.02336377282955177,0.09524669029477362,0.07188369420368698,0.02336377289722239,0.3786094730732918,0.3786094730732918,0.12305635991044586,0.0,4.027299598093123,6.051538863688506,3.979039320256561e-13,4.319517860712949,5.997630718804487,3.979039320256561e-13,24673.89340943314,20972.80939801817,0.85,1.0634264955862198,0.6723660630664502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491037928243133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.12175503928,1531.2421422656223,0.3786094730732918,0.12305635991044586,6.112874298809886,3.3372203657623234
1454.0,-29.60494230300773,4.794742299058591,34.97104647844101,24.15553032131868,4.955575050962007,-26.148834272231557,-39.702556003443874,1.4994670201528049,-0.7209811753467648,-5.106392232546088,39.95606350730291,42730.66732147873,24870.792661852873,24870.792661852873,67601.4599833316,77728.25685384317,77728.25685384317,24870.792661852873,102599.04951569604,102599.04951569604,102599.04951569604,127277.15556938847,91719.81303135755,56722.223498859305,38886.21059166472,24678.106053692427,0.0,63564.31664535715,20976.39014563856,1531.384673660673,0.0,0.8865359970645689,2.813818807358297,0.0014959135982669303,353187.6635665378,1552639.6856688235,4.396075644290782,1552639.6856688235,4.396075644290782,0.85,0.09524354191147988,4.027634451161993,1.2676980765955528,1.0,0.0,4.027634451162087,1.2847035855397793,1.2850160603614766,3.1350690513327617,19356.73210218011,1973.8373554863397,4632.441516551485,4632.441516551485,5.368830361482335,4.794742299058591,-2.6165480922950572,7.411290391353647,3.3391023786962983,3.3391023786962983,0.9540292510560853,0.0,0.0,0.00024321451134811278,8.155166376109309e-05,0.0001616628475870197,0.000651118854414431,0.09524354165027492,0.07188307053088036,0.02336047111939456,0.09524277894271609,0.07188307072801928,0.023360471183460595,0.3786084128580448,0.3786084128580448,0.12303969250076285,0.0,4.097453366312607,6.0360902124213,3.410605131648481e-13,4.385411057199349,5.982462603772831,3.410605131648481e-13,24678.106053692427,20976.39014563856,0.85,1.0635127309005585,0.6722430064006651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491180424074117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.087282755338,1531.384673660673,0.3786084128580448,0.12303969250076285,6.112874298809886,3.3391023786962983
1455.0,-29.607285657848646,4.8019433585003295,34.971566439662276,24.15838645482438,4.959276565475849,-26.15057347088547,-39.70397188151253,1.502564378478408,-0.6517585036983178,-5.102243677090078,39.957239081708664,42726.38039008857,24885.872866991565,24885.872866991565,67612.25325708013,77724.82593835315,77724.82593835315,24885.872866991565,102610.69880534473,102610.69880534473,102610.69880534473,127292.96122260817,91718.82642429891,56720.38087589543,38887.161720448305,24682.262417263435,0.0,63569.42413771174,20979.92305467392,1531.5254799484583,0.0,0.8865528951670462,2.8133905547207116,0.0014959135982669303,353244.82852772926,1552690.3269904968,4.395507595856036,1552690.3269904968,4.395507595856036,0.85,0.09523965355928324,4.027634451161993,1.26769163064193,1.0,0.0,4.027634451161819,1.2846892195367183,1.2850016149076426,3.1351041091591236,19356.52388666055,1973.8161234122306,4632.441516551485,4632.441516551485,5.3720857086000064,4.8019433585003295,-2.6097212970408306,7.41166465554116,3.3409583008734316,3.3409583008734316,0.9545595145352662,0.0,0.0,0.00024315538995487007,8.15386310682628e-05,0.00016161675888660726,0.0006509332259768406,0.09523965330727482,0.07188247369196436,0.023357179615310468,0.0952388546048162,0.07188247388216877,0.02335717967711447,0.3786073284935795,0.3786073284935795,0.12302302523968311,0.0,4.166611031943432,6.020775372370622,3.410605131648481e-13,4.450485173391769,5.96754233601655,3.410605131648481e-13,24682.262417263435,20979.92305467392,0.85,1.0635970700412563,0.6721215579604676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491321623521272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.053166685184,1531.5254799484583,0.3786073284935795,0.12302302523968311,6.112874298809886,3.3409583008734316
1456.0,-29.60960721062936,4.809023283020696,34.9720912166652,24.161353124678158,4.963107535285005,-26.152280097713,-39.70534878373144,1.50578042233479,-0.5848036143613058,-5.0980407590951184,39.958419295216544,42722.02620915789,24900.4090575564,24900.4090575564,67622.4352667143,77721.3185139009,77721.3185139009,24900.4090575564,102621.7275714573,102621.7275714573,102621.7275714573,127308.13863358628,91717.80692216003,56718.514617279885,38888.10256097794,24686.41106212897,0.0,63574.513623106905,20983.449402809623,1531.6644908768953,0.0,0.8865700512546224,2.812999032770589,0.0014959135982669303,353302.749981532,1552741.1694108946,4.394930889986167,1552741.1694108946,4.394930889986167,0.85,0.09523571710226633,4.027634451161993,1.2676850220421332,1.0,0.0,4.027634451162983,1.2846742975553511,1.2849866140654849,3.13514052458768,19356.30872889771,1973.794183426319,4632.441516551485,4632.441516551485,5.375223619896433,4.809023283020696,-2.6029102704463183,7.411933553467014,3.3427885243034536,3.3427885243034536,0.9550824355152725,0.0,0.0,0.0002430968316688533,8.152595898185714e-05,0.00016157087268699617,0.000650748413138454,0.09523571684300518,0.07188183948868038,0.023353877354324804,0.09523608700790917,0.07188183968436489,0.02335387741790144,0.37860622262851906,0.37860622262851906,0.12300635809748599,0.0,4.234460509020778,6.005476324100584,3.410605131648481e-13,4.513237144733807,5.952409181594135,0.14141411553930539,24686.41106212897,20983.449402809623,0.85,1.063672081985636,0.6719992615661957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491461578647047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.019390066436,1531.6644908768953,0.37860622262851906,0.12300635809748599,6.112874298809886,3.3427885243034536
1457.0,-29.611908119180576,4.815980160327887,34.97262010938609,24.164048709813528,4.966623084326744,-26.15399968635625,-39.706757572106994,1.5087146514704295,-0.5173459852741757,-5.094091320231866,39.959588746482886,42717.89425172791,24915.174723136926,24915.174723136926,67633.06897486483,77717.99066913701,77717.99066913701,24915.174723136926,102633.16539227394,102633.16539227394,102633.16539227394,127323.73191374604,91716.83096379017,56716.73454625161,38888.99601948729,24690.566521472116,0.0,63579.56254095941,20986.9815432513,1531.8095313437695,0.0,0.8865859512232008,2.812571779763543,0.0014959135982669303,353357.18496952584,1552791.5494457665,4.394396422361362,1552791.5494457665,4.394396422361362,0.85,0.09523201574429248,4.027634451161993,1.2676788288494576,1.0,0.0,4.027634451161879,1.2846606929519397,1.2849729316086786,3.1351737258397385,19356.10276069865,1973.773180515125,4632.441516551485,4632.441516551485,5.378411067709379,4.815980160327887,-2.5963446523886287,7.412324812716515,3.3445942071312644,3.3445942071312644,0.955598344894647,0.0,0.0,0.00024303880692620822,8.151299532084446e-05,0.00016152581160536376,0.0006505669235736648,0.09523201551866248,0.07188138149700382,0.023350634021658653,0.09523234692319829,0.07188138166730965,0.023350634076982832,0.37860509031112394,0.37860509031112394,0.12298969105039495,0.0,4.301530151288546,5.99031752839511,3.979039320256561e-13,4.576745334957707,5.9373194110400505,0.44001710897452995,24690.566521472116,20986.9815432513,0.85,1.063754865115564,0.6718809086521799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449160023420201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.985972103801,1531.8095313437695,0.37860509031112394,0.12298969105039495,6.112874298809886,3.3445942071312644
1458.0,-29.614187848651767,4.822817714102711,34.9731517674656,24.166766611766093,4.970161278830856,-26.155697944958078,-39.708144148439146,1.5116713751076827,-0.4511752381625911,-5.090123788982923,39.9607270911205,42713.76196496788,24929.493547021208,24929.493547021208,67643.25551198909,77714.66161262877,77714.66161262877,24929.493547021208,102644.15515964998,102644.15515964998,102644.15515964998,127338.67925685045,91715.85441847719,56714.95477069697,38889.888497533575,24694.524097200476,0.0,63584.41259473405,20990.345482620403,1531.9427362130673,0.0,0.8866020540743045,2.812164057380422,0.0014959135982669303,353411.8759518231,1552840.5905916777,4.393855148216242,1552840.5905916777,4.393855148216242,0.85,0.09522818349788505,4.027634451161993,1.2676726307114592,1.0,0.0,4.027634451163821,1.2846469822992395,1.2849591437807215,3.135207186610442,19355.896668629943,1973.7521649727423,4632.441516551485,4632.441516551485,5.381502056302137,4.822817714102711,-2.589821156017359,7.41263887012007,3.346374570590635,3.346374570590635,0.9561070201687529,0.0,0.0,0.0002429813288644717,8.150023791562435e-05,0.00016148109094884735,0.0006503868051168007,0.09522818326772806,0.07188082358793514,0.02334735967979292,0.09522855134322558,0.07188082376166396,0.023347359736221082,0.3786039351411511,0.3786039351411511,0.12297302407938879,0.0,4.367612958448035,5.975268957770538,3.979039320256561e-13,4.6389485508203165,5.922744427329974,0.7322818591009082,24694.524097200476,20990.345482620403,0.85,1.0638339296004,0.6717646703321964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491737659268713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.952890328805,1531.9427362130673,0.3786039351411511,0.12297302407938879,6.112874298809886,3.346374570590635
1459.0,-29.61644786252648,4.82953495814677,34.97368533967174,24.169252544548385,4.973436120541831,-26.15740479420094,-39.709554438572354,1.514393052185165,-0.38481128345569005,-5.086362448634989,39.961846168754924,42709.8138623255,24943.93071471334,24943.93071471334,67653.74457703884,77711.45955190627,77711.45955190627,24943.93071471334,102655.39026661961,102655.39026661961,102655.39026661961,127353.8211468299,91714.89028799847,56713.244598291705,38890.717433007514,24698.43088021029,0.0,63589.148313217804,20993.666248178746,1532.0776331663053,0.0,0.8866171733498007,2.811730210555798,0.0014959135982669303,353463.73080150853,1552888.8028348405,4.393346947686926,1552888.8028348405,4.393346947686926,0.85,0.09522450650267275,4.027634451161993,1.2676668084179985,1.0,0.0,4.027634451162775,1.2846343702265388,1.2849464554557075,3.135237966933533,19355.693196612596,1973.7314166012447,4632.441516551485,4632.441516551485,5.384618591641127,4.82953495814677,-2.583506831276126,7.413041789422896,3.3481305329132534,3.3481305329132534,0.956608723689501,0.0,0.0,0.00024292436024577545,8.148726422129927e-05,0.0001614370960244762,0.0006502096096437271,0.0952245062977356,0.0718803818522046,0.023344124445530995,0.09522386794587809,0.07188038200690176,0.023344124495770988,0.37860275827024054,0.37860275827024054,0.12295635716925053,0.0,4.433070546013823,5.960409405321911,3.979039320256561e-13,4.701551165179296,5.908240636741027,1.0263498376509688,24698.43088021029,20993.666248178746,0.85,1.063919652513669,0.6716525538595353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491873821834809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.920156144426,1532.0776331663053,0.37860275827024054,0.12295635716925053,6.112874298809886,3.3481305329132534
1460.0,-29.618688655925496,4.836137956876695,34.97422030274014,24.1719405859709,4.9769261747824265,-26.159072818091836,-39.710913494322426,1.5173103369180447,-0.32073373683857653,-5.0824656660957945,39.96295383112412,42705.736528926886,24957.640152408057,24957.640152408057,67663.37668133495,77708.20466737886,77708.20466737886,24957.640152408057,102665.84481978691,102665.84481978691,102665.84481978691,127368.06589275513,91713.95271357619,56711.48457499995,38891.63126508471,24702.221072968212,0.0,63593.85233805292,20996.88791202298,1532.2027237504203,0.0,0.8866330224761325,2.811342676106725,0.0014959135982669303,353517.45919123717,1552936.5243981965,4.392814227480989,1552936.5243981965,4.392814227480989,0.85,0.09522063886390174,4.027634451161993,1.2676607080874969,1.0,0.0,4.02763445116294,1.2846208425194356,1.2849328519133685,3.1352709825748115,19355.495329038316,1973.7112397238932,4632.441516551485,4632.441516551485,5.3875780327146385,4.836137956876695,-2.5771452681207028,7.413283224997398,3.349861597723382,3.349861597723382,0.957103313635252,0.0,0.0,0.00024286788826907414,8.147476365421477e-05,0.00016139312461485936,0.0006500325088794882,0.09522063864093867,0.07187979540921524,0.023340843231723436,0.09522021931237012,0.07187979557752475,0.023340843286376988,0.37860156547330204,0.37860156547330204,0.12293969030780659,0.0,4.497415221849053,5.945664892680554,0.09612737101826951,4.761731929257223,5.894215543153678,1.3096658160150696,24702.221072968212,20996.88791202298,0.85,1.0639924174061544,0.6715387566381613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449200880924497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.887740938182,1532.2027237504203,0.37860156547330204,0.12293969030780659,6.112874298809886,3.349861597723382
1461.0,-29.620910771682794,4.842625270645259,34.97475783248927,24.174476600624644,4.980245575209864,-26.160741096392233,-39.71228749779982,1.5200758998902992,-0.26217282574498313,-5.078790240644803,39.964098528868995,42701.80246468997,24971.522347772494,24971.522347772494,67673.32481246247,77705.02521022003,77705.02521022003,24971.522347772494,102676.54755799253,102676.54755799253,102676.54755799253,127382.65418151508,91713.01393491526,56709.791189267606,38892.46971738628,24706.106623522555,0.0,63598.57634090884,21000.190629994173,1532.337198403329,0.0,0.8866476069213731,2.8110021920664723,0.0014959135982669303,353568.14140854246,1552985.8427261014,4.392324027100764,1552985.8427261014,4.392324027100764,0.8500000000000001,0.09521824401566914,4.027634451161993,1.2676548989815637,1.0,0.0,4.0276344511607975,1.284608023692266,1.2849199580446755,3.1353022687695997,19355.297207319112,1973.6910369309717,4632.441516551485,4632.441516551485,5.390574766794244,4.842625270645259,-2.5710018985039955,7.413627169149255,3.351569393937154,3.351569393937154,0.9575912554106154,0.0,0.0,0.00024281189894476853,8.146212740027386e-05,0.00016134977154449466,0.0006498578985597237,0.09521824382304661,0.07187948423877101,0.023338759584275604,0.09521860940651858,0.07187948438418006,0.023338759631489087,0.37860035700825456,0.37860035700825456,0.1229288552124932,0.0,4.559904944400614,5.930943802431216,0.3898154709115147,4.816617414899838,5.87915904897568,1.5753486450805099,24706.106623522555,21000.190629994173,0.85,1.0640698063697474,0.6714270180482432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449214265101019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.855635448335,1532.337198403329,0.37860035700825456,0.1229288552124932,6.112874298809886,3.351569393937154
1462.0,-29.623113250857696,4.848988348101932,34.97529819664219,24.17646188931542,4.982924416421398,-26.162455758255838,-39.71373987207187,1.5222669237876996,-0.21513470288914505,-5.075684563979693,39.96525615921227,42698.279204682774,24986.430705199113,24986.430705199113,67684.70990988189,77702.2093829006,77702.2093829006,24986.430705199113,102688.64008809972,102688.64008809972,102688.64008809972,127398.35286081936,91712.17152594312,56708.241347596406,38893.25575371857,24709.71277271964,0.0,63602.96852643821,21003.25585681169,1532.465584548251,0.0,0.8866592389407519,2.810746850280354,0.0014959135982669303,353610.9715295329,1553035.7194479022,4.391933069073892,1553035.7194479022,4.391933069073892,0.85,0.0952196862597831,4.027634451161993,1.2676499151950704,1.0,0.0,4.027634451161041,1.284597891098467,1.2849097517136103,3.1353269992666264,19355.119423651056,1973.6729080420998,4632.441516551485,4632.441516551485,5.393793017337366,4.848988348101932,-2.565339739792609,7.414328087894541,3.3532532968521322,3.3532532968521322,0.9580723705291806,0.0,0.0,0.00024275641612490356,8.144877236574186e-05,0.0001613076437591617,0.0006496882232401655,0.09521968613227448,0.07187967312035554,0.023340013011918945,0.0952191863700614,0.07187967321660972,0.023340013043173374,0.37859912760000325,0.37859912760000325,0.12293473496588334,0.0,4.618785356525905,5.916243099195697,0.6699167263070649,4.860549861090533,5.863439148018358,1.7997008093526006,24709.71277271964,21003.25585681169,0.85,1.064175328259199,0.6713252571998135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492275379494037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.8238294408,1532.465584548251,0.37859912760000325,0.12293473496588334,6.112874298809886,3.3532532968521322
1463.0,-29.62529899792387,4.855230745612117,34.975841348439616,24.17855932088571,4.985722733396855,-26.164143407537544,-39.71516542425377,1.5245671429817793,-0.1806527569208356,-5.0725721213743,39.966418096235856,42694.71735248062,25000.912298777646,25000.912298777646,67695.62965125826,77699.36420840463,77699.36420840463,25000.912298777646,102700.27650718228,102700.27650718228,102700.27650718228,127413.20154831225,91711.34139957087,56706.6945435303,38894.0520622673,24712.925041129976,0.0,63606.97710339728,21005.98628496048,1532.568943622584,0.0,0.8866708886200266,2.810657234056266,0.0014959135982669303,353653.89904412354,1553085.782941283,4.391541524465174,1553085.782941283,4.391541524465174,0.85,0.09522355030377647,4.027634451161993,1.2676448753615839,1.0,0.0,4.027634451161171,1.2845872470917745,1.2848990344029632,3.1353529783829837,19354.944232127353,1973.65504347839,4632.441516551485,4632.441516551485,5.396919142843061,4.855230745612117,-2.5597299212661215,7.414960666878239,3.354910534002637,3.354910534002637,0.9585458668578963,0.0,0.0,0.00024270136635099328,8.143566593691154e-05,0.00016126570041408172,0.0006495192907785244,0.09522355017584799,0.07187986254601558,0.02334368762983241,0.09522382354478348,0.07187986264258267,0.023343687661193803,0.37859787285994084,0.37859787285994084,0.12295335812173673,0.0,4.672086827338319,5.901304856951356,0.9290535962319382,4.891919364453486,5.84756251085588,1.9744366193542078,24712.925041129976,21005.98628496048,0.85,1.0642799380516796,0.6712269517709917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492406937358489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.792342748942,1532.568943622584,0.37859787285994084,0.12295335812173673,6.112874298809886,3.354910534002637
1464.0,-29.62746617878644,4.86134590924041,34.976387534790845,24.18018066035586,4.9879737435709925,-26.16586907970928,-39.71665307236833,1.5263766444628366,-0.15211739960062687,-5.069939812667821,39.96759280152116,42691.49384583534,25016.18036460451,25016.18036460451,67707.67421043984,77696.8072086638,77696.8072086638,25016.18036460451,102712.9875732683,102712.9875732683,102712.9875732683,127429.05858134455,91710.57036742063,56705.25700446677,38894.79262550429,24716.07100807625,0.0,63610.86363358054,21008.660356864813,1532.6777035756904,0.0,0.8866800442542906,2.8105897478654214,0.0014959135982669303,353690.2076351499,1553136.3978109106,4.391233809370976,1553136.3978109106,4.391233809370976,0.85,0.09522970472418008,4.027634451161993,1.267640563040041,1.0,0.0,4.027634451160845,1.2845788972097358,1.2848906123901238,3.135373358468299,19354.781511966015,1973.6384506397208,4632.441516551485,4632.441516551485,5.400215043238632,4.86134590924041,-2.55453685631474,7.41588276555515,3.3565419711650466,3.3565419711650466,0.9590119917614419,0.0,0.0,0.00024264679553546046,8.142199068117518e-05,0.00016122480485428528,0.0006493545784129887,0.09522970464294231,0.07188047322664327,0.023349231416299042,0.09522927792679498,0.0718804732879624,0.02334923143621767,0.3785965736432609,0.3785965736432609,0.12298109089434575,0.0,4.720046072400464,5.88623365118076,1.1676322771191963,4.917822413067199,5.831032522208318,2.1294247950071963,24716.07100807625,21008.660356864813,0.85,1.0644042596317866,0.6711352653809632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492537498036404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.761117841019,1532.6777035756904,0.3785965736432609,0.12298109089434575,6.112874298809886,3.3565419711650466
1465.0,-29.629619651422637,4.86733926086703,34.976936075790825,24.18196750748905,4.9904064621055975,-26.167564237856936,-39.718102058954514,1.5283510485102094,-0.13101039735005315,-5.067214980143753,39.96875376911341,42688.169545127304,25030.797804805556,25030.797804805556,67718.96734993286,77694.1846078342,77694.1846078342,25030.797804805556,102724.98241263976,102724.98241263976,102724.98241263976,127443.88286940168,91709.80177882557,56703.786715998445,38895.572292030134,24718.900456761934,0.0,63614.47274879207,21011.065388247644,1532.7650714812269,0.0,0.8866897203325244,2.81063052546412,0.0014959135982669303,353727.79552940285,1553186.421985462,4.390908607170388,1553186.421985462,4.390908607170388,0.85,0.0952368803293232,4.027634451161993,1.2676359748793766,1.0,0.0,4.027634451161217,1.2845697755127463,1.2848814188338136,3.1353956226740043,19354.619307497433,1973.6219103870776,4632.441516551485,4632.441516551485,5.4033704938037,4.86733926086703,-2.5493337185652063,7.416672979432236,3.3581454301022684,3.3581454301022684,0.9594701228863624,0.0,0.0,0.00024259258109690142,8.140867286366258e-05,0.00016118390823323885,0.000649189861773126,0.09523688023888632,0.07188096165854824,0.023355918580338086,0.09523712732492932,0.07188096172680646,0.02335591860251674,0.3785952208200048,0.3785952208200048,0.12301503692147095,0.0,4.762032089564627,5.870893858203999,1.3833577134456618,4.936204582793721,5.814795695001294,2.25340429099208,24718.900456761934,21011.065388247644,0.85,1.0645213962135485,0.6710449320817153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492666951918027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.730192017809,1532.7650714812269,0.3785952208200048,0.12301503692147095,6.112874298809886,3.3581454301022684
1466.0,-29.631756708246833,4.873207948741518,34.977487134370726,24.18345962595197,4.992507327843423,-26.169277807319617,-39.719591348525114,1.5300284268865145,-0.1127157046174716,-5.064792310832587,39.96992419255731,42685.08396860962,25045.75745506153,25045.75745506153,67730.84142367115,77691.71250400058,77691.71250400058,25045.75745506153,102737.46995906212,102737.46995906212,102737.46995906212,127459.22955934778,91709.04270542799,56702.41416991681,38896.25392834575,24721.75960028566,0.0,63618.01352863141,21013.49566024281,1532.8602483253014,0.0,0.8866978218200148,2.8106729913736537,0.0014959135982669303,353761.21784467535,1553236.8548296809,4.3906363289139705,1553236.8548296809,4.3906363289139705,0.85,0.09524511680934805,4.027634451161993,1.267631907076575,1.0,0.0,4.027634451160792,1.2845620421325314,1.2848736144770796,3.135414498528715,19354.459111135082,1973.6055749042825,4632.441516551485,4632.441516551485,5.406599816872869,4.873207948741518,-2.544414466575739,7.417622415317258,3.359722334358366,3.359722334358366,0.9599206669595332,0.0,0.0,0.00024253879096358729,8.139498671481877e-05,0.00016114380424876853,0.0006490283375836445,0.0952451167453718,0.07188171106518879,0.023363405680183007,0.09524535031970031,0.07188171111347172,0.023363405695876326,0.3785937987697268,0.3785937987697268,0.12305272617449299,0.0,4.798902300283316,5.85538105759349,1.5792495399311406,4.952076606215087,5.798007550545151,2.3690281666827104,24721.75960028566,21013.49566024281,0.85,1.0646487946875103,0.6709590822008159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492795589139444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.699468576704,1532.8602483253014,0.3785937987697268,0.12305272617449299,6.112874298809886,3.359722334358366
1467.0,-29.63387792943019,4.878954987254666,34.97803955222262,24.18494870597499,4.994592482762405,-26.170978692049193,-39.72106733182443,1.5316932453522631,-0.09699164791391013,-5.062391059417289,39.97106590755142,42682.01172057476,25060.35537842242,25060.35537842242,67742.36709899717,77689.29174419086,77689.29174419086,25060.35537842242,102749.64712261329,102749.64712261329,102749.64712261329,127474.0406914016,91708.32223035347,56701.042206619204,38896.97780414919,24724.393568788328,0.0,63621.371372937516,21015.734533470077,1532.9426179165573,0.0,0.8867059176163311,2.810746687830041,0.0014959135982669303,353794.3471315673,1553286.0518365183,4.390364245302342,1553286.0518365183,4.390364245302342,0.85,0.09525363161580662,4.027634451161993,1.267627819492482,1.0,0.0,4.027634451161684,1.2845543667381092,1.2848658686470218,3.1354332330747776,19354.307060639745,1973.590070068754,4632.441516551485,4632.441516551485,5.40975105435935,4.878954987254666,-2.539569847326328,7.418524834580994,3.3612716206352817,3.3612716206352817,0.960363320181509,0.0,0.0,0.00024248541028169053,8.138142494535352e-05,0.000161103985336337,0.0006488679615601274,0.09525363155156244,0.07188238951442262,0.023371242037139826,0.0952538355861149,0.07188238956290408,0.023371242052902544,0.3785923006155062,0.3785923006155062,0.12309235058619304,0.0,4.831073342746379,5.83975251512453,1.7567167185885637,4.96539941150337,5.781873715619611,2.4724336839936427,24724.393568788328,21015.734533470077,0.85,1.0647737644934292,0.6708753803871997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492923247918028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.669002216611,1532.9426179165573,0.3785923006155062,0.12309235058619304,6.112874298809886,3.3612716206352817
1468.0,-29.63598443745957,4.884580618610021,34.978592688795565,24.18628198737281,4.996498269022806,-26.172684271471926,-39.72256266335023,1.5331981030052335,-0.08200925752794319,-5.0601418570217,39.97219168071601,42679.08407960785,25074.924237357387,25074.924237357387,67754.00831696524,77686.96627248928,77686.96627248928,25074.924237357387,102761.89050984668,102761.89050984668,102761.89050984668,127488.85759381522,91707.6184831769,56699.73629017432,38897.646881113986,24726.96708396855,0.0,63624.613965082535,21017.922021373266,1533.0248224428194,0.0,0.8867132960086893,2.8108124017284015,0.0014959135982669303,353825.38085590524,1553334.5630559968,4.390116275148134,1553334.5630559968,4.390116275148134,0.85,0.0952623502192227,4.027634451161993,1.2676240676408637,1.0,0.0,4.027634451162007,1.2845474387015445,1.284858870846231,3.1354501436188573,19354.158540433324,1973.5749252225096,4632.441516551485,4632.441516551485,5.412896017740521,4.884580618610021,-2.5348965902169627,7.419477208826983,3.362793990501317,3.362793990501317,0.9607982830003763,0.0,0.0,0.00024243241056788793,8.136768752873961e-05,0.00016106472303914832,0.0006487098273793386,0.09526235016562613,0.0718831375831047,0.023379212582521434,0.09526196339108911,0.07188313762354778,0.023379212595674922,0.37859072421459167,0.37859072421459167,0.12313253595741826,0.0,4.859422832307018,5.824112392386553,1.9189072757293388,4.978132599493733,5.765893295556737,2.5729999732852775,24726.96708396855,21017.922021373266,0.85,1.0649024661139623,0.670795175323662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493049962862299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.638781861964,1533.0248224428194,0.37859072421459167,0.12313253595741826,6.112874298809886,3.362793990501317
1469.0,-29.638075454900676,4.890089113498914,34.979145905950325,24.18769133454191,4.998485849630488,-26.174367725997573,-39.72402443233875,1.534778120698439,-0.068397574367566,-5.0578489112745215,39.97330030117384,42676.084080468536,25088.98061333286,25088.98061333286,67765.0646938014,77684.61798189915,77684.61798189915,25088.98061333286,102773.598595232,102773.598595232,102773.598595232,127503.03818243317,91706.91878517656,56698.384883628794,38898.37100171974,24729.439587201163,0.0,63627.8105889209,21020.023649120987,1533.100275730796,0.0,0.8867209588592001,2.8109011976486107,0.0014959135982669303,353857.0203351027,1553382.3362591742,4.389858747999745,1553382.3362591742,4.389858747999745,0.85,0.09527088002882522,4.027634451161993,1.2676201355597008,1.0,0.0,4.027634451161442,1.2845401584347995,1.2848515212448404,3.135467914113039,19354.010874773114,1973.559867515728,4632.441516551485,4632.441516551485,5.415930351994984,4.890089113498914,-2.5302476893903254,7.420336802889239,3.3642893142722734,3.3642893142722734,0.9612255183635067,0.0,0.0,0.00024237981115095227,8.13542605187941e-05,0.00016102555063215817,0.00064855205524341,0.09527087997079567,0.07188379111783423,0.023387088852961445,0.09527048490891075,0.0718837911616187,0.023387088867206533,0.37858907409475734,0.37858907409475734,0.1231723616260107,0.0,4.884361292894425,5.808463552819035,2.0674220982588736,4.989451336906939,5.75029268619943,2.6666952751995723,24729.439587201163,21020.023649120987,0.85,1.0650227324590813,0.6707143257872753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493175800980453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.60878555346,1533.100275730796,0.37858907409475734,0.1231723616260107,6.112874298809886,3.3642893142722734
1470.0,-29.64015335753735,4.895483172107633,34.97969924782366,24.1891038249247,5.000485627026642,-26.176038155621843,-39.72548033399505,1.5363704250824826,-0.05552268009404315,-5.055582606547058,39.97441036861916,42673.116897627784,25102.712966953728,25102.712966953728,67775.82986458151,77682.2328772455,77682.2328772455,25102.712966953728,102784.94584419922,102784.94584419922,102784.94584419922,127516.90994044195,91706.18191766687,56697.06593793317,38899.01775525966,24731.96409624273,0.0,63630.98185150239,21022.16948180632,1533.1794424772434,0.0,0.8867284802168282,2.8109965586308547,0.0014959135982669303,353888.2943868983,1553430.1729292679,4.389605978972949,1553430.1729292679,4.389605978972949,0.85,0.09527923917514634,4.027634451161993,1.267616227655672,1.0,0.0,4.0276344511607265,1.2845328200922146,1.2848441139914724,3.1354858265691146,19353.8553647856,1973.5440099101731,4632.441516551485,4632.441516551485,5.418894739903996,4.895483172107633,-2.525673909507915,7.421157081615547,3.3657586779281066,3.3657586779281066,0.9616453365508876,0.0,0.0,0.00024232755205043884,8.134088943882635e-05,0.0001609866626116125,0.0006483954285121229,0.09527923911921687,0.07188445706818875,0.023394782051028132,0.0952794449494251,0.07188445711038549,0.023394782064760852,0.37858735404421767,0.37858735404421767,0.12321117799830193,0.0,4.906457378902758,5.792783576502927,2.204588935074355,5.000059926452991,5.734435780506658,2.7582740557881493,24731.96409624273,21022.16948180632,0.85,1.0651388347700195,0.670634267395329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493300715785564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.579029356142,1533.1794424772434,0.37858735404421767,0.12321117799830193,6.112874298809886,3.3657586779281066
1471.0,-29.642215822480313,4.900763184848558,34.980251910645535,24.19037081943827,5.002306924990821,-26.177712538467123,-39.72694423338396,1.5378036409491798,-0.041484357342312705,-5.05345146262061,39.975497270177215,42670.24989651683,25116.398471088814,25116.398471088814,67786.64836760564,77679.98142251915,77679.98142251915,25116.398471088814,102796.37989360797,102796.37989360797,102796.37989360797,127530.82740677832,91705.50020891691,56695.76868279942,38899.701695686104,24734.447513170355,0.0,63634.149208856456,21024.2803861948,1533.2595414902066,0.0,0.8867353965788666,2.811060925886882,0.0014959135982669303,353917.70525547606,1553477.0123794146,4.389373544502485,1553477.0123794146,4.389373544502485,0.85,0.09528738910023046,4.027634451161993,1.2676125538302587,1.0,0.0,4.027634451163171,1.2845262249592821,1.2848374506405318,3.135501925069427,19353.711495612642,1973.529339337352,4632.441516551485,4632.441516551485,5.421849014466597,4.900763184848558,-2.5212554714222466,7.422018656270804,3.3672027007975682,3.3672027007975682,0.9620579145135909,0.0,0.0,0.00024227569147108904,8.132744695551584e-05,0.0001609482445155732,0.000648240694464967,0.09528738905265323,0.07188516194127186,0.02340222711138137,0.09528734778417298,0.07188516197716421,0.023402227123066253,0.37858556572759133,0.37858556572759133,0.12324859749896723,0.0,4.926580874754222,5.777224654241309,2.3334315271395667,5.011967105278302,5.719099731311644,2.8534739271616445,24734.447513170355,21024.2803861948,0.85,1.0652558289908156,0.6705558324739584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493424849161953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.54946619149,1533.2595414902066,0.37858556572759133,0.12324859749896723,6.112874298809886,3.3672027007975682
1472.0,-29.6442646809115,4.905934997740135,34.98080345699735,24.19181641833859,5.004326685721579,-26.17935482475141,-39.72837687525896,1.5394168295320276,-0.028433530498091386,-5.051190306616532,39.976570070871446,42667.312078148076,25129.382453010745,25129.382453010745,67796.69453115882,77677.64964568193,77677.64964568193,25129.382453010745,102807.03209869267,102807.03209869267,102807.03209869267,127543.8924962226,91704.81304107011,56694.47547341682,38900.37507517033,24736.860397529927,0.0,63637.23547270025,21026.331337900436,1533.3329060587716,0.0,0.8867430257048804,2.8111534021831934,0.0014959135982669303,353948.9124541007,1553523.2452069868,4.3891171594105245,1553523.2452069868,4.3891171594105245,0.85,0.09529504666936822,4.027634451161993,1.2676087140617893,1.0,0.0,4.027634451162082,1.2845187875684045,1.2848299452808107,3.135520079691718,19353.56647434101,1973.514551283161,4632.441516551485,4632.441516551485,5.424651852208971,4.905934997740135,-2.516793278682517,7.422728276422652,3.368621309927927,3.368621309927927,0.9624632314079792,0.0,0.0,0.00024222418315002878,8.131429348746674e-05,0.00016090988966256203,0.0006480862151376098,0.09529504661142481,0.07188571184475133,0.023409334766673475,0.09529586189292118,0.0718857118884608,0.02340933478090742,0.37858371968872406,0.37858371968872406,0.12328448594270813,0.0,4.944801598121842,5.7617378037338085,2.454372668754445,5.022756776118456,5.704150116474409,2.9429598443840064,24736.860397529927,21026.331337900436,0.85,1.0653620325829982,0.6704771469284195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493548062299115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.520143031883,1533.3329060587716,0.37858371968872406,0.12328448594270813,6.112874298809886,3.368621309927927
1473.0,-29.646299109394278,4.910996244374774,34.98135333143533,24.192964075505756,5.006002362051212,-26.18101853432662,-39.72983892364425,1.5407217869545706,-0.013209432701842161,-5.049189562393093,39.97762445756311,42664.55918431081,25142.650403843105,25142.650403843105,67807.20958815391,77675.50459018376,77675.50459018376,25142.650403843105,102818.15499402686,102818.15499402686,102818.15499402686,127557.46691744844,91704.16745751695,56693.22205152664,38901.05045110034,24739.311923421577,0.0,63640.362374521916,21028.41513490834,1533.4146579737178,0.0,0.8867493948403874,2.8111870533613077,0.0014959135982669303,353976.5273971285,1553568.6854881411,4.388903119966433,1553568.6854881411,4.388903119966433,0.85,0.09530260960171802,4.027634451161993,1.2676052232133226,1.0,0.0,4.027634451161643,1.2845127908488179,1.284823881420884,3.1355347177979405,19353.430229101563,1973.5006581352004,4632.441516551485,4632.441516551485,5.427515990004333,4.910996244374774,-2.5125774140212593,7.423573658396033,3.3700160787916333,3.3700160787916333,0.9628617367976096,0.0,0.0,0.00024217304757961154,8.130087205790816e-05,0.0001608721755217034,0.0006479343163645917,0.09530260956102458,0.07188641960630264,0.023416189954721944,0.09530276806026927,0.0718864196369976,0.023416189964720422,0.3785818214718023,0.3785818214718023,0.12331875608131025,0.0,4.962134433762287,5.746494668609728,2.5709746154044524,5.035980129691268,5.689379631230054,3.0416844936867733,24739.311923421577,21028.41513490834,0.85,1.0654749133751031,0.6704009467015755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493670464551036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.491023707227,1533.4146579737178,0.3785818214718023,0.12331875608131025,6.112874298809886,3.3700160787916333
1474.0,-29.648318926828058,4.915952743803541,34.981900475114934,24.19425796195867,5.007848259071813,-26.182652066441552,-39.731266152206786,1.5421813986574897,0.0011926254011314086,-5.047055664698383,39.97864465440817,42661.72525640758,25155.220068547675,25155.220068547675,67816.94532495526,77673.26259928627,77673.26259928627,25155.220068547675,102828.48266783395,102828.48266783395,102828.48266783395,127570.06028650547,91703.48796631738,56691.95062332604,38901.708158879264,24741.577618671523,0.0,63643.28577755079,21030.340975870793,1533.483018885137,0.0,0.8867565654973653,2.8112470117537365,0.0014959135982669303,354005.98203240393,1553612.6532658455,4.388662147306978,1553612.6532658455,4.388662147306978,0.85,0.09530962199795415,4.027634451161993,1.2676015697186815,1.0,0.0,4.027634451161514,1.2845060702183264,1.2848170939597792,3.135551123146829,19353.286827924858,1973.4860352847159,4632.441516551485,4632.441516551485,5.430229389549618,4.915952743803541,-2.508313976055965,7.4242667198595065,3.371386113189316,3.371386113189316,0.9632531751969474,0.0,0.0,0.0002421222890971117,8.128777224542675e-05,0.00016083451685168493,0.0006477826410078404,0.09530962194607606,0.07188692179319059,0.023422700152885466,0.09530982020505305,0.0718869218323195,0.023422700165634656,0.37857988597326986,0.37857988597326986,0.12335154895873456,0.0,4.978415046264104,5.731405713332094,2.682849490232911,5.0482482900995365,5.675162250879339,3.1348499902517233,24741.577618671523,21030.340975870793,0.85,1.0655789451536561,0.6703256240653725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493792006683832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.46212516726,1533.483018885137,0.37857988597326986,0.12335154895873456,6.112874298809886,3.371386113189316
1475.0,-29.650325450565738,4.920805260068337,34.982445020849234,24.195462720841192,5.009591643376845,-26.184283885153302,-39.73270057523621,1.5435500779368048,0.016095337715057667,-5.045025709148073,39.979663258974064,42658.97885233408,25167.698048224487,25167.698048224487,67826.67690055857,77671.07480465206,77671.07480465206,25167.698048224487,102838.77285287654,102838.77285287654,102838.77285287654,127582.69681035988,91702.81579896665,56690.71984653694,38902.32883603301,24743.923957483337,0.0,63646.25279351635,21032.335363860835,1533.5585988235325,0.0,0.8867632121712108,2.811288308118026,0.0014959135982669303,354034.0037177656,1553656.5533587954,4.388438785663548,1553656.5533587954,4.388438785663548,0.85,0.09531647307260868,4.027634451161993,1.2675980821670967,1.0,0.0,4.027634451163323,1.2844997741602557,1.2848107316161648,3.1355664922518707,19353.144972387807,1973.4715700456127,4632.441516551485,4632.441516551485,5.432922997149892,4.920805260068337,-2.5041779025510524,7.424983162619389,3.372732984257619,3.372732984257619,0.9636379955021769,0.0,0.0,0.0002420718743922535,8.127460836452265e-05,0.00016079726602773084,0.0006476326083059487,0.09531647302780508,0.07188749996784305,0.023428973059962027,0.09531663226869358,0.07188750000163385,0.023428973070974825,0.3785779198409361,0.3785779198409361,0.12338295098615719,0.0,4.994063891406199,5.716510552487364,2.7915721791190435,5.06112104686315,5.660841220281213,3.2307451906206666,24743.923957483337,21032.335363860835,0.85,1.0656821717470863,0.6702512242272927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493912677836536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.433451521023,1533.5585988235325,0.3785779198409361,0.12338295098615719,6.112874298809886,3.372732984257619
