time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1476.0,-29.65231854440803,4.925557817228337,34.98298668037314,24.196762509550922,5.011430503412292,-26.1858940668961,-39.73410524250937,1.5450060258731066,0.030537602624008287,-5.042940687862496,39.980668270019926,42656.16721788883,25179.693140800206,25179.693140800206,67835.86035868904,77668.88531067915,77668.88531067915,25179.693140800206,102848.57845147935,102848.57845147935,102848.57845147935,127594.80168113316,91702.1751660882,56689.457073187405,38903.020103223105,24746.223229653817,0.0,63649.243332876926,21034.289745205744,1533.6304656720397,0.0,0.8867701880405063,2.8113420698195895,0.0014959135982669303,354062.7873475746,1553699.8685134184,4.38820436384406,1553699.8685134184,4.38820436384406,0.85,0.09532297951415686,4.027634451161993,1.267594446805306,1.0,0.0,4.027634451160643,1.284493069374082,1.2848039608919044,3.1355828592556056,19353.00977194862,1973.4577834376284,4632.441516551485,4632.441516551485,5.435512364448511,4.925557817228337,-2.500049665866714,7.425607483095051,3.3740567479038384,3.3740567479038384,0.964016213686811,0.0,0.0,0.00024202180669221385,8.126171946569273e-05,0.00016076008722652112,0.0006474828656853435,0.09532297946479645,0.07188799308964268,0.023434986375153767,0.09532367182043541,0.07188799312686799,0.023434986387288873,0.37857593089912006,0.37857593089912006,0.12341312368421455,0.0,5.00904261945476,5.701797241648876,2.8970276928561702,5.0734782904864915,5.646959955363798,3.3232056523616507,24746.223229653817,21034.289745205744,0.85,1.0657763832936187,0.6701755588012704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44940325566729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.404976864584,1533.6304656720397,0.37857593089912006,0.12341312368421455,6.112874298809886,3.3740567479038384
1477.0,-29.65429837373599,4.930209207744983,34.98352495321095,24.197834310494386,5.013014749938244,-26.18751777149854,-39.73554197056217,1.5462341476739465,0.04619023015419543,-5.04104873619867,39.98165292900272,42653.546389246985,25191.83313800223,25191.83313800223,67845.37952724921,77666.80354112948,77666.80354112948,25191.83313800223,102858.63667913171,102858.63667913171,102858.63667913171,127607.15295179356,91701.53382166398,56688.27666967287,38903.61905776789,24748.516272661847,0.0,63652.13533042974,21036.23883176257,1533.7065601853271,0.0,0.8867762541842613,2.81135748534446,0.0014959135982669303,354088.9072487976,1553742.3073959125,4.388000515091506,1553742.3073959125,4.388000515091506,0.85,0.09532941422480508,4.027634451161993,1.267591158715077,1.0,0.0,4.027634451162633,1.2844874292722193,1.2847982555504252,3.135596627398697,19352.874421343397,1973.4439815169703,4632.441516551485,4632.441516551485,5.438133012147708,4.930209207744983,-2.496113372553691,7.426322580298674,3.375358444747219,3.375358444747219,0.9643881270706339,0.0,0.0,0.0002419720816491878,8.124853833929382e-05,0.000160723543309894,0.0006473356801477557,0.09532941418700058,0.0718885900588669,0.02344082412813368,0.0953295763536381,0.07188859008737561,0.023440824137429466,0.3785739248118447,0.3785739248118447,0.12344218719194656,0.0,5.023859347312282,5.687330853726678,3.001068701628128,5.0872389663528566,5.633109067281509,3.4212230687456895,24748.516272661847,21036.23883176257,0.85,1.0658775102367202,0.6701039355211685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494151635018049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.376704369592,1533.7065601853271,0.3785739248118447,0.12344218719194656,6.112874298809886,3.375358444747219
1478.0,-29.65626335506691,4.934762035071207,34.984058733207,24.198879568744474,5.0145658043499335,-26.18913142925845,-39.73696951344607,1.547433878514405,0.06189703280062986,-5.03916703259091,39.9825985905223,42650.95192081789,25203.66072085307,25203.66072085307,67854.61264167096,77664.74873578156,77664.74873578156,25203.66072085307,102868.40945663463,102868.40945663463,102868.40945663463,127619.03949859689,91700.90001436973,56687.10319929641,38904.2186834148,24750.63004196226,0.0,63654.84872537706,21038.03553566792,1533.772822213018,0.0,0.8867824090513944,2.8113710137185013,0.0014959135982669303,354114.88716737594,1553783.0663093082,4.387793686784191,1553783.0663093082,4.387793686784191,0.85,0.09533555363593152,4.027634451161993,1.2675879711797462,1.0,0.0,4.027634451162274,1.2844819211874927,1.2847926827495697,3.135610073389339,19352.7406613891,1973.4303417975661,4632.441516551485,4632.441516551485,5.44068621930825,4.934762035071207,-2.492232733489463,7.42699476856067,3.376637543915121,3.376637543915121,0.9647535839757488,0.0,0.0,0.00024192273883161096,8.12354434388939e-05,0.00016068729539271706,0.000647189686787751,0.09533555359661833,0.07188909311264485,0.02344646048397348,0.09533481539602001,0.07188909314228953,0.023446460493641998,0.37857191017931824,0.37857191017931824,0.12347034783779291,0.0,5.038488753087449,5.673117729424007,3.103578255050877,5.10106406539154,5.61988816049535,3.5175773449356598,24750.63004196226,21038.03553566792,0.85,1.065977125079862,0.6700346128356186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494269922715337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.348631170575,1533.772822213018,0.37857191017931824,0.12347034783779291,6.112874298809886,3.376637543915121
1479.0,-29.658216261672845,4.939223432936617,34.984588901794375,24.200240650121145,5.016477794226995,-26.190698121919837,-39.73832961693404,1.5489596544470592,0.07489930948969459,-5.037072417114477,39.983560944282495,42648.129779521296,25214.632256150857,25214.632256150857,67862.76203567215,77662.51152781311,77662.51152781311,25214.632256150857,102877.14378396397,102877.14378396397,102877.14378396397,127629.95208976838,91700.22506061618,56685.84331221526,38904.868609334364,24752.80830580441,0.0,63657.67691513877,21039.88705993375,1533.8381012348966,0.0,0.8867895869931758,2.811444798793876,0.0014959135982669303,354143.8084331758,1553824.5455038156,4.387552481514047,1553824.5455038156,4.387552481514047,0.8500000000000001,0.09534137482307642,4.027634451161993,1.2675842407578606,1.0,0.0,4.0276344511609095,1.2844748879380214,1.2847855848168797,3.1356272426840426,19352.598217804043,1973.4158165942542,4632.441516551485,4632.441516551485,5.443054632435233,4.939223432936617,-2.488239183200714,7.427462616137332,3.3778946621714403,3.3778946621714403,0.9651127606204115,0.0,0.0,0.0002418737084074082,8.122296897732853e-05,0.0001606507394300797,0.0006470424527332374,0.09534137477062853,0.07188946285032409,0.02345191192030444,0.09534214686691583,0.07188946288987093,0.023451911933205494,0.37856989443099187,0.37856989443099187,0.12349776264651206,0.0,5.05229921217466,5.658965928339114,3.2025945326282113,5.1119717266041675,5.606389595453379,3.6029865875260043,24752.80830580441,21039.88705993375,0.85,1.0660577847686639,0.6699605113830178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494387325118214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.320789432119,1533.8381012348966,0.37856989443099187,0.12349776264651206,6.112874298809886,3.3778946621714403
1480.0,-29.660156486750218,4.943588061425623,34.98511536221977,24.201180890109413,5.017892547644509,-26.192303127885307,-39.73975562313569,1.550039188752942,0.09050069567615537,-5.035359384451151,39.98451325666917,42645.63653216973,25226.244581319614,25226.244581319614,67871.88111348935,77660.58349013154,77660.58349013154,25226.244581319614,102886.82807145115,102886.82807145115,102886.82807145115,127641.92048479615,91699.6528406592,56684.70588258934,38905.49662007762,24755.092413345003,0.0,63660.58903342262,21041.828551343253,1533.9182425620295,0.0,0.8867948583692746,2.8114400808488123,0.0014959135982669303,354167.4623972146,1553865.5927207277,4.387375345558984,1553865.5927207277,4.387375345558984,0.85,0.09534743853118693,4.027634451161993,1.2675812405953182,1.0,0.0,4.027634451163632,1.2844699406685671,1.2847805737899884,3.1356393198782118,19352.477455364122,1973.4035022524638,4632.441516551485,4632.441516551485,5.445561372159257,4.943588061425623,-2.4845746908010056,7.428162752226628,3.3791317872526245,3.3791317872526245,0.9654662249293213,0.0,0.0,0.00024182500543561144,8.120989197737751e-05,0.00016061511345823393,0.0006468989643416752,0.09534743850226024,0.07189012106716812,0.023457317435092113,0.09534753515804066,0.07189012108897838,0.02345731744220855,0.37856787203488457,0.37856787203488457,0.12352443719983044,0.0,5.066276420116935,5.645121868172737,3.301344455205083,5.125860080127325,5.5930426153703365,3.69996535568896,24755.092413345003,21041.828551343253,0.85,1.0661522638104362,0.6698906997197313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494504007885085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.29312409128,1533.9182425620295,0.37856787203488457,0.12352443719983044,6.112874298809886,3.3791317872526245
1481.0,-29.662083254918016,4.947862064297898,34.9856368550928,24.202288838010304,5.019508125620686,-26.193875934889146,-39.74113902132956,1.551300805564367,0.10446413757364326,-5.0334793568633565,39.985421464758396,42643.02467024877,25237.119655326722,25237.119655326722,67880.1443255755,77658.52147851582,77658.52147851582,25237.119655326722,102895.64113384254,102895.64113384254,102895.64113384254,127652.73930504125,91699.0225298358,56683.525721457605,38906.10756486466,24757.098171198708,0.0,63663.20573606336,21043.5334455189,1533.9788088204289,0.0,0.8868011392536606,2.811476293034307,0.0014959135982669303,354193.4236941042,1553904.7396876542,4.38716428859975,1553904.7396876542,4.38716428859975,0.85,0.0953530657415961,4.027634451161993,1.2675779101951048,1.0,0.0,4.027634451160486,1.284464141329791,1.2847747109336243,3.1356534772486753,19352.344433312,1973.3899377781404,4632.441516551485,4632.441516551485,5.447908962294664,4.947862064297898,-2.4808311106780225,7.428693174975921,3.380347155901702,3.380347155901702,0.9658134731147721,0.0,0.0,0.00024177664919553454,8.119720756839947e-05,0.00016057944162713508,0.0006467552912458055,0.09535306570041827,0.07189052788491757,0.0234625378155007,0.0953532034287764,0.07189052791596318,0.02346253782563293,0.3785658535556342,0.3785658535556342,0.1235505694008099,0.0,5.0798165201764505,5.631430240962004,3.397867135648653,5.137943494437025,5.580280346165694,3.7878729488256795,24757.098171198708,21043.5334455189,0.85,1.0662382382532674,0.6698221394480098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494619934726487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.26564770684,1533.9788088204289,0.3785658535556342,0.1235505694008099,6.112874298809886,3.380347155901702
1482.0,-29.663997988394296,4.95204463528109,34.98615368412947,24.203246330749266,5.020943638591795,-26.19545591710636,-39.74254222176967,1.552401567277593,0.11888277517329016,-5.031760403063343,39.986328585812416,42640.54738850582,25248.0914820172,25248.0914820172,67888.63887052302,77656.57949381115,77656.57949381115,25248.0914820172,102904.67097582835,102904.67097582835,102904.67097582835,127663.85549437374,91698.43448541421,56682.402380002444,38906.702339346404,24759.184518545382,0.0,63665.88685789179,21045.306840763573,1534.047767078503,0.0,0.8868066038342031,2.811487786094047,0.0014959135982669303,354217.16203040123,1553943.8405435805,4.38698066360266,1553943.8405435805,4.38698066360266,0.8499999999999999,0.09535877109975584,4.027634451161993,1.2675749254180122,1.0,0.0,4.027634451163004,1.2844590935316618,1.2847696001994535,3.135665800058982,19352.220331245535,1973.3772828892165,4632.441516551485,4632.441516551485,5.450277438324265,4.95204463528109,-2.4772511320326185,7.429295767313708,3.3815424602038813,3.3815424602038813,0.9661549886296804,0.0,0.0,0.00024172860381533551,8.118434346315378e-05,0.00016054426035218175,0.0006466135939307676,0.095358771068117,0.07189106573584009,0.023467705332276913,0.09535846734272681,0.07189106575969262,0.02346770534006322,0.37856383822809525,0.37856383822809525,0.12357619843384383,0.0,5.093254732766468,5.617978366461614,3.4932499989579924,5.150643178236635,5.567477301531937,3.878390819323897,24759.184518545382,21045.306840763573,0.85,1.0663267602327886,0.6697550209845268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449473505927838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.238376234987,1534.047767078503,0.37856383822809525,0.12357619843384383,6.112874298809886,3.3815424602038813
1483.0,-29.665899491499115,4.956140257110574,34.986665673132855,24.2043275264092,5.022526450645077,-26.197009258840392,-39.74391116118056,1.5536362179593608,0.13173497929898303,-5.029947678256698,39.98722124646008,42637.98527816279,25258.525380461688,25258.525380461688,67896.51065862448,77654.5417421326,77654.5417421326,25258.525380461688,102913.06712259428,102913.06712259428,102913.06712259428,127674.25285298043,91697.80497139275,56681.248507313634,38907.284960087905,24761.18573038615,0.0,63668.47069047406,21047.007870828227,1534.1098417392566,0.0,0.886812597764773,2.8115307322385155,0.0014959135982669303,354242.19667419256,1553982.3188191326,4.386779252750563,1553982.3188191326,4.386779252750563,0.85,0.09536424821286624,4.027634451161993,1.2675717137055473,1.0,0.0,4.027634451163212,1.2844534190351848,1.2847638630535705,3.135679652896517,19352.08747735208,1973.3637355623055,4632.441516551485,4632.441516551485,5.452529792381452,4.956140257110574,-2.4736443812089184,7.429784638319493,3.382717305890974,3.382717305890974,0.9664906588259925,0.0,0.0,0.00024168089912204922,8.11717952679455e-05,0.00016050910385410373,0.0006464719964079265,0.09536424817501243,0.0718914900999026,0.02347275807510984,0.09536442723344277,0.07189149012843918,0.023472758084427052,0.37856183083917166,0.37856183083917166,0.12360142013206885,0.0,5.106181994148869,5.6046352687379795,3.5862410698115923,5.161682657555673,5.554748374604685,3.961972425050078,24761.18573038615,21047.007870828227,0.85,1.0664071230594676,0.6696875991485405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494849466483855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.211281632515,1534.1098417392566,0.37856183083917166,0.12360142013206885,6.112874298809886,3.382717305890974
1484.0,-29.66778868444924,4.960148254750265,34.987172964475356,24.205262353085004,5.023936345428411,-26.198568812667343,-39.74529221942646,1.5547164736202495,0.14496600785338387,-5.02828471237353,39.98810837478486,42635.52695697376,25269.040283236955,25269.040283236955,67904.56724021072,77652.61175780292,77652.61175780292,25269.040283236955,102921.65204103988,102921.65204103988,102921.65204103988,127684.88678825482,91697.20824827946,56680.1234473441,38907.87200103929,24763.234747214945,0.0,63671.10674825424,21048.7495351327,1534.1781600993088,0.0,0.8868178491871115,2.8115512770873683,0.0014959135982669303,354265.16429292207,1554020.5593364697,4.386602793526538,1554020.5593364697,4.386602793526538,0.85,0.09536979421138972,4.027634451161993,1.2675687020039188,1.0,0.0,4.027634451161648,1.2844484658453628,1.2847588477969212,3.1356917449476622,19351.961543717232,1973.350893905384,4632.441516551485,4632.441516551485,5.454799632753467,4.960148254750265,-2.470191022443944,7.430339277194209,3.3838728928683364,3.3838728928683364,0.9668208265338104,0.0,0.0,0.00024163351185316708,8.115913780388026e-05,0.00016047437404928682,0.0006463321174495638,0.09536979418187233,0.07189202482541644,0.023477769356455888,0.0953699357276511,0.07189202484766731,0.023477769363722402,0.37855982743234856,0.37855982743234856,0.12362623444894662,0.0,5.118898743738896,5.591472649355751,3.677834456046071,5.173250720226918,5.542019444849416,4.047687660413544,24763.234747214945,21048.7495351327,0.85,1.066489506907661,0.6696212636219451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449496308486583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.184388254034,1534.1781600993088,0.37855982743234856,0.12362623444894662,6.112874298809886,3.3838728928683364
1485.0,-29.66966616960602,4.964071236701022,34.98767505006255,24.206215899344556,5.025359544884216,-26.20011649667738,-39.74666765481231,1.5558098719294788,0.15765525802089542,-5.026613669869418,39.98897130642512,42633.09608483691,25279.242165909276,25279.242165909276,67912.33825074618,77650.70373079156,77650.70373079156,25279.242165909276,102929.94589670084,102929.94589670084,102929.94589670084,127695.11541584742,91696.63414603363,56679.02649997323,38908.4529400671,24765.169519146588,0.0,63673.622459213686,21050.3940912746,1534.2398750785153,0.0,0.8868232290625736,2.811579867922697,0.0014959135982669303,354288.2446369428,1554057.7575148887,4.38642201947008,1554057.7575148887,4.38642201947008,0.85,0.09537518328086306,4.027634451161993,1.2675657479977236,1.0,0.0,4.027634451162022,1.284443450619596,1.2847537708779244,3.135703988540035,19351.840384035317,1973.338539056183,4632.441516551485,4632.441516551485,5.457001901823864,4.964071236701022,-2.4667733308472095,7.430844567548231,3.3850088725848275,3.3850088725848275,0.9671453921670936,0.0,0.0,0.0002415864267347862,8.11465336870125e-05,0.0001604398930477737,0.0006461932405799589,0.0953751832497265,0.07189249132258443,0.02348269192714207,0.09537532060084117,0.07189249134605474,0.023482691934808318,0.37855782926482673,0.37855782926482673,0.12365070006192694,0.0,5.1312767157163535,5.5784880319107515,3.767520248802498,5.184268927890287,5.529761448887314,4.129745806065614,24765.169519146588,21050.3940912746,0.85,1.0665694148977878,0.6695566301751664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495075969374824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.15767810555,1534.2398750785153,0.37855782926482673,0.12365070006192694,6.112874298809886,3.3850088725848275
1486.0,-29.67153107289648,4.967909566435966,34.98817177021136,24.20706673236566,5.026666459685384,-26.201664484674076,-39.748046757280804,1.5567998714364601,0.1703421691809126,-5.025039669899933,39.989819175044715,42630.73519188619,25289.40043180658,25289.40043180658,67920.13562369277,77648.85068317276,77648.85068317276,25289.40043180658,102938.25111497934,102938.25111497934,102938.25111497934,127705.32983226757,91696.06286500902,56677.947373615105,38909.01721265991,24767.078717288234,0.0,63676.09592994814,21052.016909694998,1534.302438511166,0.0,0.8868281693455267,2.8115971917392035,0.0014959135982669303,354309.9857142347,1554094.3070308752,4.386256017871071,1554094.3070308752,4.386256017871071,0.85,0.09538056516612499,4.027634451161993,1.2675628912495451,1.0,0.0,4.027634451161649,1.2844389182238105,1.2847491773220683,3.135715053489361,19351.719819749556,1973.3262449204935,4632.441516551485,4632.441516551485,5.45919475538953,4.967909566435966,-2.463468760048776,7.431378326484742,3.38612588589789,3.38612588589789,0.9674645388279686,0.0,0.0,0.00024153966552223574,8.113389778271765e-05,0.00016040576773951808,0.000646055796312772,0.09538056513948069,0.07189300037328022,0.023487564766200463,0.09538032885444701,0.0718930003933633,0.023487564772761694,0.37855583731245046,0.37855583731245046,0.12367483204670911,0.0,5.143442463488384,5.5656996308673,3.85575362528067,5.195381839080824,5.517570959826799,4.211979598036976,24767.078717288234,21052.016909694998,0.85,1.0666504381552162,0.6694935449369487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449518815597167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.131139530096,1534.302438511166,0.37855583731245046,0.12367483204670911,6.112874298809886,3.38612588589789
1487.0,-29.673384693276255,4.971666934524482,34.98866314061848,24.208020558021985,5.028085429841984,-26.203191109449918,-39.74939998062325,1.5578918459901572,0.18178639451326717,-5.023401315855204,39.99065677031855,42628.31569215622,25299.115829378443,25299.115829378443,67927.43152153466,77646.96088400048,77646.96088400048,25299.115829378443,102946.07671337892,102946.07671337892,102946.07671337892,127715.01198871061,91695.49564832832,56676.850456380955,38909.6057688304,24768.93527533169,0.0,63678.54104416209,21053.594984031934,1534.360640983143,0.0,0.8868334740757954,2.811638292321517,0.0014959135982669303,354332.6168025667,1554130.4143262825,4.386077771644263,1554130.4143262825,4.386077771644263,0.8499999999999999,0.09538578674203843,4.027634451161993,1.2675599603215235,1.0,0.0,4.027634451163336,1.284433908461309,1.2847441066586467,3.1357272839261214,19351.60011321103,1973.31403825068,4632.441516551485,4632.441516551485,5.461292007462144,4.971666934524482,-2.460156387165241,7.431823321689723,3.387223900762433,3.387223900762433,0.9677782573606952,0.0,0.0,0.00024149319548361027,8.11215007616514e-05,0.00016037169472195886,0.0006459185626533954,0.09538578671149833,0.07189343114661731,0.023492355564881027,0.09538591193715217,0.07189343116963576,0.023492355572402673,0.3785538535795741,0.3785538535795741,0.12369866880620706,0.0,5.155115354370309,5.553048360261471,3.9415807231259805,5.205187710368477,5.505590803998302,4.288286274986433,24768.93527533169,21053.594984031934,0.85,1.066724055038037,0.6694298423481907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495299592395239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.104790428522,1534.360640983143,0.3785538535795741,0.12369866880620706,6.112874298809886,3.387223900762433
1488.0,-29.675225580074688,4.975342266492397,34.9891491441241,24.20880594234916,5.029305154490543,-26.204726198378104,-39.75077314591033,1.558805772768512,0.1938165317837388,-5.021924087729019,39.99148316646534,42626.034545910225,25308.960163850097,25308.960163850097,67934.99470976033,77645.19588121305,77645.19588121305,25308.960163850097,102954.15604506314,102954.15604506314,102954.15604506314,127724.96591372273,91694.96742062572,56675.8060852198,38910.17926156213,24770.8098686596,0.0,63680.98913022173,21055.188388360657,1534.4236409960386,0.0,0.8868379991759371,2.8116529566964523,0.0014959135982669303,354353.02318157215,1554166.0394679047,4.3859257232061,1554166.0394679047,4.3859257232061,0.85,0.09539108674303208,4.027634451161993,1.2675572947924962,1.0,0.0,4.027634451161595,1.2844297305432533,1.2847398684615126,3.1357374836367993,19351.488634984133,1973.3026706351438,4632.441516551485,4632.441516551485,5.463417092999973,4.975342266492397,-2.457003166819861,7.432345433312259,3.388303889413195,3.388303889413195,0.9680868255466272,0.0,0.0,0.00024144705282568458,8.110892284028773e-05,0.00016033812998539684,0.0006457833761640741,0.09539108672027825,0.07189396753675606,0.023497119183522194,0.0953908126783969,0.07189396755390504,0.023497119189127048,0.3785518762159435,0.3785518762159435,0.12372218222682488,0.0,5.166629170356373,5.540616234276513,4.026099340733083,5.215740619512758,5.4937255705788175,4.367261921348074,24770.8098686596,21055.188388360657,0.85,1.0668018138166722,0.6693682860161598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495410356232699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.078605197818,1534.4236409960386,0.3785518762159435,0.12372218222682488,6.112874298809886,3.388303889413195
1489.0,-29.677055341293382,4.978938899238875,34.989629389918996,24.209653108287625,5.03059819369003,-26.20624393999104,-39.75212479764593,1.5597867923618896,0.20480671807354156,-5.0203962439861884,39.99228744428056,42623.7122459918,25318.404070422635,25318.404070422635,67942.11631641444,77643.38426202248,77643.38426202248,25318.404070422635,102961.78833244511,102961.78833244511,102961.78833244511,127734.35630590805,91694.4177714869,56674.745755351745,38910.74668459462,24772.56797346294,0.0,63683.314658057556,21056.6827774435,1534.4789422385343,0.0,0.8868428617072275,2.8116871399617707,0.0014959135982669303,354374.12973320205,1554200.7117022013,4.385762337878089,1554200.7117022013,4.385762337878089,0.85,0.0953962039800384,4.027634451161993,1.2675545364012946,1.0,0.0,4.02763445116292,1.2844252383633805,1.2847353162956212,3.135748450640864,19351.372635934647,1973.290842023999,4632.441516551485,4632.441516551485,5.4654557386124,4.978938899238875,-2.453851296463819,7.432790195702694,3.389365392781057,3.389365392781057,0.9683901122231592,0.0,0.0,0.0002414011970839075,8.109654373944482e-05,0.00016030465334446268,0.0006456485444917384,0.09539620395379272,0.07189440675456762,0.023501797199225103,0.095395933430136,0.07189440677434739,0.023501797205691004,0.37854990880830275,0.37854990880830275,0.1237454148132694,0.0,5.1777167403395765,5.528328484956148,4.108457441370035,5.225202962059711,5.48211159937614,4.44105956239099,24772.56797346294,21056.6827774435,0.85,1.0668746857983786,0.6693073762704784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495520360767322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.052613275846,1534.4789422385343,0.37854990880830275,0.1237454148132694,6.112874298809886,3.389365392781057
1490.0,-29.678873283168045,4.982457512720536,34.990104103837446,24.210437514726095,5.031821448370483,-26.207758021609937,-39.75347959259523,1.5607061867874306,0.21549388506059586,-5.018941694092472,39.99308678583456,42621.454237500664,25327.76638220055,25327.76638220055,67949.22061970121,77641.60114782269,77641.60114782269,25327.76638220055,102969.36753002324,102969.36753002324,102969.36753002324,127743.71892229866,91693.86360318736,56673.71669276455,38911.27434491423,24774.35139227542,0.0,63685.62573718965,21058.198683434108,1534.5374634051116,0.0,0.8868473689467589,2.8117167562874945,0.0014959135982669303,354394.22467628866,1554235.171714628,4.385610891752822,1554235.171714628,4.385610891752822,0.85,0.0954013296026229,4.027634451161993,1.2675518291117625,1.0,0.0,4.027634451160857,1.2844210337186315,1.2847310521253452,3.1357587157392324,19351.255683152485,1973.2789161591866,4632.441516551485,4632.441516551485,5.467476770447224,4.982457512720536,-2.4507918407329887,7.433249353453525,3.390409280770399,3.390409280770399,0.9686883659343997,0.0,0.0,0.0002413556454925677,8.108413760411559e-05,0.0001602715078884521,0.0006455150467112108,0.0954013295797703,0.07189489546556722,0.023506434114203067,0.09540106132117572,0.07189489548278905,0.02350643411983386,0.3785479498362209,0.3785479498362209,0.12376834800675747,0.0,5.188464503307159,5.51618188021439,4.189013218469711,5.2344355791530575,5.470388426318266,4.514257945549502,24774.35139227542,21058.198683434108,0.85,1.0669475228225922,0.6692476323210809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495629702056383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.02678287343,1534.5374634051116,0.3785479498362209,0.12376834800675747,6.112874298809886,3.390409280770399
1491.0,-29.680680662586173,4.985899830231453,34.99057312461348,24.21120871966707,5.0330274960501855,-26.20926431613608,-39.754825516697,1.561611149575814,0.22573006302633303,-5.017509156804066,39.99387036600263,42619.205537855014,25336.92189869004,25336.92189869004,67956.12743654505,77639.83416952498,77639.83416952498,25336.92189869004,102976.75606821502,102976.75606821502,102976.75606821502,127752.83608174337,91693.3143420491,56672.68571028084,38911.80959085361,24776.080013528346,0.0,63687.889604381955,21059.668011499092,1534.593465025301,0.0,0.886851821047056,2.8117497169721015,0.0014959135982669303,354414.01638418,1554268.9528063475,4.385461299367859,1554268.9528063475,4.385461299367859,0.8499999999999999,0.09540637097468532,4.027634451161993,1.2675492196297276,1.0,0.0,4.0276344511636495,1.2844168960147433,1.2847268552625013,3.135768817475725,19351.139765987413,1973.267095897928,4632.441516551485,4632.441516551485,5.4694531616130435,4.985899830231453,-2.4477861750925594,7.433686005324013,3.3914356273360977,3.3914356273360977,0.9689816078103136,0.0,0.0,0.00024131036641070238,8.107181443820272e-05,0.00016023855197249966,0.0006453823123287512,0.09540637095220991,0.07189536300871484,0.023511007943495078,0.09540614024171075,0.07189536302565168,0.02351100794903365,0.37854599798352445,0.37854599798352445,0.12379098725031956,0.0,5.198834945031535,5.504167155470327,4.2676427636696985,5.2432392198304,5.458858376012984,4.585130068845558,24776.080013528346,21059.668011499092,0.85,1.0670180446969848,0.6691885349412279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449573833861298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.001128259832,1534.593465025301,0.37854599798352445,0.12379098725031956,6.112874298809886,3.3914356273360977
1492.0,-29.68247735547457,4.989267817584663,34.99103657870303,24.211993265803926,5.034247413010454,-26.210759604271182,-39.75615844884885,1.562529661782492,0.23529619300012428,-5.016084581406506,39.99464624398763,42616.94903140265,25345.841517614845,25345.841517614845,67962.79054901749,77638.06527715037,77638.06527715037,25345.841517614845,102983.90679476521,102983.90679476521,102983.90679476521,127761.70291763908,91692.7644687059,56671.64822285862,38912.35138427475,24777.79612287387,0.0,63690.14750714862,21061.12670444279,1534.6490463760558,0.0,0.8868562603277105,2.8117905248343025,0.0014959135982669303,354433.6989520317,1554302.4023943709,4.385312138744253,1554302.4023943709,4.385312138744253,0.85,0.09541133916206225,4.027634451161993,1.2675465266266843,1.0,0.0,4.027634451163646,1.284412694419419,1.2847225948470269,3.13577907526254,19351.02371962139,1973.2552624618386,4632.441516551485,4632.441516551485,5.471378629833837,4.989267817584663,-2.444822970795702,7.434090788380365,3.3924448223064254,3.3924448223064254,0.9692699492304072,0.0,0.0,0.00024126536280739727,8.10596119318022e-05,0.00016020575087559506,0.0006452502015008223,0.0954113391396403,0.07189581828255227,0.02351552085708802,0.09541145805756256,0.07189581829944798,0.023515520862614273,0.3785440517293196,0.3785440517293196,0.12381332817972368,0.0,5.208765647757673,5.492262841371883,4.34415850395834,5.251380774406641,5.447379811517237,4.653163521435431,24777.79612287387,21061.12670444279,0.85,1.0670848350820556,0.6691293818501409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495846345517556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.975624649382,1534.6490463760558,0.3785440517293196,0.12381332817972368,6.112874298809886,3.3924448223064254
1493.0,-29.684262791892838,4.992560642613373,34.99149413334632,24.212618346232944,5.035278288459344,-26.21226366516257,-39.75751519957555,1.5632791617045765,0.24554058779875731,-5.014800611111373,39.995401295192714,42614.84040683717,25354.860996554682,25354.860996554682,67969.70140339185,77636.41599365513,77636.41599365513,25354.860996554682,102991.27699020981,102991.27699020981,102991.27699020981,127770.74574011944,91692.25312642733,56670.67753951041,38912.86176324102,24779.46874990963,0.0,63692.33051315065,21062.548437423186,1534.7054535906911,0.0,0.8868600594630051,2.8118060797661477,0.0014959135982669303,354451.4395921864,1554334.9546223218,4.3851844879249455,1554334.9546223218,4.3851844879249455,0.8500000000000001,0.09541633137296898,4.027634451161993,1.2675441341893752,1.0,0.0,4.02763445116199,1.284409282463011,1.2847191246333332,3.1357874052720285,19350.91580492803,1973.244258225595,4632.441516551485,4632.441516551485,5.473325654725055,4.992560642613373,-2.4420005249109185,7.434561167524292,3.393437331541696,3.393437331541696,0.9695535232976275,0.0,0.0,0.00024122064881568257,8.104719311867644e-05,0.00016017345569700612,0.000645120128326931,0.09541633135598059,0.07189633673935295,0.02351999461662764,0.09541590156191508,0.07189633675215372,0.02351999462081527,0.3785421086423374,0.3785421086423374,0.12383535464000026,0.0,5.218558782200546,5.480559145749453,4.419506845317471,5.260341198910112,5.436208650839035,4.723571659880861,24779.46874990963,21062.548437423186,0.85,1.0671567652773837,0.6690733415389537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449595371532861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.950274879764,1534.7054535906911,0.3785421086423374,0.12383535464000026,6.112874298809886,3.393437331541696
1494.0,-29.686036787157878,4.995783079799916,34.99194580530988,24.213417281303578,5.0365045924495675,-26.21373788228635,-39.75882969154043,1.5642056875541925,0.25414701067262513,-5.013387507445732,39.99614503626633,42612.60592775847,25363.30753761507,25363.30753761507,67975.91346537354,77634.67947729472,77634.67947729472,25363.30753761507,102997.98701490978,102997.98701490978,102997.98701490978,127779.04927998528,91691.72905879897,56669.65550916631,38913.4150551474,24781.062265075503,0.0,63694.477320222904,21063.902925314178,1534.7545282283043,0.0,0.8868645563553009,2.8118581202246764,0.0014959135982669303,354470.96527589945,1554367.0197447224,4.385033393454084,1554367.0197447224,4.385033393454084,0.85,0.09542109273871928,4.027634451161993,1.2675414933869615,1.0,0.0,4.0276344511610125,1.2844050422465516,1.284714826337877,3.135797757471632,19350.805204651486,1973.2329801360797,4632.441516551485,4632.441516551485,5.475149000153208,4.995783079799916,-2.4391176122346883,7.434900692034605,3.3944127801213315,3.3944127801213315,0.969832222891809,0.0,0.0,0.00024117622891394656,8.10351627922653e-05,0.00016014106612168125,0.0006449896749574941,0.09542109271553614,0.07189672032739793,0.023524372388138225,0.09542120247335993,0.07189672034486572,0.023524372393853563,0.3785401723237781,0.3785401723237781,0.12385710971326662,0.0,5.227785442821926,5.4689595890818055,4.49224729886231,5.267534518118339,5.4252722906929876,4.786109432689898,24781.062265075503,21063.902925314178,0.85,1.0672183260665722,0.6690157093765652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496060413958956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.925090725004,1534.7545282283043,0.3785401723237781,0.12385710971326662,6.112874298809886,3.3944127801213315
1495.0,-29.687800621762918,4.998933685301571,34.99239193022926,24.214046936854743,5.037537306162011,-26.21522231474105,-39.76016821162773,1.5649589991163302,0.263274788388685,-5.012139168225427,39.99688678967422,42610.51549806041,25371.927339801496,25371.927339801496,67982.4428378619,77633.04140038604,77633.04140038604,25371.927339801496,103004.96874018753,103004.96874018753,103004.96874018753,127787.6985897632,91691.22094828794,56668.695045866014,38913.917669357696,24782.729849575677,0.0,63696.64751893337,21065.320372139326,1534.8116925195686,0.0,0.8868682220481263,2.8118841455596164,0.0014959135982669303,354488.2150146581,1554398.9996702566,4.3849102278505425,1554398.9996702566,4.3849102278505425,0.85,0.09542596739572907,4.027634451161993,1.2675391278741888,1.0,0.0,4.02763445116202,1.2844016113632044,1.2847113379074628,3.1358061337896084,19350.697971996782,1973.2220454484236,4632.441516551485,4632.441516551485,5.477009747268011,4.998933685301571,-2.436391590909485,7.435325276211056,3.395372483076961,3.395372483076961,0.9701064237362746,0.0,0.0,0.00024113207090047152,8.102291425502571e-05,0.00016010915664544582,0.0006448611552516898,0.09542596737969791,0.07189723592123819,0.02352873145845972,0.09542603421719018,0.0718972359333167,0.023528731462412366,0.3785382399352567,0.3785382399352567,0.12387853969729164,0.0,5.236808166407627,5.457523076659811,4.56366552665196,5.275413956614102,5.414171932815805,4.851921279307817,24782.729849575677,21065.320372139326,0.85,1.0672844723524046,0.6689600969249557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616643034331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.90007626013,1534.8116925195686,0.3785382399352567,0.12387853969729164,6.112874298809886,3.395372483076961
1496.0,-29.68955406802825,5.002013870778486,34.992831793239546,24.214632587414258,5.038514632348385,-26.216702934144184,-39.76150229629127,1.5656634984407625,0.2724040259768117,-5.010919807676994,39.99759662452263,42608.45172887541,25380.377742770303,25380.377742770303,67988.8294716457,77631.44955015193,77631.44955015193,25380.377742770303,103011.82729292223,103011.82729292223,103011.82729292223,127796.07956145753,91690.73245222092,56667.734630849016,38914.44202374656,24784.252268535303,0.0,63698.69429228186,21066.61442825501,1534.861342691658,0.0,0.8868718557243804,2.8119067806091116,0.0014959135982669303,354505.064957769,1554429.603925983,4.38478813867203,1554429.603925983,4.38478813867203,0.85,0.09543071012408447,4.027634451161993,1.2675368343433369,1.0,0.0,4.027634451162824,1.2843984081619824,1.2847080775579103,3.1358139542742616,19350.594878813426,1973.2115328693721,4632.441516551485,4632.441516551485,5.478833926362041,5.002013870778486,-2.4337218036955672,7.435735674474053,3.3963158875362933,3.3963158875362933,0.9703759678675123,0.0,0.0,0.0002410881803439652,8.101070800843837e-05,0.00016007747233552682,0.0006447335424334987,0.09543071010802293,0.07189769404024567,0.023533016067777267,0.09543028036685762,0.07189769405234649,0.023533016071737987,0.3785363128490787,0.3785363128490787,0.12389967788853012,0.0,5.245621876766734,5.446273380653565,4.6336686217275656,5.28332383365381,5.403613433169596,4.916202202786394,24784.252268535303,21066.61442825501,0.85,1.067350441434145,0.6689062029021545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496271840978723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.87520621397,1534.861342691658,0.3785363128490787,0.12389967788853012,6.112874298809886,3.3963158875362933
1497.0,-29.691296909480776,5.005027094328919,34.993265736696785,24.215328983869426,5.039621495475466,-26.218161053023017,-39.762810327205784,1.566485638993896,0.28016304116886204,-5.009628628821772,39.99830390910792,42606.325739580556,25388.413173948044,25388.413173948044,67994.73891352859,77629.7815644829,77629.7815644829,25388.413173948044,103018.19473843093,103018.19473843093,103018.19473843093,127803.9608866777,91690.21598552114,56666.76016052239,38914.95091666527,24785.76614824677,0.0,63700.71706491204,21067.901226009755,1534.9089945463015,0.0,0.8868758638345602,2.811955715209282,0.0014959135982669303,354522.90801964316,1554460.098681048,4.384653469543693,1554460.098681048,4.384653469543693,0.85,0.09543531515287676,4.027634451161993,1.2675343484943737,1.0,0.0,4.027634451161512,1.2843946544004754,1.2847042668659645,3.1358231189789527,19350.485882652,1973.2004183540762,4632.441516551485,4632.441516551485,5.480568525956884,5.005027094328919,-2.431032213931757,7.436059308260676,3.397243299630665,3.397243299630665,0.9706409427516186,0.0,0.0,0.00024104456252967631,8.099874179182493e-05,0.00016004582073785137,0.0006446060613682667,0.09543531513374962,0.07189808759409137,0.023537227539658236,0.09543533522634838,0.07189808760850122,0.02353722754437553,0.37853439371396297,0.37853439371396297,0.12392054440630661,0.0,5.253941422122466,5.435119856328868,4.701379000069096,5.2897916699906204,5.392981491849241,4.9748657651937265,24785.76614824677,21067.901226009755,0.85,1.0674093172960812,0.6688515875914558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496376632233061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.850485486397,1534.9089945463015,0.37853439371396297,0.12392054440630661,6.112874298809886,3.397243299630665
1498.0,-29.693030043219704,5.007972772887452,34.99369402388609,24.2159099894576,5.0405928687861765,-26.219623984185215,-39.764126495551295,1.5671868097279602,0.28821408646177815,-5.008456079481932,39.99900702456683,42604.27580054012,25396.518572976063,25396.518572976063,68000.79437351618,77628.1949759718,77628.1949759718,25396.518572976063,103024.71354894785,103024.71354894785,103024.71354894785,127812.03933752568,91689.72214042312,56665.80296489538,38915.46575058638,24787.32578857783,0.0,63702.79153916421,21069.226920291156,1534.962073848157,0.0,0.8868792834379569,2.8119870106681266,0.0014959135982669303,354539.1123268613,1554490.414131321,4.38453857440187,1554490.414131321,4.38453857440187,0.85,0.09543997838516471,4.027634451161993,1.267532062106766,1.0,0.0,4.027634451161467,1.2843914657177105,1.2847010217106032,3.1358309041016357,19350.38166059848,1973.1897906623037,4632.441516551485,4632.441516551485,5.482318229433778,5.007972772887452,-2.428463451009766,7.436436223897218,3.398155645186343,3.398155645186343,0.9709016129103837,0.0,0.0,0.00024100119487781724,8.098670278105037e-05,0.00016001449209676686,0.0006444798810541267,0.09543997837069795,0.07189856947928783,0.023541408891410126,0.09544006568631004,0.07189856949018626,0.023541408894978456,0.37853247927431516,0.37853247927431516,0.12394110116256167,0.0,5.262020342373944,5.424110843027677,4.767674412945098,5.296670165943738,5.38232301141278,5.035270133452684,24787.32578857783,21069.226920291156,0.85,1.067469615232004,0.668797626778211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496480791143327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.825918760363,1534.962073848157,0.37853247927431516,0.12394110116256167,6.112874298809886,3.398155645186343
1499.0,-29.694752645604588,5.01085268011655,34.994116289335146,24.216492322180443,5.0415549011883956,-26.22107836886234,-39.76544130183754,1.5678806244221997,0.2960668348784452,-5.007289278302554,39.99968818123147,42602.265950546265,25404.41113250812,25404.41113250812,68006.67708305438,77626.65149700719,77626.65149700719,25404.41113250812,103031.0626295153,103031.0626295153,103031.0626295153,127819.85250719443,91689.26337631744,56664.87782975927,38915.983940620186,24788.789877679123,0.0,63704.773818299305,21070.471396027253,1535.0099494180936,0.0,0.8868827531628135,2.812020234464829,0.0014959135982669303,354555.2377730633,1554519.7832347052,4.384421995846219,1554519.7832347052,4.384421995846219,0.85,0.09544451887261388,4.027634451161993,1.267529848250561,1.0,0.0,4.027634451161527,1.2843883108842251,1.2846978107605862,3.135838606619836,19350.28484210748,1973.179917923805,4632.441516551485,4632.441516551485,5.484021987485306,5.01085268011655,-2.425931544516063,7.436784224632612,3.3990526367087157,3.3990526367087157,0.9711578962024902,0.0,0.0,0.0002409580978711004,8.097467788062675e-05,0.00015998341999047365,0.0006443547339683499,0.09544451885759164,0.07189900034462633,0.023545518512965317,0.09544454353850824,0.07189900035594264,0.02354551851667124,0.37853056992236084,0.37853056992236084,0.12396136940861358,0.0,5.269825055711976,5.413273238260217,4.832336957615155,5.303356113180996,5.372159494969594,5.09338270641166,24788.789877679123,21070.471396027253,0.85,1.0675287424616733,0.6687452665958401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496584371298709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.801488417477,1535.0099494180936,0.37853056992236084,0.12396136940861358,6.112874298809886,3.3990526367087157
1500.0,-29.696465748554072,5.013668038507016,34.994532608578396,24.217046610452257,5.042493454278214,-26.22252655074721,-39.76674755159763,1.5685542564473807,0.3034463468773083,-5.006152437251941,40.00035949514107,42600.26179649075,25412.15699314403,25412.15699314403,68012.41878963477,77625.08977745383,77625.08977745383,25412.15699314403,103037.24677059786,103037.24677059786,103037.24677059786,127827.48396809434,91688.77303188811,56663.945050828035,38916.47553451119,24790.237197496484,0.0,63706.712732007676,21071.70161787201,1535.0576651366687,0.0,0.8868861060005291,2.812056161685286,0.0014959135982669303,354570.9497173523,1554548.7283630816,4.384309345146004,1554548.7283630816,4.384309345146004,0.85,0.09544900569505758,4.027634451161993,1.2675276019750168,1.0,0.0,4.027634451162442,1.2843852499210988,1.2846946940181254,3.1358460799899524,19350.181358842063,1973.169365567453,4632.441516551485,4632.441516551485,5.4856940778092165,5.013668038507016,-2.4234537321246066,7.437121770631623,3.3999346966776396,3.3999346966776396,0.9714099133364684,0.0,0.0,0.00024091524556748778,8.096273287055825e-05,0.00015995251269692952,0.0006442302506880794,0.09544900568083158,0.07189943192866757,0.023549573752164002,0.09544909073579971,0.0718994319393837,0.02354957375567389,0.37852866770000354,0.37852866770000354,0.12398135198277371,0.0,5.277330896021226,5.402560534697386,4.89540822924306,5.309598784129264,5.3618886026423525,5.1500248367719905,24790.237197496484,21071.70161787201,0.85,1.0675863794093368,0.6686934542627472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496687323449933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.777211281593,1535.0576651366687,0.37852866770000354,0.12398135198277371,6.112874298809886,3.3999346966776396
1501.0,-29.69816853980003,5.016419901642717,34.99494296569285,24.217569815833144,5.0433947787295725,-26.22396917369476,-39.76805666517464,1.5691954126012262,0.31060819681960083,-5.005052093562272,40.00101845308376,42598.31429223346,25419.77642371593,25419.77642371593,68018.0907159494,77623.55297340425,77623.55297340425,25419.77642371593,103043.32939712018,103043.32939712018,103043.32939712018,127834.98449542889,91688.28836887662,56663.04968761238,38916.93186807137,24791.655098308704,0.0,63708.58696638007,21072.906833562396,1535.1046502501008,0.0,0.8868893178077376,2.812090686876979,0.0014959135982669303,354586.1577627684,1554577.1411337948,4.384201433418238,1554577.1411337948,4.384201433418238,0.8499999999999999,0.09545343792111372,4.027634451161993,1.2675254749367015,1.0,0.0,4.027634451162685,1.2843823402591321,1.284691728953782,3.1358531839898958,19350.079074594385,1973.1589354768842,4632.441516551485,4632.441516551485,5.487338875815771,5.016419901642717,-2.4210343364082103,7.437454238050927,3.4008020842589577,3.4008020842589577,0.9716577383597021,0.0,0.0,0.00024087265816258844,8.095076330655287e-05,0.00015992189485603556,0.0006441069332172747,0.09545343790781591,0.07189986294988081,0.0235535749579351,0.09545352984198388,0.07189986295989734,0.02355357496121638,0.3785267715335937,0.3785267715335937,0.12400105259055232,0.0,5.284563802588991,5.3919768547442,4.9569804118880825,5.315660290381857,5.3517507470734245,5.205524790784352,24791.655098308704,21072.906833562396,0.85,1.067644001456876,0.6686432131152618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496789709245816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.753067030984,1535.1046502501008,0.3785267715335937,0.12400105259055232,6.112874298809886,3.4008020842589577
