time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1502.0,-29.69986192609353,5.019110019078726,34.995347441507825,24.218111566174798,5.044310975826981,-26.22540184330417,-39.769349119719095,1.5698508930143458,0.31731451728444426,-5.003953249989688,40.00166784168448,42596.33841461471,25427.185907678926,25427.185907678926,68023.52432229364,77622.03092605957,77622.03092605957,25427.185907678926,103049.2168337385,103049.2168337385,103049.2168337385,127842.26452557913,91687.82068876066,56662.12817722157,38917.436123932326,24793.047691840635,0.0,63710.48381577296,21074.090538064538,1535.1503465123174,0.0,0.8868925565138777,2.8121309988563072,0.0014959135982669303,354601.3455856447,1554605.1416801754,4.384092618466111,1554605.1416801754,4.384092618466111,0.85,0.0954577879550847,4.027634451161993,1.2675232522888114,1.0,0.0,4.027634451163478,1.2843793631417375,1.2846886967289755,3.135860452716978,19349.980374450817,1973.1488708632223,4632.441516551485,4632.441516551485,5.488938352881271,5.019110019078726,-2.418646726693194,7.437756745771919,3.401655009702406,3.401655009702406,0.9719014313435446,0.0,0.0,0.00024083031285672204,8.093894766514098e-05,0.00015989136519158105,0.0006439839708889353,0.09545778794152673,0.07190027152620203,0.0235575164153247,0.09545808823521391,0.07190027153641411,0.02355751641867059,0.3785248808975718,0.3785248808975718,0.1240204787280085,0.0,5.291474106697024,5.381521979706292,5.016852962967789,5.321267767274151,5.341807753752903,5.25858853625806,24793.047691840635,21074.090538064538,0.85,1.067697500445804,0.6685922922479679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689148011623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.729072254739,1535.1503465123174,0.3785248808975718,0.1240204787280085,6.112874298809886,3.401655009702406
1503.0,-29.701545839481394,5.0217383272175615,34.99574595769093,24.218554829154186,5.045117515438433,-26.22683695228125,-39.77065313430501,1.5704086282150278,0.324188675217556,-5.002941082214665,40.002303186102104,42594.45182383367,25434.60302333968,25434.60302333968,68029.05484717335,77620.55426953718,77620.55426953718,25434.60302333968,103055.15729287686,103055.15729287686,103055.15729287686,127849.57502671704,91687.35018073562,56661.24773493786,38917.89160644195,24794.417733840182,0.0,63712.30934028214,21075.255073764154,1535.196841279731,0.0,0.8868954051064122,2.812159019175223,0.0014959135982669303,354615.33585834043,1554632.5370338461,4.383996911106183,1554632.5370338461,4.383996911106183,0.85,0.09546213266670853,4.027634451161993,1.2675212582247335,1.0,0.0,4.027634451163153,1.2843768425152016,1.2846861214181995,3.135866606933411,19349.881077499685,1973.1387453921254,4632.441516551485,4632.441516551485,5.4905394773928835,5.0217383272175615,-2.4163536991168497,7.438092026334411,3.4024938949650063,3.4024938949650063,0.9721411128471447,0.0,0.0,0.00024078821123345371,8.09270279573617e-05,0.00015986118327609202,0.0006438624091663097,0.09546213265570744,0.07190071657123942,0.02356141608446801,0.09546223714755192,0.07190071657952529,0.023561416087183238,0.3785229954442385,0.3785229954442385,0.12403962322634687,0.0,5.298209653284744,5.371212245000265,5.075574261882366,5.327129757432203,5.331912437823178,5.312535394304859,24794.417733840182,21075.255073764154,0.85,1.0677537127690009,0.6685435242401943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496992690231412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.705209131333,1535.196841279731,0.3785229954442385,0.12403962322634687,6.112874298809886,3.4024938949650063
1504.0,-29.70321981480952,5.024306930512094,34.99613837734062,24.219029943365626,5.045954470634706,-26.228260073384757,-39.77194401724262,1.570994729186878,0.33056694966660416,-5.00191112982627,40.00292262354971,42592.553603253415,25441.76760465612,25441.76760465612,68034.32120790954,77619.08329054614,77619.08329054614,25441.76760465612,103060.85089520227,103060.85089520227,103060.85089520227,127856.56993457259,91686.89365506603,56660.36396767996,38918.36631931786,24795.71903937032,0.0,63714.08535868818,21076.36118346477,1535.2391289787306,0.0,0.8868984016335223,2.812195600433625,0.0014959135982669303,354629.57239617844,1554659.2468477087,4.383896233873309,1554659.2468477087,4.383896233873309,0.85,0.09546635597986597,4.027634451161993,1.2675192114105451,1.0,0.0,4.027634451160137,1.2843741887565945,1.2846834132712939,3.1358730862235364,19349.784731412703,1973.1289208254302,4632.441516551485,4632.441516551485,5.492086087596345,5.024306930512094,-2.414077331510857,7.438384262022951,3.4033186179520194,3.4033186179520194,0.9723767479862913,0.0,0.0,0.00024074636480445107,8.091522988135712e-05,0.00015983113492309395,0.0006437413853845739,0.0954663559677787,0.07190110691433646,0.02356524905344223,0.09546643107756761,0.07190110692344003,0.02356524905642594,0.37852111597231947,0.37852111597231947,0.1240585124857937,0.0,5.304662693940259,5.361041338875623,5.132727329217232,5.332478079492887,5.322330395477195,5.363442912271978,24795.71903937032,21076.36118346477,0.85,1.0678066054766373,0.6684950959190912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497093335507445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.681479335592,1535.2391289787306,0.37852111597231947,0.1240585124857937,6.112874298809886,3.4033186179520194
1505.0,-29.704884649024923,5.026815860505827,34.99652473206128,24.21942539457234,5.04669569066252,-26.22968454048188,-39.773242513742275,1.5714955820965717,0.33713123072089957,-5.000960569536744,40.003530788913615,42590.72688653868,25448.92840075216,25448.92840075216,68039.65528729084,77617.67757537882,77617.67757537882,25448.92840075216,103066.60597613099,103066.60597613099,103066.60597613099,127863.61719370475,91686.45994384096,56659.50925490807,38918.834098814325,24797.01121757376,0.0,63715.845316388084,21077.459534937694,1535.2828192911672,0.0,0.8869010350930772,2.8122205009902155,0.0014959135982669303,354642.71193311043,1554685.470952721,4.383807755355627,1554685.470952721,4.383807755355627,0.85,0.09547057976905303,4.027634451161993,1.2675173266930506,1.0,0.0,4.027634451163173,1.2843719330736445,1.2846811035981354,3.1358785936122233,19349.693200131558,1973.1195872322924,4632.441516551485,4632.441516551485,5.493631880688488,5.026815860505827,-2.411889174331017,7.438705034836843,3.4041297104912327,3.4041297104912327,0.9726084887117807,0.0,0.0,0.00024070475353190414,8.090336382499992e-05,0.00015980138970690422,0.0006436215825270909,0.09547057975920725,0.07190153507929005,0.02356904467991721,0.09547027669972094,0.07190153508670517,0.023569044682347853,0.3785192428346427,0.3785192428346427,0.12407714156227741,0.0,5.31097982816857,5.351048553373573,5.188785672321899,5.338091800257644,5.312897929096209,5.414966960169295,24797.01121757376,21077.459534937694,0.85,1.0678608272311605,0.6684479610220928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497193388119682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.65789250187,1535.2828192911672,0.3785192428346427,0.12407714156227741,6.112874298809886,3.4041297104912327
1506.0,-29.70654043490739,5.029268186652558,34.99690516742407,24.219918948970758,5.047546731145038,-26.231089879467927,-39.77451167358083,1.5720961756827458,0.34264978336346985,-4.999942828687737,40.004131065282,42588.81761478008,25455.720862392125,25455.720862392125,68044.5384771722,77616.22445294425,77616.22445294425,25455.720862392125,103071.94531533637,103071.94531533637,103071.94531533637,127870.20916789916,91686.01963759733,56658.61279934088,38919.34093139606,24798.26385256279,0.0,63717.60478395885,21078.524274678373,1535.3228449124267,0.0,0.8869040386860152,2.8122669083815994,0.0014959135982669303,354656.78052632516,1554711.3552118994,4.383706841596667,1554711.3552118994,4.383706841596667,0.85,0.09547465949071209,4.027634451161993,1.2675152276782322,1.0,0.0,4.027634451161171,1.2843692106149214,1.2846783273359739,3.135885240688439,19349.600277024554,1973.1101117124151,4632.441516551485,4632.441516551485,5.495098161831097,5.029268186652558,-2.4096798056489277,7.438947992301486,3.4049270825901954,3.4049270825901954,0.9728363093114843,0.0,0.0,0.00024066337498729727,8.089176741050051e-05,0.00015977160757679677,0.0006435016309938412,0.09547465947846784,0.0719018889367942,0.02357277054167365,0.0954746644903141,0.07190188894601535,0.023572770544696742,0.3785173787897401,0.3785173787897401,0.12409553418116552,0.0,5.316909623276615,5.341168554846888,5.242930394141808,5.342592612051192,5.303597036439157,5.4615775258720305,24798.26385256279,21078.524274678373,0.85,1.067907977832567,0.668399538230947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497292895678735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.634432995928,1535.3228449124267,0.3785173787897401,0.12409553418116552,6.112874298809886,3.4049270825901954
1507.0,-29.708186747428655,5.031663414299917,34.99727994620746,24.22030965043234,5.04828290693153,-26.232498178912397,-39.775796270091064,1.5725943383928567,0.34834222094616507,-4.999025637071726,40.004727158058515,42587.013635426825,25462.57268231702,25462.57268231702,68049.58631774384,77614.81985812375,77614.81985812375,25462.57268231702,103077.39254044078,103077.39254044078,103077.39254044078,127876.94727064794,91685.57752885643,56657.77130606859,38919.78469198649,24799.554730207165,0.0,63719.339422193654,21079.62152067609,1535.367452471982,0.0,0.8869065459838879,2.8122993279522572,0.0014959135982669303,354669.45956698194,1554737.059394516,4.38362260255705,1554737.059394516,4.38362260255705,0.85,0.09547878602476756,4.027634451161993,1.2675133396638563,1.0,0.0,4.0276344511623146,1.2843669665446482,1.2846760298900284,3.1358907197664845,19349.50697351493,1973.100597402266,4632.441516551485,4632.441516551485,5.496577256580682,5.031663414299917,-2.4075729286308256,7.439236342930743,3.405711560745303,3.405711560745303,0.9730604459272294,0.0,0.0,0.00024062223968130593,8.088003151461619e-05,0.00015974220816668974,0.0006433832209168502,0.09547878601559091,0.07190231666944592,0.023576469346144994,0.09547880900491143,0.07190231667635655,0.023576469348411008,0.37851552219960966,0.37851552219960966,0.12411365891318131,0.0,5.322648403775929,5.331417042516875,5.295908291796479,5.34736785801789,5.294166997407103,5.509691989026237,24799.554730207165,21079.62152067609,0.85,1.0679581259758313,0.6683530309887932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497391863708762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.61109926378,1535.367452471982,0.37851552219960966,0.12411365891318131,6.112874298809886,3.405711560745303
1508.0,-29.709824368566338,5.034003226745158,34.99764883375694,24.220699304156028,5.049024441065942,-26.233898118447396,-39.777068223897345,1.5730981909242647,0.3535650753375421,-4.998104721642362,40.005305102350206,42585.19487304192,25469.222506571026,25469.222506571026,68054.41737961295,77613.38953835571,77613.38953835571,25469.222506571026,103082.61204492673,103082.61204492673,103082.61204492673,127883.3795468606,91685.10835892739,56656.91369352144,38920.2162948955,24800.767501933868,0.0,63720.98379682937,21080.652376643786,1535.4076290383155,0.0,0.8869091378272014,2.8123383245771385,0.0014959135982669303,354682.1904426372,1554761.9813009733,4.383535523338957,1554761.9813009733,4.383535523338957,0.85,0.09548280032671107,4.027634451161993,1.2675114065920936,1.0,0.0,4.027634451163927,1.2843646954203447,1.2846737056709163,3.1358962649186144,19349.407958958243,1973.0905007273884,4632.441516551485,4632.441516551485,5.498012746749365,5.034003226745158,-2.4054910229974484,7.439494249742607,3.406482901396677,3.406482901396677,0.9732808289704791,0.0,0.0,0.00024058132796703156,8.086841267154548e-05,0.00015971291529548608,0.000643265239939617,0.09548280031691643,0.07190269578112604,0.023580104535790385,0.0954829104567557,0.07190269578850186,0.023580104538209204,0.3785136727814605,0.3785136727814605,0.12413153464484775,0.0,5.328099818617545,5.321750305853584,5.347462423513605,5.351669796979877,5.284846133628662,5.555552896579684,24800.767501933868,21080.652376643786,0.85,1.0680063822711914,0.668307240968255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44974902667838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.587900121775,1535.4076290383155,0.3785136727814605,0.12413153464484775,6.112874298809886,3.406482901396677
1509.0,-29.711452800366096,5.036288137850375,34.998011873151576,24.22105581443759,5.04970891904324,-26.23529549210936,-39.778343530464895,1.5735516107641832,0.3590052847412153,-4.9972342088372015,40.005872519401784,42583.429750110125,25475.810667374008,25475.810667374008,68059.24041748414,77612.05593576668,77612.05593576668,25475.810667374008,103087.86660314069,103087.86660314069,103087.86660314069,127889.83129255261,91684.70909816031,56656.082912413556,38920.695761940835,24801.96468941193,0.0,63722.66045135276,21081.66998600014,1535.448184723929,0.0,0.8869115113840833,2.812368607661679,0.0014959135982669303,354694.2248744192,1554786.449549283,4.383455778282719,1554786.449549283,4.383455778282719,0.85,0.09548678729877562,4.027634451161993,1.267509613637813,1.0,0.0,4.027634451162732,1.284362659595674,1.2846716171112553,3.1359012355824167,19349.323698170392,1973.0819085182395,4632.441516551485,4632.441516551485,5.499434925697431,5.036288137850375,-2.403473679119174,7.43976181696955,3.4072415171748243,3.4072415171748243,0.973497576335664,0.0,0.0,0.00024054065217870535,8.085676475126938e-05,0.000159683887427436,0.0006431483262982146,0.09548678729017528,0.07190309026405355,0.02358369702612173,0.09548671623003609,0.07190309027052968,0.023583697028245938,0.37851182774294523,0.37851182774294523,0.1241491601196996,0.0,5.333395487772577,5.312260018780194,5.397846121934492,5.356239493578414,5.2759649894821905,5.601154442394773,24801.96468941193,21081.66998600014,0.85,1.0680539691126363,0.6682619565549875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497588151623009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.56482022007,1535.448184723929,0.37851182774294523,0.1241491601196996,6.112874298809886,3.4072415171748243
1510.0,-29.71307267305653,5.038520261916692,34.99836918647462,24.221451056096726,5.0504464065916705,-26.23667985980704,-39.77960165413094,1.574053593320227,0.36361823018103223,-4.9963362506459585,40.006431796745225,42581.630761629225,25482.145112041977,25482.145112041977,68063.7758736712,77610.66469092724,77610.66469092724,25482.145112041977,103092.80980296922,103092.80980296922,103092.80980296922,127895.94332048792,91684.27020309621,56655.23627370927,38921.148810429935,24803.1335175187,0.0,63724.28232794863,21082.663489890896,1535.4866102694748,0.0,0.8869140539006175,2.8124129088508427,0.0014959135982669303,354706.63906155946,1554810.567080599,4.383370356963522,1554810.567080599,4.383370356963522,0.85,0.09549067269564851,4.027634451161993,1.2675077107874677,1.0,0.0,4.027634451161552,1.2843603962881947,1.2846693012969146,3.1359067616861034,19349.23107288153,1973.0724633673608,4632.441516551485,4632.441516551485,5.5008023352255035,5.038520261916692,-2.4014625691268927,7.439982831043585,3.40798747073614,3.40798747073614,0.9737107059246115,0.0,0.0,0.00024050019646966589,8.084527528949621e-05,0.00015965492118016967,0.0006430316608428039,0.09549067268604106,0.0719034424487965,0.02358723023724456,0.0954908837583613,0.0719034424560308,0.02358723023961772,0.3785099904682545,0.3785099904682545,0.1241665487522343,0.0,5.338365827661619,5.302862460112124,5.44662781581809,5.359954480827014,5.266990419035324,5.6435748527295,24803.1335175187,21082.663489890896,0.85,1.0680979586932016,0.6682167174906493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497685488441765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.541869824063,1535.4866102694748,0.3785099904682545,0.1241665487522343,6.112874298809886,3.40798747073614
1511.0,-29.71468332745541,5.0406991295646275,34.998720816504424,24.221743933763378,5.051066145185315,-26.23806770571946,-39.78087535416705,1.5744505234273576,0.36855069998682666,-4.995532567323921,40.0069808683526,42579.93628007025,25488.535882247634,25488.535882247634,68068.47216231789,77609.33552202513,77609.33552202513,25488.535882247634,103097.87140427277,103097.87140427277,103097.87140427277,127902.17425562485,91683.84199026902,56654.44274822509,38921.554713382146,24804.302851352084,0.0,63725.85756473423,21083.65742364927,1535.527320083988,0.0,0.8869161538869644,2.8124420482923758,0.0014959135982669303,354717.75019669265,1554834.2447883924,4.383299803650169,1554834.2447883924,4.383299803650169,0.85,0.09549457980612613,4.027634451161993,1.2675060200365262,1.0,0.0,4.027634451160429,1.2843586236292792,1.2846674765529953,3.1359110898332245,19349.140701993223,1973.0632481013622,4632.441516551485,4632.441516551485,5.502181903684776,5.0406991295646275,-2.3995475059038722,7.440246635468499,3.408721308392563,3.408721308392563,0.9739203738264466,0.0,0.0,0.00024045997719867744,8.083364511825929e-05,0.00015962633208041816,0.000642916514399717,0.09549457979887872,0.07190384739291444,0.02359073240596428,0.09549463098920304,0.0719038473983715,0.02359073240775464,0.3785081587032886,0.3785081587032886,0.12418368431177229,0.0,5.34320508143054,5.293596300907609,5.4944761968491775,5.364083267310775,5.258069533970911,5.687506592701936,24804.302851352084,21083.65742364927,0.85,1.0681452516064194,0.668173609697077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497782314890595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.519036614483,1535.527320083988,0.3785081587032886,0.12418368431177229,6.112874298809886,3.408721308392563
1512.0,-29.716285920143655,5.042826693714878,34.999066598421145,24.22206838326531,5.051717585142585,-26.239445123972015,-39.78213232532141,1.5748767889489412,0.373038780833042,-4.994707099693242,40.00751377241549,42578.207361435976,25494.692301969913,25494.692301969913,68072.89966340589,77608.00612576905,77608.00612576905,25494.692301969913,103102.69842773897,103102.69842773897,103102.69842773897,127908.09716154786,91683.42313351242,56653.624369090285,38921.998627135705,24805.398733808885,0.0,63727.39736094459,21084.588923737552,1535.563457659997,0.0,0.886918423100024,2.8124795387072314,0.0014959135982669303,354729.1627900139,1554857.225561033,4.383223565076461,1554857.225561033,4.383223565076461,0.85,0.09549836565780209,4.027634451161993,1.2675042606005444,1.0,0.0,4.027634451163047,1.2843567134022609,1.2846655144745023,3.135915753881793,19349.052305628702,1973.0542341807552,4632.441516551485,4632.441516551485,5.503510883165743,5.042826693714878,-2.3976421807147665,7.440468874429644,3.4094428005695514,3.4094428005695514,0.9741265144484432,0.0,0.0,0.00024041996538441758,8.082216921495733e-05,0.00015959779616946026,0.0006428015821816478,0.09549836564957903,0.0719041936737641,0.023594171975814923,0.09549839571805907,0.0719041936799555,0.023594171977846586,0.3785063330526308,0.3785063330526308,0.12420059331306244,0.0,5.347801844663195,5.284451285068826,5.540971238291434,5.367745880526286,5.249450351837936,5.728625462597961,24805.398733808885,21084.588923737552,0.85,1.0681889184623197,0.668130335219528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497878591547195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.496334082258,1535.563457659997,0.3785063330526308,0.12420059331306244,6.112874298809886,3.4094428005695514
1513.0,-29.717880164620965,5.044903611783138,34.999406740224735,24.222371843084716,5.052334989794843,-26.240818431348483,-39.783388597983844,1.5752732565006287,0.3774782452626937,-4.993919629608155,40.00804103962163,42576.5118372789,25500.769831808906,25500.769831808906,68077.28166908781,77606.72937916745,77606.72937916745,25500.769831808906,103107.49921097636,103107.49921097636,103107.49921097636,127914.00140254514,91683.03977771125,56652.822235734806,38922.463935529384,24806.502191568776,0.0,63728.96612709816,21085.52686283346,1535.6010080549863,0.0,0.8869205194435222,2.812513238751338,0.0014959135982669303,354740.0503126559,1554879.963504435,4.383153134623554,1554879.963504435,4.383153134623554,0.85,0.09550213120570114,4.027634451161993,1.2675025780918077,1.0,0.0,4.027634451161903,1.28435494204541,1.28466369157524,3.135920078874576,19348.97140145655,1973.0459842511511,4632.441516551485,4632.441516551485,5.504822832775312,5.044903611783138,-2.395790233952959,7.440693845736097,3.4101524476374845,3.4101524476374845,0.974329270753567,0.0,0.0,0.00024038016808485552,8.081070119359556e-05,0.00015956946689125995,0.0006426874822047916,0.0955021311983417,0.07190455800985378,0.023597573188487923,0.09550210107032532,0.07190455801539476,0.023597573190306375,0.37850451346534436,0.37850451346534436,0.12421727086407329,0.0,5.352225266799223,5.275463590178333,5.586282601444452,5.3713978748708655,5.241019079183047,5.769125506476087,24806.502191568776,21085.52686283346,0.85,1.0682313837214552,0.6680872831416446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497974387526444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.473739364488,1535.6010080549863,0.37850451346534436,0.12421727086407329,6.112874298809886,3.4101524476374845
1514.0,-29.719465917096976,5.046931304388638,34.99974132995921,24.22267844611781,5.052964585168788,-26.242182875619058,-39.784635964874155,1.575681543669142,0.3813664288667269,-4.993132508606031,40.00855959157569,42574.81605523849,25506.67688734003,25506.67688734003,68081.49294257851,77605.4161590003,77605.4161590003,25506.67688734003,103112.09304634033,103112.09304634033,103112.09304634033,127919.67521996204,91682.62145624877,56652.021352398915,38922.88900427762,24807.582173621708,0.0,63730.47117789932,21086.444847578452,1535.6373342388088,0.0,0.8869226455000822,2.8125541081962244,0.0014959135982669303,354750.933270956,1554902.3258552228,4.383081706137755,1554902.3258552228,4.383081706137755,0.85,0.09550582593245929,4.027634451161993,1.2675008389865976,1.0,0.0,4.027634451161945,1.284353114986493,1.2846618132406777,3.135924539883527,19348.883118061567,1973.036981850231,4632.441516551485,4632.441516551485,5.506097982285569,5.046931304388638,-2.3939632822075785,7.440894586596216,3.4108503624109345,3.4108503624109345,0.9745286749745528,0.0,0.0,0.00024034058879244204,8.079931595782866e-05,0.00015954127283461338,0.0006425739268509238,0.09550582592490685,0.07190490168604642,0.023600924238860423,0.09550597700887511,0.07190490169173251,0.023600924240726785,0.3785027021762152,0.3785027021762152,0.12423372244173878,0.0,5.356385393624976,5.266568728113157,5.630242555927396,5.374498937472765,5.232494598313792,5.807674850102444,24807.582173621708,21086.444847578452,0.85,1.0682722359377135,0.6680448970225522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498069685684094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.451258469455,1535.6373342388088,0.3785027021762152,0.12423372244173878,6.112874298809886,3.4108503624109345
1515.0,-29.72104338693999,5.048909541377407,35.00007030398586,24.222895851731323,5.05349264707387,-26.243550018140727,-39.78589115487409,1.57599927825277,0.38551299678692885,-4.992423407207144,40.00906518584747,42573.188902103924,25512.6115613477,25512.6115613477,68085.80046345163,77604.15288014368,77604.15288014368,25512.6115613477,103116.76444149138,103116.76444149138,103116.76444149138,127925.4046188069,91682.2086272166,56651.24464908838,38923.29330903136,24808.64017731553,0.0,63731.93348634689,21087.3441507182,1535.6742879615817,0.0,0.8869244216894987,2.8125825091802708,0.0014959135982669303,354760.7377324251,1554924.1296450484,4.38302203221213,1554924.1296450484,4.38302203221213,0.85,0.09550951910046081,4.027634451161993,1.2674992597801609,1.0,0.0,4.0276344511608,1.2843517108297011,1.284660358183191,3.135927968328948,19348.79599380002,1973.0280976480267,4632.441516551485,4632.441516551485,5.507379093765653,5.048909541377407,-2.392218598618595,7.441128139996001,3.4115368890332323,3.4115368890332323,0.9747248254380664,0.0,0.0,0.0002403012221853865,8.078786081408554e-05,0.00015951336137130095,0.0006424615096797044,0.095509519094515,0.07190527769929289,0.0236042413952221,0.09550943098089491,0.07190527770376921,0.023604241396691594,0.37850089716567337,0.37850089716567337,0.1242499414628441,0.0,5.3604317758943125,5.25779664871493,5.673365576917149,5.377936403994056,5.224064497719382,5.847298052330757,24808.64017731553,21087.3441507182,0.85,1.0683153128884353,0.668004037743877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498164477405977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.428894556033,1535.6742879615817,0.37850089716567337,0.1242499414628441,6.112874298809886,3.4115368890332323
1516.0,-29.72261312444334,5.050840848714093,35.000393707197084,24.223189113568537,5.054105335847447,-26.244901736979024,-39.787128917500354,1.5763939483613554,0.3888661195444456,-4.991659861633203,40.00956085669196,42571.52286126443,25518.24311959776,25518.24311959776,68089.76598086218,77602.85401780996,77602.85401780996,25518.24311959776,103121.09713740772,103121.09713740772,103121.09713740772,127930.74593457465,91681.79135689208,56650.46020025826,38923.70128514869,24809.648797166923,0.0,63733.35008231561,21088.201477591883,1535.7072976926904,0.0,0.8869265105756727,2.8126276302738216,0.0014959135982669303,354771.2952094912,1554945.5057106654,4.382951852946489,1554945.5057106654,4.382951852946489,0.85,0.09551308018032363,4.027634451161993,1.2674975591385738,1.0,0.0,4.027634451161668,1.2843499465908512,1.284658543212659,3.1359322759757595,19348.707932239282,1973.0191178679042,4632.441516551485,4632.441516551485,5.508594771984133,5.050840848714093,-2.390457525668453,7.441298374382546,3.412211876032159,3.412211876032159,0.9749176788663311,0.0,0.0,0.00024026205443952915,8.07765661866125e-05,0.00015948548825291665,0.0006423492469478384,0.09551308017285917,0.07190558420724362,0.023607495965615555,0.09551324118528871,0.07190558421286314,0.02360749596746049,0.3784990986969085,0.3784990986969085,0.12426595297137236,0.0,5.364166938293067,5.2491061510800705,5.714977208760672,5.380525981177641,5.215803936486395,5.882963994535373,24809.648797166923,21088.201477591883,0.85,1.0683537879763105,0.6679630492713884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498258775188806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.40664371294,1535.7072976926904,0.3784990986969085,0.12426595297137236,6.112874298809886,3.412211876032159
1517.0,-29.72417428742508,5.052724523032695,35.00071169449781,24.223385424725734,5.054598719508925,-26.246257668958556,-39.78837474770842,1.5766821010208303,0.3926856845948805,-4.99099403464634,40.01004989853167,42569.92762055661,25523.959081767734,25523.959081767734,68093.88670232435,77601.64586656052,77601.64586656052,25523.959081767734,103125.60494832825,103125.60494832825,103125.60494832825,127936.2832054955,91681.4130345226,56649.69478843138,38924.1313845458,24810.678257167256,0.0,63734.80964171306,21089.076518592166,1535.7438286515996,0.0,0.8869281265516764,2.81265526680372,0.0014959135982669303,354780.5017415464,1554966.5961146285,4.382897561961858,1554966.5961146285,4.382897561961858,0.85,0.09551668341342712,4.027634451161993,1.2674960530130193,1.0,0.0,4.027634451160741,1.2843486798728332,1.2846572261649116,3.135935368860098,19348.628090332586,1973.010976259231,4632.441516551485,4632.441516551485,5.509828670382969,5.052724523032695,-2.3887923057448064,7.441516828777502,3.412876002981021,3.412876002981021,0.9751074294231489,0.0,0.0,0.00024022310647637125,8.076519941619607e-05,0.00015945790706017518,0.0006422381599857488,0.09551668340809161,0.07190595535613897,0.02361072805195263,0.09551662578062123,0.07190595536015562,0.023610728053271492,0.3784973045628059,0.3784973045628059,0.12428173552757808,0.0,5.367824028065627,5.240568586521647,5.755804386755415,5.383679719241229,5.207691412877409,5.920463527479569,24810.678257167256,21089.076518592166,0.85,1.068393976307703,0.6679227232318509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498352611910148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.384495192058,1535.7438286515996,0.3784973045628059,0.12428173552757808,6.112874298809886,3.412876002981021
1518.0,-29.72572761304442,5.054562541378544,35.001024121716675,24.22361693987625,5.055134774070234,-26.247602278385063,-39.7896112879738,1.5770094393891878,0.3959367004727028,-4.990297822155455,40.01052390908904,42568.32781475812,25529.437798498082,25529.437798498082,68097.7656132562,77600.40733267031,77600.40733267031,25529.437798498082,103129.84513116839,103129.84513116839,103129.84513116839,127941.48137993262,91681.01844385262,56648.938925852744,38924.53279777764,24811.636248764233,0.0,63736.16904654187,21089.890811449597,1535.7756970468386,0.0,0.8869299513762534,2.8126938790862575,0.0014959135982669303,354790.1286209776,1554987.0384862814,4.382836254577631,1554987.0384862814,4.382836254577631,0.85,0.09552016442589337,4.027634451161993,1.2674944952363152,1.0,0.0,4.027634451160643,1.284347229548954,1.284655725725852,3.1359389100535107,19348.544815131336,1973.0024845519456,4632.441516551485,4632.441516551485,5.511011354872514,5.054562541378544,-2.3871278098206115,7.441690351199156,3.4135289794816566,3.4135289794816566,0.9752939941376162,0.0,0.0,0.00024018435981270567,8.075391886798146e-05,0.0001594304409447242,0.0006421275365129189,0.09552016441958192,0.0719062638101987,0.023613900609383218,0.09552011567058609,0.07190626381494987,0.023613900610943497,0.37849551738070797,0.37849551738070797,0.12429731507281351,0.0,5.3712498909420106,5.232136372782691,5.795371660890169,5.386234522628172,5.199738303900119,5.95504597185743,24811.636248764233,21089.890811449597,0.85,1.0684320477989409,0.6678833769201531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498445937207525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.362466122842,1535.7756970468386,0.37849551738070797,0.12429731507281351,6.112874298809886,3.4135289794816566
1519.0,-29.727272840725238,5.056355369329915,35.00133122330901,24.223822575900726,5.055634067543164,-26.24894327499403,-39.79084346266461,1.5773045017909004,0.39915475375505594,-4.989641330396091,40.01099362940323,42566.74493493315,25534.860645835473,25534.860645835473,68101.60558076862,77599.21296147259,77599.21296147259,25534.860645835473,103134.07360730806,103134.07360730806,103134.07360730806,127946.68210194263,91680.64986389982,56648.18183727512,38924.96447402744,24812.60849463457,0.0,63737.572968662,21090.717220439383,1535.8093914013066,0.0,0.886931589734238,2.812728294852107,0.0014959135982669303,354799.20644970937,1555007.296035528,4.382781211930193,1555007.296035528,4.382781211930193,0.85,0.09552363545730336,4.027634451161993,1.267492966032587,1.0,0.0,4.0276344511618545,1.2843459296894062,1.2846543760541569,3.1359420838714356,19348.467029283667,1972.9945526029449,4632.441516551485,4632.441516551485,5.512181978898315,5.056355369329915,-2.385515333027054,7.441870702356969,3.4141713225543753,3.4141713225543753,0.9754775207298215,0.0,0.0,0.00024014582085905246,8.074267959425185e-05,0.0001594031412648006,0.0006420175833815529,0.09552363545177882,0.07190659526920613,0.02361704018257269,0.0955235565975444,0.07190659527336477,0.0236170401839386,0.3784937364597872,0.3784937364597872,0.12431268299322386,0.0,5.374518859490479,5.223838400300792,5.833892057934747,5.388796084151124,5.191901285509857,5.989299615469122,24812.60849463457,21090.717220439383,0.85,1.0684687604005927,0.6678438313906624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498538795129785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.340542023354,1535.8093914013066,0.3784937364597872,0.12431268299322386,6.112874298809886,3.4141713225543753
1520.0,-29.728809767399824,5.058104202821269,35.001633046531836,24.224022204894595,5.056137141827128,-26.250276421203946,-39.7920668014325,1.5776037956098006,0.4018916361233664,-4.988988782236199,40.01145407526614,42565.16158759432,25540.13998103747,25540.13998103747,68105.30156863178,77597.97900090182,77597.97900090182,25540.13998103747,103138.11898193929,103138.11898193929,103138.11898193929,127951.67256160922,91680.2398757945,56647.42246239989,38925.35268154957,24813.55357966992,0.0,63738.90626121949,21091.52054271943,1535.8417262663445,0.0,0.886933241567693,2.812768543529554,0.0014959135982669303,354808.229927817,1555027.1538006538,4.382725716697755,1555027.1538006538,4.382725716697755,0.85,0.09552704125645493,4.027634451161993,1.2674914148496463,1.0,0.0,4.027634451162109,1.2843446096118607,1.2846530064328823,3.1359453070614567,19348.380504576984,1972.985729538322,4632.441516551485,4632.441516551485,5.513321623119,5.058104202821269,-2.3839279991621423,7.4420322019834115,3.4148030965553366,3.4148030965553366,0.9756580275872391,0.0,0.0,0.00024010749458859153,8.073152234787963e-05,0.0001593759722407119,0.0006419081564841287,0.09552704125083661,0.07190690745731643,0.023620133793520175,0.09552711257820806,0.07190690746154557,0.023620133794909362,0.3784919630703018,0.3784919630703018,0.12432784448141344,0.0,5.377553153481188,5.215610624552369,5.871245838236746,5.390880418359586,5.18394656522031,6.021976190749854,24813.55357966992,21091.52054271943,0.85,1.0685043965065482,0.66780502026738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449863117008224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.318728375047,1535.8417262663445,0.3784919630703018,0.12432784448141344,6.112874298809886,3.4148030965553366
1521.0,-29.730339468495714,5.059809479744922,35.00192965244379,24.224191798735433,5.056596489051642,-26.251607436244523,-39.793293562810845,1.5778644567794569,0.40472020027465305,-4.988375083739317,40.01190574324323,42563.62370180093,25545.366769161687,25545.366769161687,68108.99047096261,77596.80065059493,77596.80065059493,25545.366769161687,103142.16741975662,103142.16741975662,103142.16741975662,127956.65333357359,91679.86487881032,56646.68792993151,38925.75216542089,24814.485913816967,0.0,63740.23807923785,21092.31302674442,1535.874324158109,0.0,0.886934727610928,2.8128030671691455,0.0014959135982669303,354816.7163546044,1555046.6331858865,4.382675791497293,1555046.6331858865,4.382675791497293,0.85,0.09553042069040116,4.027634451161993,1.2674899894976988,1.0,0.0,4.027634451162669,1.2843434697600096,1.2846518173192887,3.1359480902056447,19348.301364466224,1972.977659492918,4632.441516551485,4632.441516551485,5.514449924060423,5.059809479744922,-2.382391261384025,7.442200741128946,3.415424586940778,3.415424586940778,0.9758355962687937,0.0,0.0,0.0002400693540972652,8.072033531740345e-05,0.00015934901877986173,0.0006417995977966305,0.09553042068541678,0.07190723004830353,0.02362319063711325,0.09553047269417221,0.07190723005205538,0.023623190638345774,0.37849019443258497,0.37849019443258497,0.12434279572934205,0.0,5.380439103781725,5.207500927890351,5.907636710513714,5.3930952840139526,5.176234882734491,6.0544381744657585,24814.485913816967,21092.31302674442,0.85,1.0685399446781765,0.6677669394470807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498723049907498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.297029515976,1535.874324158109,0.37849019443258497,0.12434279572934205,6.112874298809886,3.415424586940778
1522.0,-29.73186129230084,5.061472101882973,35.00222100098576,24.224348260927968,5.057038695193409,-26.252933074776536,-39.79451567921785,1.5781104776482722,0.4074034523714545,-4.987777343698509,40.012345809912816,42562.100721410294,25550.485343433764,25550.485343433764,68112.58606484406,77595.63830807726,77595.63830807726,25550.485343433764,103146.12365151104,103146.12365151104,103146.12365151104,127961.5048567174,91679.49577076912,56645.95818401791,38926.152874168016,24815.38120520635,0.0,63741.53407937437,21093.074024425398,1535.9052750446565,0.0,0.8869361744677506,2.8128376319352055,0.0014959135982669303,354824.98225568596,1555065.6124111891,4.382627182915246,1555065.6124111891,4.382627182915246,0.85,0.09553374063283243,4.027634451161993,1.2674885773332791,1.0,0.0,4.027634451162143,1.2843423979362563,1.2846506965095899,3.1359507072520474,19348.22346716973,1972.9697161793,4632.441516551485,4632.441516551485,5.5155548649978945,5.061472101882973,-2.3808878728934726,7.442359974776446,3.4160358524841157,3.4160358524841157,0.9760102435668901,0.0,0.0,0.00024003141555101355,8.070919207007092e-05,0.00015932222348094262,0.0006416916761275747,0.09553374062795389,0.0719075369210542,0.023626203706899686,0.0955337276024024,0.07190753692472625,0.023626203708106176,0.3784884312745637,0.3784884312745637,0.1243575452711619,0.0,5.383171722837517,5.199509894175549,5.943042652522365,5.395180796069951,5.1686878534504785,6.085871186570557,24815.38120520635,21093.074024425398,0.85,1.0685746279659134,0.6677294692721027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498814498879455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.27542417844,1535.9052750446565,0.3784884312745637,0.1243575452711619,6.112874298809886,3.4160358524841157
1523.0,-29.733375963867083,5.063092934831048,35.00250716397298,24.224501370359235,5.0574677609612175,-26.254253589182923,-39.79573695743454,1.5783453862564139,0.4100072245367983,-4.987196097217137,40.01277745403337,42560.60537743921,25555.500046231027,25555.500046231027,68116.10542367023,77594.51583631258,77594.51583631258,25555.500046231027,103150.01588254361,103150.01588254361,103150.01588254361,127966.27365354786,91679.15832768385,56645.24786872672,38926.56717661903,24816.25777100426,0.0,63742.82494762329,21093.81910535362,1535.9356385559258,0.0,0.8869375679191467,2.8128713146172384,0.0014959135982669303,354833.02021903754,1555084.228558298,4.382580368643111,1555084.228558298,4.382580368643111,0.85,0.09553701363542115,4.027634451161993,1.2674872102262453,1.0,0.0,4.027634451160587,1.2843413776843156,1.2846496275202202,3.135953198380847,19348.152252508633,1972.9624543048476,4632.441516551485,4632.441516551485,5.516637383315578,5.063092934831048,-2.379417804696265,7.442510739527313,3.4166370926286693,3.4166370926286693,0.9761820264653341,0.0,0.0,0.00023999366079196767,8.069805788593581e-05,0.00015929560290603185,0.0006415844581829543,0.09553701363071274,0.07190783686486939,0.023629176765843352,0.09553691032077852,0.07190783686841327,0.023629176767007876,0.3784866742927199,0.3784866742927199,0.12437209795623998,0.0,5.385769246041775,5.191663817084816,5.977457279405996,5.397203321753921,5.161389929535574,6.116286336914641,24816.25777100426,21093.81910535362,0.85,1.068608199897642,0.6676924879374384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498905478021038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.253925659263,1535.9356385559258,0.3784866742927199,0.12437209795623998,6.112874298809886,3.4166370926286693
1524.0,-29.7348829007931,5.064672967735516,35.00278825854394,24.224644107185327,5.057895334060712,-26.255567290548637,-39.79694583741946,1.5785797237955612,0.4121746791791452,-4.986624232233257,40.01320213946255,42559.092070523046,25560.396051463955,25560.396051463955,68119.488121987,77593.35726171812,77593.35726171812,25560.396051463955,103153.75331318207,103153.75331318207,103153.75331318207,127970.87467124683,91678.78105588561,56644.515864606634,38926.961323643314,24817.121358064756,0.0,63744.08268170807,21094.553154355042,1535.9655718001852,0.0,0.8869389388289934,2.812909609797724,0.0014959135982669303,354840.92858663143,1555102.54475213,4.382534311772507,1555102.54475213,4.382534311772507,0.85,0.09554023785597285,4.027634451161993,1.2674857634445655,1.0,0.0,4.027634451161081,1.2843403596946639,1.2846485610483582,3.1359556839898057,19348.07263231658,1972.954335304776,4632.441516551485,4632.441516551485,5.517694278522011,5.064672967735516,-2.3779753425170034,7.442648310252519,3.417228497404477,3.417228497404477,0.976350999258422,0.0,0.0,0.00023995610425571264,8.068703813273735e-05,0.00015926906612297528,0.0006414775777212927,0.09554023785132451,0.07190812819397646,0.023632109657348056,0.09554022056540684,0.07190812819747498,0.023632109658497862,0.3784849257184975,0.3784849257184975,0.12438645662010173,0.0,5.388170550633049,5.183900144330494,6.010823828993807,5.3987989114124275,5.153937805939279,6.145439964998786,24817.121358064756,21094.553154355042,0.85,1.0686401820562161,0.6676555733499598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498996030661881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.232519695808,1535.9655718001852,0.3784849257184975,0.12438645662010173,6.112874298809886,3.417228497404477
1525.0,-29.73638228986733,5.066212767102929,35.00306436110875,24.22476508598777,5.058293360348588,-26.25687715262975,-39.79815405383704,1.5787882230903931,0.41430387632004795,-4.98608077313231,40.01361891405745,42557.60887722628,25565.224075910348,25565.224075910348,68122.83295313663,77592.23033388992,77592.23033388992,25565.224075910348,103157.45440980027,103157.45440980027,103157.45440980027,127975.42688313652,91678.42042227864,56643.79896553136,38927.35717416364,24817.972473336256,0.0,63745.32964749989,21095.276602335816,1535.9955403539561,0.0,0.8869401939246648,2.812945095700541,0.0014959135982669303,354848.44425513246,1555120.5199193,4.382492145861527,1555120.5199193,4.382492145861527,0.85,0.09554343025373753,4.027634451161993,1.267484417767264,1.0,0.0,4.027634451161847,1.284339462099483,1.2846476152484425,3.1359578756367905,19347.996523481568,1972.9465743634746,4632.441516551485,4632.441516551485,5.518736498791634,5.066212767102929,-2.3765741949057118,7.442786962008641,3.4178102955553764,3.4178102955553764,0.9765172273015361,0.0,0.0,0.00023991874120394703,8.067602581834418e-05,0.00015924271538560284,0.000641371446583638,0.09554343024947325,0.07190842384693405,0.0236350064025392,0.0955434251722007,0.07190842385014345,0.02363500640359408,0.37848318363885053,0.37848318363885053,0.12440061942671907,0.0,5.390420140100332,5.176238672631996,6.043262264277075,5.400384649452349,5.146630815324556,6.174109008741141,24817.972473336256,21095.276602335816,0.85,1.0686717494417792,0.6676192454029517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499086121968021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.211218193928,1535.9955403539561,0.37848318363885053,0.12440061942671907,6.112874298809886,3.4178102955553764
1526.0,-29.737874721186266,5.067712925150189,35.00333543566893,24.224854248482757,5.0586592278787945,-26.25818396760297,-39.799365553166695,1.578968474275027,0.41630611261183503,-4.985563753592873,40.014024656224585,42556.16943558179,25569.981034328746,25569.981034328746,68126.15046991053,77591.10476411913,77591.10476411913,25569.981034328746,103161.08579844786,103161.08579844786,103161.08579844786,127979.87799583425,91678.04531968523,56643.10999106494,38927.70592068921,24818.792197386385,0.0,63746.49811807559,21095.973367778428,1536.0244154855486,0.0,0.8869413545003053,2.812979161244218,0.0014959135982669303,354855.59439849085,1555138.0194172082,4.382453155496376,1555138.0194172082,4.382453155496376,0.85,0.09554657886610707,4.027634451161993,1.2674831231916328,1.0,0.0,4.027634451161979,1.2843386961947156,1.2846468014001244,3.1359597457393535,19347.917361082833,1972.9385020453299,4632.441516551485,4632.441516551485,5.519763378116803,5.067712925150189,-2.3752126481704345,7.442925573320624,3.4183825899774383,3.4183825899774383,0.9766807399935538,0.0,0.0,0.00023988155685364935,8.066498497684732e-05,0.00015921657187680205,0.0006412661500869176,0.095546578862124,0.07190871407717704,0.023637864784946956,0.09554650339309113,0.0719087140801747,0.023637864785932366,0.37848144777927945,0.37848144777927945,0.12441459148630611,0.0,5.392527469462095,5.168664364906817,6.074856830474118,5.40186986620472,5.139354611831095,6.202275201384168,24818.792197386385,21095.973367778428,0.85,1.0687042030720284,0.6675844272536565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499175763090264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.190017669449,1536.0244154855486,0.37848144777927945,0.12441459148630611,6.112874298809886,3.4183825899774383
1527.0,-29.739359967241942,5.069174757319031,35.003601593714414,24.224976414721482,5.059048168722552,-26.259482007189483,-39.800564374867804,1.5791702086497803,0.41811522890549213,-4.985037565255389,40.014423590243595,42554.70847909372,25574.580139738846,25574.580139738846,68129.28861883256,77590.01950253925,77590.01950253925,25574.580139738846,103164.59964227809,103164.59964227809,103164.59964227809,127984.19226754853,91677.71696732947,56642.40594380168,38928.12335947532,24819.592625270434,0.0,63747.71598474575,21096.65373147987,1536.0520855707298,0.0,0.8869425863027736,2.813016820795863,0.0014959135982669303,354862.87145821314,1555155.2254275037,4.38241177229112,1555155.2254275037,4.38241177229112,0.8500000000000001,0.09554966042173882,4.027634451161993,1.2674818401550878,1.0,0.0,4.0276344511601465,1.2843378294782597,1.2846458869527022,3.1359618619955705,19347.8480649474,1972.93143580605,4632.441516551485,4632.441516551485,5.520756181888564,5.069174757319031,-2.3738638872524405,7.443038644571471,3.4189454922668663,3.4189454922668663,0.9768415692191047,0.0,0.0,0.0002398445567970926,8.065406104622022e-05,0.0001591904957508724,0.0006411611249837705,0.09554966041750312,0.0719089800951971,0.02364068032230603,0.09554963645651679,0.07190898009838481,0.023640680323354007,0.37847971707606903,0.37847971707606903,0.1244283813791679,0.0,5.394466895897608,5.161214936862166,6.1053883741308255,5.40315279416086,5.132421973022815,6.228569982888359,24819.592625270434,21096.65373147987,0.85,1.0687330136680548,0.6675487556177963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449926498929228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.168906552362,1536.0520855707298,0.37847971707606903,0.1244283813791679,6.112874298809886,3.4189454922668663
