time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1528.0,-29.740838054803035,5.070598598878098,35.00386297392796,24.22505192169922,5.059399041400179,-26.260777410263866,-39.80176270762456,1.579338396840796,0.4196518729712011,-4.9845476047234385,40.01481673117655,42553.27669300119,25579.13901291206,25579.13901291206,68132.41570591326,77588.89943460094,77588.89943460094,25579.13901291206,103168.038447513,103168.038447513,103168.038447513,127988.43317665048,91677.3355068171,56641.712765135424,38928.46971297963,24820.394729137475,0.0,63748.864442117105,21097.335519766853,1536.0807650197519,0.0,0.8869436548730001,2.813053822009615,0.0014959135982669303,354869.6476012809,1555172.181722955,4.382375873042521,1555172.181722955,4.382375873042521,0.85,0.09555272733607817,4.027634451161993,1.2674805170064793,1.0,0.0,4.027634451163403,1.2843371192098327,1.2846451292266445,3.1359635962557313,19347.767560760774,1972.9232266636186,4632.441516551485,4632.441516551485,5.521740300772079,5.070598598878098,-2.372561096424642,7.4431596953027395,3.4194993331797177,3.4194993331797177,0.9769998094799194,0.0,0.0,0.00023980774029057155,8.064314293768923e-05,0.00015916459735288232,0.0006410568157037958,0.09555272733234982,0.07190926242087035,0.023643464911479457,0.09555279241482059,0.07190926242367619,0.02364346491240197,0.3784779930244426,0.3784779930244426,0.12444198211165948,0.0,5.39624206104952,5.153827065895712,6.135065101644898,5.404199477694647,5.125211171243279,6.2547556670671725,24820.394729137475,21097.335519766853,0.85,1.0687628133011897,0.6675142697112487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449935378695745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.14788963234,1536.0807650197519,0.3784779930244426,0.12444198211165948,6.112874298809886,3.4194993331797177
1529.0,-29.742308733659968,5.071984994274341,35.00411949759849,24.22510633422064,5.059716270997138,-26.262069508708542,-39.802960481587775,1.579477046025694,0.4212972641358874,-4.984083399411942,40.015198023818705,42551.87474492234,25583.63255245082,25583.63255245082,68135.50729737316,77587.83023978389,77587.83023978389,25583.63255245082,103171.4627922347,103171.4627922347,103171.4627922347,127992.62231359258,91676.9883096214,56641.03281467894,38928.83943882496,24821.15952135789,0.0,63749.99896018285,21097.985593154208,1536.1079997138347,0.0,0.8869446353615019,2.813086400406398,0.0014959135982669303,354876.06764390616,1555188.62713127,4.382342933003291,1555188.62713127,4.382342933003291,0.85,0.09555574800576015,4.027634451161993,1.2674793081497775,1.0,0.0,4.027634451161303,1.2843365466429735,1.284644509478883,3.1359649942918084,19347.694287572773,1972.9157548778405,4632.441516551485,4632.441516551485,5.522710316156558,5.071984994274341,-2.3712963442474355,7.443281338521777,3.420044149978901,3.420044149978901,0.9771554714225432,0.0,0.0,0.00023977111348872117,8.063223128570766e-05,0.00015913888220301352,0.0006409532444802674,0.09555574800226393,0.07190953624485402,0.023646211757409913,0.09555569882923241,0.07190953624748508,0.02364621175827507,0.3784762730622607,0.3784762730622607,0.12445540001137134,0.0,5.397908687921017,5.1465476041145735,6.163969823432012,5.405380663547817,5.118316121034468,6.280521032043566,24821.15952135789,21097.985593154208,0.85,1.068792288764262,0.667480399042822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499442157671183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.126966612626,1536.1079997138347,0.3784762730622607,0.12445540001137134,6.112874298809886,3.420044149978901
1530.0,-29.743772753596488,5.073335129056069,35.00437124797454,24.225179047230654,5.06005017244025,-26.26335394578353,-39.80414952440185,1.579631364607288,0.4226561769852992,-4.983613369191847,40.01557202855856,42550.46538818903,25587.98382619276,25587.98382619276,68138.44921438179,77586.76754657768,77586.76754657768,25587.98382619276,103174.75137277045,103174.75137277045,103174.75137277045,127996.6539568934,91676.65167664258,56640.34951817295,38929.2246205218,24821.902584122938,0.0,63751.12720464474,21098.617196504496,1536.133959180157,0.0,0.8869456718152815,2.8131234038838686,0.0014959135982669303,354882.5683389284,1555204.7583351415,4.382308112834251,1555204.7583351415,4.382308112834251,0.85,0.09555870528345103,4.027634451161993,1.2674780745664616,1.0,0.0,4.027634451162583,1.284335900470805,1.2846438163277851,3.1359665720514114,19347.62324387815,1972.908510437117,4632.441516551485,4632.441516551485,5.523649620781646,5.073335129056069,-2.370045847161001,7.44338097621707,3.4205800435882314,3.4205800435882314,0.9773085838823519,0.0,0.0,0.000239734657643789,8.062140052396699e-05,0.00015911325711982202,0.0006408500360123914,0.09555870527977504,0.07190978734339444,0.0236489179363806,0.09555868230550377,0.07190978734616071,0.023648917937290327,0.3784745580232111,0.3784745580232111,0.12446864459433035,0.0,5.39941793154361,5.139373217104719,6.191914674825796,5.406269546177157,5.111572961189836,6.304635704020598,24821.902584122938,21098.617196504496,0.85,1.0688195205655502,0.6674464790496899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499530086458987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.106142744366,1536.133959180157,0.3784745580232111,0.12446864459433035,6.112874298809886,3.4205800435882314
1531.0,-29.745229833088857,5.074649478581286,35.00461837258572,24.225234577339165,5.060358886407418,-26.264634654400982,-39.80533793857319,1.5797637076996802,0.4239845463800975,-4.983170080427929,40.015940784329686,42549.08360067265,25592.278056974028,25592.278056974028,68141.36165764669,77585.73738135409,77585.73738135409,25592.278056974028,103178.01543832812,103178.01543832812,103178.01543832812,128000.66174971324,91676.33457300505,56639.68079224308,38929.61531195774,24822.646311385117,0.0,63752.261623342856,21099.249364677347,1536.1606597206458,0.0,0.8869465913026316,2.813157690906889,0.0014959135982669303,354888.6992751618,1555220.6632694742,4.3822772222556425,1555220.6632694742,4.3822772222556425,0.8499999999999999,0.095561641309688,4.027634451161993,1.2674768794467677,1.0,0.0,4.027634451160617,1.2843353566654545,1.2846432257965799,3.135967899863024,19347.556321694632,1972.9016862735627,4632.441516551485,4632.441516551485,5.524576611606229,5.074649478581286,-2.3688332855400533,7.443482764121339,3.4211073092378435,3.4211073092378435,0.9774592312108125,0.0,0.0,0.0002396983796942524,8.06105768322274e-05,0.000159087802862025,0.0006407475155667594,0.09556164130633593,0.07191004807034267,0.02365159323599326,0.09556160705294174,0.0719100480728651,0.0236515932368229,0.3784728484442289,0.3784728484442289,0.1244817115615644,0.0,5.400812920077499,5.132319910363492,6.219025677106174,5.407154626808051,5.1049528852491335,6.328357971221749,24822.646311385117,21099.249364677347,0.85,1.0688461855711917,0.6674129280629839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449961761813427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.085403253848,1536.1606597206458,0.3784728484442289,0.1244817115615644,6.112874298809886,3.4211073092378435
1532.0,-29.746679330321985,5.07592874875487,35.004860888082284,24.22526607932525,5.060652463489717,-26.265910051534235,-39.806521707773186,1.5798831846822616,0.424994422114537,-4.9827418251664835,40.01630077374729,42547.715484693865,25596.487579169858,25596.487579169858,68144.20306386372,77584.6712593328,77584.6712593328,25596.487579169858,103181.15883850266,103181.15883850266,103181.15883850266,128004.52491230775,91675.97232468153,56639.01654996298,38929.95086079838,24823.366073805097,0.0,63753.31693460348,21099.86116273433,1536.186421365201,0.0,0.886947466069307,2.813194391033216,0.0014959135982669303,354894.6223684264,1555236.190217724,4.382247834128036,1555236.190217724,4.382247834128036,0.85,0.09556453207250365,4.027634451161993,1.2674757101526488,1.0,0.0,4.0276344511636655,1.2843348726083705,1.2846426952769163,3.1359690817880104,19347.47987208662,1972.8938905830862,4632.441516551485,4632.441516551485,5.525485316482653,5.07592874875487,-2.3676497274753014,7.443578476230171,3.421626029893044,3.421626029893044,0.9776074371122982,0.0,0.0,0.00023966229554359299,8.059979678082766e-05,0.00015906249876276532,0.0006406455999048255,0.09556453206925603,0.0719102999158747,0.023654232153381312,0.09556455059400375,0.07191029991831849,0.023654232154185162,0.37847114579591223,0.37847114579591223,0.1244946044792732,0.0,5.402051310909769,5.125328464739368,6.245312056646981,5.407736247281036,5.098180132922039,6.351315214525414,24823.366073805097,21099.86116273433,0.85,1.068873061675588,0.6673804208232526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499704735851118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.064754002897,1536.186421365201,0.37847114579591223,0.1244946044792732,6.112874298809886,3.421626029893044
1533.0,-29.748122456499274,5.077173482732323,35.005098822068966,24.225285567250125,5.060921748678707,-26.267182143033036,-39.80770114632321,1.5799814351926968,0.42607370509182374,-4.9823354978749546,40.016652349218035,42546.357058415844,25600.631922705576,25600.631922705576,68146.98898112142,77583.65479362082,77583.65479362082,25600.631922705576,103184.2867163264,103184.2867163264,103184.2867163264,128008.35268299266,91675.64732700486,56638.349591719794,38930.330816983405,24824.065966666254,0.0,63754.39678364966,21100.456071666315,1536.2116427737128,0.0,0.8869482597937125,2.8132276285870903,0.0014959135982669303,354900.2422530492,1555251.3543713966,4.382221168681195,1555251.3543713966,4.382221168681195,0.85,0.09556738647112462,4.027634451161993,1.267474526022561,1.0,0.0,4.027634451160424,1.2843344874456346,1.2846422638854293,3.1359700222427307,19347.41128392935,1972.8868965374872,4632.441516551485,4632.441516551485,5.526379951314178,5.077173482732323,-2.366499978374253,7.443673461106576,3.4221363588597105,3.4221363588597105,0.9777532453884887,0.0,0.0,0.00023962637496689068,8.058905749207344e-05,0.00015903731747481724,0.0006405441788819612,0.09556738646807168,0.07191054905967129,0.023656837408400397,0.09556733421627912,0.0719105490619685,0.023656837409156115,0.37846944774283126,0.37846944774283126,0.12450732620425045,0.0,5.403185301903932,5.118445114027168,6.27084424314836,5.408409202966766,5.091687266662291,6.37378681622863,24824.065966666254,21100.456071666315,0.85,1.0688986551371196,0.6673478097957192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499791401220965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.044208080559,1536.2116427737128,0.37846944774283126,0.12450732620425045,6.112874298809886,3.4221363588597105
1534.0,-29.749558890458896,5.078384558455998,35.005332237040825,24.225304880552017,5.061191211563849,-26.26844819281863,-39.8088758700527,1.5800805139038276,0.42692025372889475,-4.981934271756315,40.016996582274956,42545.008038430155,25604.670913158916,25604.670913158916,68149.67895158907,77582.63704161682,77582.63704161682,25604.670913158916,103187.30795477574,103187.30795477574,103187.30795477574,128012.05422319577,91675.31841395967,56637.68941069329,38930.6988925182,24824.746268420036,0.0,63755.44516093824,21101.03432815703,1536.2359523476457,0.0,0.8869490541400689,2.813263315291394,0.0014959135982669303,354905.7916522295,1555266.2019403356,4.382194482372194,1555266.2019403356,4.382194482372194,0.85,0.0955701909823855,4.027634451161993,1.267473374861293,1.0,0.0,4.027634451161299,1.2843340980574156,1.2846418284877494,3.135970973015418,19347.3418694649,1972.879818232006,4632.441516551485,4632.441516551485,5.527251843692942,5.078384558455998,-2.3653712526632438,7.4437558111192415,3.422638401524167,3.422638401524167,0.977896686149762,0.0,0.0,0.00023959062589015917,8.057836244863628e-05,0.0001590122634415229,0.0006404432703943243,0.09557019097931937,0.07191078451399939,0.023659406465319992,0.09557014442252246,0.07191078451630646,0.023659406466079044,0.37846775526273313,0.37846775526273313,0.12451988274491776,0.0,5.404183794059293,5.11165417265255,6.295544059716178,5.4088545254851965,5.085256116730761,6.395145779449194,24824.746268420036,21101.03432815703,0.85,1.068923270468247,0.6673156768184042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449987768664736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.023741475128,1536.2359523476457,0.37846775526273313,0.12451988274491776,6.112874298809886,3.422638401524167
1535.0,-29.750989038191733,5.07956253084543,35.00556123228616,24.225305928289913,5.061442698984984,-26.26971038160297,-39.810049965139456,1.5801640423765586,0.4276000492782259,-4.981552503066676,40.01733466965319,42543.683696305765,25608.643313268207,25608.643313268207,68152.32700957397,77581.61802833351,77581.61802833351,25608.643313268207,103190.26134160173,103190.26134160173,103190.26134160173,128015.6798003344,91674.97842564133,56637.044093533936,38931.03814678599,24825.418458732678,0.0,63756.45660551867,21101.605689922777,1536.2603289100655,0.0,0.8869497718003214,2.8132989153969494,0.0014959135982669303,354911.07199695514,1555280.7845361957,4.382170372384265,1555280.7845361957,4.382170372384265,0.85,0.09557296542133321,4.027634451161993,1.2674722929345448,1.0,0.0,4.027634451160475,1.2843337810321434,1.2846414656775904,3.1359717470992785,19347.27011765274,1972.872501583389,4632.441516551485,4632.441516551485,5.528109361288165,5.07956253084543,-2.3642738182492673,7.443836349094697,3.4231323651720293,3.4231323651720293,0.9780378186205798,0.0,0.0,0.00023955503814213303,8.056767443959458e-05,0.00015898736370253844,0.0006403429833477655,0.09557296541844484,0.07191102124825967,0.023661944170185176,0.09557294763426155,0.07191102125043296,0.02366194417090026,0.3784660682582872,0.3784660682582872,0.12453227366248551,0.0,5.405049889204065,5.104939282818236,6.319474094534655,5.409152552344892,5.07880827668879,6.415957671250055,24825.418458732678,21101.605689922777,0.85,1.068947846823639,0.6672843185049785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499963572914554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.003360832921,1536.2603289100655,0.3784660682582872,0.12453227366248551,6.112874298809886,3.4231323651720293
1536.0,-29.752412203514872,5.0807080351893745,35.00578584635326,24.225303867738717,5.061679680475046,-26.27096773586924,-39.811223291885085,1.5802352128100239,0.42831211136194725,-4.981185595047946,40.01766504061158,42542.38642860643,25612.539478726714,25612.539478726714,68154.92590733315,77580.64530320946,77580.64530320946,25612.539478726714,103193.18478193617,103193.18478193617,103193.18478193617,128019.25628076447,91674.67603467859,56636.417159996956,38931.39874964626,24826.071498828307,0.0,63757.470248474565,21102.16077400406,1536.2840423400187,0.0,0.8869504418255265,2.8133323620882087,0.0014959135982669303,354916.14685786987,1555295.034402445,4.382147862732434,1555295.034402445,4.382147862732434,0.85,0.09557569968879093,4.027634451161993,1.2674712296901274,1.0,0.0,4.027634451161715,1.2843335214109002,1.2846411605146066,3.135972381019417,19347.20630046142,1972.8659940409234,4632.441516551485,4632.441516551485,5.528950422194079,5.0807080351893745,-2.3632039962149913,7.443912031404366,3.423618361106935,3.423618361106935,0.9781766746019814,0.0,0.0,0.00023951962897823635,8.055699473416317e-05,0.00015896263424407318,0.0006402433821288923,0.09557569968600275,0.07191125120339123,0.02366444848261152,0.09557563134414253,0.07191125120548905,0.023664448483301872,0.37846438572086233,0.37846438572086233,0.12454450184802517,0.0,5.4058177132369565,5.098340168364416,6.342651392045582,5.409497706409866,5.072643842325988,6.4360939645873145,24826.071498828307,21102.16077400406,0.85,1.0689716144903632,0.6672533628265196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500049084284148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.983058243659,1536.2840423400187,0.37846438572086233,0.12454450184802517,6.112874298809886,3.423618361106935
1537.0,-29.753829295864413,5.081821711859774,35.00600613593242,24.225282633584015,5.061904300256922,-26.272220859700976,-39.81238837642593,1.5802958640741986,0.4287458997177964,-4.980832457029344,40.017988300708005,42541.08131661028,25616.35879955206,25616.35879955206,68157.44011616234,77579.64499544147,77579.64499544147,25616.35879955206,103196.00379499354,103196.00379499354,103196.00379499354,128022.71215282788,91674.33860584773,56635.77492693843,38931.73742101034,24826.70835783434,0.0,63758.445778844674,21102.70210415919,1536.307228195282,0.0,0.8869510675704599,2.813367843276594,0.0014959135982669303,354921.03131383273,1555308.9776519188,4.382126840707459,1555308.9776519188,4.382126840707459,0.8500000000000001,0.0955783955145712,4.027634451161993,1.2674701125966386,1.0,0.0,4.0276344511619655,1.2843333106439412,1.2846409044178508,3.1359728956516832,19347.1350888086,1972.8587324732302,4632.441516551485,4632.441516551485,5.529774894734467,5.081821711859774,-2.36216067483395,7.443982386693724,3.4240965258021006,3.4240965258021006,0.9783132930863144,0.0,0.0,0.0002394843757042159,8.054639134480306e-05,0.00015893798435941283,0.0006401441014042171,0.09557839551187342,0.07191147535474633,0.02366692015712708,0.09557834661720578,0.0719114753567761,0.0236669201577951,0.3784627093041674,0.3784627093041674,0.12455657013523558,0.0,5.406453581397955,5.091808717629192,6.36508637037241,5.409578356747147,5.066356735010061,6.455531769204583,24826.70835783434,21102.70210415919,0.85,1.068994692131866,0.6672226839432399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500134179116613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.962847863744,1536.307228195282,0.3784627093041674,0.12455657013523558,6.112874298809886,3.4240965258021006
1538.0,-29.75523993829396,5.082904263338481,35.00622218079473,24.225262307468824,5.0621227518390866,-26.27346879453709,-39.81354881599543,1.580351608062918,0.4291099078030811,-4.980489244439524,40.018305235637555,42539.785086389325,25620.093822555275,25620.093822555275,68159.8789089446,77578.67318822557,77578.67318822557,25620.093822555275,103198.76701078084,103198.76701078084,103198.76701078084,128026.09893523756,91674.0245771563,56635.13647524205,38932.09789101584,24827.33192445673,0.0,63759.42981547257,21103.232135788217,1536.3299694977254,0.0,0.8869516657370622,2.8134030806261605,0.0014959135982669303,354925.77853600436,1555322.648168285,4.382106745200842,1555322.648168285,4.382106745200842,0.85,0.09558105152864126,4.027634451161993,1.2674690751777966,1.0,0.0,4.027634451161291,1.284333122477019,1.2846406711387457,3.1359733551013056,19347.068815567833,1972.8519744834202,4632.441516551485,4632.441516551485,5.53058116999771,5.082904263338481,-2.361140686488166,7.444044949826647,3.4245669983229865,3.4245669983229865,0.9784477138065676,0.0,0.0,0.0002394492876334886,8.053583151165803e-05,0.00015891345612183057,0.0006400453106295045,0.09558105152599686,0.07191169225844088,0.02366935926755598,0.09558102301705201,0.07191169226043041,0.02366935926821084,0.37846103748957916,0.37846103748957916,0.12456848092128377,0.0,5.406970424545875,5.085367915931386,6.386761269079216,5.409599152242606,5.060259526974164,6.474145900150063,24827.33192445673,21103.232135788217,0.85,1.0690164436257894,0.6671920562888433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500218911776468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.942711706892,1536.3299694977254,0.37846103748957916,0.12456848092128377,6.112874298809886,3.4245669983229865
1539.0,-29.756643823900035,5.083956116992127,35.00643402909744,24.22521418137478,5.062316649220735,-26.274713102743647,-39.81470869677139,1.5803859280451198,0.4293127681808073,-4.980168252166354,40.0186150840506,42538.51569399147,25623.77756156245,25623.77756156245,68162.29325555392,77577.68836832799,77577.68836832799,25623.77756156245,103201.46592989043,103201.46592989043,103201.46592989043,128029.40767087383,91673.68486815358,56634.51219373926,38932.414082682575,24827.941740983406,0.0,63760.35582366598,21103.750479835893,1536.3525126169764,0.0,0.8869521765815827,2.8134378361146424,0.0014959135982669303,354930.21845795895,1555336.0131060996,4.38208958330869,1555336.0131060996,4.38208958330869,0.85,0.09558367876423068,4.027634451161993,1.2674680251209067,1.0,0.0,4.027634451160203,1.2843330341083088,1.284640537903666,3.1359735708723813,19346.997122702996,1972.8446638457574,4632.441516551485,4632.441516551485,5.531376374641744,5.083956116992127,-2.360152853184609,7.444108970176735,3.4250299375388296,3.4250299375388296,0.9785799821539513,0.0,0.0,0.00023941437233282684,8.052527804233592e-05,0.00015888909429049092,0.0006399471900783076,0.0955836787617581,0.07191191017769473,0.023671768584063373,0.09558366134483195,0.07191191017955495,0.02367176858467573,0.3784593705017506,0.3784593705017506,0.12458023455155744,0.0,5.407368940044023,5.078988416014511,6.4077686167115075,5.409481020347187,5.054082861907318,6.4924389401209055,24827.941740983406,21103.750479835893,0.85,1.0690387839751367,0.6671624576819317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500303259712326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.922657527026,1536.3525126169764,0.3784593705017506,0.12458023455155744,6.112874298809886,3.4250299375388296
1540.0,-29.75804179757722,5.084978089045731,35.00664173416854,24.22518142210322,5.062512485878096,-26.275951895351668,-39.81586393257601,1.580422583633167,0.4295365047565838,-4.979850217153706,40.01891809287832,42537.252674621195,25627.363353567478,25627.363353567478,68164.61602818867,77576.75792422454,77576.75792422454,25627.363353567478,103204.12127779202,103204.12127779202,103204.12127779202,128032.65362792113,91673.39793434425,56633.89268466246,38932.78361075754,24828.532350129117,0.0,63761.315960886655,21104.25249760975,1536.3741166565135,0.0,0.8869526971315108,2.8134719743041368,0.0014959135982669303,354934.6175184694,1555349.0831105884,4.382072095375859,1555349.0831105884,4.382072095375859,0.85,0.09558625758293399,4.027634451161993,1.2674670261656868,1.0,0.0,4.0276344511637205,1.2843329345078118,1.2846403936289514,3.1359738140682984,19346.936567620134,1972.8384889457802,4632.441516551485,4632.441516551485,5.532150435575317,5.084978089045731,-2.3591826365614086,7.44416072560714,3.425485420496577,3.425485420496577,0.9787101201418791,0.0,0.0,0.0002393796087252229,8.051476810722752e-05,0.0001588648406179954,0.0006398495051513973,0.09558625758043855,0.07191211349627313,0.023674144084165422,0.09558622135848951,0.07191211349815052,0.023674144084783473,0.3784577068004368,0.3784577068004368,0.12459183640904546,0.0,5.407670182743686,5.072724445865731,6.428028125645767,5.409386721910266,5.048275263385506,6.509700237836682,24828.532350129117,21104.25249760975,0.85,1.0690591152479216,0.6671326027950079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450038720456009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.902691687439,1536.3741166565135,0.3784577068004368,0.12459183640904546,6.112874298809886,3.425485420496577
1541.0,-29.75943274899135,5.085970607368927,35.006845381358275,24.225125542748742,5.062687515202926,-26.277186447690962,-39.81701466310767,1.5804412138835893,0.429601912786552,-4.979552713793368,40.0192153015455,42536.001568183594,25630.897801216415,25630.897801216415,68166.89936940001,77575.818162867,77575.818162867,25630.897801216415,103206.71596408341,103206.71596408341,103206.71596408341,128035.83146992112,91673.09042544819,56633.27383068816,38933.12954973336,24829.115505837708,0.0,63762.24505557107,21104.74817996205,1536.3958417863364,0.0,0.8869531342919993,2.813505790561555,0.0014959135982669303,354938.73262388184,1555361.9030111767,4.382057408931327,1555361.9030111767,4.382057408931327,0.85,0.09558881111661312,4.027634451161993,1.2674660480907192,1.0,0.0,4.027634451162778,1.2843329188037143,1.2846403335009386,3.1359738524132155,19346.87167032997,1972.8318712638843,4632.441516551485,4632.441516551485,5.532913412859824,5.085970607368927,-2.358242725350758,7.444213332719685,3.4259336422610676,3.4259336422610676,0.9788381835031622,0.0,0.0,0.00023934502435642434,8.050430042019656e-05,0.0001588407239362278,0.0006397523719730625,0.0955888111142711,0.07191231986140197,0.023676491252869136,0.09558876901680312,0.0719123198631639,0.023676491253449214,0.37845604848414066,0.37845604848414066,0.12460328548432237,0.0,5.407872742278812,5.066545655214384,6.447626860360572,5.409154626579948,5.042398033598886,6.526615092929944,24829.115505837708,21104.74817996205,0.85,1.0690793479744969,0.6671032604186373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45004707968274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.88279748731,1536.3958417863364,0.37845604848414066,0.12460328548432237,6.112874298809886,3.4259336422610676
1542.0,-29.760818288330846,5.0869343161571114,35.00704500487351,24.225060338526987,5.062854366061241,-26.278416946262706,-39.81816099314017,1.5804530239740562,0.42949544147796814,-4.979264780460138,40.01950539098912,42534.75557592219,25634.354945417854,25634.354945417854,68169.11052134004,77574.87382091215,77574.87382091215,25634.354945417854,103209.22876633001,103209.22876633001,103209.22876633001,128038.90831006058,91672.77284063488,56632.65459556782,38933.46471674117,24829.679543730574,0.0,63763.144260471745,21105.227612170987,1536.4167735182634,0.0,0.8869535485561653,2.813540739626542,0.0014959135982669303,354942.71539108123,1555374.4159057492,4.382043491699821,1555374.4159057492,4.382043491699821,0.85,0.09559132349981132,4.027634451161993,1.267465045289137,1.0,0.0,4.027634451161948,1.284332934695862,1.2846403051554467,3.1359738136091337,19346.804646598153,1972.8250367452856,4632.441516551485,4632.441516551485,5.533659702735063,5.0869343161571114,-2.357324764566584,7.444259080723695,3.426374682103641,3.426374682103641,0.9789641948867546,0.0,0.0,0.00023931057912868304,8.049387401341792e-05,0.0001588167051152651,0.0006396556329422769,0.09559132349750807,0.07191251676539959,0.02367880673210849,0.09559130336721969,0.0719125167671323,0.02367880673267903,0.37845439546743487,0.37845439546743487,0.12461458575320035,0.0,5.407959688498181,5.06043514597593,6.466547813705404,5.40876022193811,5.036542358941233,6.542805401737894,24829.679543730574,21105.227612170987,0.85,1.069098949118161,0.6670743118025702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500553970108752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.862997367394,1536.4167735182634,0.37845439546743487,0.12461458575320035,6.112874298809886,3.426374682103641
1543.0,-29.762196922553176,5.087869793361109,35.007240680128945,24.224986018985533,5.063011594118219,-26.27964219147766,-39.81930645005775,1.5804568630238593,0.4292470651715803,-4.978988737038237,40.0197896299626,42533.53606784903,25637.74273552035,25637.74273552035,68171.27880336938,77573.93157301987,77573.93157301987,25637.74273552035,103211.67430854023,103211.67430854023,103211.67430854023,128041.90667328042,91672.45066753402,56632.05516228701,38933.77278360779,24830.23236474019,0.0,63764.00514834798,21105.69751002916,1536.4374151894988,0.0,0.8869539235424447,2.813576159197401,0.0014959135982669303,354946.53372692625,1555386.6765163753,4.382030894019078,1555386.6765163753,4.382030894019078,0.85,0.09559380177192722,4.027634451161993,1.2674641243601221,1.0,0.0,4.0276344511630064,1.2843329874879916,1.2846403139450733,3.135973684705853,19346.736654544988,1972.818103485389,4632.441516551485,4632.441516551485,5.534391021218069,5.087869793361109,-2.3564301718846465,7.444299965245755,3.4268086852670248,3.4268086852670248,0.9790881957905785,0.0,0.0,0.00023927631009838265,8.048345679492566e-05,0.00015879285330345697,0.0006395595665633157,0.09559380176968969,0.0719127092121221,0.02368109255756759,0.09559383145795582,0.07191270921380533,0.023681092558121897,0.37845274671361323,0.37845274671361323,0.1246257389240459,0.0,5.407929011713236,5.05438654863201,6.484802330640946,5.408235802209845,5.030718713906651,6.558370191518804,24830.23236474019,21105.69751002916,0.85,1.0691185198415283,0.6670461801904395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500636820674724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.843259304327,1536.4374151894988,0.37845274671361323,0.1246257389240459,6.112874298809886,3.4268086852670248
1544.0,-29.76357036086868,5.088777471081794,35.007432445452835,24.22489902181553,5.063148833823503,-26.2808647585019,-39.820451522804774,1.5804432314377983,0.42901893573531424,-4.978730828434954,40.02006708899865,42532.33727070367,25641.07867351774,25641.07867351774,68173.4159442214,77573.0188717303,77573.0188717303,25641.07867351774,103214.09754524803,103214.09754524803,103214.09754524803,128044.86795378526,91672.14785190877,56631.46625080549,38934.09066789253,24830.77040853723,0.0,63764.86107642976,21106.154847256646,1536.4577068882484,0.0,0.8869542308697218,2.813609200848901,0.0014959135982669303,354950.1012443062,1555398.6447457469,4.382020569350936,1555398.6447457469,4.382020569350936,0.85,0.0955962497004548,4.027634451161993,1.2674631743086504,1.0,0.0,4.0276344511611555,1.2843331216774425,1.2846404043231536,3.135973357053642,19346.672747732046,1972.811586804061,4632.441516551485,4632.441516551485,5.535111146444794,5.088777471081794,-2.355563324226065,7.444340795307859,3.4272357780838263,3.4272357780838263,0.9792102223096647,0.0,0.0,0.00023924217471919202,8.047304431588501e-05,0.000158769130403307,0.0006394640193933903,0.09559624969832604,0.07191289975227522,0.023683349946050824,0.09559624972290687,0.07191289975387659,0.023683349946578214,0.37845110105241436,0.37845110105241436,0.1246367465999589,0.0,5.407814284930737,5.0484233081463685,6.502454958764815,5.407749764170262,5.02506232350828,6.5735792708162535,24830.77040853723,21106.154847256646,0.85,1.0691376848215424,0.6670184260218744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500719259234407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.823613389128,1536.4577068882484,0.37845110105241436,0.1246367465999589,6.112874298809886,3.4272357780838263
1545.0,-29.764937747819964,5.089658011904205,35.00762034554298,24.22481251358988,5.063282261238287,-26.28208225960565,-39.82159198550505,1.5804267730054202,0.42870343591619076,-4.978479403733561,40.020338030290745,42531.14571558613,25644.335101310775,25644.335101310775,68175.4808168969,77572.12364570862,77572.12364570862,25644.335101310775,103216.4587470194,103216.4587470194,103216.4587470194,128047.74974119087,91671.85852611535,56630.88059591772,38934.41992244181,24831.290994171475,0.0,63765.71091661329,21106.597345045753,1536.477229550643,0.0,0.8869545288137083,2.813642629847813,0.0014959135982669303,354953.57910028356,1555410.3318986052,4.382010559919334,1555410.3318986052,4.382010559919334,0.85,0.09559865635483977,4.027634451161993,1.2674623116245498,1.0,0.0,4.027634451161327,1.2843332687624363,1.284640507798751,3.135972997914287,19346.611687840094,1972.8053604278825,4632.441516551485,4632.441516551485,5.535814107892098,5.089658011904205,-2.354715349406966,7.444373361311171,3.427656043851835,3.427656043851835,0.9793302982433814,0.0,0.0,0.00023920819419697765,8.04626749951419e-05,0.00015874551920183575,0.0006393689221049114,0.09559865635272602,0.07191307950925117,0.02368557684347485,0.09559863231969326,0.0719130795108412,0.023685576843998572,0.37844945901123156,0.37844945901123156,0.1246476135350159,0.0,5.407611676203601,5.0425536537474045,6.519465030594063,5.407182839649749,5.019554592994837,6.588005709930485,24831.290994171475,21106.597345045753,0.85,1.0691558180234246,0.666990849850389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500801387982147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.80402561079,1536.477229550643,0.37844945901123156,0.1246476135350159,6.112874298809886,3.427656043851835
1546.0,-29.76629914787996,5.090511951529743,35.007804468430614,24.224711581505858,5.0634065845834195,-26.283295282113404,-39.82272039921952,1.5804027187983374,0.42815565816914614,-4.978239668750101,40.020603805479396,42529.93010151699,25647.52724493535,25647.52724493535,68177.45734645234,77571.2068512591,77571.2068512591,25647.52724493535,103218.73409619446,103218.73409619446,103218.73409619446,128050.53757271993,91671.54152974565,56630.26477992828,38934.75194424152,24831.80347652547,0.0,63766.55542076699,21107.03295504665,1536.4966293719538,0.0,0.8869547860233987,2.8136777346904602,0.0014959135982669303,354956.89528203616,1555421.7962741607,4.382001918960548,1555421.7962741607,4.382001918960548,0.85,0.09560103247467835,4.027634451161993,1.2674613483855501,1.0,0.0,4.027634451162478,1.2843334510406073,1.2846406466726976,3.1359725528434046,19346.544788294592,1972.7985385727636,4632.441516551485,4632.441516551485,5.536503192387427,5.090511951529743,-2.3538898009962215,7.444401752525964,3.428069636118398,3.428069636118398,0.9794484674623994,0.0,0.0,0.00023917436687029162,8.045241644191673e-05,0.0001587219504283749,0.0006392739957009489,0.09560103247262577,0.07191325647534351,0.02368777599728227,0.09560105985374055,0.0719132564768875,0.02368777599779085,0.3784478215681239,0.3784478215681239,0.12465834066405831,0.0,5.407296617695295,5.036739855061569,6.535848241376073,5.406395326919267,5.013941921305104,6.601858000330594,24831.80347652547,21107.03295504665,0.85,1.069172654796543,0.6669629529285531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500883155752504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.78451328017,1536.4966293719538,0.3784478215681239,0.12465834066405831,6.112874298809886,3.428069636118398
1547.0,-29.76765471179394,5.091339685033191,35.00798484905472,24.224603175558173,5.063511030367516,-26.284505039059518,-39.8238557978533,1.5803613576147262,0.4277240857701372,-4.978017673328995,40.020863044103855,42528.768968728946,25650.671979586255,25650.671979586255,68179.4409483152,77570.34033131368,77570.34033131368,25650.671979586255,103221.01231089994,103221.01231089994,103221.01231089994,128053.31390500048,91671.26440513963,56629.69304248049,38935.079291843496,24832.301594100543,0.0,63767.38088594404,21107.45635498546,1536.5156926578886,0.0,0.8869549767045957,2.8137092526122967,0.0014959135982669303,354959.96609945147,1555432.9787525455,4.381995513028502,1555432.9787525455,4.381995513028502,0.85,0.09560337998315344,4.027634451161993,1.2674605296598749,1.0,0.0,4.0276344511607665,1.2843337139186124,1.284640866357621,3.135971910971125,19346.486303365542,1972.792574769727,4632.441516551485,4632.441516551485,5.5371820427603184,5.091339685033191,-2.3530909304844867,7.444430615517677,3.4284766712586094,3.4284766712586094,0.9795647632167456,0.0,0.0,0.0002391406889355603,8.044209560822818e-05,0.00015869859332733212,0.0006391799218361096,0.09560337998119497,0.0719134318480603,0.023689948133134672,0.09560333743346945,0.07191343184953346,0.023689948133619975,0.3784461872789533,0.3784461872789533,0.12466892925876676,0.0,5.406920687863931,5.031028675325217,6.551670912346992,5.405741759099158,5.008607402095379,6.6154033847758456,24832.301594100543,21107.45635498546,0.85,1.0691899212586868,0.6669361102472906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500964566389265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.765075307372,1536.5156926578886,0.3784461872789533,0.12466892925876676,6.112874298809886,3.4284766712586094
1548.0,-29.7690035774141,5.09214194015908,35.008161548707534,24.22449403619396,5.063619347981439,-26.28570837922763,-39.82498267488552,1.5803241497764926,0.4270363300821032,-4.97779690310197,40.021116583680055,42527.60134274674,25653.729384893308,25653.729384893308,68181.33072764004,77569.45519436545,77569.45519436545,25653.729384893308,103223.18457925876,103223.18457925876,103223.18457925876,128055.96899826697,91670.9675282464,56629.11367655302,38935.3931685482,24832.784419008207,0.0,63768.177587556405,21107.866756156975,1536.5339840515564,0.0,0.8869551817725018,2.8137439787570475,0.0014959135982669303,354963.01998968236,1555443.9154564093,4.381988623777263,1555443.9154564093,4.381988623777263,0.85,0.09560568476900105,4.027634451161993,1.2674596438976007,1.0,0.0,4.027634451162677,1.2843339570278038,1.2846410664882975,3.135971317368821,19346.42364987444,1972.7861858916592,4632.441516551485,4632.441516551485,5.53784204144484,5.09214194015908,-2.3523062631465566,7.444448203305637,3.428877224118032,3.428877224118032,0.9796792068908663,0.0,0.0,0.00023910718175107866,8.043185344656677e-05,0.00015867532830451188,0.0006390862188286918,0.0956056847670274,0.071913594433668,0.023692090333359398,0.09560567757246505,0.07191359443515256,0.023692090333848486,0.3784445578626162,0.3784445578626162,0.12467938394206667,0.0,5.4064387462684635,5.025386023068563,6.566854168212956,5.4048332331840925,5.003236460873779,6.628025863992718,24832.784419008207,21107.866756156975,0.85,1.0692061982487142,0.6669094672551139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501045628895535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.745708872033,1536.5339840515564,0.3784445578626162,0.12467938394206667,6.112874298809886,3.428877224118032
1549.0,-29.770347153815223,5.092919046036481,35.00833464554781,24.224372289050393,5.0637072811096715,-26.286908996998207,-39.82610529111696,1.5802691242741036,0.42638823237115275,-4.977595534559124,40.02136503808408,42526.43910879226,25656.747294711997,25656.747294711997,68183.18640350425,77568.60145589236,77568.60145589236,25656.747294711997,103225.34875060436,103225.34875060436,103225.34875060436,128058.61007878107,91670.69166196827,56628.52931479315,38935.73594130569,24833.261328176708,0.0,63768.997269482395,21108.2721289502,1536.552454388998,0.0,0.8869553066138507,2.8137759253648555,0.0014959135982669303,354965.8055165337,1555454.632862252,4.381984429736293,1555454.632862252,4.381984429736293,0.85,0.09560796856752965,4.027634451161993,1.2674587762681768,1.0,0.0,4.027634451162421,1.2843342831526212,1.2846413498287108,3.135970521066732,19346.365430505415,1972.780249168209,4632.441516551485,4632.441516551485,5.538493514282199,5.092919046036481,-2.3515489714353115,7.444468017471792,3.4292714705560643,3.4292714705560643,0.9797918487303041,0.0,0.0,0.00023907381025581973,8.042165120993557e-05,0.00015865215904588417,0.0006389929015244349,0.09560796856565888,0.07191376076166325,0.023694207803995625,0.09560792578250393,0.07191376076307039,0.023694207804459258,0.3784429326944265,0.3784429326944265,0.12468970325350402,0.0,5.40589073834127,5.019834714627848,6.581490346211808,5.403983766930253,4.998013570013541,6.640435416221408,24833.261328176708,21108.2721289502,0.85,1.069221554721456,0.6668826691609894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501126291703048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.726431440386,1536.552454388998,0.3784429326944265,0.12468970325350402,6.112874298809886,3.4292714705560643
1550.0,-29.771684539251638,5.093671686226623,35.00850418931979,24.224244779348396,5.0637974390004015,-26.28810381934636,-39.827223227452464,1.5802167190768168,0.42544488487942544,-4.977396101881149,40.02160773594774,42525.284270723234,25659.68317718297,25659.68317718297,68184.96744790621,77567.71557058809,77567.71557058809,25659.68317718297,103227.39874777106,103227.39874777106,103227.39874777106,128061.12105752059,91670.38205162644,56627.950751687466,38936.03477770997,24833.72230974953,0.0,63769.7570874595,21108.6639632871,1536.5701288877074,0.0,0.8869554424377785,2.8138115085258835,0.0014959135982669303,354968.56428151304,1555465.102006079,4.3819798667368595,1555465.102006079,4.3819798667368595,0.85,0.0956102107684537,4.027634451161993,1.2674579124851157,1.0,0.0,4.027634451161214,1.2843345967017146,1.2846416207933475,3.1359697554712893,19346.300089721946,1972.7735862625818,4632.441516551485,4632.441516551485,5.539127279967204,5.093671686226623,-2.350805908296467,7.444477594523089,3.4296594673960117,3.4296594673960117,0.9799027049702891,0.0,0.0,0.00023904059679167965,8.041149269261507e-05,0.00015862910409906458,0.0006389000446263546,0.09561021076657525,0.07191391480095928,0.023696295965615972,0.09561024924972507,0.07191391480237216,0.02369629596608154,0.3784413127045114,0.3784413127045114,0.12469989120023131,0.0,5.40522452827048,5.014327328858428,6.59551293267225,5.402840986760566,4.992678142569105,6.6519992170278215,24833.72230974953,21108.6639632871,0.85,1.0692367442201685,0.6668566137456081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501206639063748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.707215007234,1536.5701288877074,0.3784413127045114,0.12469989120023131,6.112874298809886,3.4296594673960117
1551.0,-29.77301711455265,5.094399966382746,35.008670204046126,24.22409135559576,5.0638516986995885,-26.28929790198277,-39.82834479594601,1.5801324861115686,0.42465288784421773,-4.977225464324314,40.0218440275238,42524.16535164019,25662.606381265203,25662.606381265203,68186.7717329054,77566.8700222578,77566.8700222578,25662.606381265203,103229.476403523,103229.476403523,103229.476403523,128063.64884483702,91670.09630301975,56627.39163232876,38936.33852298998,24834.172441314015,0.0,63770.51096430399,21109.04657511691,1536.5879124120033,0.0,0.8869554550673112,2.813841756364007,0.0014959135982669303,354970.9247350985,1555475.2948560498,4.381979442448259,1555475.2948560498,4.381979442448259,0.8499999999999999,0.09561243810848544,4.027634451161993,1.2674571113428104,1.0,0.0,4.027634451163231,1.2843350587871365,1.2846420404886576,3.135968627194133,19346.239784766614,1972.7674368685143,4632.441516551485,4632.441516551485,5.539758308782524,5.094399966382746,-2.3500967325511946,7.444496698933941,3.430041378930099,3.430041378930099,0.9800118225514568,0.0,0.0,0.00023900750701331825,8.040130236243512e-05,0.00015860620465088315,0.0006388078140199465,0.09561243810674408,0.07191407673584474,0.023698361370899344,0.09561238495872712,0.07191407673715448,0.023698361371330953,0.37843969582098574,0.37843969582098574,0.12470994658808922,0.0,5.4045100392915515,5.008900122577927,6.609094755408648,5.401878352168524,4.987516861479605,6.663761545054626,24834.172441314015,21109.04657511691,0.85,1.069252397414119,0.6668311843297509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501286617041378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.688077813866,1536.5879124120033,0.37843969582098574,0.12470994658808922,6.112874298809886,3.430041378930099
1552.0,-29.774343549979637,5.0951048952427245,35.0088327444781,24.22396538257601,5.063931085129696,-26.29048394479393,-39.82945752851663,1.580071479925747,0.4236567040298951,-4.977040095036606,40.022074855938946,42523.03655524768,25665.408536802704,25665.408536802704,68188.44509205039,77566.0339284064,77566.0339284064,25665.408536802704,103231.4424652091,103231.4424652091,103231.4424652091,128066.04466496062,91669.82770453171,56626.83033129913,38936.663748036204,24834.602199751516,0.0,63771.26594778772,21109.41186978879,1536.6042720663486,0.0,0.8869555623408596,2.813876392506844,0.0014959135982669303,354973.4889887701,1555485.2520917733,4.3819758385984215,1555485.2520917733,4.3819758385984215,0.8500000000000001,0.0956146077145668,4.027634451161993,1.267456293716096,1.0,0.0,4.0276344511618785,1.284335411966617,1.2846423514531733,3.1359677648339117,19346.183099206486,1972.7616565500439,4632.441516551485,4632.441516551485,5.540363206983071,5.0951048952427245,-2.34938901791816,7.444493913160884,3.4304171962542407,3.4304171962542407,0.980119198929783,0.0,0.0,0.00023897457388758788,8.039119349329585e-05,0.00015858338039429203,0.000638715886257778,0.09561460771273637,0.07191421304337811,0.023700394669358263,0.09561459140782357,0.07191421304475482,0.023700394669811987,0.3784380826152034,0.3784380826152034,0.12471987853757667,0.0,5.403696506173162,5.003557295205098,6.622017099572702,5.400696799066509,4.982539478921183,6.674073967352683,24834.602199751516,21109.41186978879,0.85,1.0692659786286696,0.6668055890573527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501366308201566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.668992404026,1536.6042720663486,0.3784380826152034,0.12471987853757667,6.112874298809886,3.4304171962542407
1553.0,-29.775664289985514,5.095787441076753,35.00899211616042,24.223865183908515,5.064046155087597,-26.291661292487415,-39.830557618383295,1.5800431575713625,0.4221774802130085,-4.976840528670442,40.02230763594084,42521.87988573443,25668.094499916573,25668.094499916573,68189.974385651,77565.15779388984,77565.15779388984,25668.094499916573,103233.2522938064,103233.2522938064,103233.2522938064,128068.30665862285,91669.53121285146,56626.25330462251,38936.97545358773,24835.05436481645,0.0,63772.029818404175,21109.79621009398,1536.6216544313595,0.0,0.8869557347190831,2.813919002449129,0.0014959135982669303,354976.249649965,1555495.2935617955,4.381970047561318,1555495.2935617955,4.381970047561318,0.85,0.09561674460247767,4.027634451161993,1.2674554458679634,1.0,0.0,4.027634451162433,1.2843356120521112,1.2846425094740563,3.1359672762843034,19346.120527011502,1972.7552759618732,4632.441516551485,4632.441516551485,5.540943022854306,5.095787441076753,-2.3486826395094345,7.444470080586187,3.430787183070972,3.430787183070972,0.9802249094488492,0.0,0.0,0.00023894178632303568,8.038120063464752e-05,0.00015856058568838817,0.0006386240775149754,0.09561674460057126,0.07191434347196823,0.023702401128603022,0.09561713948976727,0.07191434347340207,0.0237024011290756,0.3784364738524653,0.3784364738524653,0.12472968078254952,0.0,5.402704466254022,4.998245031915474,6.634122274977301,5.399018008883445,4.97737640587809,6.682937303097447,24835.05436481645,21109.79621009398,0.85,1.0692771514381347,0.666779464395579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450144563301252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.649985577153,1536.6216544313595,0.3784364738524653,0.12472968078254952,6.112874298809886,3.430787183070972
