time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1554.0,-29.7769792205985,5.096446424302525,35.00914820512436,24.223663459438853,5.0640382524978635,-26.29284570902284,-39.83167380848897,1.579904740904256,0.42140700971123124,-4.976728695227411,40.022530758758165,42520.81523412217,25670.92201290739,25670.92201290739,68191.73724702957,77564.3684711199,77564.3684711199,25670.92201290739,103235.2904840273,103235.2904840273,103235.2904840273,128070.78631980115,91669.26940145293,56625.716164382604,38937.28137452258,24835.49583577385,0.0,63772.77721029643,21110.17146040777,1536.6404897085838,0.0,0.8869554960799987,2.8139421160051152,0.0014959135982669303,354977.7966827765,1555504.9184942143,4.381978064628873,1555504.9184942143,4.381978064628873,0.85,0.09561891784399992,4.027634451161993,1.2674547106632965,1.0,0.0,4.0276344511630064,1.2843363265117484,1.2846431821824873,3.1359655317863893,19346.06527381227,1972.7496417035654,4632.441516551485,4632.441516551485,5.5415533949401095,5.096446424302525,-2.348052978873653,7.444499403176177,3.4311515925563083,3.4311515925563083,0.9803290264446595,0.0,0.0,0.00023890914709440156,8.037106270027861e-05,0.00015853808439412293,0.000638533450526997,0.09561891784246078,0.0719145219954893,0.023704395846971482,0.09561907120835753,0.07191452199664689,0.023704395847353045,0.37843486693649875,0.37843486693649875,0.12473933830390206,0.0,5.401767845618338,4.993038511669852,6.646129355318635,5.398135704938625,4.972426088051066,6.6943812419712,24835.49583577385,21110.17146040777,0.85,1.0692922627810488,0.666754955549544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450152461804278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.631048634035,1536.6404897085838,0.37843486693649875,0.12473933830390206,6.112874298809886,3.4311515925563083
1555.0,-29.778289884617838,5.097083696723649,35.00930087169318,24.223523691203468,5.064103446185213,-26.29401897438263,-39.832773234788306,1.579832535931983,0.4200789446376234,-4.9765606041344395,40.02274324766449,42519.69939475998,25673.52730946511,25673.52730946511,68193.22670422509,77563.5340196477,77563.5340196477,25673.52730946511,103237.06132911281,103237.06132911281,103237.06132911281,128072.933609889,91668.99033517652,56625.15571021597,38937.59402773395,24835.872280776188,0.0,63773.466308510135,21110.49143865976,1536.6544043277718,0.0,0.8869555818664991,2.8139790812445065,0.0014959135982669303,354980.1219581333,1555514.0847494784,4.381975182635543,1555514.0847494784,4.381975182635543,0.85,0.09562097181539439,4.027634451161993,1.267453938643448,1.0,0.0,4.027634451163723,1.2843367312113954,1.2846435451981584,3.135964543631093,19346.006379109236,1972.7436361152113,4632.441516551485,4632.441516551485,5.542115797411552,5.097083696723649,-2.347393540088775,7.444477236812424,3.431510031564544,3.431510031564544,0.9804314375898697,0.0,0.0,0.0002388766178585936,8.036107818077126e-05,0.0001585155396778223,0.000638442648650933,0.09562097181362357,0.07191462724751774,0.023706344566105833,0.09562120241619997,0.07191462724884953,0.02370634456654486,0.37843326437151853,0.37843326437151853,0.12474888216537479,0.0,5.400697790891684,4.987889231800239,6.657420490969912,5.396639548772043,4.967612608417824,6.702917435185384,24835.872280776188,21110.49143865976,0.85,1.0693040640810387,0.6667302540694109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501603256465723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.612184047757,1536.6544043277718,0.37843326437151853,0.12474888216537479,6.112874298809886,3.431510031564544
1556.0,-29.77959498015782,5.097699390979721,35.00945045423791,24.223365203384333,5.064153341828842,-26.295188757508217,-39.8338720324449,1.5797471191613193,0.41856476148467436,-4.976416274550974,40.0229587481261,42518.60537154427,25676.116689271345,25676.116689271345,68194.7220608156,77562.6857944527,77562.6857944527,25676.116689271345,103238.80248372405,103238.80248372405,103238.80248372405,128075.09211652588,91668.68905302817,56624.608630047136,38937.86713664559,24836.289632801825,0.0,63774.156769447414,21110.84618788155,1536.6712572855292,0.0,0.886955535979024,2.8140157121975102,0.0014959135982669303,354982.1185399924,1555523.3809576172,4.381976724223001,1555523.3809576172,4.381976724223001,0.85,0.09562303898446196,4.027634451161993,1.2674531567329543,1.0,0.0,4.027634451161991,1.28433719738159,1.2846439698817498,3.1359634053839063,19345.942795924315,1972.7371524347577,4632.441516551485,4632.441516551485,5.542674763951546,5.097699390979721,-2.346762893903166,7.444462284882887,3.4318630194520874,3.4318630194520874,0.980532291272025,0.0,0.0,0.00023884423088060014,8.035110051600264e-05,0.00015849313036459748,0.0006383523921289618,0.09562303898279914,0.07191476063165186,0.02370827835114728,0.09562349093791957,0.07191476063290242,0.023708278351559548,0.3784316652888967,0.3784316652888967,0.12475829966968603,0.0,5.399519069906319,4.982771721708787,6.668174100411363,5.394981036035631,4.962576998939767,6.711474244629528,24836.289632801825,21110.84618788155,0.85,1.0693159347813748,0.6667058809613906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501681640537942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.59336110455,1536.6712572855292,0.3784316652888967,0.12475829966968603,6.112874298809886,3.4318630194520874
1557.0,-29.78089475167467,5.09829274281246,35.00959671496553,24.223127855826192,5.064103149746312,-26.296363757517845,-39.834979142155476,1.5795721555718532,0.41769538685582575,-4.976338688389104,40.02316115404646,42517.56877693551,25678.797780071276,25678.797780071276,68196.36655700678,77561.92351012681,77561.92351012681,25678.797780071276,103240.7212901981,103240.7212901981,103240.7212901981,128077.38996413343,91668.43104223751,56624.07630897488,38938.17192584737,24836.668673935335,0.0,63774.84059978271,21111.168372845033,1536.6875094094585,0.0,0.8869551981993613,2.8140361287563618,0.0014959135982669303,354983.19183103374,1555532.1123347613,4.381988071917415,1555532.1123347613,4.381988071917415,0.85,0.0956251109902225,4.027634451161993,1.2674525182368233,1.0,0.0,4.027634451161655,1.2843380818949077,1.284644813183204,3.1359612456711052,19345.888344812945,1972.7315999666498,4632.441516551485,4632.441516551485,5.543253528041788,5.09829274281246,-2.3461929961055086,7.444485738917969,3.4322105600472086,3.4322105600472086,0.9806315885849167,0.0,0.0,0.00023881198004293877,8.034104853163406e-05,0.00015847093151130472,0.0006382629832626636,0.09562511098874468,0.0719149157277624,0.023710195260982284,0.0956251596384336,0.07191491572887379,0.02371019526134871,0.3784300674866749,0.3784300674866749,0.12476759100576845,0.0,5.398412150431909,4.9777651204263975,6.678880222110934,5.394034075244917,4.957887181089234,6.721860474935227,24836.668673935335,21111.168372845033,0.85,1.0693302549350336,0.6666824781852984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501759692391272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.574606027745,1536.6875094094585,0.3784300674866749,0.12476759100576845,6.112874298809886,3.4322105600472086
1558.0,-29.782188502411916,5.098865333013156,35.00973956463754,24.22294939113783,5.064112237710093,-26.29752740916721,-39.83607696192337,1.5794511444476402,0.41648467998135175,-4.976216268064538,40.023354317069504,42516.51978226198,25681.289175916492,25681.289175916492,68197.80895817847,77561.15950293226,77561.15950293226,25681.289175916492,103242.44867884876,103242.44867884876,103242.44867884876,128079.44267669327,91668.19288029025,56623.55315954816,38938.48857860233,24836.993997844518,0.0,63775.48257644685,21111.44489816784,1536.6997468705454,0.0,0.8869551217472205,2.8140662369625145,0.0014959135982669303,354984.88534230273,1555540.4450267726,4.381990640324884,1555540.4450267726,4.381990640324884,0.85,0.09562708431537208,4.027634451161993,1.2674518599594018,1.0,0.0,4.027634451160657,1.284338713869146,1.2846454040822142,3.1359597025838357,19345.838082641036,1972.7264746514902,4632.441516551485,4632.441516551485,5.543791342893055,5.098865333013156,-2.345601258693393,7.444466591706549,3.432552386835051,3.432552386835051,0.9807292533814431,0.0,0.0,0.00023877988258104208,8.033108204305117e-05,0.0001584488005379909,0.0006381738477921072,0.09562708431378239,0.07191501061106614,0.02371207370271624,0.09562693603989203,0.07191501061226165,0.023712073703110428,0.37842847402556745,0.37842847402556745,0.12477678569541777,0.0,5.397242834195197,4.972865651708503,6.689006002278745,5.392700948045899,4.953501344643257,6.729751707374987,24836.993997844518,21111.44489816784,0.85,1.069342107704644,0.6666593189835605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501837426635515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.555914105684,1536.6997468705454,0.37842847402556745,0.12477678569541777,6.112874298809886,3.432552386835051
1559.0,-29.783477010102374,5.099417590361399,35.009879354600415,24.222764535248302,5.064127566508592,-26.298685717468533,-39.83716636486349,1.579336273856982,0.4148484824605134,-4.976102146075909,40.023550892247194,42515.45869586764,25683.729118210886,25683.729118210886,68199.18781407853,77560.34457222011,77560.34457222011,25683.729118210886,103244.073690431,103244.073690431,103244.073690431,128081.43028479978,91667.9042043133,56623.01832788891,38938.76208491598,24837.356594368775,0.0,63776.11867928476,21111.75310521346,1536.7143575530322,0.0,0.8869549907720496,2.8141009447866794,0.0014959135982669303,354986.4640635939,1555548.9249473976,4.381995040432667,1555548.9249473976,4.381995040432667,0.85,0.09562905976042786,4.027634451161993,1.267451148931869,1.0,0.0,4.027634451161971,1.2843393168607407,1.2846459661637666,3.1359582302647087,19345.777159887646,1972.7202622595532,4632.441516551485,4632.441516551485,5.544318050523508,5.099417590361399,-2.3450263814981933,7.444443971859592,3.4328889394502817,3.4328889394502817,0.980825411271509,0.0,0.0,0.0002387479191472929,8.032119309595366e-05,0.00015842672605133925,0.0006380849398291772,0.09562905975886293,0.0719151224470533,0.023713937311809638,0.09562901056764327,0.07191512244823016,0.023713937312197703,0.3784268871989929,0.3784268871989929,0.12478587499794881,0.0,5.395960441066336,4.967999101404814,6.698572806360573,5.390950628536416,4.948750676271345,6.737066023906493,24837.356594368775,21111.75310521346,0.85,1.0693530623435452,0.6666360320493627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501914801590003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.537299474192,1536.7143575530322,0.3784268871989929,0.12478587499794881,6.112874298809886,3.4328889394502817
1560.0,-29.784760313442384,5.099949571288923,35.01001611944104,24.222558305505686,5.064111247668923,-26.299842506046172,-39.83825171655042,1.5791934402551429,0.41337466720972316,-4.976013647310547,40.023742355514024,42514.403363004625,25686.16228869707,25686.16228869707,68200.56565170169,77559.57130222744,77559.57130222744,25686.16228869707,103245.73359092452,103245.73359092452,103245.73359092452,128083.44589431092,91667.64227590796,56622.474336614156,38939.07548810422,24837.7123033864,0.0,63776.78779149063,21112.05545787844,1536.7292212753073,0.0,0.8869547480445636,2.814130542116054,0.0014959135982669303,354987.6883265045,1555557.1843824196,4.382003194859186,1555557.1843824196,4.382003194859186,0.85,0.09563102547721487,4.027634451161993,1.2674503966933117,1.0,0.0,4.0276344511626325,1.2843400503033975,1.2846466588983367,3.1359564394262653,19345.721881995065,1972.7146254832248,4632.441516551485,4632.441516551485,5.54484329633125,5.099949571288923,-2.344481053342606,7.444430624631529,3.43322031263869,3.43322031263869,0.98092008932534,0.0,0.0,0.0002387160887333839,8.031134204280862e-05,0.00015840474669057527,0.0006379964149985497,0.09563102547571796,0.07191524307211228,0.02371578240360568,0.0956309151479683,0.07191524307323797,0.023715782403976902,0.37842530441078265,0.37842530441078265,0.12479485283008947,0.0,5.3946317898576694,4.963200871071479,6.707743521539044,5.389388314520261,4.944177019666142,6.744602201158841,24837.7123033864,21112.05545787844,0.85,1.0693634473199558,0.6666124907701463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501991863758097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.518746753381,1536.7292212753073,0.37842530441078265,0.12479485283008947,6.112874298809886,3.43322031263869
1561.0,-29.786038372010417,5.100462176338977,35.01014991126464,24.22236915389078,5.0641196760154426,-26.300992098577094,-39.83933598557485,1.5790734025646236,0.4115580780208461,-4.975910162083984,40.02392928634946,42513.366199510434,25688.48739399359,25688.48739399359,68201.85359350403,77558.76674563247,77558.76674563247,25688.48739399359,103247.25413962606,103247.25413962606,103247.25413962606,128085.30483297432,91667.35696372724,56621.95641753445,38939.333940214216,24838.050693348257,0.0,63777.38463356247,21112.343089346017,1536.742815465647,0.0,0.8869545978888987,2.8141663715187226,0.0014959135982669303,354989.11991140887,1555565.2483272033,4.382008239338181,1555565.2483272033,4.382008239338181,0.85,0.09563293960779465,4.027634451161993,1.2674497224809604,1.0,0.0,4.027634451161861,1.2843406769008459,1.2846472449342257,3.135954909472151,19345.661669143938,1972.7084854811724,4632.441516551485,4632.441516551485,5.545345214226642,5.100462176338977,-2.343935053179515,7.444397229518492,3.4335464895357624,3.4335464895357624,0.9810132827245035,0.0,0.0,0.00023868439229372018,8.030150193153971e-05,0.00015838289036218046,0.0006379083856973308,0.09563293960626568,0.07191534034998019,0.02371759925628549,0.09563296250658747,0.07191534035112995,0.02371759925666469,0.3784237257536418,0.3784237257536418,0.12480372383439371,0.0,5.393179055621374,4.9584320945299964,6.7163213271627455,5.387468240104852,4.939554493451908,6.750837145650507,24838.050693348257,21112.343089346017,0.85,1.069373634327633,0.666589990225752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450206861544463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.5002553428,1536.742815465647,0.3784237257536418,0.12480372383439371,6.112874298809886,3.4335464895357624
1562.0,-29.78731137665614,5.100955418348208,35.010280833415294,24.222163552790903,5.064098357186314,-26.30214011682938,-39.84041997520251,1.5789270973421012,0.40994781632241484,-4.9758330967652045,40.02411328146042,42512.34979965204,25690.810958892205,25690.810958892205,68203.16075854424,77558.01623531932,77558.01623531932,25690.810958892205,103248.82719421152,103248.82719421152,103248.82719421152,128087.22200622039,91667.11161442273,56621.44517868479,38939.629373042146,24838.394812008864,0.0,63778.02418505101,21112.635590207534,1536.7574014164002,0.0,0.8869543240593861,2.8141964225057827,0.0014959135982669303,354990.18601384026,1555573.1856596335,4.382017438642614,1555573.1856596335,4.382017438642614,0.85,0.09563485122588006,4.027634451161993,1.2674491142062472,1.0,0.0,4.027634451162462,1.2843414260313017,1.2846479536982645,3.1359530803328868,19345.609890137832,1972.7032054919705,4632.441516551485,4632.441516551485,5.545846799598054,5.100955418348208,-2.3434187255239562,7.444374143872165,3.4338677080113436,3.4338677080113436,0.9811050594318125,0.0,0.0,0.00023865282504784307,8.029166547001978e-05,0.00015836115957782327,0.000637820862041603,0.09563485122441218,0.07191545229268609,0.023719398931726088,0.0956348619020449,0.0719154522937899,0.023719398932090154,0.3784221489893997,0.3784221489893997,0.12481247952039265,0.0,5.391689406894216,4.953745487443086,6.724498754406625,5.385780913087615,4.935146348898229,6.757361338268254,24838.394812008864,21112.635590207534,0.85,1.0693834064325003,0.6665673692917027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502145054222624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.481826225703,1536.7574014164002,0.3784221489893997,0.12481247952039265,6.112874298809886,3.4338677080113436
1563.0,-29.78857968530177,5.101429731450298,35.0104088447306,24.221948731597536,5.064068427462103,-26.303284769042282,-39.84149586232377,1.5787735111852785,0.4082629940398306,-4.975762229690669,40.024290338295195,42511.32015966462,25693.082427749297,25693.082427749297,68204.40258741392,77557.26322146153,77557.26322146153,25693.082427749297,103250.34564921082,103250.34564921082,103250.34564921082,128089.06013922213,91666.85838054551,56620.915318678526,38939.93673540776,24838.71449001131,0.0,63778.651225419075,21112.907316509612,1536.77079274261,0.0,0.8869540438215002,2.814226727112458,0.0014959135982669303,354991.1663735217,1555580.8237118993,4.382026853240391,1555580.8237118993,4.382026853240391,0.85,0.09563672541911145,4.027634451161993,1.2674484009807934,1.0,0.0,4.027634451163181,1.2843422089522616,1.2846486964153037,3.1359511686901964,19345.556447155795,1972.6977558244453,4632.441516551485,4632.441516551485,5.5463371390548994,5.101429731450298,-2.342917046800389,7.4443467782506865,3.4341839396446936,3.4341839396446936,0.9811954113270553,0.0,0.0,0.00023862137807557874,8.02819036345936e-05,0.00015833947444098516,0.0006377335222373957,0.09563672541766352,0.07191555207198258,0.023721173345680937,0.09563669489937793,0.07191555207307138,0.023721173346040077,0.37842057554523906,0.37842057554523906,0.1248211243806627,0.0,5.3901488236137425,4.949126383467899,6.732263767442305,5.384025223730475,4.930785451308168,6.763464363692492,24838.71449001131,21112.907316509612,0.85,1.069392363697885,0.6665446719688809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222119149724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.463455753566,1536.77079274261,0.37842057554523906,0.1248211243806627,6.112874298809886,3.4341839396446936
1564.0,-29.78984304706953,5.101885639839774,35.01053401669107,24.221738590300106,5.064041631898632,-26.304424654885,-39.842570981103904,1.578623239696837,0.40647694336797713,-4.9756926461750295,40.02446365563805,42510.30888477925,25695.290993262897,25695.290993262897,68205.59987804215,77556.51646078448,77556.51646078448,25695.290993262897,103251.80745404738,103251.80745404738,103251.80745404738,128090.83390354106,91666.61067233974,56620.403096264454,38940.230640083646,24839.02644949368,0.0,63779.257089577324,21113.172482069625,1536.7838329819663,0.0,0.8869537705859658,2.8142582072369904,0.0014959135982669303,354992.1289787951,1555588.3004737285,4.38203603259792,1555588.3004737285,4.38203603259792,0.85,0.09563856831449163,4.027634451161993,1.2674478102894504,1.0,0.0,4.027634451161916,1.2843429761171652,1.2846494235348918,3.135949295521019,19345.504170322467,1972.6924250709944,4632.441516551485,4632.441516551485,5.546813899636918,5.101885639839774,-2.3424261489235065,7.444311788763281,3.4344952831277373,3.4344952831277373,0.981284366607925,0.0,0.0,0.00023859005755334046,8.027214986654099e-05,0.00015831790768679947,0.0006376466592352376,0.09563856831305229,0.07191564393941773,0.02372292437363456,0.0956385467676765,0.07191564394050004,0.023722924373991587,0.3784190057279277,0.3784190057279277,0.12482966101217251,0.0,5.388545621522098,4.944574156092926,6.73957092937718,5.382169589543025,4.926498257718663,6.7689373497509,24839.02644949368,21113.172482069625,0.85,1.0694009775348758,0.6665224843411699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450229704866674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.44513692448,1536.7838329819663,0.3784190057279277,0.12482966101217251,6.112874298809886,3.4344952831277373
1565.0,-29.791100746802165,5.102323439255683,35.010656421703054,24.221514304541074,5.064003889724392,-26.30556053874538,-39.843641699384875,1.5784636816505195,0.4045665141414929,-4.975634607632933,40.02463340340323,42509.303818372195,25697.464070090955,25697.464070090955,68206.76788846315,77555.7567974837,77555.7567974837,25697.464070090955,103253.22086757465,103253.22086757465,103253.22086757465,128092.55578950953,91666.343344788,56619.890365607345,38940.50331020072,24839.334921934882,0.0,63779.838232135604,21113.43468364465,1536.7969926331825,0.0,0.8869534515788131,2.8142899696545745,0.0014959135982669303,354992.93187464273,1555595.6232733591,4.382046749659457,1555595.6232733591,4.382046749659457,0.85,0.0956403916698397,4.027634451161993,1.2674471465172248,1.0,0.0,4.02763445116042,1.2843437863996485,1.2846501939674224,3.135947317075053,19345.447752983273,1972.6866721034476,4632.441516551485,4632.441516551485,5.547282999315843,5.102323439255683,-2.3419534054613482,7.444276844717031,3.4348018650443133,3.4348018650443133,0.9813719614412324,0.0,0.0,0.00023855888116277303,8.026243710977772e-05,0.00015829644405299532,0.000637560211564281,0.09564039166842285,0.07191573688509989,0.023724654783322963,0.09564041074224158,0.07191573688616527,0.02372465478367443,0.3784174397898735,0.3784174397898735,0.12483808846104937,0.0,5.386873668346368,4.94006380346633,6.746471806772604,5.380201121774405,4.922133460925295,6.7741903673345405,24839.334921934882,21113.43468364465,0.85,1.0694095466378437,0.6665006528184293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502372610717578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.426874920888,1536.7969926331825,0.3784174397898735,0.12483808846104937,6.112874298809886,3.4348018650443133
1566.0,-29.792353253837838,5.102743523385485,35.010776091896545,24.22129085697236,5.063960271924983,-26.306692336020816,-39.84470794731749,1.5782993540908308,0.4026879940324761,-4.975583020177938,40.024798553219554,42508.30289447328,25699.589904423618,25699.589904423618,68207.8927988969,77555.02434708149,77555.02434708149,25699.589904423618,103254.6142515051,103254.6142515051,103254.6142515051,128094.24620476675,91666.09875564094,56619.37730296334,38940.801614086224,24839.631953261644,0.0,63780.43356734786,21113.687160272395,1536.8097060328184,0.0,0.8869531164122565,2.814320563284617,0.0014959135982669303,354993.6455283852,1555602.7477457016,4.382058009602643,1555602.7477457016,4.382058009602643,0.8499999999999999,0.09564218648724997,4.027634451161993,1.2674465596722442,1.0,0.0,4.0276344511612425,1.28434461870697,1.284650986600113,3.1359452848542038,19345.396134402312,1972.681408473058,4632.441516551485,4632.441516551485,5.547741900809812,5.102743523385485,-2.3414948910541495,7.444238414439635,3.435103743934512,3.435103743934512,0.9814582125527177,0.0,0.0,0.0002385278372207151,8.025276598431018e-05,0.00015827507123640494,0.0006374741296718632,0.09564218648585038,0.0719158237892313,0.023726362696619083,0.09564220549905923,0.07191582379028368,0.023726362696966288,0.3784158764608082,0.3784158764608082,0.12484640878733243,0.0,5.385152437296426,4.935620467140154,6.752968576756928,5.378271014210441,4.917945910134222,6.779057923043638,24839.631953261644,21113.687160272395,0.85,1.0694172018582146,0.6664787383357524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502447834866536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.408684234675,1536.8097060328184,0.3784158764608082,0.12484640878733243,6.112874298809886,3.435103743934512
1567.0,-29.793601596655567,5.103146018561442,35.01089302549436,24.221034405659907,5.0638923238986475,-26.30782281804329,-39.84577398570252,1.5781135452693105,0.400661694136204,-4.975550201955238,40.02495818169294,42507.31907130567,25701.700578885237,25701.700578885237,68209.01965019091,77554.25671764252,77554.25671764252,25701.700578885237,103255.95729652776,103255.95729652776,103255.95729652776,128095.87361732656,91665.80745666823,56618.86981026245,38941.04182933976,24839.9163207988,0.0,63780.958150138555,21113.92887267898,1536.822174714603,0.0,0.8869527058122767,2.8143509032885317,0.0014959135982669303,354994.0995317417,1555609.6340537784,4.382071803744681,1555609.6340537784,4.382071803744681,0.85,0.0956439635565421,4.027634451161993,1.2674459145823498,1.0,0.0,4.0276344511622275,1.2843455512188298,1.2846518795985127,3.1359430079699444,19345.33465808667,1972.6751396334805,4632.441516551485,4632.441516551485,5.548197529759271,5.103146018561442,-2.341059580552212,7.444205599113654,3.4354010083790953,3.4354010083790953,0.9815431452511701,0.0,0.0,0.00023849690019373348,8.024309783643643e-05,0.00015825380235729705,0.0006373884664016307,0.09564396355516819,0.07191591257506377,0.02372805098010442,0.09564396828806103,0.07191591257609684,0.023728050980445267,0.37841431627768785,0.37841431627768785,0.12485462350027578,0.0,5.383370684191391,4.931194722168584,6.759166645547168,5.376211896091434,4.91355488915849,6.78402445929072,24839.9163207988,21113.92887267898,0.85,1.0694260736821926,0.6664578316814347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502522749175533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.390555652166,1536.822174714603,0.37841431627768785,0.12485462350027578,6.112874298809886,3.4354010083790953
1568.0,-29.794845052906375,5.103531349962305,35.01100720730774,24.220783926453464,5.063819246078325,-26.308949414270288,-39.846839430369414,1.5779236074251464,0.3987481024387307,-4.975521650767377,40.02511189461713,42506.353887511854,25703.76023189646,25703.76023189646,68210.11411940832,77553.534114124,77553.534114124,25703.76023189646,103257.29434602047,103257.29434602047,103257.29434602047,128097.47494574322,91665.55713537672,56618.37690869542,38941.31136297921,24840.180599722757,0.0,63781.49196270197,21114.153509764343,1536.8336550877495,0.0,0.8869522949202386,2.814379271789736,0.0014959135982669303,354994.4945058198,1555616.2651892211,4.382085607707131,1555616.2651892211,4.382085607707131,0.85,0.09564570645419118,4.027634451161993,1.267445336529054,1.0,0.0,4.0276344511631175,1.2843465027774696,1.2846527918084414,3.1359406845831814,19345.28182978252,1972.669752645656,4632.441516551485,4632.441516551485,5.548642144764958,5.103531349962305,-2.3406366425720724,7.444167992534377,3.435693666962818,3.435693666962818,0.9816267619893766,0.0,0.0,0.00023846608794283225,8.023343614896157e-05,0.00015823265179387068,0.0006373032796637131,0.09564570645283674,0.0719159897270967,0.02372971672574003,0.09564560255194109,0.07191598972811511,0.02372971672607607,0.37841275671630803,0.37841275671630803,0.12486273993252156,0.0,5.3815583784305545,4.926838145963984,6.765029930957951,5.374269753206136,4.909466858456085,6.788540133309198,24840.180599722757,21114.153509764343,0.85,1.0694342828997494,0.6664371211693926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502597415151162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.372468742591,1536.8336550877495,0.37841275671630803,0.12486273993252156,6.112874298809886,3.435693666962818
1569.0,-29.79608278290752,5.103900108786834,35.01111874183783,24.22054720753806,5.063758061624714,-26.310069666657327,-39.847896283585555,1.577744945357556,0.39670971541761446,-4.975488811582303,40.025263147963365,42505.378074740125,25705.748941056438,25705.748941056438,68211.12701579656,77552.81920107755,77552.81920107755,25705.748941056438,103258.568142134,103258.568142134,103258.568142134,128099.00985385879,91665.3170085066,56617.875882100474,38941.60125156235,24840.4417117248,0.0,63782.04296328715,21114.37545496608,1536.8449140296207,0.0,0.8869519147209853,2.814409773953376,0.0014959135982669303,354994.94880002004,1555622.7902399653,4.382098380549908,1555622.7902399653,4.382098380549908,0.85,0.09564741850217445,4.027634451161993,1.2674447579262784,1.0,0.0,4.027634451161948,1.2843474013229481,1.284653651179437,3.135938490639923,19345.231152929373,1972.6645850447783,4632.441516551485,4632.441516551485,5.549071445200348,5.103900108786834,-2.3402195032948834,7.4441196120817175,3.4359818186330138,3.4359818186330138,0.981709091038004,0.0,0.0,0.00023843542122760141,8.022385343310951e-05,0.0001582115677944919,0.0006372183610214468,0.0956474185008276,0.07191605729979364,0.023731361201033963,0.095647298869706,0.07191605730080632,0.023731361201368133,0.3784111988980625,0.3784111988980625,0.12487076156206348,0.0,5.379692543866213,4.922551867342008,6.770461848481148,5.3721985269999095,4.905469879004215,6.792254741394629,24840.4417117248,21114.37545496608,0.85,1.0694409248549592,0.6664160647724338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502671789580266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.35443811581,1536.8449140296207,0.3784111988980625,0.12487076156206348,6.112874298809886,3.4359818186330138
1570.0,-29.797316184823334,5.104252703525599,35.01122776510672,24.2203100695275,5.063699345355954,-26.31118577641626,-39.848952543083556,1.5775689369321375,0.39450035530899186,-4.975459643166067,40.025413068863074,42504.4183479161,25707.688631348108,25707.688631348108,68212.10697926421,77552.09241623033,77552.09241623033,25707.688631348108,103259.78104757844,103259.78104757844,103259.78104757844,128100.48959141164,91665.06426188594,56617.39019350408,38941.86007597985,24840.708543833196,0.0,63782.56861981304,21114.602262258217,1536.8566351096151,0.0,0.8869515206822653,2.814442086373411,0.0014959135982669303,354995.35231353116,1555629.2578295434,4.382111618339203,1555629.2578295434,4.382111618339203,0.85,0.09564911190962784,4.027634451161993,1.2674441782245416,1.0,0.0,4.02763445116183,1.2843482872350322,1.2846544980563477,3.135936327546133,19345.177812778937,1972.6591458631578,4632.441516551485,4632.441516551485,5.549490163987135,5.104252703525599,-2.339813781092215,7.444066484617814,3.436265613128351,3.436265613128351,0.9817901751795288,0.0,0.0,0.00023840486536163885,8.021427715777865e-05,0.0001581905882038602,0.0006371338628994472,0.09564911190828651,0.0719161249928998,0.0237329869153867,0.09564908399244965,0.07191612499390831,0.023732986915719522,0.37840964383466036,0.37840964383466036,0.12487868508864738,0.0,5.377753451285912,4.91831167749865,6.775456441312144,5.3699599984750535,4.901407056756852,6.795492696673932,24840.708543833196,21114.602262258217,0.85,1.0694474753102872,0.6663955257316617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450274582222989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.336480756358,1536.8566351096151,0.37840964383466036,0.12487868508864738,6.112874298809886,3.436265613128351
1571.0,-29.7985446871818,5.104589028587341,35.0113342605937,24.22004722701388,5.0636030385149615,-26.312301235066812,-39.85000482117755,1.577359586383116,0.3925463172868717,-4.975458291016767,40.025557486064876,42503.463589997285,25709.640992590976,25709.640992590976,68213.10458258826,77551.41390163169,77551.41390163169,25709.640992590976,103261.05489422267,103261.05489422267,103261.05489422267,128102.019718778,91664.84258964502,56616.89227794251,38942.167013002785,24840.964824555318,0.0,63783.1318375581,21114.82010087202,1536.8684418689438,0.0,0.8869510051580174,2.8144678154504015,0.0014959135982669303,354995.3710190639,1555635.488008737,4.382128937464924,1555635.488008737,4.382128937464924,0.85,0.0956507982096134,4.027634451161993,1.2674436441296715,1.0,0.0,4.02763445116166,1.2843493287645737,1.284655500748267,3.1359337844916446,19345.13103062751,1972.6543754113293,4632.441516551485,4632.441516551485,5.549911618038069,5.104589028587341,-2.3394372372385583,7.444026265825899,3.436545146055856,3.436545146055856,0.9818700417302446,0.0,0.0,0.00023837443446152025,8.020473802949141e-05,0.00015816969643202885,0.0006370497184794736,0.09565079820828379,0.07191620191903676,0.02373459628924703,0.09565063762437345,0.07191620192003645,0.02373459628957696,0.3784080909136664,0.3784080909136664,0.12488650722311191,0.0,5.375821595584171,4.914159620267526,6.780211700178654,5.368004608303636,4.897554706236747,6.799236299773099,24840.964824555318,21114.82010087202,0.85,1.0694536724272548,0.6663746725112911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502819596720007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.318568845214,1536.8684418689438,0.3784080909136664,0.12488650722311191,6.112874298809886,3.436545146055856
1572.0,-29.799768839268317,5.104910233130512,35.01143830921197,24.219818540755682,5.063556004374878,-26.313407850165245,-39.85105203520504,1.5771950152550256,0.3900624282058516,-4.975424661855218,40.02569920460496,42502.50646861592,25711.455454819505,25711.455454819505,68213.96192343542,77550.67426906564,77550.67426906564,25711.455454819505,103262.12972388514,103262.12972388514,103262.12972388514,128103.33610671709,91664.57799252638,56616.41019200864,38942.40866724193,24841.206382831955,0.0,63783.61505007389,21115.025425407162,1536.8787236038631,0.0,0.886950663463015,2.8145042424115543,0.0014959135982669303,354995.83624263067,1555641.6017856023,4.3821404167748055,1555641.6017856023,4.3821404167748055,0.85,0.09565242293779594,4.027634451161993,1.2674430611310532,1.0,0.0,4.027634451162065,1.284350160722005,1.2846562939610395,3.1359317531426436,19345.075189524356,1972.6486812035055,4632.441516551485,4632.441516551485,5.55030330398209,5.104910233130512,-2.339045253750725,7.4439554868812365,3.4368203586220245,3.4368203586220245,0.981948673892007,0.0,0.0,0.00023834411488023914,8.019524584919356e-05,0.00015814886903104558,0.0006369658333217451,0.0956524229364856,0.07191624592897572,0.02373617700750988,0.09565247867344873,0.07191624592996089,0.023736177007835042,0.3784065422265175,0.3784065422265175,0.12489423705401564,0.0,5.373760148317899,4.910023374389084,6.784393771044506,5.3654870900610945,4.893542949953371,6.801188335724021,24841.206382831955,21115.025425407162,0.85,1.0694590118462781,0.666354618427459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502893078860666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.300713975139,1536.8787236038631,0.3784065422265175,0.12489423705401564,6.112874298809886,3.4368203586220245
1573.0,-29.80098767637744,5.105215841828606,35.01154001576682,24.21955115804451,5.0634543575921125,-26.314515142765984,-39.85209547737611,1.5769818239639581,0.38794789573705657,-4.975435167171563,40.02583908222769,42501.55690504437,25713.32695622865,25713.32695622865,68214.88386127302,77549.99886059033,77549.99886059033,25713.32695622865,103263.32581681898,103263.32581681898,103263.32581681898,128104.7895809121,91664.3533635032,56615.91140788968,38942.71328401503,24841.463764093125,0.0,63784.177048108155,21115.244199479155,1536.8909657947875,0.0,0.8869501040847673,2.814530691043169,0.0014959135982669303,354995.69091273745,1555647.6361625919,4.382159209208515,1555647.6361625919,4.382159209208515,0.85,0.09565407025304701,4.027634451161993,1.2674425006611272,1.0,0.0,4.027634451163419,1.2843512197010905,1.284657314423136,3.1359291674899894,19345.02778336771,1972.6438471208528,4632.441516551485,4632.441516551485,5.550707302910615,5.105215841828606,-2.3386940548361252,7.4439098966647315,3.4370915703735267,3.4370915703735267,0.9820261629638648,0.0,0.0,0.00023831393046900497,8.018578889075191e-05,0.00015812814157825306,0.0006368823507187932,0.09565407025172436,0.07191632205098758,0.023737748200736774,0.09565407915643206,0.071916322051982,0.023737748201065008,0.3784049951176286,0.3784049951176286,0.12490186143883795,0.0,5.371706894544673,4.905964377541579,6.788373751623567,5.3633830629086106,4.889709171936488,6.80427384166444,24841.463764093125,21115.244199479155,0.85,1.0694640429369038,0.6663338600886592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450296630149904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.282905305434,1536.8909657947875,0.3784049951176286,0.12490186143883795,6.112874298809886,3.4370915703735267
1574.0,-29.802202578339557,5.105506410093965,35.01163925925561,24.219283321313583,5.063354927607192,-26.315618671256637,-39.85314213261006,1.5767710205075578,0.3857271416070489,-4.975441017450241,40.02597075118979,42500.637658863525,25715.13180815694,25715.13180815694,68215.76946702047,77549.3127864812,77549.3127864812,25715.13180815694,103264.44459463813,103264.44459463813,103264.44459463813,128106.12804101784,91664.117379021,56615.44225133577,38942.9723640947,24841.683446379713,0.0,63784.65581047441,21115.430929422757,1536.9010008918303,0.0,0.8869495980606519,2.8145590733450416,0.0014959135982669303,354995.6099803659,1555653.316430821,4.382176209212449,1555653.316430821,4.382176209212449,0.85,0.0956556670121547,4.027634451161993,1.2674419896444307,1.0,0.0,4.0276344511627045,1.2843522673102536,1.2846583236422093,3.1359266096028624,19344.977980732365,1972.6387686653818,4632.441516551485,4632.441516551485,5.551096914289807,5.105506410093965,-2.3383476394459937,7.443854049539959,3.437358612719336,3.437358612719336,0.9821024607769531,0.0,0.0,0.00023828384701593544,8.017630384728873e-05,0.00015810754316864672,0.0006367993878546236,0.09565566701087545,0.07191637370906148,0.02373929330181397,0.0956556137556548,0.07191637371002324,0.023739293302131446,0.3784034512002917,0.3784034512002917,0.12490939199469829,0.0,5.3696193950870565,4.901962116075197,6.792042169764784,5.361168159057286,4.8859426658888765,6.806704987603609,24841.683446379713,21115.430929422757,0.85,1.0694698999350625,0.6663144469282262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450303920692294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.26516230737,1536.9010008918303,0.3784034512002917,0.12490939199469829,6.112874298809886,3.437358612719336
1575.0,-29.803412877270237,5.105782656064827,35.01173620125813,24.219032213464402,5.063282045174083,-26.316715401443833,-39.85418016146866,1.5765845693310463,0.3831401776488974,-4.975433623018433,40.02610220058204,42499.70268570364,25716.850483496557,25716.850483496557,68216.5531692002,77548.5870230692,77548.5870230692,25716.850483496557,103265.43750656575,103265.43750656575,103265.43750656575,128107.34624708127,91663.8505954152,56614.966257982094,38943.20481937013,24841.90874051551,0.0,63785.113559885634,21115.622429438183,1536.9111025652353,0.0,0.8869491601549386,2.8145937937210133,0.0014959135982669303,354995.7122744529,1555658.987242327,4.382190920772649,1555658.987242327,4.382190920772649,0.8499999999999999,0.09565723170221282,4.027634451161993,1.267441443460994,1.0,0.0,4.027634451161912,1.2843532008310765,1.2846592188965629,3.1359243302821995,19344.92167818861,1972.6330274037118,4632.441516551485,4632.441516551485,5.551467922824609,5.105782656064827,-2.337999332953302,7.443781989018129,3.437621627215767,3.437621627215767,0.9821776077759334,0.0,0.0,0.00023825388102196855,8.016689800254571e-05,0.00015808698301942285,0.0006367165790892885,0.09565723170094548,0.0719164144482495,0.02374081725269597,0.09565737526302755,0.07191641444920231,0.02374081725301051,0.37840191057214484,0.37840191057214484,0.12491683123925487,0.0,5.367425323824989,4.897970374162583,6.795246993879914,5.35857380066733,4.882018128419361,6.808081130007849,24841.90874051551,21115.622429438183,0.85,1.0694745115590967,0.6662950069972383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503111877659758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.247457515517,1536.9111025652353,0.37840191057214484,0.12491683123925487,6.112874298809886,3.437621627215767
1576.0,-29.804618204978322,5.106043919080606,35.01183081054697,24.218724038824462,5.063137515136394,-26.31781482211672,-39.855218574497826,1.5763341322585236,0.3809935705964449,-4.975478209246078,40.02622813744048,42498.790705712694,25718.64843810647,25718.64843810647,68217.43914381917,77547.92025865907,77547.92025865907,25718.64843810647,103266.56869676553,103266.56869676553,103266.56869676553,128108.69946082414,91663.61179702665,56614.48224401423,38943.477281124906,24842.130764058602,0.0,63785.60804518351,21115.81114944981,1536.9222499446164,0.0,0.8869484779609502,2.814616691026834,0.0014959135982669303,354995.09547183994,1555664.4202542237,4.382213839282822,1555664.4202542237,4.382213839282822,0.85,0.09565881609889368,4.027634451161993,1.267440944532864,1.0,0.0,4.027634451163246,1.2843544332280206,1.2846604132607071,3.135921321219077,19344.871281700864,1972.6278883921486,4632.441516551485,4632.441516551485,5.551856045287352,5.106043919080606,-2.3376972725401806,7.443741191620786,3.4378808054338,3.4378808054338,0.9822516586953715,0.0,0.0,0.00023822404156165143,8.015748969737474e-05,0.0001580665518642767,0.0006366342898649447,0.09565881609757823,0.07191648412726243,0.02374233197031581,0.09565877369872619,0.07191648412825138,0.0237423319706423,0.3784003705453621,0.3784003705453621,0.1249241717556763,0.0,5.3652693688146655,4.89404476654903,6.798404987480012,5.356471779842536,4.878258417457289,6.810950429212255,24842.130764058602,21115.81114944981,0.85,1.0694801105524667,0.6662755440946495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503184273751908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.229804440994,1536.9222499446164,0.3784003705453621,0.1249241717556763,6.112874298809886,3.4378808054338
1577.0,-29.805818439761385,5.106291346023046,35.011923023813566,24.21846130108463,5.063037637365262,-26.31890519255401,-39.856251783762104,1.5761243901415585,0.3786309563215582,-4.975488945353571,40.026347564868836,42497.87942209031,25720.308766907183,25720.308766907183,68218.18818899749,77547.25658397803,77547.25658397803,25720.308766907183,103267.56535088521,103267.56535088521,103267.56535088521,128109.87991849436,91663.3921121581,56614.01495020431,38943.75240217087,24842.314567609155,0.0,63786.06696978002,21115.96738246778,1536.930499302028,0.0,0.8869479913789627,2.8146463630252274,0.0014959135982669303,354994.94694943994,1555669.5724576039,4.382230186164226,1555669.5724576039,4.382230186164226,0.85,0.0956603260283197,4.027634451161993,1.2674404170317577,1.0,0.0,4.027634451160436,1.284355475109337,1.2846614172301047,3.135918777330023,19344.824918968457,1972.6231607091574,4632.441516551485,4632.441516551485,5.55221445861967,5.106291346023046,-2.3373780131737023,7.443669359196749,3.438135924203668,3.438135924203668,0.9823245497724766,0.0,0.0,0.00023819433160440236,8.014812955280089e-05,0.00015804620205160148,0.0006365523282583394,0.09566032602710071,0.07191650928353986,0.02374381674356085,0.09566024311392053,0.07191650928445628,0.023743816743863413,0.37839883235065674,0.37839883235065674,0.12493143258508776,0.0,5.36306117701406,4.890189216454189,6.801137765866827,5.354119901675119,4.874747294989447,6.8120482499203945,24842.314567609155,21115.96738246778,0.85,1.069484158998505,0.6662564638485167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325637316724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.212210613334,1536.930499302028,0.37839883235065674,0.12493143258508776,6.112874298809886,3.438135924203668
1578.0,-29.807015052674778,5.106524699562636,35.012012984499385,24.218156688753538,5.062902635563791,-26.31999581565034,-39.85728499302638,1.5758833985229792,0.3761859884050409,-4.9755306860912185,40.02646637846511,42496.98386010967,25721.99757524929,25721.99757524929,68218.98143535896,77546.5658214497,77546.5658214497,25721.99757524929,103268.56339669898,103268.56339669898,103268.56339669898,128111.07959051023,91663.12965649852,56613.547695092355,38943.97995711797,24842.516193811236,0.0,63786.496150929204,21116.13876473955,1536.9405125550416,0.0,0.886947349412335,2.8146734989015614,0.0014959135982669303,354994.36951207905,1555674.6981925278,4.382251753262229,1555674.6981925278,4.382251753262229,0.85,0.0956618520019751,4.027634451161993,1.2674399417312818,1.0,0.0,4.027634451162704,1.2843566628930654,1.2846625672561212,3.135915877206245,19344.7695298031,1972.6175125861635,4632.441516551485,4632.441516551485,5.552579019798926,5.106524699562636,-2.3370891726562166,7.443613872218853,3.4383873045297717,3.4383873045297717,0.9823963727227919,0.0,0.0,0.0002381647146989671,8.013877041865049e-05,0.0001580259442803166,0.0006364707373608087,0.0956618520007061,0.07191655913131058,0.02374529286939552,0.09566171937249061,0.0719165591322646,0.023745292869710513,0.3783972972546978,0.3783972972546978,0.12493860597383073,0.0,5.360825681392782,4.886358773656468,6.803683766469476,5.351716674496288,4.870958459218514,6.813786635844735,24842.516193811236,21116.13876473955,0.85,1.0694893990405394,0.666237941014269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503328168617307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.194678636346,1536.9405125550416,0.3783972972546978,0.12493860597383073,6.112874298809886,3.4383873045297717
1579.0,-29.808206433265344,5.106744954209606,35.012100748330184,24.217898246739082,5.062807890620685,-26.32107770277362,-39.858309366367735,1.575679160112602,0.37360809164397324,-4.975545602270146,40.0265823101081,42496.07409383626,25723.569442363536,25723.569442363536,68219.64353619979,77545.89875916597,77545.89875916597,25723.569442363536,103269.4682015295,103269.4682015295,103269.4682015295,128112.17065307447,91662.90508839813,56613.080423002364,38944.24962821751,24842.70245154497,0.0,63786.95207976249,21116.297083813224,1536.9490908464413,0.0,0.8869468542247482,2.8147055033451087,0.0014959135982669303,354994.16316327,1555679.699609468,4.38226838928046,1555679.699609468,4.38226838928046,0.85,0.09566332368458674,4.027634451161993,1.2674394598370422,1.0,0.0,4.027634451163097,1.2843576785813007,1.2846635453162558,3.1359133972795736,19344.722136503715,1972.6126798145867,4632.441516551485,4632.441516551485,5.552918337005333,5.106744954209606,-2.3367878977465093,7.443532851956116,3.438634851757586,3.438634851757586,0.9824671005021675,0.0,0.0,0.00023813523066706024,8.012949232046709e-05,0.00015800573834659314,0.0006363893552460262,0.09566332368338305,0.07191657957543256,0.0237467441079505,0.09566328762456325,0.07191657957633746,0.02374674410824929,0.37839576359054516,0.37839576359054516,0.12494569990070557,0.0,5.358514312255636,4.8825829302159605,6.805756025689618,5.349153693914104,4.86745188228241,6.814016149784322,24842.70245154497,21116.297083813224,0.85,1.0694921345496244,0.6662189163811586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503399748090073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.177179209657,1536.9490908464413,0.37839576359054516,0.12494569990070557,6.112874298809886,3.438634851757586
