time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1580.0,-29.809394104567872,5.10695157564581,35.01218637207551,24.21759091028946,5.062655920620637,-26.322161974060165,-39.859337790962286,1.5754237900964032,0.3713034544296647,-4.975604778531112,40.02669550165687,42495.197407117674,25725.20542765559,25725.20542765559,68220.40283477327,77545.26570317676,77545.26570317676,25725.20542765559,103270.47113083235,103270.47113083235,103270.47113083235,128113.36926362492,91662.68986080229,56612.62156467637,38944.520329028805,24842.898132792565,0.0,63787.41846182137,21116.46341287368,1536.959258357744,0.0,0.8869461439615233,2.814728771185859,0.0014959135982669303,354993.3445261887,1555684.5828274945,4.382292250869869,1555684.5828274945,4.382292250869869,0.85,0.0956648178833082,4.027634451161993,1.2674389944272115,1.0,0.0,4.027634451163501,1.284358933118133,1.2846647624040068,3.1359103341803425,19344.67671444303,1972.608048053416,4632.441516551485,4632.441516551485,5.553271495331502,5.10695157564581,-2.3365265312282304,7.44347810687404,3.4388788364086937,3.4388788364086937,0.982536810402484,0.0,0.0,0.0002381058417787196,8.012017852762157e-05,0.00015798566325109803,0.0006363085000997997,0.09566481788202905,0.07191662997291653,0.023748187909112504,0.09566463467467516,0.07191662997387815,0.02374818790943005,0.37839423183057014,0.37839423183057014,0.12495270321510912,0.0,5.356232877754337,4.878882739632218,6.807719269504844,5.3469082329608,4.863970329018173,6.815456996611715,24842.898132792565,21116.46341287368,0.85,1.0694962185310128,0.666200301436439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450347101524334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.159744716737,1536.959258357744,0.37839423183057014,0.12495270321510912,6.112874298809886,3.4388788364086937
1581.0,-29.810576364017148,5.107145730716057,35.0122698568257,24.21732268938797,5.0625552743855895,-26.323236240947992,-39.86035336330531,1.57521515130023,0.3685401050653354,-4.9756273190969065,40.02680444482781,42494.2908266881,25726.701391570394,25726.701391570394,68220.9922182585,77544.58312626589,77544.58312626589,25726.701391570394,103271.28451783629,103271.28451783629,103271.28451783629,128114.35146342723,91662.44370790552,56612.151408262136,38944.76922182598,24843.066945590937,0.0,63787.83616741692,21116.606903752298,1536.9671030956576,0.0,0.8869456352937338,2.814762316290968,0.0014959135982669303,354993.03270317684,1555689.2827763874,4.382309339792475,1555689.2827763874,4.382309339792475,0.85,0.0956662430205713,4.027634451161993,1.267438494949602,1.0,0.0,4.0276344511600435,1.28435996890219,1.284665760863094,3.135907805196252,19344.624765845216,1972.6027507706726,4632.441516551485,4632.441516551485,5.553594427398634,5.107145730716057,-2.3362452338270887,7.443390964543145,3.439119075465631,3.439119075465631,0.9826054501330374,0.0,0.0,0.0002380765901250451,8.011098211162093e-05,0.00015796560801342415,0.0006362277249336181,0.09566624301940042,0.07191663971795953,0.023749603301440898,0.09566620819665404,0.07191663971883973,0.02374960330173158,0.37839270366631483,0.37839270366631483,0.12495962880744053,0.0,5.353845436605809,4.875201111703234,6.8091967416285115,5.344167424162265,4.860432437523343,6.815062759978048,24843.066945590937,21116.606903752298,0.85,1.0694984548340276,0.6661817264839962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503542061175962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.142344820533,1536.9671030956576,0.37839270366631483,0.12495962880744053,6.112874298809886,3.439119075465631
1582.0,-29.81175480875922,5.107326995476815,35.01235132997933,24.217019613739126,5.06240891144196,-26.324311646222796,-39.86137284720314,1.5749657488894344,0.36604075452390816,-4.975687958139708,40.02691282089993,42493.417021034074,25728.248228709002,25728.248228709002,68221.66524974308,77543.94443271613,77543.94443271613,25728.248228709002,103272.19266142513,103272.19266142513,103272.19266142513,128115.4480231891,91662.2213891777,56611.69397743064,38945.030457496745,24843.255361763975,0.0,63788.285819260724,21116.76705749938,1536.9769784183416,0.0,0.8869449350092466,2.8147879642475817,0.0014959135982669303,354992.19383226836,1555693.958270556,4.382332866185818,1555693.958270556,4.382332866185818,0.85,0.09566769133362218,4.027634451161993,1.2674380212975667,1.0,0.0,4.027634451163143,1.2843611950593214,1.2846669498659764,3.1359048114000103,19344.577847257908,1972.5979664062559,4632.441516551485,4632.441516551485,5.553928341412028,5.107326995476815,-2.3359989502632894,7.443325945740105,3.4393558982045653,3.4393558982045653,0.9826731137727329,0.0,0.0,0.00023804743615007365,8.010175125640307e-05,0.00015794568489367058,0.000636147481890124,0.09566769133236959,0.07191667985558181,0.023751011476787782,0.0956676190479537,0.07191667985652343,0.023751011477098755,0.378391177037976,0.378391177037976,0.12496646406079417,0.0,5.351462130816515,4.871578142152259,6.810512585479955,5.34172871266361,4.856971828884468,6.815657768665176,24843.255361763975,21116.76705749938,0.85,1.0695014668217295,0.6661633319546468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450361278403366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.125013752748,1536.9769784183416,0.378391177037976,0.12496646406079417,6.112874298809886,3.4393558982045653
1583.0,-29.81292951702695,5.107496732766867,35.01243087984275,24.216773744579427,5.062332112943281,-26.32537673108978,-39.86237944392485,1.5747793269899006,0.36300848189688395,-4.975701531056875,40.02701974597959,42492.50594009941,25729.631525193803,25729.631525193803,68222.13746529321,77543.25592377383,77543.25592377383,25729.631525193803,103272.88744896764,103272.88744896764,103272.88744896764,128116.31661163291,91661.97591136521,56611.22592762519,38945.27775971113,24843.429162665267,0.0,63788.7069223764,21116.914788265476,1536.9849925475833,0.0,0.8869444792240286,2.81482607787949,0.0014959135982669303,354992.00606689614,1555698.5711773017,4.382348178522475,1555698.5711773017,4.382348178522475,0.85,0.09566906782173625,4.027634451161993,1.2674375212704767,1.0,0.0,4.027634451163159,1.2843621265816991,1.2846678442868358,3.1359025369904447,19344.526041131223,1972.5926836515246,4632.441516551485,4632.441516551485,5.554226952086304,5.107496732766867,-2.3357246077243237,7.44322134049119,3.4395891559585876,3.4395891559585876,0.9827397588453107,0.0,0.0,0.00023801837788642438,8.009263805205057e-05,0.0001579257398343738,0.0006360671504821698,0.09566906782059183,0.07191667768708161,0.02375239013351022,0.0956693641107269,0.0719166776879419,0.023752390133794352,0.3783896527425599,0.3783896527425599,0.12497321822249849,0.0,5.34893361395109,4.867960227393269,6.811225136690325,5.338710012953754,4.8534633971437415,6.814048891163509,24843.429162665267,21116.914788265476,0.85,1.0695018092828217,0.6661446514632747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450368327935015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.107719697615,1536.9849925475833,0.3783896527425599,0.12497321822249849,6.112874298809886,3.4395891559585876
1584.0,-29.814099441767272,5.107652872603076,35.0125083575493,24.216385732311778,5.062090547138015,-26.326453987958015,-39.86340664615852,1.5744450933127536,0.3609332163001113,-4.9758309429449925,40.02711848833485,42491.70124624912,25731.263219654953,25731.263219654953,68222.96446590408,77542.65874728313,77542.65874728313,25731.263219654953,103273.92196693808,103273.92196693808,103273.92196693808,128117.52650366625,91661.75312777692,56610.79562667799,38945.50833455436,24843.604536728166,0.0,63789.11287128253,21117.06385621894,1536.9957721882904,0.0,0.886943464186195,2.8148381565680713,0.0014959135982669303,354990.21580928896,1555702.831078345,4.3823822792741804,1555702.831078345,4.3823822792741804,0.85,0.0956705247096034,4.027634451161993,1.2674371613608675,1.0,0.0,4.027634451163279,1.2843637488885775,1.2846694298127057,3.1358985759659608,19344.47902443883,1972.5878892831734,4632.441516551485,4632.441516551485,5.554579184155573,5.107652872603076,-2.3355426009145743,7.44319547351765,3.439819238366881,3.439819238366881,0.9828054966762517,0.0,0.0,0.00023798944119873125,8.008333928419717e-05,0.00015790610191453408,0.0006359880561196742,0.09567052470813958,0.07191675030827668,0.023753774399862905,0.09567033612962392,0.07191675030937705,0.02375377440022634,0.3783881282048265,0.3783881282048265,0.12497987178835902,0.0,5.3465656884272335,4.864427583121881,6.81232902905424,5.336764159245092,4.850052136195643,6.816492252372029,24843.604536728166,21117.06385621894,0.85,1.069507967661636,0.666127797262072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503753551799101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.090461215024,1536.9957721882904,0.3783881282048265,0.12497987178835902,6.112874298809886,3.439819238366881
1585.0,-29.81526513574182,5.10779808642694,35.01258362800892,24.216132528986805,5.061992892633202,-26.327513043961734,-39.8644084931351,1.574240800837301,0.3581362761917717,-4.975851541898326,40.027209151541776,42490.80954563586,25732.574341136326,25732.574341136326,68223.38388677218,77542.02488793794,77542.02488793794,25732.574341136326,103274.59922907426,103274.59922907426,103274.59922907426,128118.3051750548,91661.55021949745,56610.33487713117,38945.79482485142,24843.70594598055,0.0,63789.500770831975,21117.150054083468,1536.9999074554437,0.0,0.8869430315072515,2.8148723722003828,0.0014959135982669303,354989.93084823235,1555706.7424399427,4.382396815376289,1555706.7424399427,4.382396815376289,0.85,0.09567182368990358,4.027634451161993,1.2674366805655883,1.0,0.0,4.027634451162638,1.2843647634876496,1.284670407624604,3.1358960987259463,19344.43620227122,1972.5835226373144,4632.441516551485,4632.441516551485,5.5548622144921,5.10779808642694,-2.3352870617289385,7.443085148155879,3.440045501772082,3.440045501772082,0.982870143363452,0.0,0.0,0.00023796061237729967,8.007427100667165e-05,0.00015788634137062804,0.0006359084678722645,0.09567182368886801,0.0719167123793276,0.0237551113095404,0.09567170977710814,0.07191671238010605,0.023755111309797527,0.3783866062343722,0.3783866062343722,0.12498646909394198,0.0,5.344074416720218,4.860954018721998,6.8127531037092695,5.333987818090122,4.847021224780065,6.814409234800678,24843.70594598055,21117.150054083468,0.85,1.0695080391343588,0.6661097677858762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450382353873749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.073259405493,1536.9999074554437,0.3783866062343722,0.12498646909394198,6.112874298809886,3.440045501772082
1586.0,-29.816426067589916,5.107931492807435,35.01265712511151,24.21581499455499,5.061835871051143,-26.328573751026344,-39.865414321515686,1.5739835544720806,0.3553384867925615,-4.975930079399557,40.027308038577615,42489.954995226115,25733.99123434069,25733.99123434069,68223.9462295668,77541.37113888373,77541.37113888373,25733.99123434069,103275.36237322442,103275.36237322442,103275.36237322442,128119.24653686679,91661.30146201042,56609.885318290224,38946.01793746689,24843.884163642382,0.0,63789.90210110927,21117.301539096024,1537.0097774736141,0.0,0.8869422745527074,2.8148998441137265,0.0014959135982669303,354988.84438063315,1555711.0085996767,4.382422245730013,1555711.0085996767,4.382422245730013,0.85,0.09567319918248456,4.027634451161993,1.2674362448276955,1.0,0.0,4.027634451161381,1.284366025403959,1.2846716329679067,3.1358930176428643,19344.383703995485,1972.5781693030226,4632.441516551485,4632.441516551485,5.555168077652877,5.107931492807435,-2.3350805045999983,7.443011997407433,3.4402687293966197,3.4402687293966197,0.9829339226847484,0.0,0.0,0.00023793190452567998,8.006516764616938e-05,0.00015786673687951059,0.0006358295081484424,0.09567319918124077,0.07191674432869063,0.023756454852550134,0.09567317621189315,0.07191674432962558,0.023756454852858974,0.37838508754682393,0.37838508754682393,0.12499298088495679,0.0,5.341559508398063,4.857496346474477,6.813033625179401,5.331268566192136,4.843517256496057,6.8140025391172685,24843.884163642382,21117.301539096024,0.85,1.0695101259354407,0.6660921806695678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450389327322505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.056103354811,1537.0097774736141,0.37838508754682393,0.12499298088495679,6.112874298809886,3.4402687293966197
1587.0,-29.81758244748978,5.10805349803091,35.01272867412886,24.21549801891672,5.061675380221914,-26.329630707295646,-39.86641952125353,1.5737236400117358,0.35259830990196406,-4.976006031481307,40.02739828944072,42489.11772362744,25735.359373183008,25735.359373183008,68224.47709681044,77540.7333572255,77540.7333572255,25735.359373183008,103276.0927304085,103276.0927304085,103276.0927304085,128120.11317567802,91661.06543158364,56609.449797920584,38946.239592958955,24844.020445269514,0.0,63790.26003822847,21117.417378479087,1537.0172379150097,0.0,0.8869415619783699,2.814926864253739,0.0014959135982669303,354987.7936815447,1555714.902187525,4.382446185130349,1555714.902187525,4.382446185130349,0.85,0.09567452778471984,4.027634451161993,1.2674358057929207,1.0,0.0,4.027634451162357,1.2843672995574031,1.2846728706998354,3.1358899066878516,19344.333891663904,1972.5730898588106,4632.441516551485,4632.441516551485,5.555463416263722,5.10805349803091,-2.334878439896245,7.442931937927154,3.440488637132114,3.440488637132114,0.9829967534663183,0.0,0.0,0.0002379033124078017,8.005607093111117e-05,0.00015784724147669053,0.0006357509877924051,0.09567452778355053,0.07191675206048452,0.023757775723066,0.09567448209975246,0.07191675206136348,0.02375777572335636,0.3783835701340148,0.3783835701340148,0.12499941583814031,0.0,5.339013597632118,4.854070506198468,6.813092011457627,5.3286043413832545,4.840223644147386,6.813177423916329,24844.020445269514,21117.417378479087,0.85,1.0695124468206372,0.6660753177391721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503962723467179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.03900384893,1537.0172379150097,0.3783835701340148,0.12499941583814031,6.112874298809886,3.440488637132114
1588.0,-29.818735141866384,5.108164478186517,35.01279833958713,24.215195746533595,5.061520847873215,-26.33068375020084,-39.86741661848498,1.5734694561919849,0.34991748944230494,-4.9760802842332605,40.02748652368371,42488.26253649039,25736.68238132706,25736.68238132706,68224.94491781745,77540.13124644726,77540.13124644726,25736.68238132706,103276.81362777432,103276.81362777432,103276.81362777432,128120.96718534615,91660.86599682592,56608.997286805425,38946.52078891166,24844.153557571823,0.0,63790.67434648348,21117.53052393605,1537.02452392189,0.0,0.8869408653344071,2.8149533063983867,0.0014959135982669303,354986.7664928506,1555718.7087818016,4.382469589364632,1555718.7087818016,4.382469589364632,0.85,0.0956758335032846,4.027634451161993,1.267435367857106,1.0,0.0,4.027634451162485,1.284368546727145,1.2846740815626623,3.135886861621842,19344.291802555243,1972.5687979641614,4632.441516551485,4632.441516551485,5.555749012560908,5.108164478186517,-2.3346813180005213,7.442845796187038,3.4407053278625415,3.4407053278625415,0.9830586651035833,0.0,0.0,0.00023787481456668337,8.004704848490695e-05,0.00015782776608177642,0.000635672548020899,0.09567583350213729,0.0719167532941145,0.023759080208022792,0.09567575920950863,0.07191675329497689,0.023759080208307703,0.37838205336702174,0.37838205336702174,0.12500577603187146,0.0,5.336454758194179,4.850715822313703,6.812881474357482,5.325997773675567,4.83715679372375,6.811894509770241,24844.153557571823,21117.53052393605,0.85,1.0695128342310496,0.666057585560429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040319020297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.021956836015,1537.02452392189,0.37838205336702174,0.12500577603187146,6.112874298809886,3.4407053278625415
1589.0,-29.819883919409158,5.1082648778147135,35.01286623954876,24.214896547514968,5.061379840243598,-26.331731914861834,-39.86841287752611,1.5732278356807636,0.3469411968891336,-4.976149029916048,40.02757442973047,42487.421217732866,25737.95204461644,25737.95204461644,68225.37326234931,77539.48671344129,77539.48671344129,25737.95204461644,103277.43875805773,103277.43875805773,103277.43875805773,128121.73057042476,91660.62803450348,56608.56253873221,38946.739439745856,24844.291812367028,0.0,63791.03125211288,21117.648040511973,1537.0320139274693,0.0,0.8869401978698117,2.814984260613266,0.0014959135982669303,354985.8154892604,1555722.5012240645,4.38249201332139,1555722.5012240645,4.38249201332139,0.85,0.09567711805485596,4.027634451161993,1.2674349497025834,1.0,0.0,4.027634451162702,1.2843697349576078,1.284675233600517,3.135883960466361,19344.241582512554,1972.5636769449868,4632.441516551485,4632.441516551485,5.5560230933636205,5.1082648778147135,-2.33448611565782,7.442750993472533,3.4409188960395345,3.4409188960395345,0.9831196845827241,0.0,0.0,0.00023784641668954848,8.003803456208388e-05,0.0001578083821274646,0.000635594476538713,0.09567711805372921,0.07191674959937014,0.023760368454359068,0.09567720553050728,0.07191674960021707,0.023760368454638893,0.37838053914960906,0.37838053914960906,0.12501206014227995,0.0,5.333823915201378,4.847375733721606,6.812335337520324,5.323090226805164,4.833885529762085,6.810016726214769,24844.291812367028,21117.648040511973,0.85,1.069513565201841,0.6660406703540414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504100860738383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.004945110422,1537.0320139274693,0.37838053914960906,0.12501206014227995,6.112874298809886,3.4409188960395345
1590.0,-29.82102861885922,5.1083541652776905,35.0129323143814,24.21454859375956,5.06118096014963,-26.33278219628615,-39.86940948581321,1.5729345375609582,0.344294711966711,-4.9762585188207344,40.02765706784395,42486.598706681696,25739.28550444279,25739.28550444279,68225.88421112449,77538.8791989434,77538.8791989434,25739.28550444279,103278.16470338618,103278.16470338618,103278.16470338618,128122.58678033945,91660.40201462989,56608.12152230513,38946.97832480528,24844.422076953273,0.0,63791.400401758554,21117.758765410283,1537.0400135867833,0.0,0.8869393423401842,2.815006146220194,0.0014959135982669303,354984.3008623998,1555726.0664035468,4.382520755492741,1555726.0664035468,4.382520755492741,0.85,0.09567841408174697,4.027634451161993,1.2674345568241554,1.0,0.0,4.027634451161134,1.28437116457622,1.2846766272173384,3.1358804699503797,19344.193882828065,1972.5588129308242,4632.441516551485,4632.441516551485,5.556310945853841,5.1083541652776905,-2.334326987750577,7.442681153028268,3.4411294573910176,3.4411294573910176,0.9831798449688621,0.0,0.0,0.0002378181227298118,8.002901841821045e-05,0.00015778910431160132,0.0006355168325433988,0.0956784140805072,0.07191676617908761,0.023761647901419596,0.09567835506715235,0.07191676618001948,0.0237616479017275,0.3783790256208525,0.3783790256208525,0.12501826288595486,0.0,5.331227232927233,4.84408313892385,6.811783429095442,5.320553230787425,4.830705661064826,6.809362270685881,24844.422076953273,21117.758765410283,0.85,1.0695153857955388,0.6660239223328048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504169585749134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.987973428919,1537.0400135867833,0.3783790256208525,0.12501826288595486,6.112874298809886,3.4411294573910176
1591.0,-29.82216903620059,5.108433805617648,35.0129966262156,24.214277613814943,5.061060041136507,-26.333820826402917,-39.870392962452,1.5727118313232633,0.3412844840604521,-4.976313683329565,40.02773786545517,42485.74045187716,25740.443159205093,25740.443159205093,68226.18361108225,77538.26760524779,77538.26760524779,25740.443159205093,103278.71076445289,103278.71076445289,103278.71076445289,128123.24264085152,91660.2017512068,56607.674597773104,38947.252392704104,24844.53187639863,0.0,63791.78426910273,21117.852094938833,1537.0456541519468,0.0,0.8869387696244991,2.815039130887596,0.0014959135982669303,354983.53773999243,1555729.552185915,4.382539996334727,1555729.552185915,4.382539996334727,0.85,0.09567963162803533,4.027634451161993,1.2674341035028922,1.0,0.0,4.027634451162207,1.2843722639447015,1.284677690645323,3.135877785768973,19344.151618836215,1972.5545032030527,4632.441516551485,4632.441516551485,5.556560847500343,5.108433805617648,-2.334133571280006,7.442567376897654,3.4413368339053734,3.4413368339053734,0.9832390954015352,0.0,0.0,0.0002377899376959317,8.002012199454828e-05,0.00015776981570138343,0.0006354391450723703,0.09567963162700763,0.07191673321999342,0.023762898407014208,0.09567976551062922,0.07191673322076589,0.023762898407269445,0.3783775132975854,0.3783775132975854,0.12502439982200866,0.0,5.328537989491963,4.84084014076808,6.810705750007116,5.317598167390031,4.827764029191258,6.806287495284209,24844.53187639863,21117.852094938833,0.85,1.0695136433756611,0.6660064605287258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504238067408253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.971045152623,1537.0456541519468,0.3783775132975854,0.12502439982200866,6.112874298809886,3.4413368339053734
1592.0,-29.823305648716243,5.108503152287641,35.01305936742811,24.21395700601863,5.060886789025044,-26.33486126555277,-39.87138419235123,1.5724424058459059,0.3384365937885718,-4.976413796267645,40.02782074059032,42484.931022100165,25741.67839960089,25741.67839960089,68226.60942170105,77537.66706167201,77537.66706167201,25741.67839960089,103279.3454612729,103279.3454612729,103279.3454612729,128124.02279854043,91659.98981372813,56607.25377409277,38947.48448848373,24844.677337267534,0.0,63792.16182575126,21117.975736677403,1537.0543862894522,0.0,0.8869379608929325,2.8150647492659564,0.0014959135982669303,354982.1528233769,1555733.127603258,4.382567166347996,1555733.127603258,4.382567166347996,0.85,0.09568089006985692,4.027634451161993,1.267433729856275,1.0,0.0,4.0276344511632765,1.2843735815347919,1.2846789724714571,3.13587456879102,19344.10689112841,1972.5499422461708,4632.441516551485,4632.441516551485,5.556827497471289,5.108503152287641,-2.3339788655243474,7.442482017811988,3.4415414490167238,3.4415414490167238,0.9832975568619211,0.0,0.0,0.00023776184975897387,8.00111563608237e-05,0.00015775069339815016,0.0006353621274250824,0.09568089006865596,0.07191674320656588,0.023764146862090087,0.09568109257686291,0.07191674320746856,0.023764146862388355,0.37837600275250954,0.37837600275250954,0.1250304518472731,0.0,5.325854019011558,4.837641297577193,6.809515548271349,5.314850390056222,4.8246565923489015,6.804559554764637,24844.677337267534,21117.975736677403,0.85,1.0695139883809317,0.6659898301949392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450430629350374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.954164504588,1537.0543862894522,0.37837600275250954,0.1250304518472731,6.112874298809886,3.4415414490167238
1593.0,-29.824438016321817,5.108561948871239,35.013120252892314,24.213591624889546,5.0606639641463556,-26.335902840961033,-39.87237559687344,1.5721287887702873,0.33586017984441696,-4.976541093953975,40.02789216939869,42484.14051948593,25742.94440996819,25742.94440996819,68227.08492945413,77537.08588034507,77537.08588034507,25742.94440996819,103280.03029031325,103280.03029031325,103280.03029031325,128124.80425793843,91659.77545661089,56606.83009568985,38947.71706769004,24844.773967625188,0.0,63792.49103531523,21118.057872481408,1537.0609866025547,0.0,0.8869370553680588,2.8150836432857624,0.0014959135982669303,354980.39185150544,1555736.2092056326,4.382597588253338,1555736.2092056326,4.382597588253338,0.85,0.0956821251585225,4.027634451161993,1.2674333952227608,1.0,0.0,4.0276344511630935,1.284375105508247,1.284680460868591,3.135870847923509,19344.061652775265,1972.5453292179557,4632.441516551485,4632.441516551485,5.557100789721773,5.108561948871239,-2.3338500435142087,7.442411992385448,3.441743091604868,3.441743091604868,0.9833551690299622,0.0,0.0,0.00023773386976152128,8.000219007652697e-05,0.0001577316796849943,0.0006352855471389314,0.095682125157296,0.0719167465063918,0.023765378650904213,0.0956820479473711,0.07191674650731364,0.023765378651208858,0.3783744941467224,0.3783744941467224,0.12503642839907933,0.0,5.323227237624792,4.834498030492966,6.808388207961855,5.3124012737984,4.821684092651992,6.803630640670974,24844.773967625188,21118.057872481408,0.85,1.0695159229898066,0.6659740014850166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504374292582798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.937322065984,1537.0609866025547,0.3783744941467224,0.12503642839907933,6.112874298809886,3.441743091604868
1594.0,-29.82556625582936,5.108611336586457,35.013179317658135,24.213275068346434,5.0604973688721495,-26.33693507703776,-39.87335421899331,1.5718661900652544,0.33289656742095985,-4.976628875347151,40.02796090768547,42483.315015587476,25744.07347417387,25744.07347417387,68227.38848976135,77536.47483240273,77536.47483240273,25744.07347417387,103280.5483065766,103280.5483065766,103280.5483065766,128125.39835961095,91659.55233230098,56606.39251542358,38947.955352086006,24844.850053034344,0.0,63792.80540512035,21118.122545079194,1537.0655544883286,0.0,0.8869363604571618,2.8151122172059146,0.0014959135982669303,354979.1775320602,1555739.1747371005,4.3826209344253515,1555739.1747371005,4.3826209344253515,0.85,0.09568329707261286,4.027634451161993,1.2674329995969313,1.0,0.0,4.027634451162747,1.2843763907478734,1.2846817106099502,3.1358677099450274,19344.014564176305,1972.5405275171752,4632.441516551485,4632.441516551485,5.557344519556603,5.108611336586457,-2.333697680743988,7.442309017330445,3.441941667161399,3.441941667161399,0.9834119049032568,0.0,0.0,0.00023770599478328477,7.999334030755029e-05,0.00015771265447573447,0.0006352089205506758,0.09568329707158814,0.07191671064202472,0.02376658642956342,0.09568322853444294,0.07191671064279491,0.02376658642981795,0.37837298833142136,0.37837298833142136,0.1250423475922444,0.0,5.320535430844018,4.831382562534031,6.806913174751344,5.30952544276812,4.81875472630486,6.800841941954616,24844.850053034344,21118.122545079194,0.85,1.0695154109696052,0.6659577791851985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504442038310452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.920526779997,1537.0655544883286,0.37837298833142136,0.1250423475922444,6.112874298809886,3.441941667161399
1595.0,-29.82669059738574,5.108651630092514,35.013236871614744,24.21296633491295,5.060347233713418,-26.33796215850034,-39.87432833584023,1.5716187948128029,0.3296282591142585,-4.976715182852635,40.02803503095719,42482.48744103402,25745.164779273113,25745.164779273113,68227.65222030714,77535.82888363198,77535.82888363198,25745.164779273113,103280.9936629051,103280.9936629051,103280.9936629051,128125.95858271034,91659.29939708406,56605.95795442466,38948.15715851045,24844.96491980525,0.0,63793.1220783157,21118.220181834462,1537.0723345371098,0.0,0.886935653555308,2.81514495465313,0.0014959135982669303,354977.98360474396,1555742.3725942776,4.3826446834701285,1555742.3725942776,4.3826446834701285,0.85,0.09568447335383555,4.027634451161993,1.2674325396819044,1.0,0.0,4.027634451160843,1.2843776047058395,1.284682889180181,3.1358647460101428,19343.96118422413,1972.535084276907,4632.441516551485,4632.441516551485,5.5575800983751025,5.108651630092514,-2.3335494338455876,7.442201063938102,3.4421375023702754,3.4421375023702754,0.9834678578200787,0.0,0.0,0.00023767821910568163,7.998453217892388e-05,0.00015769368692675775,0.0006351325261969631,0.09568447335276623,0.07191668781544422,0.023767785537322006,0.09568468705663238,0.07191668781624792,0.023767785537587623,0.378371484339478,0.378371484339478,0.12504819905356698,0.0,5.317744867832857,4.828252607958802,6.805082981140799,5.306343441966874,4.815569630339553,6.79759403370457,24844.96491980525,21118.220181834462,0.85,1.0695142359790353,0.6659415005410826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504509537668495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.903776447984,1537.0723345371098,0.378371484339478,0.12504819905356698,6.112874298809886,3.4421375023702754
1596.0,-29.827810914728264,5.108681857763108,35.01329277212629,24.212597880419366,5.0601091270227965,-26.338994415261176,-39.87531443182377,1.5712926275402286,0.3271415136346718,-4.976861331280761,40.028101977954684,42481.72736408264,25746.372679528708,25746.372679528708,68228.10004361134,77535.2972870112,77535.2972870112,25746.372679528708,103281.6699665399,103281.6699665399,103281.6699665399,128126.7361344651,91659.12357413651,56605.55365114547,38948.411025545596,24845.066167925197,0.0,63793.4771934708,21118.306242736417,1537.0797396271412,0.0,0.8869346683982893,2.8151604786237283,0.0014959135982669303,354975.96188045177,1555745.2608539027,4.382677780806589,1555745.2608539027,4.382677780806589,0.85,0.09568567606921993,4.027634451161993,1.2674322731839491,1.0,0.0,4.027634451164773,1.28437918673011,1.284684436035636,3.1358608834326516,19343.924078198936,1972.5313005153582,4632.441516551485,4632.441516551485,5.55784084646038,5.108681857763108,-2.333450720684265,7.4421325784473735,3.4423306764722468,3.4423306764722468,0.9835230504206419,0.0,0.0,0.00023765054581600798,7.997561664613135e-05,0.00015767492916987663,0.0006350569768091221,0.09568567606793289,0.07191669573830557,0.023768980329627324,0.09568556940144793,0.0719166957392729,0.023768980329947037,0.3783699788503874,0.3783699788503874,0.12505397379966252,0.0,5.3150669798114905,4.825225274371348,6.803396927776419,5.304002844915431,4.812839343394387,6.796367829240921,24845.066167925197,21118.306242736417,0.85,1.069515302272854,0.6659258788362551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504576804419564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.887066596944,1537.0797396271412,0.3783699788503874,0.12505397379966252,6.112874298809886,3.4423306764722468
1597.0,-29.828927357875934,5.108703619537389,35.013346983268704,24.21229494446891,5.0599551507382206,-26.340014770887187,-39.87628365922717,1.5710425637339427,0.32399698478440087,-4.976945310628776,40.028164571711216,42480.913951722236,25747.388587086338,25747.388587086338,68228.30253880858,77534.69011476182,77534.69011476182,25747.388587086338,103282.07870184816,103282.07870184816,103282.07870184816,128127.20771585373,91658.904673677,56605.12851057447,38948.64018122503,24845.129014005568,0.0,63793.769195230605,21118.35966190473,1537.0835729432993,0.0,0.8869340150333401,2.8151918688627124,0.0014959135982669303,354974.80016771477,1555747.9613075736,4.382699731283827,1555747.9613075736,4.382699731283827,0.85,0.0956867856167537,4.027634451161993,1.2674318566778675,1.0,0.0,4.027634451162288,1.2843804127541991,1.2846856269329354,3.135857890050827,19343.877881009783,1972.5265897130807,4632.441516551485,4632.441516551485,5.558060149295397,5.108703619537389,-2.333311406817688,7.442015026355077,3.4425208812030297,3.4425208812030297,0.983577394629437,0.0,0.0,0.00023762297117691433,7.996685452152192e-05,0.00015765611665539243,0.0006349812068776726,0.09568678561580254,0.07191664146205512,0.023770144153747428,0.09568680448056363,0.07191664146276998,0.023770144153983715,0.37836847630261594,0.37836847630261594,0.1250596946979556,0.0,5.3122886973959,4.822216986678882,6.801246665129611,5.300942295413165,4.810025070422455,6.792482042551171,24845.129014005568,21118.35966190473,0.85,1.0695135810208485,0.6659100800536837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504643831003379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.87039988627,1537.0835729432993,0.37836847630261594,0.1250596946979556,6.112874298809886,3.4425208812030297
1598.0,-29.8300392496996,5.1087166051896125,35.013399799426644,24.211974581144773,5.0597775437903785,-26.341033393174794,-39.8772525723092,1.5707716872506035,0.32095241898571203,-4.977056507219598,40.028232361490446,42480.11903738912,25748.441721733194,25748.441721733194,68228.56075912231,77534.10832810625,77534.10832810625,25748.441721733194,103282.55004983944,103282.55004983944,103282.55004983944,128127.78883223383,91658.69975369309,56604.71046291531,38948.87698975308,24845.238782394386,0.0,63794.11577214747,21118.452965035227,1537.090737258747,0.0,0.8869332045028302,2.815218776915185,0.0014959135982669303,354973.2619548873,1555750.8859348595,4.382726961932632,1555750.8859348595,4.382726961932632,0.85,0.09568792956551542,4.027634451161993,1.2674315066589044,1.0,0.0,4.02763445116198,1.2843817358463898,1.2846869150694826,3.1358546596801595,19343.834634288054,1972.5221797747504,4632.441516551485,4632.441516551485,5.558287488300776,5.1087166051896125,-2.333197053243658,7.44191365843327,3.442708582434543,3.442708582434543,0.9836310235527266,0.0,0.0,0.00023759551187892556,7.995809612550198e-05,0.00015763741575342357,0.000634905886480635,0.0956879295644012,0.07191662344260173,0.023771306121799462,0.09568807762354971,0.07191662344343916,0.02377130612207625,0.37836697524512836,0.37836697524512836,0.12506534323194135,0.0,5.309489620535089,4.8192475457454975,6.798894466950799,5.298008926205284,4.807159432589344,6.789269072398554,24845.238782394386,21118.452965035227,0.85,1.069511818344082,0.6658940017150603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504710626389066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.85377344472,1537.090737258747,0.37836697524512836,0.12506534323194135,6.112874298809886,3.442708582434543
1599.0,-29.83114704782057,5.108720308604143,35.01345100499418,24.211595334950857,5.059539796931106,-26.342054344728666,-39.878221799712605,1.5704470938241062,0.3181556202235356,-4.977204797829535,40.02829108120305,42479.3431242338,25749.555590256383,25749.555590256383,68228.89871449018,77533.53161414516,77533.53161414516,25749.555590256383,103283.08720440154,103283.08720440154,103283.08720440154,128128.40318955848,91658.47390689238,56604.2854169198,38949.09832219175,24845.315985156933,0.0,63794.41430734868,21118.51858738339,1537.0969168794534,0.0,0.8869322382021152,2.8152381146443854,0.0014959135982669303,354971.2106184954,1555753.4192592548,4.382759425894112,1555753.4192592548,4.382759425894112,0.8499999999999999,0.0956890699166729,4.027634451161993,1.2674311258690434,1.0,0.0,4.027634451160725,1.2843833098659072,1.2846884543264891,3.1358508166713004,19343.786971129215,1972.5173194851673,4632.441516551485,4632.441516551485,5.55852793786052,5.108720308604143,-2.333115189648743,7.441835498252886,3.4428936724721932,3.4428936724721932,0.9836839064206266,0.0,0.0,0.00023756815658624114,7.994933577543324e-05,0.00015761882081080788,0.0006348309928491387,0.09568906991545487,0.07191661301040478,0.02377245690505009,0.09568901535360463,0.07191661301132021,0.02377245690535269,0.3783654757310461,0.3783654757310461,0.12507092019021718,0.0,5.306734653237129,4.81630958111225,6.796625723792886,5.295360418053065,4.8042770782176945,6.787261810126324,24845.315985156933,21118.51858738339,0.85,1.0695121109785104,0.665878722854588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504777150058206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.837200966589,1537.0969168794534,0.3783654757310461,0.12507092019021718,6.112874298809886,3.4428936724721932
1600.0,-29.83225151254557,5.108715834216103,35.01350057900098,24.21127064097675,5.059355661430937,-26.343066934112237,-39.879185997974105,1.5701710829828166,0.3151401392812545,-4.97731363311898,40.02834596895672,42478.56076904715,25750.536926564782,25750.536926564782,68229.09769561194,77532.95866138236,77532.95866138236,25750.536926564782,103283.49558794714,103283.49558794714,103283.49558794714,128128.86074210265,91658.27218153517,56603.87428914025,38949.330991549905,24845.365154155515,0.0,63794.69614570542,21118.560381032188,1537.1006380710671,0.0,0.8869314863411664,2.815264919315108,0.0014959135982669303,354969.70508208784,1555755.7872655797,4.382784685543253,1555755.7872655797,4.382784685543253,0.85,0.09569014360667355,4.027634451161993,1.2674308121157813,1.0,0.0,4.0276344511614,1.2843846565776402,1.2846897663310641,3.135847528647681,19343.744398607872,1972.5129782961433,4632.441516551485,4632.441516551485,5.558739777838402,5.108715834216103,-2.3330092167379166,7.44172505095402,3.4430759840108927,3.4430759840108927,0.9837359954316837,0.0,0.0,0.00023754088649483908,7.994062176160016e-05,0.00015760026473323892,0.0006347562557518435,0.09569014360569919,0.07191656020766335,0.023773583398035848,0.09569007697590225,0.07191656020839564,0.02377358339827791,0.3783639773816231,0.3783639773816231,0.1250764433827309,0.0,5.303934160687845,4.813416185788071,6.794037236490169,5.292453772400222,4.801636727601306,6.783471351690878,24845.365154155515,21118.560381032188,0.85,1.0695105050704914,0.6658635174314057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450484342938317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.82067343591,1537.1006380710671,0.3783639773816231,0.1250764433827309,6.112874298809886,3.4430759840108927
1601.0,-29.833352225317437,5.108702673323839,35.013548645863374,24.210905574169033,5.059127390132401,-26.34408056019637,-39.88015410779042,1.5698557249960674,0.3122875374207865,-4.9774588555401476,40.02840121756329,42477.81085159641,25751.579307071734,25751.579307071734,68229.39015866815,77532.40088862485,77532.40088862485,25751.579307071734,103283.98019569658,103283.98019569658,103283.98019569658,128129.41633303545,91658.06625267476,56603.47621558442,38949.54448565593,24845.436137338867,0.0,63794.9806229948,21118.620716738038,1537.106462798045,0.0,0.8869305481843262,2.8152853477282576,0.0014959135982669303,354967.69620432355,1555758.1708428261,4.382816204061886,1555758.1708428261,4.382816204061886,0.85,0.0956912468229939,4.027634451161993,1.2674305055057626,1.0,0.0,4.027634451161353,1.2843861870529534,1.2846912622654698,3.1358437919699766,19343.70093897084,1972.508546646494,4632.441516551485,4632.441516551485,5.558964795359553,5.108702673323839,-2.3329349007646667,7.441637574088507,3.443255834751507,3.443255834751507,0.9837873813575735,0.0,0.0,0.0002375137119111935,7.993187328017326e-05,0.00015758183863102024,0.000634682042147747,0.09569124682182917,0.07191653880000233,0.02377470802182683,0.09569103272714288,0.07191653880087769,0.02377470802211621,0.37836248070915574,0.37836248070915574,0.12508190265232805,0.0,5.3011660306689805,4.810570540542585,6.791434913811713,5.289746392960922,4.798913128555057,6.780742751464402,24845.436137338867,21118.620716738038,0.85,1.0695103202849,0.6658487930676689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504909509847137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.80417575766,1537.106462798045,0.37836248070915574,0.12508190265232805,6.112874298809886,3.443255834751507
1602.0,-29.834448418177438,5.108681967867142,35.01359525897394,24.21059387214484,5.058959710248192,-26.34508405807102,-39.88110552364958,1.5695953501269406,0.3090456026292827,-4.977561997864717,40.02845500708895,42477.01144521042,25752.48465480376,25752.48465480376,68229.49610001418,77531.8140512141,77531.8140512141,25752.48465480376,103284.29870601786,103284.29870601786,103284.29870601786,128129.79019024163,91657.85396625854,56603.05136019467,38949.7806734043,24845.491484223774,0.0,63795.272157628075,21118.667761590208,1537.110471366133,0.0,0.8869298292299241,2.8153157850061326,0.0014959135982669303,354966.2694305936,1555760.4914739518,4.382840358239021,1555760.4914739518,4.382840358239021,0.85,0.0956922888711961,4.027634451161993,1.2674301208695398,1.0,0.0,4.027634451162915,1.2843874602347474,1.2846925009921522,3.135840683484922,19343.656137622558,1972.5039781803735,4632.441516551485,4632.441516551485,5.559160231767936,5.108681967867142,-2.332834220170936,7.441516188038078,3.4434330576060344,3.4434330576060344,0.9838380164588669,0.0,0.0,0.000237486651762248,7.992327651872004e-05,0.00015756337524352798,0.000634607678372198,0.09569228887025849,0.07191647919668595,0.023775809673572547,0.09569223926764145,0.0719164791973906,0.02377580967380551,0.3783609863461608,0.3783609863461608,0.1250873082185876,0.0,5.298307571737325,4.807741947829811,6.788415382429662,5.286607600493994,4.796232487682403,6.776136536458694,24845.491484223774,21118.667761590208,0.85,1.0695070934320938,0.6658332194313147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450497536640219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.787716428043,1537.110471366133,0.3783609863461608,0.1250873082185876,6.112874298809886,3.4434330576060344
1603.0,-29.835541389494807,5.108653035240577,35.01364053000082,24.210227757599228,5.058737182017143,-26.346090141503122,-39.88206109553573,1.569285934010772,0.30596203088606444,-4.977708989435973,40.02850914174796,42476.24314084735,25753.4719151878,25753.4719151878,68229.71505603514,77531.22881214702,77531.22881214702,25753.4719151878,103284.70072733483,103284.70072733483,103284.70072733483,128130.27142262629,91657.61977134318,56602.63409998424,38949.9840792877,24845.57069529146,0.0,63795.554774579155,21118.73509099774,1537.1168663285973,0.0,0.8869288860978873,2.8153390348112377,0.0014959135982669303,354964.23609547963,1555762.82699774,4.382872043986045,1555762.82699774,4.382872043986045,0.85,0.09569336732951868,4.027634451161993,1.2674297648062933,1.0,0.0,4.027634451163256,1.2843889625303646,1.2846939689927763,3.135837015624287,19343.606712660967,1972.4989382369074,4632.441516551485,4632.441516551485,5.559373350569439,5.108653035240577,-2.3327704133213056,7.441423448561883,3.443607982582137,3.443607982582137,0.9838879950234677,0.0,0.0,0.0002374596739666424,7.991464306477344e-05,0.00015754503090186896,0.0006345337940697483,0.09569336732835557,0.07191645699802877,0.0237769103303268,0.09569332588771891,0.07191645699890288,0.0237769103306158,0.3783594929681673,0.3783594929681673,0.12509264377663393,0.0,5.2954500568387175,4.804921862164804,6.785374576716549,5.2836710203220605,4.7933633520566445,6.772925158388432,24845.57069529146,21118.73509099774,0.85,1.0695057876230412,0.665818226535323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505040953094301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.771310956903,1537.1168663285973,0.3783594929681673,0.12509264377663393,6.112874298809886,3.443607982582137
1604.0,-29.836630450806304,5.108616551935596,35.01368436279233,24.209889268409484,5.058538757941968,-26.347090294534496,-39.88301198752595,1.5689986016551103,0.30283818018591546,-4.9778356126065635,40.028557791581434,42475.47234430647,25754.377996597683,25754.377996597683,68229.85034090416,77530.65797553676,77530.65797553676,25754.377996597683,103285.03597213444,103285.03597213444,103285.03597213444,128130.6540693492,91657.40816063875,56602.2225293475,38950.20625699028,24845.61809721475,0.0,63795.824354205026,21118.775382632535,1537.1210179064706,0.0,0.8869280663539345,2.8153651890692317,0.0014959135982669303,354962.48452387925,1555764.92589275,4.382899584387177,1555764.92589275,4.382899584387177,0.85,0.09569439309706976,4.027634451161993,1.2674294103914874,1.0,0.0,4.027634451162495,1.2843903613764016,1.2846953336467464,3.1358336003439224,19343.562053916252,1972.4943843123037,4632.441516551485,4632.441516551485,5.55956894535604,5.108616551935596,-2.3326961485983113,7.441312700533908,3.4437803911862352,3.4437803911862352,0.9839372546246387,0.0,0.0,0.00023743279548980636,7.990605274883552e-05,0.00015752674274097084,0.0006344601360428665,0.09569439309607619,0.07191640364008872,0.023777989455987462,0.09569438488408685,0.07191640364083542,0.02377798945623435,0.3783579990085407,0.3783579990085407,0.12509792002444603,0.0,5.292556679751897,4.8021322491139244,6.78209632409272,5.28067379279247,4.790734224660696,6.768736901167983,24845.61809721475,21118.775382632535,0.85,1.0695033888437695,0.665803330770923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450510634760066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.754933484239,1537.1210179064706,0.3783579990085407,0.12509792002444603,6.112874298809886,3.4437803911862352
1605.0,-29.83771607067469,5.108573268357202,35.013727016675325,24.209595971647673,5.058386463053975,-26.3480827367091,-39.883957885298855,1.5687531290737153,0.2994575261349155,-4.977937352698476,40.02861111852801,42474.6959638336,25755.194029407325,25755.194029407325,68229.88999324093,77530.08341144392,77530.08341144392,25755.194029407325,103285.27744085125,103285.27744085125,103285.27744085125,128130.96839496405,91657.21010862722,56601.82266095764,38950.43049741064,24845.690954112797,0.0,63796.12145152344,21118.837310995877,1537.1260895563394,0.0,0.8869273561895348,2.8153976111686303,0.0014959135982669303,354961.0771634999,1555767.2265744547,4.382923443343754,1555767.2265744547,4.382923443343754,0.85,0.09569539528261362,4.027634451161993,1.267429054877721,1.0,0.0,4.027634451162122,1.2843915643373975,1.2846965024817734,3.135830663322522,19343.520256625103,1972.4901221747593,4632.441516551485,4632.441516551485,5.5597451014514245,5.108573268357202,-2.3326077041413202,7.441180972498522,3.4439504737813005,3.4439504737813005,0.9839858496518001,0.0,0.0,0.00023740600473876983,7.989750839736725e-05,0.00015750849634140257,0.0006343866462153558,0.0956953952816869,0.07191634165610634,0.02377905362558055,0.09569572603112472,0.07191634165680279,0.023779053625810828,0.3783565045522225,0.3783565045522225,0.12510313239175433,0.0,5.289576537804237,4.799370794802371,6.778381629783951,5.277394878833377,4.788132551700414,6.763325085855229,24845.690954112797,21118.837310995877,0.85,1.0694990297346927,0.6657880604247817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505171508723735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.73859790965,1537.1260895563394,0.3783565045522225,0.12510313239175433,6.112874298809886,3.4439504737813005
