time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1606.0,-29.838796915959133,5.108522032499004,35.01376843347529,24.20922255786138,5.058142311530093,-26.3490800674942,-39.88490828834472,1.5684254630503527,0.2966039668108351,-4.978104438119761,40.02866039316929,42473.95874637803,25756.148302983704,25756.148302983704,68230.10704936174,77529.55621037226,77529.55621037226,25756.148302983704,103285.70451335597,103285.70451335597,103285.70451335597,128131.47352406994,91657.02030312436,56601.422839070205,38950.66384894906,24845.769010713968,0.0,63796.43285966302,21118.903659106873,1537.1329725303874,0.0,0.8869263284661366,2.8154155073524567,0.0014959135982669303,354958.7658973027,1555769.3524300437,4.382957971180691,1555769.3524300437,4.382957971180691,0.85,0.09569644030940153,4.027634451161993,1.267428765851073,1.0,0.0,4.0276344511606474,1.2843931513311153,1.284698055595521,3.1358267886961606,19343.480199693575,1972.4860375045073,4632.441516551485,4632.441516551485,5.559951099427432,5.108522032499004,-2.332571726970329,7.441093759469333,3.4441184441550443,3.4441184441550443,0.9840338411871555,0.0,0.0,0.00023737933458070035,7.988892420016927e-05,0.00015749041038053108,0.0006343138025762673,0.09569644030816696,0.07191632323050426,0.023780117077662703,0.0956966519474479,0.07191632323143204,0.023780117077969485,0.3783550095471057,0.3783550095471057,0.12510826499169564,0.0,5.28667987723901,4.796671129010065,6.774817566283332,5.274708404930607,4.785556233016905,6.760236131044849,24845.769010713968,21118.903659106873,0.85,1.0694972115361332,0.6657732547493782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45052364644931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.722294976595,1537.1329725303874,0.3783550095471057,0.12510826499169564,6.112874298809886,3.4441184441550443
1607.0,-29.839874862770117,5.108462820522094,35.01380821124201,24.208817921485775,5.057862640873603,-26.350078340847606,-39.8858625330962,1.568066118936417,0.2939978970685502,-4.978284422462681,40.0286954858384,42473.25024589026,25757.105437229176,25757.105437229176,68230.35568311944,77529.04640649787,77529.04640649787,25757.105437229176,103286.15184372704,103286.15184372704,103286.15184372704,128131.92788622275,91656.83234698941,56601.03618632231,38950.884622963444,24845.7760424957,0.0,63796.660665459145,21118.909636121345,1537.1361269831054,0.0,0.8869252864636068,2.815428657363082,0.0014959135982669303,354956.2762155762,1555770.8664342226,4.38299297880101,1555770.8664342226,4.38299297880101,0.85,0.09569744021460662,4.027634451161993,1.2674285416631026,1.0,0.0,4.0276344511616555,1.2843948862805012,1.2846997567953682,3.1358225528487433,19343.440533056335,1972.4819926331966,4632.441516551485,4632.441516551485,5.560157714932894,5.108462820522094,-2.3325498993451204,7.4410127198672145,3.44428394345175,3.44428394345175,0.9840811267005,0.0,0.0,0.00023735273869237585,7.988030616184254e-05,0.0001574724325305333,0.0006342413943682584,0.09569744021344717,0.07191627912363727,0.023781161089809905,0.0956971828761977,0.0719162791245086,0.02378116109009802,0.3783535160104841,0.3783535160104841,0.1251133404395495,0.0,5.283882115109577,4.794045663617794,6.771428445761956,5.272282319531257,4.783203126638227,6.757521603713428,24845.7760424957,21118.909636121345,0.85,1.0694972898489152,0.6657597717945474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45053011351368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.706051507039,1537.1361269831054,0.3783535160104841,0.1251133404395495,6.112874298809886,3.44428394345175
1608.0,-29.84094897640753,5.108397129422052,35.01384652698611,24.20848299460488,5.057673272068475,-26.351064132924247,-39.88679983941836,1.5677884285705797,0.2906450430855898,-4.9784043720554925,40.02873245637606,42472.487880257315,25757.88293200503,25757.88293200503,68230.37081226235,77528.453368754,77528.453368754,25757.88293200503,103286.33630075902,103286.33630075902,103286.33630075902,128132.11682438872,91656.59616971778,56600.63068116181,38951.07276506219,24845.780523629695,0.0,63796.853288691884,21118.91344508524,1537.1377985214845,0.0,0.8869245428809419,2.8154585949176543,0.0014959135982669303,354954.6169882526,1555772.4614565505,4.383017960597592,1555772.4614565505,4.383017960597592,0.85,0.09569837401014855,4.027634451161993,1.267428166368045,1.0,0.0,4.027634451161471,1.2843962392752508,1.2847010760748192,3.1358192495445762,19343.390689734322,1972.47691002884,4632.441516551485,4632.441516551485,5.560325551865769,5.108397129422052,-2.3324880471016893,7.440885176523741,3.4444469512262135,3.4444469512262135,0.9841277003503467,0.0,0.0,0.0002373262401094314,7.987184193567373e-05,0.00015745439817375768,0.0006341687585716045,0.0956983740093208,0.07191619086847051,0.02378218314085028,0.09569822429574644,0.07191619086909257,0.023782183141055988,0.37835202635037235,0.37835202635037235,0.1251183784028985,0.0,5.280974308894372,4.791408320749895,6.767630480457001,5.269049415141069,4.780632019319626,6.752205414232606,24845.780523629695,21118.91344508524,0.85,1.069494297837983,0.6657458117575471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450536563290305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.689830075395,1537.1377985214845,0.37835202635037235,0.1251183784028985,6.112874298809886,3.4444469512262135
1609.0,-29.842018418650998,5.108324926363352,35.013883762741386,24.208163434546464,5.057485913342935,-26.352045519554228,-39.88773267539216,1.5675130142317795,0.28740778380148413,-4.978535539552891,40.02877763056983,42471.72721408331,25758.66436704396,25758.66436704396,68230.39158112727,77527.91445759899,77527.91445759899,25758.66436704396,103286.57882464296,103286.57882464296,103286.57882464296,128132.421337092,91656.41304544531,56600.22580187154,38951.319159526414,24845.842512449053,0.0,63797.16167197547,21118.966135581693,1537.143040051961,0.0,0.8869237125820233,2.815485710836831,0.0014959135982669303,354952.80259393144,1555774.4104114277,4.38304585579296,1555774.4104114277,4.38304585579296,0.85,0.09569933765827023,4.027634451161993,1.2674278432736172,1.0,0.0,4.027634451162996,1.2843975813880484,1.2847023846211691,3.135815972815309,19343.35204282297,1972.4729691406314,4632.441516551485,4632.441516551485,5.5604942393788495,5.108324926363352,-2.332438292291218,7.4407632186545705,3.4446079057785712,3.4446079057785712,0.9841736873653061,0.0,0.0,0.0002372998594783046,7.9863418901627e-05,0.00015743644057667763,0.0006340964319349447,0.09569933765729165,0.07191613322109806,0.023783204436193587,0.09569938271114391,0.07191613322183345,0.023783204436436774,0.3783505373205914,0.3783505373205914,0.12512335931597968,0.0,5.278030980096219,4.78881561141003,6.763553349266033,5.26594332335435,4.778196591669769,6.746989859253006,24845.842512449053,21118.966135581693,0.85,1.0694894536522808,0.6657306704718198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450542990185997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.673649503433,1537.143040051961,0.3783505373205914,0.12512335931597968,6.112874298809886,3.4446079057785712
1610.0,-29.84308515693899,5.1082454995993585,35.01391976730395,24.207775527052604,5.057231970385945,-26.35303113100711,-39.888673613872356,1.5671779444391931,0.28439404662213974,-4.978710569531825,40.028816240574926,42471.012110853415,25759.531211679187,25759.531211679187,68230.5433225326,77527.36836326568,77527.36836326568,25759.531211679187,103286.89957494487,103286.89957494487,103286.89957494487,128132.78689238772,91656.19468992297,56599.83843745065,38951.50694719146,24845.887317442866,0.0,63797.39426463433,21119.004219826435,1537.148320350349,0.0,0.8869226830231582,2.815504782925251,0.0014959135982669303,354950.38147651067,1555776.076168303,4.38308044548829,1555776.076168303,4.38308044548829,0.85,0.09570031499470796,4.027634451161993,1.2674275850178676,1.0,0.0,4.027634451163052,1.284399202270412,1.2847039720922935,3.1358120154874025,19343.30596063844,1972.468270065562,4632.441516551485,4632.441516551485,5.560681364166531,5.1082454995993585,-2.3324249228907656,7.440670422490124,3.4447667864049,3.4447667864049,0.9842190818299714,0.0,0.0,0.00023727354823868503,7.985492353796515e-05,0.00015741862470071988,0.0006340246760991597,0.09570031499354109,0.07191609522384144,0.02378421976969964,0.09570024863026953,0.07191609522471831,0.02378421976998965,0.3783490497446138,0.3783490497446138,0.12512827512080602,0.0,5.275125149049359,4.786241848858822,6.759571150732938,5.263104616153953,4.775615533543544,6.743301889187137,24845.887317442866,21119.004219826435,0.85,1.0694879329947142,0.6657170343773263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505493891846697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.657526711275,1537.148320350349,0.3783490497446138,0.12512827512080602,6.112874298809886,3.4447667864049
1611.0,-29.844148171062564,5.108159848854819,35.01395446560004,24.207443079818063,5.057025872082285,-26.35400860510498,-39.88960578627882,1.566886306109976,0.2813185880187916,-4.978848385563038,40.02885020150713,42470.27668833346,25760.2780893447,25760.2780893447,68230.55477767816,77526.85305688383,77526.85305688383,25760.2780893447,103287.13114622854,103287.13114622854,103287.13114622854,128133.02982247091,91656.02499075935,56599.44862214917,38951.751520677986,24845.89867624238,0.0,63797.65019692037,21119.013874806024,1537.1508808477106,0.0,0.886921859478704,2.815529005592127,0.0014959135982669303,354948.47513338085,1555777.5413506853,4.383108113835572,1555777.5413506853,4.383108113835572,0.85,0.09570122611318417,4.027634451161993,1.267427300387062,1.0,0.0,4.027634451160887,1.284400619903788,1.2847053563875435,3.135808554393017,19343.270146988812,1972.4646180896445,4632.441516551485,4632.441516551485,5.560842591817835,5.108159848854819,-2.3323881015997694,7.440547950454588,3.444923367541701,3.444923367541701,0.9842638192976289,0.0,0.0,0.00023724733152962488,7.984650814351595e-05,0.00015740082338610895,0.0006339529789111567,0.09570122611229956,0.07191601449440538,0.023785211617894188,0.09570114252043246,0.07191601449507012,0.023785211618114043,0.3783475627526446,0.3783475627526446,0.12513314188018893,0.0,5.272198626872012,4.7837305428266745,6.7553154433959435,5.260166973581818,4.773424541955535,6.738024781939998,24845.89867624238,21119.013874806024,0.85,1.0694838221639045,0.6657028363465272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450555772057918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.641422440283,1537.1508808477106,0.3783475627526446,0.12513314188018893,6.112874298809886,3.444923367541701
1612.0,-29.84520768273478,5.108068230210082,35.01398811600508,24.20710801323878,5.056835759102142,-26.354981328163404,-39.890529681555904,1.5666094045165435,0.2778085527694998,-4.978983231879518,40.02888907575391,42469.52205153556,25760.994237368355,25760.994237368355,68230.51628890392,77526.26252172013,77526.26252172013,25760.994237368355,103287.25675908849,103287.25675908849,103287.25675908849,128133.20036428237,91655.78511977941,56599.04464953742,38951.93385582443,24845.943605193886,0.0,63797.87746101832,21119.052064414802,1537.1553093315827,0.0,0.8869210332522466,2.81555927042387,0.0014959135982669303,354946.6098766688,1555779.2185103325,4.38313587232432,1555779.2185103325,4.38313587232432,0.85,0.09570214022124025,4.027634451161993,1.2674269124539568,1.0,0.0,4.027634451163549,1.284401968456673,1.2847066717002027,3.1358052619629397,19343.21952413924,1972.459455995599,4632.441516551485,4632.441516551485,5.560997185895516,5.108068230210082,-2.3323527247828775,7.44042095499296,3.445077938733097,3.445077938733097,0.9843079824951706,0.0,0.0,0.00023722120385563484,7.983816828166285e-05,0.000157383035573972,0.0006338813361061831,0.09570214022031398,0.07191594448063916,0.02378619573967482,0.0957023577979725,0.07191594448133522,0.023786195739905033,0.3783460783010692,0.3783460783010692,0.12513795015555063,0.0,5.269181080650071,4.781189700523555,6.750782094515159,5.25679178464901,4.770771195478062,6.732386771209349,24845.943605193886,21119.052064414802,0.85,1.069479409100938,0.6656886363889649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505621327007954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.625357218776,1537.1553093315827,0.3783460783010692,0.12513795015555063,6.112874298809886,3.445077938733097
1613.0,-29.846263433461196,5.107969908104476,35.01402062181753,24.206730618048482,5.056580761283368,-26.355957154610888,-39.891461539641,1.566274482418511,0.27491501687990194,-4.979162335299992,40.02892303753666,42468.81683074538,25761.798652672758,25761.798652672758,68230.61548341814,77525.7632144832,77525.7632144832,25761.798652672758,103287.56186715596,103287.56186715596,103287.56186715596,128133.54266561789,91655.6086902275,56598.662306430735,38952.16264866307,24845.98079846192,0.0,63798.14344712499,21119.08367869263,1537.1603349810664,0.0,0.8869199997795845,2.815576295434453,0.0014959135982669303,354944.13244708715,1555780.683731647,4.383170593652715,1555780.683731647,4.383170593652715,0.85,0.09570307332390984,4.027634451161993,1.2674266525497662,1.0,0.0,4.027634451160579,1.2844035880833578,1.2847082582734073,3.1358013077277387,19343.18229009505,1972.4556591797455,4632.441516551485,4632.441516551485,5.561170834132957,5.107969908104476,-2.3323537517309014,7.440323659835377,3.4452305668566927,3.4452305668566927,0.9843515905304836,0.0,0.0,0.00023719517156371343,7.982975735647957e-05,0.00015736541420723386,0.000633810363682432,0.09570307332276984,0.07191589816199151,0.023787175160778322,0.09570313786601524,0.07191589816284817,0.023787175161061665,0.3783445924157377,0.3783445924157377,0.12514269196297015,0.0,5.266240877718872,4.778716638822061,6.746356142946752,5.254077352179877,4.768485423849597,6.728304147120241,24845.98079846192,21119.08367869263,0.85,1.0694765050642379,0.6656748070724494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505684724394008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.60932672924,1537.1603349810664,0.3783445924157377,0.12514269196297015,6.112874298809886,3.4452305668566927
1614.0,-29.847315557571168,5.1078656717440305,35.0140518698651,24.20637410776692,5.056359162227884,-26.35692637631518,-39.89238484119994,1.5659699809575238,0.2716929783458113,-4.979313617537154,40.02895141372984,42468.09180231212,25762.50836325349,25762.50836325349,68230.60016556561,77525.21343424002,77525.21343424002,25762.50836325349,103287.72179749352,103287.72179749352,103287.72179749352,128133.70397475398,91655.3938464254,56598.27221443928,38952.35736887347,24845.98217726046,0.0,63798.339546133924,21119.08485067139,1537.1627085708228,0.0,0.8869191279580755,2.8156008715827676,0.0014959135982669303,354942.0398617236,1555781.9079733365,4.383199884069606,1555781.9079733365,4.383199884069606,0.8499999999999999,0.09570394735175292,4.027634451161993,1.2674263519840316,1.0,0.0,4.027634451160897,1.284405065295546,1.2847097025164786,3.1357977011988973,19343.136949030963,1972.4510356779292,4632.441516551485,4632.441516551485,5.5613240385669895,5.1078656717440305,-2.332338047529847,7.440203719273878,3.445381020071852,3.445381020071852,0.9843945771633863,0.0,0.0,0.00023716923131375316,7.982142447016805e-05,0.00015734780684358512,0.0006337394476580063,0.09570394735085949,0.07191581460381087,0.023788132747048624,0.09570402692950124,0.07191581460448222,0.023788132747270693,0.37834310780152963,0.37834310780152963,0.1251473840892403,0.0,5.26326381497131,4.776254514016159,6.741748363634656,5.251006595882984,4.766119749320637,6.723023354387124,24845.98217726046,21119.08485067139,0.85,1.0694729776819134,0.6656613965885828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505747897264525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.593336266931,1537.1627085708228,0.37834310780152963,0.1251473840892403,6.112874298809886,3.445381020071852
1615.0,-29.848363211178565,5.107755497677654,35.01408199866485,24.20601351130756,5.056129961146873,-26.357892334287644,-39.89330384703351,1.5656590842418445,0.26851081987302905,-4.979474937920011,40.028981309064605,42467.36830333759,25763.2208879652,25763.2208879652,68230.58919130279,77524.67772340377,77524.67772340377,25763.2208879652,103287.89861136898,103287.89861136898,103287.89861136898,128133.90023384117,91655.18818956481,56597.87876944159,38952.56602235913,24846.00162247219,0.0,63798.567644831324,21119.10137910136,1537.1663688668764,0.0,0.8869181995976735,2.8156237553427874,0.0014959135982669303,354939.8084361138,1555783.1977565442,4.383231074055679,1555783.1977565442,4.383231074055679,0.85,0.09570482746573553,4.027634451161993,1.2674260618584232,1.0,0.0,4.027634451162009,1.2844065721785134,1.2847111765822,3.1357940222390983,19343.093546797314,1972.4466098817961,4632.441516551485,4632.441516551485,5.561477850484347,5.107755497677654,-2.332333310604769,7.440088808282423,3.4455295252832916,3.4455295252832916,0.9844370072237976,0.0,0.0,0.00023714340388146437,7.981313115169847e-05,0.0001573302727297659,0.0006336688266571173,0.09570482746476171,0.071915743290049,0.0237890841747127,0.0957049324784497,0.07191574329078075,0.023789084174954768,0.3783416232190175,0.3783416232190175,0.12515202248907345,0.0,5.260281685015627,4.7738179624273585,6.737042898678794,5.24798575779306,4.763766483066036,6.71790764577338,24846.00162247219,21119.10137910136,0.85,1.0694689819863146,0.6656476762888283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505810853651862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.577383266145,1537.1663688668764,0.3783416232190175,0.12515202248907345,6.112874298809886,3.4455295252832916
1616.0,-29.84940751565516,5.107639831906501,35.01411106680882,24.205675965081923,5.0559207137846816,-26.358853282046756,-39.89422208452595,1.5653664801618872,0.265279320922275,-4.97962381931101,40.029010672541254,42466.656149942566,25763.879892538367,25763.879892538367,68230.53604248093,77524.15463263135,77524.15463263135,25763.879892538367,103288.03452516973,103288.03452516973,103288.03452516973,128134.05383531014,91655.00187954304,56597.50339679601,38952.77609194114,24846.01931014042,0.0,63798.79540208155,21119.116413619355,1537.1696741483352,0.0,0.8869173363993768,2.8156487379405783,0.0014959135982669303,354937.74907965184,1555784.464594428,4.383260074840034,1555784.464594428,4.383260074840034,0.85,0.09570568214810211,4.027634451161993,1.267425792613067,1.0,0.0,4.027634451160023,1.2844079933634833,1.2847125650388893,3.135790552513469,19343.054227559078,1972.442600435325,4632.441516551485,4632.441516551485,5.5616201090689,5.107639831906501,-2.3323228627432635,7.439962694649765,3.445676065559508,3.445676065559508,0.9844788758741451,0.0,0.0,0.0002371176615928117,7.980484556248873e-05,0.00015731281603032296,0.0006335985174530374,0.09570568214721038,0.07191566028342801,0.02379002186378237,0.09570589429793143,0.07191566028409807,0.023790021864004047,0.3783401385718874,0.3783401385718874,0.12515660890964173,0.0,5.257274572675726,4.771419323611042,6.732121512951039,5.244903140233305,4.761543055394043,6.712146917313703,24846.01931014042,21119.116413619355,0.85,1.0694643309872711,0.6656341374833703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505873543054046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.561484753625,1537.1696741483352,0.3783401385718874,0.12515660890964173,6.112874298809886,3.445676065559508
1617.0,-29.850449085499115,5.107517759002088,35.01413896161929,24.205271677952283,5.0556347474824594,-26.359819440684497,-39.89514482729135,1.5650051026536576,0.26249925405704744,-4.979824949724697,40.0290346326977,42465.97460009841,25764.648748529464,25764.648748529464,68230.62334862788,77523.67190115938,77523.67190115938,25764.648748529464,103288.32064968885,103288.32064968885,103288.32064968885,128134.34956904472,91654.82376472242,56597.12646360404,38952.997001242635,24846.028919355864,0.0,63799.0259205985,21119.124581452485,1537.173731079133,0.0,0.8869162270901388,2.81566171020076,0.0014959135982669303,354934.9670193992,1555785.4983157143,4.3832973442447045,1555785.4983157143,4.3832973442447045,0.85,0.09570656498181662,4.027634451161993,1.267425555237569,1.0,0.0,4.027634451161759,1.284409735952043,1.2847142750651808,3.1357862981134987,19343.016637852426,1972.4387673519936,4632.441516551485,4632.441516551485,5.561786081156911,5.107517759002088,-2.3323545270917383,7.439872286093827,3.445820765548006,3.445820765548006,0.9845202187280018,0.0,0.0,0.0002370919892775667,7.979652012160184e-05,0.00015729546915596484,0.0006335286505842527,0.09570656498064002,0.07191560671386998,0.02379095826677004,0.09570646811969771,0.07191560671475411,0.023790958267062512,0.3783386545487368,0.3783386545487368,0.125161137510628,0.0,5.254372880010351,4.769087738168196,6.727423318148794,5.24232420378172,4.759380728081567,6.708239631509798,24846.028919355864,21119.124581452485,0.85,1.069461835256619,0.665621049652854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505936032565832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.545618413571,1537.173731079133,0.3783386545487368,0.125161137510628,6.112874298809886,3.445820765548006
1618.0,-29.851486959326387,5.107390834417726,35.01416568691593,24.204937240015738,5.055438263012442,-26.36077332327342,-39.89605063162742,1.5647246269452553,0.25904003465683445,-4.979961122866106,40.029056357464114,42465.238720200345,25765.230950123496,25765.230950123496,68230.46967032384,77523.10979221715,77523.10979221715,25765.230950123496,103288.34074234065,103288.34074234065,103288.34074234065,128134.34986635669,91654.60100948301,56596.729937408694,38953.190080082575,24846.009124016044,0.0,63799.19920409862,21119.107755413635,1537.1746557042622,0.0,0.8869154561301528,2.8156911620726817,0.0014959135982669303,354933.0834657218,1555786.435595248,4.383323246184517,1555786.435595248,4.383323246184517,0.85,0.0957073622434933,4.027634451161993,1.2674252249998972,1.0,0.0,4.02763445116244,1.284411100100579,1.2847156066819243,3.13578296765467,19342.969627142844,1972.433973593719,4632.441516551485,4632.441516551485,5.561911760367747,5.107390834417726,-2.3323417432218725,7.439732577639598,3.445963339941686,3.445963339941686,0.9845609542690531,0.0,0.0,0.00023706641060771232,7.978834828853812e-05,0.0001572780623191742,0.0006334585422087089,0.09570736224276974,0.07191549412222373,0.02379186812054602,0.09570744358541629,0.0719154941227674,0.02379186812072589,0.3783371734935818,0.3783371734935818,0.1251656301152743,0.0,5.251362028047652,4.766741312484044,6.722329117694528,5.239001157522921,4.757097970361087,6.701688127862951,24846.009124016044,21119.107755413635,0.85,1.0694565217354726,0.665607707462765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505998358953331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.529772047175,1537.1746557042622,0.3783371734935818,0.1251656301152743,6.112874298809886,3.445963339941686
1619.0,-29.852521384485406,5.10725840598693,35.01419148698149,24.20457786591726,5.055199603612506,-26.36172831968944,-39.89696408445013,1.564406538802406,0.25596108221139957,-4.9801360061482915,40.029082858540505,42464.549706692844,25765.891411695462,25765.891411695462,68230.4411183883,77522.61755764067,77522.61755764067,25765.891411695462,103288.50896933614,103288.50896933614,103288.50896933614,128134.54433442152,91654.42966047025,56596.36180946537,38953.408723338754,24846.035365085387,0.0,63799.44408842414,21119.13006032258,1537.1791159394643,0.0,0.8869144710648574,2.8157111154715646,0.0014959135982669303,354930.66448295343,1555787.5789414432,4.383356341464164,1555787.5789414432,4.383356341464164,0.85,0.09570820795465479,4.027634451161993,1.2674249628977852,1.0,0.0,4.027634451160516,1.2844126399261433,1.284717114129693,3.1357792083030196,19342.933465305763,1972.4302861125627,4632.441516551485,4632.441516551485,5.562054333473008,5.10725840598693,-2.332360670356381,7.439619076343311,3.4461042472904064,3.4461042472904064,0.9846012135115447,0.0,0.0,0.000237040919460796,7.97801082371192e-05,0.00015726081122367677,0.0006333890611021632,0.09570820795363494,0.07191542591976659,0.02379278203386835,0.0957082932212045,0.0719154259205329,0.023792782034121877,0.3783356923581251,0.3783356923581251,0.12517006676637588,0.0,5.2483871518051615,4.76445166539213,6.717208325616525,5.236097088359713,4.7549621286974,6.696385599829284,24846.035365085387,21119.13006032258,0.85,1.06945196926517,0.6655943529513868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606046468366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.513965005319,1537.1791159394643,0.3783356923581251,0.12517006676637588,6.112874298809886,3.4461042472904064
1620.0,-29.853552377532285,5.107120416278657,35.0142161634232,24.2041960003786,5.054936916240939,-26.362682629541954,-39.89787743249906,1.5640671682363472,0.25301602149818336,-4.980322028427344,40.029101730476654,42463.87501937431,25766.558764992747,25766.558764992747,68230.43378436705,77522.13135757187,77522.13135757187,25766.558764992747,103288.69012256461,103288.69012256461,103288.69012256461,128134.71639890806,91654.25323338219,56595.99689512699,38953.61815361688,24846.026276343448,0.0,63799.64442996033,21119.12233489193,1537.1818361420476,0.0,0.8869134569585114,2.815728015478526,0.0014959135982669303,354928.09143995884,1555788.3931410767,4.3833904124894,1555788.3931410767,4.3833904124894,0.85,0.09570903059867727,4.027634451161993,1.2674247744260358,1.0,0.0,4.02763445116032,1.2844142790805761,1.2847187210416597,3.135775206458386,19342.896231781546,1972.4264893497318,4632.441516551485,4632.441516551485,5.562198394287355,5.107120416278657,-2.332391198735669,7.439511615014326,3.4462432827711464,3.4462432827711464,0.9846409379346133,0.0,0.0,0.00023701551540340464,7.977186991740449e-05,0.00015724364548600015,0.0006333199237857172,0.09570903059767757,0.07191534757552832,0.023793683022149247,0.09570892759852825,0.07191534757627951,0.023793683022397767,0.3783342130387111,0.3783342130387111,0.12517445364528287,0.0,5.245459557827132,4.7622135103497385,6.712122758999385,5.233338049925521,4.752908848314576,6.691419248705188,24846.026276343448,21119.12233489193,0.85,1.0694484960534674,0.6655816877787059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506122364552767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.498192455989,1537.1818361420476,0.3783342130387111,0.12517445364528287,6.112874298809886,3.4462432827711464
1621.0,-29.85457909191954,5.106977190878375,35.01423968499024,24.203817976545565,5.054682640618811,-26.36363224654898,-39.8987825383432,1.5637357952340747,0.24994821189062577,-4.980500910572011,40.029117444934265,42463.18448157798,25767.187048033826,25767.187048033826,68230.3715296118,77521.6266971492,77521.6266971492,25767.187048033826,103288.81374518303,103288.81374518303,103288.81374518303,128134.8155155266,91654.06002548512,56595.617809856594,38953.82468403169,24846.00177034357,0.0,63799.82645437526,21119.101504792034,1537.183536850794,0.0,0.8869124905726283,2.8157473582918593,0.0014959135982669303,354925.6171724496,1555789.071116572,4.383422880295091,1555789.071116572,4.383422880295091,0.85,0.09570982728442864,4.027634451161993,1.2674245035322387,1.0,0.0,4.027634451161485,1.2844158806239034,1.284720290472146,3.1357712964476696,19342.855456801964,1972.4223314589556,4632.441516551485,4632.441516551485,5.562334021048931,5.106977190878375,-2.3324197891118548,7.43939697999023,3.4463804198857955,3.4463804198857955,0.9846801199673701,0.0,0.0,0.00023699021926642665,7.976370671749417e-05,0.0001572265125489325,0.0006332509185781339,0.09570982728352073,0.07191525573625504,0.02379457154726569,0.0957095866822235,0.07191525573693724,0.023794571547491393,0.378332736769551,0.378332736769551,0.12517879942958413,0.0,5.24253685670601,4.760003492586861,6.706971934978355,5.23044912246263,4.750824905173943,6.686021353533704,24846.00177034357,21119.101504792034,0.85,1.0694444690755536,0.6655689653316594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506184059546345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.482454182467,1537.183536850794,0.378332736769551,0.12517879942958413,6.112874298809886,3.4463804198857955
1622.0,-29.855603119147275,5.106829381174816,35.014262228974715,24.203475610725604,5.054468204348275,-26.364575460641024,-39.899682824593015,1.56344054582797,0.24661178945206075,-4.980656559826162,40.02913601371314,42462.48591473478,25767.737164427046,25767.737164427046,68230.22307916183,77521.10528566643,77521.10528566643,25767.737164427046,103288.84245009348,103288.84245009348,103288.84245009348,128134.8334630897,91653.86511082237,56595.24573983388,38954.021523320545,24845.991012996226,0.0,63800.012536316775,21119.09236104679,1537.1855175238243,0.0,0.8869116319819517,2.8157729334962034,0.0014959135982669303,354923.46426935727,1555789.8722375438,4.383451726530059,1555789.8722375438,4.383451726530059,0.85,0.09571060103323313,4.027634451161993,1.26742423044052,1.0,0.0,4.027634451162445,1.284417313134121,1.2847216909176074,3.1357677991229482,19342.814321623155,1972.4181368380798,4632.441516551485,4632.441516551485,5.562452774063135,5.106829381174816,-2.3324343114591226,7.439263692633939,3.4465157475838413,3.4465157475838413,0.9847187850239546,0.0,0.0,0.00023696499181301704,7.975558775186837e-05,0.00015720940406114867,0.0006331820118433285,0.0957106010324381,0.07191515252965214,0.023795448502785966,0.09571048667404149,0.07191515253024951,0.023795448502983627,0.3783312631554855,0.3783312631554855,0.12518310498887383,0.0,5.239553561673517,4.757803916009152,6.701544748541892,5.2272683492782335,4.748711093728616,6.679534107246525,24845.991012996226,21119.09236104679,0.85,1.0694390230773585,0.6655560747823354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450624549900108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.466767258324,1537.1855175238243,0.3783312631554855,0.12518310498887383,6.112874298809886,3.4465157475838413
1623.0,-29.856622957783372,5.106676265236449,35.01428380966518,24.203084350470476,5.054197196730555,-26.365520562033623,-39.90058716209603,1.5630948009667207,0.24359388397829207,-4.980853925072782,40.0291530435104,42461.82216946644,25768.373912604042,25768.373912604042,68230.19608207048,77520.61478099326,77520.61478099326,25768.373912604042,103288.9886935973,103288.9886935973,103288.9886935973,128134.97903596026,91653.67650861248,56594.88389702857,38954.21401287101,24845.990342362955,0.0,63800.20435523396,21119.09179100851,1537.1890441184134,0.0,0.8869105668442426,2.8157894679942883,0.0014959135982669303,354920.7343754148,1555790.6069618328,4.383487512217888,1555790.6069618328,4.383487512217888,0.85,0.09571140576773973,4.027634451161993,1.267424010098912,1.0,0.0,4.027634451162103,1.284418981520399,1.2847233274306502,3.1357637259411884,19342.774518636972,1972.4140780630464,4632.441516551485,4632.441516551485,5.56259022818419,5.106676265236449,-2.3324826606236386,7.439158925860088,3.4466494536413985,3.4466494536413985,0.9847569867546853,0.0,0.0,0.00023693987000662428,7.974743302036195e-05,0.00015719243698626234,0.0006331136746679809,0.09571140576668169,0.07191508014312367,0.023796325623558014,0.0957111533302067,0.07191508014391865,0.02379632562382108,0.37832979082558243,0.37832979082558243,0.1251873581682851,0.0,5.236618587087378,4.755638137191738,6.696210953940351,5.224447809051071,4.746601519800436,6.67449262957922,24845.990342362955,21119.09179100851,0.85,1.0694353845979978,0.665543670252884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506306778148628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.451099943133,1537.1890441184134,0.37832979082558243,0.1251873581682851,6.112874298809886,3.4466494536413985
1624.0,-29.85763993080138,5.1065186634833655,35.0143043569867,24.20272350953894,5.053965957513363,-26.366459106636494,-39.90147536443544,1.5627851333346563,0.24027265437587175,-4.981020076412132,40.02916610562745,42461.104004071865,25768.91221037001,25768.91221037001,68230.01621444187,77520.08655523903,77520.08655523903,25768.91221037001,103288.99876560904,103288.99876560904,103288.99876560904,128134.95979296626,91653.46513020521,56594.48257898224,38954.425056914406,24845.96102735721,0.0,63800.38608427162,21119.06687325363,1537.1902476352002,0.0,0.8869096747653907,2.8158136212136906,0.0014959135982669303,354918.4362351833,1555791.1705068664,4.383517483650627,1555791.1705068664,4.383517483650627,0.85,0.09571215517986943,4.027634451161993,1.2674236584315075,1.0,0.0,4.027634451162266,1.2844204810808943,1.2847247951716363,3.135760064938055,19342.72990891671,1972.4095291375456,4632.441516551485,4632.441516551485,5.56270642992447,5.1065186634833655,-2.3325110692822717,7.439029732765637,3.446781312635282,3.446781312635282,0.9847946607529378,0.0,0.0,0.00023691482123259282,7.973942453564187e-05,0.00015717539669695096,0.0006330450426116927,0.09571215517908176,0.07191497195427815,0.02379718322480361,0.0957119529856346,0.07191497195486997,0.023797183224999463,0.37832832010702244,0.37832832010702244,0.12519157149144067,0.0,5.233627570173212,4.753468241331689,6.690663600120786,5.2212927307879795,4.744474268640488,6.668151940243661,24845.96102735721,21119.06687325363,0.85,1.0694295191931804,0.6655305180753378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506367807136344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.43548240515,1537.1902476352002,0.37832832010702244,0.12519157149144067,6.112874298809886,3.446781312635282
1625.0,-29.85865346756902,5.1063566695249225,35.01432405970964,24.202372307796054,5.053739806236086,-26.3673940494692,-39.902370621543355,1.562480388122225,0.23696330545158162,-4.981188697655969,40.02918259940449,42460.42978663995,25769.439275013137,25769.439275013137,68229.8690616531,77519.57680985883,77519.57680985883,25769.439275013137,103289.01608487197,103289.01608487197,103289.01608487197,128134.9733609076,91653.27290449697,56594.12588122137,38954.607803639556,24845.957276035646,0.0,63800.5650796752,21119.0636846303,1537.1929905015156,0.0,0.8869087577055967,2.815837331790657,0.0014959135982669303,354916.10394413915,1555791.882105837,4.383548294418069,1555791.882105837,4.383548294418069,0.85,0.09571290984052576,4.027634451161993,1.2674234040221197,1.0,0.0,4.027634451160538,1.2844219574501996,1.2847262398276966,3.135756460561875,19342.68934122022,1972.405392383762,4632.441516551485,4632.441516551485,5.5628202067830115,5.1063566695249225,-2.332544108523626,7.4389007780485485,3.4469115632151626,3.4469115632151626,0.9848318752043321,0.0,0.0,0.00023688985952311997,7.973135319390408e-05,0.00015715850632921587,0.00063297701438471,0.0957129098396765,0.07191487459859806,0.023798035241078434,0.09571283074598078,0.07191487459923616,0.023798035241289598,0.37832684898391705,0.37832684898391705,0.12519573641780268,0.0,5.230607418498664,4.751316740696041,6.68494309045127,5.218152003107548,4.742391678185527,6.661734104428774,24845.957276035646,21119.0636846303,0.85,1.0694242124101332,0.6655180833212788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450642866512827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.41988828043,1537.1929905015156,0.37832684898391705,0.12519573641780268,6.112874298809886,3.4469115632151626
1626.0,-29.85966388216542,5.106190086914426,35.014342890806894,24.2019985098392,5.053490245763696,-26.368328522936572,-39.903261967096455,1.5621548865209236,0.2337532301383476,-4.9813735781598165,40.029196616749196,42459.75300883391,25769.98991325966,25769.98991325966,68229.74292209357,77519.07021706732,77519.07021706732,25769.98991325966,103289.06013032698,103289.06013032698,103289.06013032698,128135.00950196476,91653.07309404398,56593.755885754435,38954.7968980995,24845.949371637773,0.0,63800.74626973727,21119.056965892105,1537.1958866295881,0.0,0.8869077669256898,2.8158578452189738,0.0014959135982669303,354913.54677635455,1555792.486863084,4.3835815820337,1555792.486863084,4.3835815820337,0.8499999999999999,0.09571366372767742,4.027634451161993,1.2674231726909055,1.0,0.0,4.027634451163235,1.2844235307060736,1.2847277814950695,3.135752619658035,19342.647172824076,1972.40109240404,4632.441516551485,4632.441516551485,5.562939072449109,5.106190086914426,-2.332591977113354,7.43878206402778,3.4470402261435047,3.4470402261435047,0.9848686360410014,0.0,0.0,0.00023686497711922558,7.972331786778561e-05,0.00015714165925143997,0.0006329091605138584,0.09571366372675014,0.07191478418567618,0.023798879541073955,0.09571360142026088,0.0719147841863729,0.023798879541304527,0.37832537720655507,0.37832537720655507,0.12519984842370577,0.0,5.227592314938022,4.749181069337169,6.67919562960526,5.21512680829818,4.740288546319107,6.655847224197089,24845.949371637773,21119.056965892105,0.85,1.0694191982274213,0.6655055856137208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450648931797195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.404329096158,1537.1958866295881,0.37832537720655507,0.12519984842370577,6.112874298809886,3.4470402261435047
1627.0,-29.860671152560183,5.106020311120689,35.014361038854155,24.20170489875602,5.053331464690056,-26.369251087723708,-39.904136409144826,1.5619113998396577,0.22999799416254518,-4.981498647054011,40.02921438356163,42459.01975597658,25770.373095248327,25770.373095248327,68229.39285122491,77518.52077868216,77518.52077868216,25770.373095248327,103288.89387393049,103288.89387393049,103288.89387393049,128134.84139537145,91652.86592137006,56593.36489860789,38955.00113640241,24845.947521440965,0.0,63800.94865784337,21119.05539322482,1537.1977909319735,0.0,0.8869070666997214,2.8158924851632414,0.0014959135982669303,354911.8168988142,1555793.253385733,4.383605107826803,1555793.253385733,4.383605107826803,0.85,0.09571435529952463,4.027634451161993,1.2674227853072808,1.0,0.0,4.027634451163942,1.2844247203372758,1.284728939549365,3.135749715331219,19342.603450690163,1972.396633987158,4632.441516551485,4632.441516551485,5.563021789518995,5.106020311120689,-2.3325982811769297,7.438618592297619,3.4471672348385463,3.4471672348385463,0.9849049242395846,0.0,0.0,0.00023684017454081853,7.971543565130943e-05,0.00015712473888950912,0.0006328410114812195,0.09571435529891069,0.07191465372679953,0.023799701572111157,0.09571482186860064,0.07191465372726082,0.023799701572263816,0.3783239044317635,0.3783239044317635,0.12520391264453054,0.0,5.224431250902967,4.747025388529096,6.672919327372824,5.21149664121657,4.73816608058479,6.647572280400766,24845.947521440965,21119.05539322482,0.85,1.0694103189143902,0.6654919816894741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654978445805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.388798674825,1537.1977909319735,0.3783239044317635,0.12520391264453054,6.112874298809886,3.4471672348385463
1628.0,-29.86167500116906,5.105845581254657,35.014378504160945,24.201309761870675,5.053049832401153,-26.370182858485993,-39.90503103761,1.5615576897047438,0.2270588495924244,-4.981713294570137,40.02923079328056,42458.385228264546,25770.96758392384,25770.96758392384,68229.35281218839,77518.057743857,77518.057743857,25770.96758392384,103289.02532778084,103289.02532778084,103289.02532778084,128134.99792925426,91652.69403341928,56593.021517772766,38955.19168405168,24845.972601473426,0.0,63801.164285525105,21119.07671125241,1537.2032911256256,0.0,0.8869059158918763,2.815905976065943,0.0014959135982669303,354908.84803920507,1555793.96135886,4.3836437720679164,1555793.96135886,4.3836437720679164,0.85,0.09571512621256997,4.027634451161993,1.2674226468382406,1.0,0.0,4.027634451162354,1.2844264251463196,1.284730613014736,3.1357455532754024,19342.567175114527,1972.3929349078971,4632.441516551485,4632.441516551485,5.563150121128447,5.105845581254657,-2.332673220416223,7.43851880167088,3.44729300261896,3.44729300261896,0.9849408578911314,0.0,0.0,0.00023681545859940279,7.970737222015119e-05,0.0001571080863792516,0.000632773941257208,0.09571512621138543,0.0719145933034853,0.023800532907900133,0.09571549871653412,0.07191459330437532,0.023800532908194665,0.37832242822134077,0.37832242822134077,0.125207902722608,0.0,5.221391472359301,4.744930054524104,6.666951035036391,5.208772144162538,4.736142538695162,6.642661531070928,24845.972601473426,21119.07671125241,0.85,1.0694060770873413,0.6654797871439048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506610063263736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.373297561844,1537.2032911256256,0.37832242822134077,0.125207902722608,6.112874298809886,3.44729300261896
1629.0,-29.86267444429245,5.105666339515358,35.014394845953206,24.200914694834523,5.052767067269155,-26.371110776485367,-39.90591756356878,1.561203399448602,0.22422208218245032,-4.981914414862152,40.02923299894545,42457.73590288538,25771.509008715875,25771.509008715875,68229.24491160126,77517.59972551237,77517.59972551237,25771.509008715875,103289.10873422824,103289.10873422824,103289.10873422824,128135.02419130417,91652.52492723285,56592.66110455155,38955.40424742366,24845.915457075924,0.0,63801.31970449959,21119.028138514535,1537.2038146857142,0.0,0.8869048852510991,2.8159197037564963,0.0014959135982669303,354906.06629671674,1555794.0565190373,4.383678399056517,1555794.0565190373,4.383678399056517,0.85,0.09571582475181697,4.027634451161993,1.2674224297935144,1.0,0.0,4.027634451161468,1.2844281324433533,1.2847322891109612,3.1357413851565745,19342.531486607986,1972.3892956930233,4632.441516551485,4632.441516551485,5.563266997896369,5.105666339515358,-2.3327411981695523,7.438407537684911,3.4474169929612413,3.4474169929612413,0.9849762837032118,0.0,0.0,0.00023679085348683718,7.969938256200922e-05,0.00015709147092482796,0.0006327070202805496,0.09571582475093399,0.07191448487538386,0.023801339875550123,0.09571588670675893,0.07191448487604728,0.0238013398757697,0.378320951486332,0.378320951486332,0.1252118479882198,0.0,5.218427239955076,4.742898739916882,6.661094156840193,5.206136497044611,4.734392909994881,6.63727661613359,24845.915457075924,21119.028138514535,0.85,1.069401780834784,0.665467988742732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506670137772673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.35783142296,1537.2038146857142,0.378320951486332,0.1252118479882198,6.112874298809886,3.4474169929612413
1630.0,-29.863671472859632,5.105482995380813,35.01441015403199,24.20052682226526,5.052505283256675,-26.372034422754357,-39.906799619179196,1.5608682331375885,0.2210451016899242,-4.982102944242101,40.02923557328771,42457.078671837015,25772.001296145416,25772.001296145416,68229.07996798243,77517.08569774807,77517.08569774807,25772.001296145416,103289.08699389349,103289.08699389349,103289.08699389349,128134.9481209437,91652.30733163068,56592.300305663695,38955.563362185545,24845.86112705021,0.0,63801.42448923575,21118.98195799268,1537.2042300953829,0.0,0.8869039172913801,2.815939361941501,0.0014959135982669303,354903.4587176582,1555794.1675852628,4.383710920165948,1555794.1675852628,4.383710920165948,0.8500000000000001,0.09571650478646546,4.027634451161993,1.2674221731862056,1.0,0.0,4.027634451161553,1.2844297502018953,1.2847338757267788,3.1357374356432515,19342.485564798524,1972.3846129716596,4632.441516551485,4632.441516551485,5.563373267436476,5.105482995380813,-2.332802669295419,7.438285664676232,3.447539331005311,3.447539331005311,0.9850112374300889,0.0,0.0,0.00023676631016445905,7.969143392686657e-05,0.00015707487623759246,0.0006326401829465336,0.09571650478567033,0.07191436736179055,0.023802137423879776,0.09571647630983779,0.07191436736238795,0.023802137424077507,0.37831947681860845,0.37831947681860845,0.12521576018412203,0.0,5.215453262116284,4.740867844677666,6.655197210489064,5.203148045932039,4.732387538346927,6.6312439518702035,24845.86112705021,21118.98195799268,0.85,1.0693974392294907,0.6654565946094222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506729949110606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.342420079018,1537.2042300953829,0.37831947681860845,0.12521576018412203,6.112874298809886,3.447539331005311
1631.0,-29.864665092438162,5.105296141267525,35.014424648094796,24.200185120012634,5.0522833804129865,-26.372951012259264,-39.90767304841427,1.5605693002205623,0.21777051249563328,-4.982269520656853,40.02924247940579,42456.40042242121,25772.422493594528,25772.422493594528,68228.82291601574,77516.59725570917,77516.59725570917,25772.422493594528,103289.0197493037,103289.0197493037,103289.0197493037,128134.84854193716,91652.13009129741,56591.93325795479,38955.77425926958,24845.828792633463,0.0,63801.60305190305,21118.954473738442,1537.2054265756074,0.0,0.8869030452798468,2.8159628623892,0.0014959135982669303,354901.15478597244,1555794.4655396484,4.383740217689316,1555794.4655396484,4.383740217689316,0.85,0.09571716934545942,4.027634451161993,1.2674219182273374,1.0,0.0,4.02763445116238,1.2844311983741878,1.284735292826904,3.1357339001576006,19342.448159645428,1972.3807987075534,4632.441516551485,4632.441516551485,5.563464190861545,5.105296141267525,-2.3328504563365984,7.438146597604123,3.4476601327572487,3.4476601327572487,0.9850457522163568,0.0,0.0,0.00023674185309095067,7.968356375035968e-05,0.000157058289340591,0.0006325733769887328,0.09571716934475358,0.0719142429167149,0.02380292642803867,0.09571725550382139,0.07191424291724523,0.023802926428214185,0.37831800247594505,0.37831800247594505,0.12521963958886975,0.0,5.21244400721298,4.7388691688365725,6.649060040491008,5.200040033152504,4.730559302045208,6.624188757914453,24845.828792633463,21118.954473738442,0.85,1.0693904173616313,0.6654441015828808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678961641921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.327023791911,1537.2054265756074,0.37831800247594505,0.12521963958886975,6.112874298809886,3.4476601327572487
