time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1632.0,-29.865655452445306,5.105105299715605,35.01443839419914,24.19981233486908,5.0520252728175254,-26.37386828848672,-39.90855031935496,1.5602381088453372,0.21469328525006404,-4.9824646094995,40.02924968156064,42455.752277933374,25772.900986230383,25772.900986230383,68228.65326416376,77516.12940224109,77516.12940224109,25772.900986230383,103289.03038847147,103289.03038847147,103289.03038847147,128134.84225554208,91651.95746585623,56591.580341493514,38955.97458262524,24845.811867070624,0.0,63801.786449695865,21118.94008701003,1537.2081689908405,0.0,0.8869020272070902,2.8159804494504095,0.0014959135982669303,354898.4565115437,1555794.7762661518,4.383774422573593,1555794.7762661518,4.383774422573593,0.85,0.0957178580153815,4.027634451161993,1.2674216863466428,1.0,0.0,4.027634451161298,1.2844327972065734,1.2847368607287493,3.135729996868209,19342.411728428346,1972.3770837572818,4632.441516551485,4632.441516551485,5.563567482534875,5.105105299715605,-2.332921719382539,7.438027019098144,3.4477795700920413,3.4477795700920413,0.9850798771691547,0.0,0.0,0.00023671747856490326,7.967565968081935e-05,0.0001570418188840839,0.0006325070400106784,0.09571785801447312,0.07191414301360051,0.023803715000872614,0.09571791419357478,0.07191414301428299,0.023803715001098513,0.3783165289940431,0.3783165289940431,0.12522347425582836,0.0,5.209470921262948,4.736911830771589,6.642944071589568,5.19715789474958,4.728713342027788,6.618102129757574,24845.811867070624,21118.94008701003,0.85,1.069384684360809,0.6654320300483648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506849080182453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.311662563925,1537.2081689908405,0.3783165289940431,0.12522347425582836,6.112874298809886,3.4477795700920413
1633.0,-29.86664262781225,5.104910498246281,35.01445123959973,24.199420620594196,5.05175344057544,-26.374784070459953,-39.90942357396705,1.5598948832095492,0.21159941503407254,-4.982664693667476,40.029250938739196,42455.101217527925,25773.376176318885,25773.376176318885,68228.47739384681,77515.6405553657,77515.6405553657,25773.376176318885,103289.01673168458,103289.01673168458,103289.01673168458,128134.78302169505,91651.75700588958,56591.21766799671,38956.15481988097,24845.766290010473,0.0,63801.92110989144,21118.9013465089,1537.2094058587593,0.0,0.8869010052358879,2.8159976728774136,0.0014959135982669303,354895.6891634766,1555794.8305052982,4.383808758490296,1555794.8305052982,4.383808758490296,0.85,0.09571852476705622,4.027634451161993,1.267421471499838,1.0,0.0,4.027634451162384,1.2844344521436857,1.2847384848521577,3.1357259566184807,19342.36942295755,1972.3727697998347,4632.441516551485,4632.441516551485,5.563670061290982,5.104910498246281,-2.3329992642469928,7.437909762493273,3.4478974931259914,3.4478974931259914,0.985113569464569,0.0,0.0,0.00023669318471936085,7.966779251758897e-05,0.00015702539220177188,0.0006324408793390802,0.0957185247661947,0.07191403224042021,0.023804492525774486,0.09571846635572849,0.07191403224106747,0.02380449252598875,0.3783150573761248,0.3783150573761248,0.12522727032730888,0.0,5.206515487119702,4.7349667863194895,6.636862785162691,5.194264108701532,4.726808023498677,6.612149867991604,24845.766290010473,21118.9013465089,0.85,1.0693796708147885,0.6654204211876931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506908349337622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.296333515369,1537.2094058587593,0.3783150573761248,0.12522727032730888,6.112874298809886,3.4478974931259914
1634.0,-29.867626617660388,5.104712827439825,35.01446335748654,24.19910168917852,5.051552522997113,-26.3756898930813,-39.910287818033225,1.55961579840471,0.20823466127933443,-4.982818751441099,40.02925543908453,42454.42641712008,25773.72049677473,25773.72049677473,68228.1469138948,77515.15946897116,77515.15946897116,25773.72049677473,103288.8799657459,103288.8799657459,103288.8799657459,128134.60791708244,91651.59173104363,56590.858679138706,38956.37005767214,24845.727951336543,0.0,63802.09800900868,21118.86875863606,1537.2100333336482,0.0,0.886900205567256,2.816023819721004,0.0014959135982669303,354893.5584143139,1555795.0246661848,4.383835625581856,1555795.0246661848,4.383835625581856,0.85,0.09571914586517247,4.027634451161993,1.267421207749285,1.0,0.0,4.027634451162656,1.2844358070206183,1.284739808947921,3.1357226489228043,19342.334543024735,1972.369213036535,4632.441516551485,4632.441516551485,5.563744389364982,5.104712827439825,-2.333045183184328,7.437758010624153,3.448013903515605,3.448013903515605,0.9851468295758872,0.0,0.0,0.0002366689715535105,7.966000723754423e-05,0.00015700896431596628,0.0006323747138202498,0.09571914586457828,0.0719138919004638,0.023805253964114488,0.09571930787905121,0.0719138919009102,0.02380525396426227,0.37831358669031395,0.37831358669031395,0.12523103354916446,0.0,5.203491351426123,4.733052115638259,6.630411737425447,5.191053412720407,4.725101976044982,6.604309545203876,24845.727951336543,21118.86875863606,0.85,1.069371526062688,0.6654079997671178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506967428364554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.281035253769,1537.2100333336482,0.37831358669031395,0.12523103354916446,6.112874298809886,3.448013903515605
1635.0,-29.868607414796948,5.1045103405457475,35.01447463405144,24.198652419168525,5.051211805757123,-26.376606822880323,-39.911164914350934,1.5592112138269199,0.20555765704415307,-4.983070888467196,40.0292551694712,42453.819136547674,25774.29842728929,25774.29842728929,68228.11756383696,77514.71656534757,77514.71656534757,25774.29842728929,103289.01499263686,103289.01499263686,103289.01499263686,128134.71421391793,91651.40675071653,56590.50932186163,38956.55269872767,24845.69922128108,0.0,63802.25192000875,21118.84433808892,1537.2134527467365,0.0,0.8868989244136957,2.8160295051350483,0.0014959135982669303,354890.0711678886,1555795.013034107,4.383878669567241,1555795.013034107,4.383878669567241,0.85,0.09571984889963846,4.027634451161993,1.2674210396083074,1.0,0.0,4.027634451162474,1.2844377485232656,1.2847417199119944,3.1357179090949447,19342.295504407914,1972.3652322054845,4632.441516551485,4632.441516551485,5.563869146582637,5.1045103405457475,-2.333165908563846,7.437676249109593,3.448129123652734,3.448129123652734,0.9851797496150668,0.0,0.0,0.00023664483922196703,7.965210690098821e-05,0.00015699273232097882,0.0006323093372780272,0.0957198488983583,0.07191382071261321,0.023806028185745086,0.09571957578282686,0.07191382071357498,0.023806028186063477,0.37831211729616815,0.37831211729616815,0.12523474400494297,0.0,5.200624320285442,4.7311843348808225,6.62445427929174,5.188628545511335,4.723236104018554,6.600135419296805,24845.69922128108,21118.84433808892,0.85,1.0693684863878643,0.665396876426456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507026317206224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.265767902883,1537.2134527467365,0.37831211729616815,0.12523474400494297,6.112874298809886,3.448129123652734
1636.0,-29.86958478220582,5.104305443706407,35.01448498360241,24.19832748072224,5.051015115783726,-26.377506261218823,-39.91202056696636,1.558936594783488,0.2020240727702003,-4.983215167166596,40.02925072125166,42453.13752755198,25774.5876207209,25774.5876207209,68227.72514827288,77514.19390705678,77514.19390705678,25774.5876207209,103288.78152777767,103288.78152777767,103288.78152777767,128134.39533163898,91651.1989441713,56590.14256461278,38956.72931062057,24845.61380386131,0.0,63802.343114481875,21118.771733282112,1537.2112044584164,0.0,0.8868982068389795,2.8160590092542934,0.0014959135982669303,354888.0756960748,1555794.8211221115,4.383902778560782,1555794.8211221115,4.383902778560782,0.85,0.09572041600579757,4.027634451161993,1.267420750032179,1.0,0.0,4.027634451160083,1.2844390821809086,1.2847430229984267,3.1357146532191202,19342.251648500533,1972.3607601475053,4632.441516551485,4632.441516551485,5.563931574447205,5.104305443706407,-2.333209575673638,7.4375150193800454,3.4482425614854204,3.4482425614854204,0.9852121604244058,0.0,0.0,0.00023662079353330818,7.964440041391815e-05,0.00015697639311939004,0.0006322435289468038,0.09572041600538991,0.07191364989038228,0.02380676611500764,0.09572036121228426,0.07191364989068853,0.023806766115109037,0.37831065050356266,0.37831065050356266,0.1252384378915973,0.0,5.197611648608415,4.729294248763381,6.617976111043333,5.185239239936777,4.721460967680457,6.591784524220657,24845.61380386131,21118.771733282112,0.85,1.0693608074212955,0.6653852422218637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507085015427743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.250531712993,1537.2112044584164,0.37831065050356266,0.1252384378915973,6.112874298809886,3.4482425614854204
1637.0,-29.870558993415532,5.104096886262409,35.014494758459655,24.197950853873067,5.05074626566691,-26.378410075662945,-39.91288816379381,1.5585973479012265,0.19902668460412087,-4.983423482446108,40.02925468114788,42452.5191938382,25775.026893279657,25775.026893279657,68227.54608711785,77513.75406536958,77513.75406536958,25775.026893279657,103288.78095864924,103288.78095864924,103288.78095864924,128134.38363780767,91651.0434632132,56589.808591628775,38956.9276350938,24845.60267915843,0.0,63802.53031425223,21118.762277284666,1537.214673551877,0.0,0.8868971332015636,2.8160740110146008,0.0014959135982669303,354885.19457066176,1555794.9919661048,4.383938850557847,1555794.9919661048,4.383938850557847,0.85,0.0957210732438442,4.027634451161993,1.2674205599119892,1.0,0.0,4.027634451163173,1.284440717853252,1.2847446282735746,3.135710660040094,19342.218835489326,1972.357414151553,4632.441516551485,4632.441516551485,5.564026399726096,5.104096886262409,-2.333302515266418,7.437399401528827,3.4483549348397955,3.4483549348397955,0.9852442670970845,0.0,0.0,0.00023659682773510701,7.963658705437588e-05,0.00015696024068073114,0.0006321784728283909,0.09572107324288075,0.07191355372697128,0.02380751951590947,0.09572097127763678,0.0719135537276951,0.023807519516149095,0.37830918319381035,0.37830918319381035,0.12524208296156655,0.0,5.194667974796857,4.727463232673983,6.6115979950749875,5.182450167050206,4.719745022325867,6.585682038286336,24845.60267915843,21118.762277284666,0.85,1.0693548633740808,0.6653735985821104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450714350883971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.23533153874,1537.214673551877,0.37830918319381035,0.12524208296156655,6.112874298809886,3.4483549348397955
1638.0,-29.871529311248636,5.103885816098266,35.014503884359165,24.19762179432439,5.050541614943637,-26.379303964860906,-39.91373536465687,1.55831626854271,0.19553080839074255,-4.983582623558207,40.02925532852687,42451.83311511705,25775.328419697118,25775.328419697118,68227.16153481416,77513.24698454478,77513.24698454478,25775.328419697118,103288.5754042419,103288.5754042419,103288.5754042419,128134.13468374862,91650.8451645134,56589.43129503216,38957.12652164583,24845.559279506717,0.0,63802.68580115255,21118.725387580707,1537.2151964951302,0.0,0.886896321600881,2.8161012890791532,0.0014959135982669303,354882.9935658809,1555795.019896334,4.383966118701921,1555795.019896334,4.383966118701921,0.8499999999999999,0.09572165815321236,4.027634451161993,1.267420239564963,1.0,0.0,4.027634451161018,1.2844420813558317,1.284745961440372,3.1357073313189034,19342.176986136594,1972.3531467052046,4632.441516551485,4632.441516551485,5.564091489898607,5.103885816098266,-2.3333613477598183,7.437247163858085,3.4484658624170335,3.4484658624170335,0.985275960690581,0.0,0.0,0.0002365729599376182,7.962895805960084e-05,0.00015694400187801733,0.0006321130688671352,0.09572165815264191,0.07191340863996633,0.023808249512675586,0.0957218434526481,0.07191340864039489,0.02380824951281747,0.37830771779386496,0.37830771779386496,0.12524569072924724,0.0,5.191626829663051,4.7256149621772465,6.604878907696559,5.179113431948963,4.717920819656854,6.57769492219137,24845.559279506717,21118.725387580707,0.85,1.0693462301485386,0.6653612239369113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507201813807697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.220162014768,1537.2151964951302,0.37830771779386496,0.12524569072924724,6.112874298809886,3.4484658624170335
1639.0,-29.872496876626574,5.103670693704074,35.01451230249302,24.19719969565051,5.0502271468946995,-26.38020635903475,-39.91460268208755,1.5579366292898549,0.19273226258718523,-4.9838198182304225,40.029252965084474,42451.24246081633,25775.814687303086,25775.814687303086,68227.0571481194,77512.8077891017,77512.8077891017,25775.814687303086,103288.6224764048,103288.6224764048,103288.6224764048,128134.15114203896,91650.66917946778,56589.10385112947,38957.294809264786,24845.528665634167,0.0,63802.82347489895,21118.69936578904,1537.2182419361868,0.0,0.8868951239702285,2.81611031517267,0.0014959135982669303,354879.7130594394,1555794.9179290307,4.384006356735439,1555794.9179290307,4.384006356735439,0.85,0.0957223082021062,4.027634451161993,1.2674201153824107,1.0,0.0,4.027634451162368,1.2844439055503392,1.2847477554978186,3.1357028779207705,19342.1398459019,1972.3493594552576,4632.441516551485,4632.441516551485,5.5641964599460945,5.103670693704074,-2.3334799303481133,7.437150624052187,3.4485756843946214,3.4485756843946214,0.9853073383984633,0.0,0.0,0.0002365491620535658,7.962114861618697e-05,0.00015692801343737884,0.0006320486732727992,0.09572230820099237,0.07191332027562103,0.02380898792537134,0.09572221063715,0.07191332027645779,0.023808987925648402,0.3783062516543203,0.3783062516543203,0.12524924371742088,0.0,5.188711251152824,4.723814590066013,6.598522748122377,5.176552080817601,4.7161643103387405,6.572638517810844,24845.528665634167,21118.69936578904,0.85,1.0693422866303248,0.6653505307256085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507259886207984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.205038014397,1537.2182419361868,0.3783062516543203,0.12524924371742088,6.112874298809886,3.4485756843946214
1640.0,-29.873460950683093,5.103452952678091,35.01451984528099,24.196838784869783,5.049990544249628,-26.381097823105033,-39.915453270636476,1.5576274166586956,0.18939590298390385,-4.983994724220501,40.029244304964855,42450.597413583244,25776.128923118013,25776.128923118013,68226.72633670125,77512.30114388287,77512.30114388287,25776.128923118013,103288.43006700088,103288.43006700088,103288.43006700088,128133.87445341785,91650.4558613937,56588.752131042056,38957.4485892796,24845.44438641697,0.0,63802.892975696566,21118.627728454423,1537.2168248024282,0.0,0.8868942658671175,2.8161336639391874,0.0014959135982669303,354877.2940480591,1555794.5443007348,4.38403518735702,1555794.5443007348,4.38403518735702,0.85,0.09572286313923364,4.027634451161993,1.2674198444886131,1.0,0.0,4.027634451162284,1.2844454002755454,1.2847492201210655,3.1356992288640417,19342.094826830486,1972.3447687875562,4632.441516551485,4632.441516551485,5.564264293682108,5.103452952678091,-2.3335548973372404,7.437007850015331,3.44868393216587,3.44868393216587,0.9853382663331057,0.0,0.0,0.000236525452234305,7.961349048957694e-05,0.00015691196174472805,0.0006319840229224794,0.09572286313869799,0.07191316425997932,0.023809698878718675,0.09572282342276135,0.07191316426038173,0.02380969887885191,0.37830478659675126,0.37830478659675126,0.12525277042021743,0.0,5.185722668826713,4.72199702082861,6.59192428779545,5.173390627204412,4.714395855527698,6.565192144725302,24845.44438641697,21118.627728454423,0.85,1.0693359368937987,0.6653396959563147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507317794318835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.18993681095,1537.2168248024282,0.37830478659675126,0.12525277042021743,6.112874298809886,3.44868393216587
1641.0,-29.87442238234275,5.1032322124682565,35.01452676708173,24.19647570876407,5.049733972560187,-26.381988905964253,-39.916303754411615,1.5573004961684045,0.1863786722316263,-4.984192267334336,40.02924130294231,42449.96348619558,25776.48882518009,25776.48882518009,68226.45231137567,77511.86670877309,77511.86670877309,25776.48882518009,103288.35553395317,103288.35553395317,103288.35553395317,128133.75986063224,91650.30560119104,56588.40237855967,38957.67024736818,24845.404326679076,0.0,63803.074574047256,21118.593677677214,1537.2184697064586,0.0,0.8868932721680511,2.8161501867497774,0.0014959135982669303,354874.5619728534,1555794.4147828445,4.3840685737904685,1555794.4147828445,4.3840685737904685,0.85,0.09572345463092156,4.027634451161993,1.267419636785053,1.0,0.0,4.0276344511625055,1.2844469776619676,1.2847507675112833,3.135695378016577,19342.063115617908,1972.3415351437961,4632.441516551485,4632.441516551485,5.564341985340122,5.1032322124682565,-2.333648524400018,7.436880736868274,3.448791031445872,3.448791031445872,0.985368866127392,0.0,0.0,0.00023650180958084365,7.960583398709212e-05,0.00015689597559375153,0.0006319196365500649,0.09572345463014095,0.0719130413459503,0.02381041328419066,0.09572338022549153,0.07191304134653673,0.02381041328438484,0.3783033201612223,0.3783033201612223,0.12525625715769356,0.0,5.182776381349356,4.720241763352931,6.5853079178049825,5.170570939565948,4.712847000130068,6.558460163699806,24845.404326679076,21118.593677677214,0.85,1.0693285984548413,0.6653278665580586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507375493915369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.174873298132,1537.2184697064586,0.3783033201612223,0.12525625715769356,6.112874298809886,3.448791031445872
1642.0,-29.87538073931636,5.10300858982255,35.01453300235323,24.196097161062085,5.049475385222002,-26.382877422633115,-39.91715385401619,1.5569720685257353,0.18315673854925762,-4.984389158806261,40.02923514987178,42449.34120601402,25776.834717484813,25776.834717484813,68226.17592349883,77511.37764858641,77511.37764858641,25776.834717484813,103288.21236607122,103288.21236607122,103288.21236607122,128133.5617129128,91650.09865937266,56588.062216747574,38957.818269583426,24845.34934684157,0.0,63803.167616424995,21118.546944815334,1537.2192588327832,0.0,0.8868922931771395,2.8161694714959205,0.0014959135982669303,354871.8389264569,1555794.149317604,4.384101466107104,1555794.149317604,4.384101466107104,0.85,0.09572402772632323,4.027634451161993,1.2674194065527993,1.0,0.0,4.027634451161498,1.2844485619385826,1.2847523218931542,3.135691510357718,19342.01944220421,1972.337081694994,4632.441516551485,4632.441516551485,5.564416652727391,5.10300858982255,-2.333743733312384,7.436752323134934,3.4488968630703694,3.4488968630703694,0.9853991037343912,0.0,0.0,0.00023647824470404355,7.959818162336544e-05,0.0001568800630806781,0.0006318555467642058,0.09572402772559402,0.07191291002804695,0.023811117697547072,0.09572397920596745,0.07191291002859476,0.023811117697728465,0.37830185519185955,0.37830185519185955,0.12525970643742027,0.0,5.179813983400891,4.718476870048562,6.578656457658781,5.167545897355524,4.711044806916675,6.5516696642011425,24845.34934684157,21118.546944815334,0.85,1.0693227071994966,0.6653171432053819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507433035801327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.159830585528,1537.2192588327832,0.37830185519185955,0.12525970643742027,6.112874298809886,3.4488968630703694
1643.0,-29.876335450824147,5.1027819115305375,35.014538503461566,24.19571124427023,5.049196451727289,-26.383764692666716,-39.91800370914859,1.5566256935568041,0.18023145544663066,-4.984599141818135,40.02922623630635,42448.733822545706,25777.201395041455,25777.201395041455,68225.93521758716,77510.94120879134,77510.94120879134,25777.201395041455,103288.14260383279,103288.14260383279,103288.14260383279,128133.42896341092,91649.93462912514,56587.72724282647,38958.00820699852,24845.28635957812,0.0,63803.294566576646,21118.493405641402,1537.2199098693052,0.0,0.8868912575921803,2.816183338543346,0.0014959135982669303,354868.9348396492,1555793.764754901,4.384136259934674,1555793.764754901,4.384136259934674,0.85,0.09572459871062579,4.027634451161993,1.2674192845681684,1.0,0.0,4.027634451161056,1.2844502299460976,1.284753960143554,3.1356874382988074,19341.98482493393,1972.3335517158184,4632.441516551485,4632.441516551485,5.564495807003884,5.1027819115305375,-2.3338506703414894,7.436632581872027,3.4490014572596945,3.4490014572596945,0.9854289877884842,0.0,0.0,0.00023645477161578256,7.959053214006231e-05,0.00015686423947572025,0.000631791815067736,0.0957245987098369,0.07191278230762073,0.023811816402216177,0.09572437932617248,0.07191278230821338,0.023811816402412412,0.3783003896406844,0.3783003896406844,0.1252631192112313,0.0,5.176905890413082,4.7167624831984085,6.572071561766677,5.164830597264768,4.70950767058639,6.545325574135234,24845.28635957812,21118.493405641402,0.85,1.0693168069306458,0.6653062997907082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507490394100249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.14481742141,1537.2199098693052,0.3783003896406844,0.1252631192112313,6.112874298809886,3.4490014572596945
1644.0,-29.877287088271267,5.102553599266485,35.014543483664205,24.195409949775808,5.049013702772488,-26.38463957641018,-39.918832819070644,1.5563661908986428,0.1767192671596831,-4.984745987483543,40.029222066024424,42448.05368474821,25777.397471686334,25777.397471686334,68225.45115643454,77510.45786229071,77510.45786229071,25777.397471686334,103287.85533397704,103287.85533397704,103287.85533397704,128133.08821964056,91649.76139292827,56587.35721533422,38958.22686399339,24845.232885663518,0.0,63803.459749656904,21118.44795281399,1537.2196850743449,0.0,0.8868905259145351,2.8162122726161676,0.0014959135982669303,354866.90395996516,1555793.584834232,4.384160843045964,1555793.584834232,4.384160843045964,0.85,0.09572511104851403,4.027634451161993,1.2674189329007644,1.0,0.0,4.027634451163848,1.2844514916061962,1.2847551920502096,3.1356843582512166,19341.948264821753,1972.329823621905,4632.441516551485,4632.441516551485,5.564538133851224,5.102553599266485,-2.333912823325634,7.436466422592119,3.449104756957975,3.449104756957975,0.9854585019879929,0.0,0.0,0.00023643137624431655,7.958307003778314e-05,0.0001568483062065334,0.0006317276416838393,0.09572511104808769,0.07191261482203883,0.02381249622604886,0.09572526984805511,0.07191261482235911,0.023812496226154913,0.3782989255115221,0.3782989255115221,0.12526650238423442,0.0,5.173882189616791,4.715051115818028,6.565010641387516,5.161465254643247,4.707927874543373,6.536483588429064,24845.232885663518,21118.44795281399,0.85,1.0693064517837751,0.6652939174662306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507547534646026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.129845342894,1537.2196850743449,0.3782989255115221,0.12526650238423442,6.112874298809886,3.449104756957975
1645.0,-29.87823622885937,5.102322309324671,35.014548059348435,24.195022496301704,5.048743666504347,-26.38552094238312,-39.919674187526084,1.5560283800149164,0.17353853535246344,-4.984960250302042,40.02922024395902,42447.43527081769,25777.754793017666,25777.754793017666,68225.19006383535,77509.97930590024,77509.97930590024,25777.754793017666,103287.7340989179,103287.7340989179,103287.7340989179,128132.953181494,91649.5565983892,56587.01256325352,38958.38226126187,24845.21908257609,0.0,63803.60134383796,21118.436220189677,1537.2232670501023,0.0,0.8868894428894094,2.8162289930677322,0.0014959135982669303,354863.9407155208,1555793.5062239084,4.384197230879317,1555793.5062239084,4.384197230879317,0.85,0.09572569499030667,4.027634451161993,1.26741871915292,1.0,0.0,4.0276344511636015,1.2844531192861317,1.2847567901447543,3.135680384660871,19341.905044574156,1972.3254163831846,4632.441516551485,4632.441516551485,5.564615268409763,5.102322309324671,-2.334026356901527,7.436348666226198,3.4492071859442035,3.4492071859442035,0.9854877674126296,0.0,0.0,0.00023640804438062113,7.957549826822113e-05,0.00015683254611240002,0.0006316641657857543,0.09572569498937825,0.07191250926660482,0.02381318572277343,0.09572594435062041,0.07191250926730228,0.023813185723004386,0.37829746156022664,0.37829746156022664,0.12526982860784178,0.0,5.170895473859673,4.713331697737544,6.558124731455848,5.158498785654501,4.706048679797448,6.530166616470638,24845.21908257609,21118.436220189677,0.85,1.0692999866288022,0.6652827485719532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507604491633372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.114903024343,1537.2232670501023,0.37829746156022664,0.12526982860784178,6.112874298809886,3.4492071859442035
1646.0,-29.879181915902898,5.10208757366005,35.01455174787406,24.194591876026266,5.0484142053543755,-26.38640514197323,-39.920527290645964,1.555637431411513,0.17093828904751263,-4.9852019013051185,40.02920355487651,42446.88046847311,25778.168279754515,25778.168279754515,68225.04874822762,77509.56638421498,77509.56638421498,25778.168279754515,103287.73466396949,103287.73466396949,103287.73466396949,128132.86644522479,91649.39198845868,56586.70607266343,38958.53990643917,24845.131781255302,0.0,63803.67168769447,21118.362014067006,1537.2232975252664,0.0,0.8868882743702097,2.8162349036203236,0.0014959135982669303,354860.598717104,1555792.7861982158,4.384236491238349,1555792.7861982158,4.384236491238349,0.85,0.09572625017670666,4.027634451161993,1.2674186422256755,1.0,0.0,4.027634451161506,1.2844549952491242,1.2847586366927335,3.135675804959457,19341.87030496642,1972.3218739290603,4632.441516551485,4632.441516551485,5.564704527331945,5.10208757366005,-2.3341623021623206,7.436249875822371,3.449308336143867,3.449308336143867,0.9855166674696763,0.0,0.0,0.00023638479952191617,7.956782157428574e-05,0.00015681697794763043,0.0006316014629089868,0.09572625017576944,0.07191238769886786,0.02381386247690158,0.09572602102915602,0.07191238769957192,0.023813862477134733,0.37829599612190395,0.37829599612190395,0.12527311518195272,0.0,5.168044712386063,4.711677408773653,6.551591054597736,5.15614019035263,4.7046030772036715,6.524988486500831,24845.131781255302,21118.362014067006,0.85,1.069296592869684,0.6652733196334162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507661299604964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.099979004952,1537.2232975252664,0.37829599612190395,0.12527311518195272,6.112874298809886,3.449308336143867
1647.0,-29.880124728383812,5.10185098551864,35.01455464099415,24.194245074782543,5.048185585235935,-26.387276669133676,-39.92135584177447,1.5553375259728772,0.16765751643083604,-4.985372778404384,40.02918776402841,42446.2361950893,25778.390576969254,25778.390576969254,68224.62677205856,77509.08472453208,77509.08472453208,25778.390576969254,103287.47530150133,103287.47530150133,103287.47530150133,128132.50476223405,91649.1983071636,56586.34977766847,38958.72058832793,24845.02946073272,0.0,63803.75004906065,21118.275041622812,1537.2208777915685,0.0,0.8868874625130949,2.8162580011173097,0.0014959135982669303,354858.235526447,1555792.1049257435,4.384263768368405,1555792.1049257435,4.384263768368405,0.85,0.09572672789885417,4.027634451161993,1.2674183564959098,1.0,0.0,4.027634451162069,1.2844564453710656,1.2847600573923685,3.13567226485321,19341.82943007998,1972.3177058506196,4632.441516551485,4632.441516551485,5.5647525143845495,5.10185098551864,-2.334248026543878,7.436099012062518,3.449408061400581,3.449408061400581,0.985545160400166,0.0,0.0,0.00023636162741558635,7.956036646812072e-05,0.00015680126094746563,0.0006315381605776542,0.09572672789845472,0.07191221014627718,0.02381451775217755,0.0957265678199843,0.07191221014657724,0.02381451775227693,0.37829453229884713,0.37829453229884713,0.1252763868146664,0.0,5.165115094285852,4.710022619625363,6.544740540443911,5.153030294835219,4.703080225298152,6.517008372584769,24845.02946073272,21118.275041622812,0.85,1.0692886659420264,0.6652624048343726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507717901297263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.08509253355,1537.2208777915685,0.37829453229884713,0.1252763868146664,6.112874298809886,3.449408061400581
1648.0,-29.881064132434506,5.101612163044611,35.01455709166045,24.193889961484842,5.04794297622986,-26.388146527663647,-39.92218788536263,1.5550253714462923,0.1644553597553795,-4.985565282183387,40.029180662871376,42445.62123151092,25778.658696883438,25778.658696883438,68224.27992839436,77508.6258773556,77508.6258773556,25778.658696883438,103287.28457423905,103287.28457423905,103287.28457423905,128132.2726077362,91649.02039735777,56586.01575146155,38958.894050995805,24844.988033497153,0.0,63803.88208449296,21118.23982847258,1537.222440894661,0.0,0.8868865092220868,2.8162775446996244,0.0014959135982669303,354855.5732586175,1555791.798557043,4.384295797499529,1555791.798557043,4.384295797499529,0.85,0.09572725262220112,4.027634451161993,1.2674181334069,1.0,0.0,4.027634451162041,1.2844579525928743,1.2847615353155792,3.1356685853605395,19341.791883640053,1972.3138771792665,4632.441516551485,4632.441516551485,5.564810393132339,5.101612163044611,-2.3343512597276606,7.4359634227722715,3.449506836600689,3.449506836600689,0.9855733818859111,0.0,0.0,0.0002363385411617534,7.955288058746833e-05,0.00015678566057428507,0.0006314753279771812,0.0957272526215186,0.0719120729811196,0.023815179640399,0.0957272265642497,0.07191207298163232,0.023815179640568795,0.3782930686347992,0.3782930686347992,0.12527962291701508,0.0,5.162177605060208,4.708385336857702,6.53780563291599,5.150020641938795,4.7014720483119845,6.509693950405847,24844.988033497153,21118.23982847258,0.85,1.06928101707115,0.6652513898026121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507774331359538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.07023212632,1537.222440894661,0.3782930686347992,0.12527962291701508,6.112874298809886,3.449506836600689
1649.0,-29.882000710457532,5.101371237517179,35.014559058753264,24.193534533865773,5.04770186393396,-26.3890136926206,-39.923011931218184,1.5547148460844462,0.16123191046875718,-4.985755367019701,40.02917147908247,42444.98539613168,25778.911063291886,25778.911063291886,68223.89645942356,77508.15981745123,77508.15981745123,25778.911063291886,103287.07088074312,103287.07088074312,103287.07088074312,128132.00747234991,91648.83474045487,56585.660319084236,38959.082690411815,24844.936591606795,0.0,63804.019282018606,21118.196102865775,1537.223390529136,0.0,0.8868855757620246,2.816297650994417,0.0014959135982669303,354852.9444593993,1555791.4023363995,4.384327160386311,1555791.4023363995,4.384327160386311,0.85,0.09572776028811833,4.027634451161993,1.267417883942835,1.0,0.0,4.027634451161672,1.2844594520528452,1.2847630055669157,3.135664924824959,19341.75270223733,1972.309881788106,4632.441516551485,4632.441516551485,5.564864871188361,5.101371237517179,-2.3344543625573735,7.435825600074552,3.4496045434635545,3.4496045434635545,0.9856012981324441,0.0,0.0,0.0002363155264267691,7.954546730405893e-05,0.00015677005912271018,0.00063141249103333,0.09572776028748424,0.07191192844682419,0.02381583184066005,0.09572786837303748,0.07191192844730052,0.02381583184081781,0.3782916050568194,0.3782916050568194,0.12528282090819762,0.0,5.159219908599368,4.706752719258418,6.530775573935273,5.146987277488449,4.6998626757055035,6.502288076749949,24844.936591606795,21118.196102865775,0.85,1.069272707693676,0.6652399938712579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507830557834076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.055408574224,1537.223390529136,0.3782916050568194,0.12528282090819762,6.112874298809886,3.4496045434635545
1650.0,-29.882934676574315,5.101128560645445,35.01456061453247,24.19320725547152,5.047482043342038,-26.389876377235304,-39.9238353135064,1.5544237439904511,0.15803992451856175,-4.985932276096551,40.02916343288024,42444.3580592084,25779.1212246081,25779.1212246081,68223.4792838165,77507.72144154078,77507.72144154078,25779.1212246081,103286.84266614888,103286.84266614888,103286.84266614888,128131.7328532278,91648.68433325307,56585.32095086983,38959.292647092494,24844.890187078923,0.0,63804.18283417141,21118.156659017084,1537.2243464515075,0.0,0.8868847051857155,2.816318883213432,0.0014959135982669303,354850.49788953015,1555791.0551952694,4.384356410511812,1555791.0551952694,4.384356410511812,0.85,0.09572824942905463,4.027634451161993,1.2674176377756519,1.0,0.0,4.027634451161026,1.2844608605602876,1.2847643849292483,3.135661486333745,19341.72096000176,1972.3066449808814,4632.441516551485,4632.441516551485,5.564910238478041,5.101128560645445,-2.334549276408301,7.4356778370537455,3.4497012178678537,3.4497012178678537,0.9856289193908153,0.0,0.0,0.0002362925779308296,7.953806062810605e-05,0.00015675451730272355,0.0006313498942637181,0.0957282494284963,0.07191177579793794,0.02381647363055836,0.0957285556311346,0.07191177579835736,0.023816473630697263,0.3782901407391924,0.3782901407391924,0.1252859780146541,0.0,5.15624560064316,4.705158443561004,6.523562462990867,5.14397220061511,4.698446701012813,6.494368499024517,24844.890187078923,21118.156659017084,0.85,1.0692634284045444,0.6652284564089207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507886615575485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.040610323415,1537.2243464515075,0.3782901407391924,0.1252859780146541,6.112874298809886,3.4497012178678537
1651.0,-29.883865354857615,5.100882596919199,35.01456151561659,24.192772164847725,5.047145738344066,-26.390747751425646,-39.924675040505804,1.5540281348993532,0.15547501853922086,-4.986186000602552,40.02914747502393,42443.81286468009,25779.51564714948,25779.51564714948,68223.32851182958,77507.31831891119,77507.31831891119,25779.51564714948,103286.83396606067,103286.83396606067,103286.83396606067,128131.66101252312,91648.52069328148,56585.015238998836,38959.45050475849,24844.827046462455,0.0,63804.27755122095,21118.102989493087,1537.226105193018,0.0,0.886883472574429,2.8163229247691945,0.0014959135982669303,354846.98902127554,1555790.3667180596,4.384397824564264,1555790.3667180596,4.384397824564264,0.85,0.09572878694369935,4.027634451161993,1.2674175482103602,1.0,0.0,4.027634451162161,1.284462757553989,1.2847662529995902,3.135656855346934,19341.686425096086,1972.3031234005584,4632.441516551485,4632.441516551485,5.564995382033543,5.100882596919199,-2.3347026360439025,7.435585232963101,3.449796962407409,3.449796962407409,0.9856562749735455,0.0,0.0,0.00023626971226253576,7.953050758115538e-05,0.00015673920468138038,0.0006312882206224588,0.09572878694263981,0.07191166644159976,0.023817120501040047,0.09572866948376887,0.0719116664423957,0.023817120501303652,0.37828867706751135,0.37828867706751135,0.12528908662147129,0.0,5.153433057339726,4.7036207519577715,6.516831986988791,5.141661019141793,4.696989995571073,6.489419102820648,24844.827046462455,21118.102989493087,0.85,1.0692594780508422,0.6652189240855669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507942517396153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.025833178528,1537.226105193018,0.37828867706751135,0.12528908662147129,6.112874298809886,3.449796962407409
1652.0,-29.884792590936634,5.100635445947344,35.014561710906996,24.192448169365548,5.046937551828683,-26.391603214100165,-39.92548972656948,1.5537481749796374,0.1521595539372811,-4.986344470620715,40.02912871943725,42443.178667049135,25779.658116622493,25779.658116622493,68222.83678367164,77506.8462000276,77506.8462000276,25779.658116622493,103286.5043166501,103286.5043166501,103286.5043166501,128131.22294418718,91648.33853886338,56584.671005833945,38959.63059225492,24844.71862753707,0.0,63804.34921979199,21118.010833406508,1537.223129823842,0.0,0.8868827345137362,2.816347930815196,0.0014959135982669303,354844.7974832178,1555789.5575373631,4.384422622430989,1555789.5575373631,4.384422622430989,0.85,0.0957292076555005,4.027634451161993,1.2674172981968153,1.0,0.0,4.027634451162954,1.2844641136199348,1.2847675801255285,3.1356535448944007,19341.64798286473,1972.299203383901,4632.441516551485,4632.441516551485,5.565026136760291,5.100635445947344,-2.334787528000077,7.435422973947421,3.4498913109510676,3.4498913109510676,0.985683231700305,0.0,0.0,0.00023624693319232012,7.952318040226201e-05,0.0001567237527900581,0.0006312259860526335,0.0957292076552267,0.07191147152456616,0.023817736130660544,0.09572925450145603,0.07191147152477184,0.023817736130728663,0.37828721628250495,0.37828721628250495,0.12529218089968955,0.0,5.150515272717087,4.7020782919980775,6.509691073772842,5.138504024558017,4.695608707649001,6.48082173731666,24844.71862753707,21118.010833406508,0.85,1.0692505701869777,0.6652082371507574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507998222835088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.011090767699,1537.223129823842,0.37828721628250495,0.12529218089968955,6.112874298809886,3.4498913109510676
1653.0,-29.885717088134726,5.100386018280868,35.014561518596906,24.192065430711978,5.046668526919969,-26.392462296140252,-39.92630870835853,1.55341373491296,0.1490478734762064,-4.98655755274926,40.0291178203476,42442.57411735373,25779.931319977153,25779.931319977153,68222.50543733088,77506.38252172868,77506.38252172868,25779.931319977153,103286.31384170584,103286.31384170584,103286.31384170584,128130.99109353,91648.13908670619,56584.330682280495,38959.78711602854,24844.67725182416,0.0,63804.464367852706,21117.975664050537,1537.2252329302996,0.0,0.886881690274314,2.8163638908847686,0.0014959135982669303,354841.85071166896,1555789.0873131906,4.384457707547484,1555789.0873131906,4.384457707547484,0.8500000000000001,0.0957297080128999,4.027634451161993,1.2674170767562467,1.0,0.0,4.027634451163329,1.284465724285291,1.2847691619999784,3.135649612918297,19341.605890084054,1972.2949111148105,4632.441516551485,4632.441516551485,5.5650851128647245,5.100386018280868,-2.3349140664018884,7.435300084682757,3.4499848914027567,3.4499848914027567,0.9857099689722162,0.0,0.0,0.00023622422342149297,7.951581521719442e-05,0.00015670840820429855,0.0006311641836703896,0.09572970801211611,0.07191134231486997,0.02381836569724614,0.09572981524814397,0.07191134231545873,0.02381836569744116,0.37828575649243024,0.37828575649243024,0.12529523432818707,0.0,5.14762201507267,4.700529308145349,6.5026699278407705,5.1356054262254816,4.693930303136426,6.474173557952042,24844.67725182416,21117.975664050537,0.85,1.0692434473551378,0.6651975616104072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508053722648049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.996386293087,1537.2252329302996,0.37828575649243024,0.12529523432818707,6.112874298809886,3.4499848914027567
1654.0,-29.88663867718745,5.100134441587324,35.014560698063434,24.19168387949469,5.04639146657501,-26.3933195636885,-39.92712741075081,1.5530723530635375,0.1461668839028789,-4.9867684771066,40.0290991373675,42441.98095491885,25780.189203225254,25780.189203225254,68222.1701581441,77505.95634314165,77505.95634314165,25780.189203225254,103286.1455463669,103286.1455463669,103286.1455463669,128130.73829685106,91647.97270871907,56583.99732044564,38959.972653637145,24844.592750484167,0.0,63804.56540412131,21117.90383791154,1537.224842717711,0.0,0.8868806851682768,2.8163770767807264,0.0014959135982669303,354838.93379944685,1555788.2812654919,4.3844914778850494,1555788.2812654919,4.3844914778850494,0.85,0.09573017336602704,4.027634451161993,1.2674168745474894,1.0,0.0,4.027634451162443,1.2844673672616196,1.2847707762872944,3.1356456020744097,19341.57077734213,1972.2913306115884,4632.441516551485,4632.441516551485,5.565140781834785,5.100134441587324,-2.3350407099054418,7.435175151492766,3.450077373133282,3.450077373133282,0.9857363923237948,0.0,0.0,0.00023620158708935707,7.950845317506502e-05,0.00015669313391429205,0.0006311026644137424,0.0957301733653814,0.07191119108803509,0.0238189822773463,0.09573013065248595,0.0719111910885201,0.023818982277506947,0.37828429607421143,0.37828429607421143,0.12529825758218105,0.0,5.144772485681813,4.699016790044652,6.495715243822474,5.132935361009459,4.692567733426358,6.467488912763713,24844.592750484167,21117.90383791154,0.85,1.0692364993953465,0.6651872117003309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450810905892849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.981705779523,1537.224842717711,0.37828429607421143,0.12529825758218105,6.112874298809886,3.450077373133282
1655.0,-29.88755674848658,5.099881081538461,35.014559293671866,24.19132006997245,5.046135028593306,-26.394171602426407,-39.92794150309635,1.552749882520671,0.14315236898232797,-4.9869656502912045,40.02908049019588,42441.38403430509,25780.403205863517,25780.403205863517,68221.7872401686,77505.51834521334,77505.51834521334,25780.403205863517,103285.92155107686,103285.92155107686,103285.92155107686,128130.42832493263,91647.80144055885,56583.66712960022,38960.14923439848,24844.50677385577,0.0,63804.65600825425,21117.830757777403,1537.2240695187072,0.0,0.8868797498608325,2.8163936203685,0.0014959135982669303,354836.2070717694,1555787.4767630093,4.384522903121707,1555787.4767630093,4.384522903121707,0.85,0.09573061909983441,4.027634451161993,1.2674166833283382,1.0,0.0,4.02763445116134,1.284468921633112,1.2847723020623134,3.135641807542637,19341.534632568328,1972.2876448704021,4632.441516551485,4632.441516551485,5.5651869783463885,5.099881081538461,-2.335158781248511,7.435039862786972,3.4501687908611975,3.4501687908611975,0.9857625116746279,0.0,0.0,0.00023617903914822182,7.950113321282345e-05,0.00015667790593539837,0.0006310413316813286,0.09573061909929458,0.07191102869351779,0.023819590405776792,0.09573054386884587,0.0719110286939233,0.023819590405911112,0.378282836333077,0.378282836333077,0.12530125604783102,0.0,5.141924076684916,4.697528005467348,6.488693477939478,5.130118019273539,4.691199905019289,6.460225599127398,24844.50677385577,21117.830757777403,0.85,1.069228979642848,0.6651769116788994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45081642215413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.967052709228,1537.2240695187072,0.378282836333077,0.12530125604783102,6.112874298809886,3.4501687908611975
1656.0,-29.888472591633267,5.099626983587133,35.01455761301781,24.191017413418763,5.045956559413325,-26.39501383834257,-39.92874281303955,1.552497806110119,0.13952159685771903,-4.987115947851463,40.02906963470194,42440.74367287532,25780.491754159342,25780.491754159342,68221.23542703466,77505.01249767833,77505.01249767833,25780.491754159342,103285.50425183767,103285.50425183767,103285.50425183767,128129.95700741842,91647.59298881234,56583.3241639588,38960.2986942817,24844.45275558075,0.0,63804.75144986245,21117.784842243636,1537.2240642280153,0.0,0.8868790247532821,2.8164237221597563,0.0014959135982669303,354834.1286028307,1555787.008420179,4.384547265918681,1555787.008420179,4.384547265918681,0.85,0.09573103471646077,4.027634451161993,1.2674163459474221,1.0,0.0,4.027634451161484,1.2844701467380817,1.2847734985658097,3.135638816822789,19341.490640496384,1972.2831589275017,4632.441516551485,4632.441516551485,5.565206093168563,5.099626983587133,-2.33524348052973,7.434870464116863,3.450259251315769,3.450259251315769,0.9857883575187911,0.0,0.0,0.00023615654790654517,7.94939287927682e-05,0.00015666261911377697,0.0006309797619519174,0.09573103471611419,0.07191084779518916,0.02382018692092502,0.09573148844385494,0.07191084779544951,0.023820186921011264,0.3782813775650985,0.3782813775650985,0.12530422597671664,0.0,5.138931305388439,4.695992312261865,6.481231563124425,5.126637544709183,4.689565279714145,6.451094403609943,24844.45275558075,21117.784842243636,0.85,1.0692187317843038,0.665165880416055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508219173993613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.952439391627,1537.2240642280153,0.3782813775650985,0.12530422597671664,6.112874298809886,3.450259251315769
1657.0,-29.889385169693462,5.099370233133,35.014555570038624,24.19061476774516,5.045645922534842,-26.395866352969044,-39.92956067724151,1.552127105797851,0.13694426497102086,-4.987359782414809,40.02905571990147,42440.18631968063,25780.810054495894,25780.810054495894,68220.99637417652,77504.63677022156,77504.63677022156,25780.810054495894,103285.44682471745,103285.44682471745,103285.44682471745,128129.86193510557,91647.45982987479,56583.009379283,38960.50050065754,24844.415110388112,0.0,63804.91561104565,21117.752843829894,1537.2271380295747,0.0,0.8868778349922534,2.8164290851853715,0.0014959135982669303,354830.75662852405,1555786.4080886429,4.3845872406078135,1555786.4080886429,4.3845872406078135,0.85,0.09573153203494747,4.027634451161993,1.267416259129532,1.0,0.0,4.027634451162408,1.2844719263456301,1.284775249808294,3.1356344724643077,19341.462538368873,1972.2802933079975,4632.441516551485,4632.441516551485,5.56527480430834,5.099370233133,-2.3353984875088574,7.434768720641857,3.450349066903016,3.450349066903016,0.9858140191151474,0.0,0.0,0.00023613413881141162,7.948657615901696e-05,0.00015664756265239467,0.0006309191200293415,0.09573153203394746,0.07191073586366492,0.023820796170282536,0.09573173373286782,0.07191073586441608,0.023820796170531382,0.37827991573733155,0.37827991573733155,0.12530714169264498,0.0,5.136105883171069,4.694540365694991,6.474192182398497,5.124304047385806,4.688271345173462,6.445563345733092,24844.415110388112,21117.752843829894,0.85,1.0692122342117223,0.6651554337661965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508273993472598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.937840108973,1537.2271380295747,0.37827991573733155,0.12530714169264498,6.112874298809886,3.450349066903016
