time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1658.0,-29.890294914237522,5.099111477064846,35.014552731218764,24.190209432877623,5.045351930342388,-26.3967146518148,-39.93037036908788,1.5517716679073168,0.1340674329770195,-4.9875771288530935,40.02902845337208,42439.60720138623,25781.050728178532,25781.050728178532,68220.65792956477,77504.18276675158,77504.18276675158,25781.050728178532,103285.23349493011,103285.23349493011,103285.23349493011,128129.52754862331,91647.25399260057,56582.67842718517,38960.63951712822,24844.294053693204,0.0,63804.93357082142,21117.649945639223,1537.2248560927762,0.0,0.8868768282553776,2.8164414704097194,0.0014959135982669303,354827.75097818865,1555785.2317188897,4.384621065939468,1555785.2317188897,4.384621065939468,0.85,0.09573195022354851,4.027634451161993,1.2674160602176565,1.0,0.0,4.0276344511613615,1.284473634444997,1.284776929617514,3.135630302682139,19341.419098060374,1972.2758636293104,4632.441516551485,4632.441516551485,5.565326758268639,5.099111477064846,-2.3355357563430807,7.434647233407927,3.4504376588219983,3.4504376588219983,0.9858393310919995,0.0,0.0,0.00023611180124545912,7.947929761439728e-05,0.00015663250363106185,0.0006308584677962207,0.0957319502229892,0.07191056781025171,0.0238213824127375,0.09573190393288047,0.07191056781067184,0.02382138241287667,0.37827845551856776,0.37827845551856776,0.12531003469733237,0.0,5.133303485879765,4.6930830693155485,6.467262700954166,5.121644561830124,4.686842772213083,6.439124860155744,24844.294053693204,21117.649945639223,0.85,1.0692066288861821,0.6651461701512412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508328617907098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.92327570878,1537.2248560927762,0.37827845551856776,0.12531003469733237,6.112874298809886,3.4504376588219983
1659.0,-29.891201602758336,5.098851725885269,35.01454939003129,24.18988166553902,5.045132161584392,-26.397552777194246,-39.93117098053915,1.5514833360081304,0.13091410714838503,-4.987749614578251,40.02900814323654,42439.00365458422,25781.170141549268,25781.170141549268,68220.17379613349,77503.74230094838,77503.74230094838,25781.170141549268,103284.91244249765,103284.91244249765,103284.91244249765,128129.11349106945,91647.0905085515,56582.35186213811,38960.8207182371,24844.201048571806,0.0,63805.0217668089,21117.570891286035,1537.223174611821,0.0,0.8868760244972701,2.8164627205894,0.0014959135982669303,354825.3657139481,1555784.3554717933,4.384648071429116,1555784.3554717933,4.384648071429116,0.85,0.09573233980434236,4.027634451161993,1.2674158574594188,1.0,0.0,4.027634451161266,1.284475028609296,1.2847782955163454,3.135626899280963,19341.3845960609,1972.2723454044858,4632.441516551485,4632.441516551485,5.56535253590022,5.098851725885269,-2.3356412843882732,7.434493010273542,3.4505252177966597,3.4505252177966597,0.9858643479419028,0.0,0.0,0.00023608954065300062,7.947210130179517e-05,0.00015661743935120544,0.000630797794383689,0.0957323398040034,0.07191038057841907,0.023821959225584336,0.09573243475771333,0.07191038057867367,0.023821959225668682,0.37827699529448683,0.37827699529448683,0.1253129115073296,0.0,5.130448253155578,4.691650055642526,6.460046328038857,5.118663721726648,4.685591765526908,6.430848205580787,24844.201048571806,21117.570891286035,0.85,1.0691975632491881,0.6651357915006748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508383073125815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.90873765409,1537.223174611821,0.37827699529448683,0.1253129115073296,6.112874298809886,3.4505252177966597
1660.0,-29.89210524574043,5.098589492609902,35.014545547280576,24.189464665856235,5.044811480631403,-26.398398253269956,-39.93198399022219,1.5511044881486287,0.1283290476112029,-4.9879955190982885,40.02898685177695,42438.46470877575,25781.46799304408,25781.46799304408,68219.93270181982,77503.3492150964,77503.3492150964,25781.46799304408,103284.81720814048,103284.81720814048,103284.81720814048,128128.94698019969,91646.93231933437,56582.047812963916,38960.98278485606,24844.12977205922,0.0,63805.11255691528,21117.510306250337,1537.2244132307421,0.0,0.8868748508752249,2.816467945369973,0.0014959135982669303,354821.96518033964,1555783.4368875003,4.384687504046621,1555783.4368875003,4.384687504046621,0.85,0.09573280038721255,4.027634451161993,1.267415720638819,1.0,0.0,4.027634451162872,1.28447684586227,1.2847800847021915,3.1356224630567318,19341.35121149331,1972.2689411260026,4632.441516551485,4632.441516551485,5.565416832771266,5.098589492609902,-2.3358023330161855,7.434391825626087,3.450612045319262,3.450612045319262,0.9858891558055035,0.0,0.0,0.00023606735675694995,7.946479416385954e-05,0.00015660256259309043,0.0006307378762401834,0.09573280038630949,0.071910251696926,0.0238225486893835,0.09573256280113035,0.07191025169760433,0.02382254868960821,0.3782755355677721,0.3782755355677721,0.12531575333717113,0.0,5.127724102686955,4.690270978719354,6.4531963410655635,5.116324566709466,4.684289536051551,6.425321089189879,24844.12977205922,21117.510306250337,0.85,1.0691922632526736,0.6651263983104785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45084373458062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.894230496917,1537.2244132307421,0.3782755355677721,0.12531575333717113,6.112874298809886,3.450612045319262
1661.0,-29.893006200502896,5.098327067014737,35.014541256127515,24.18917150879281,5.044637784453381,-26.399226609801126,-39.93277178434653,1.5508581937393717,0.12480807460690357,-4.98813592929517,40.02896610561906,42437.83279223551,25781.491071419736,25781.491071419736,68219.32386365524,77502.86255025386,77502.86255025386,25781.491071419736,103284.3536216736,103284.3536216736,103284.3536216736,128128.38198637022,91646.73897525163,56581.70921718381,38961.144175630914,24844.028364696624,0.0,63805.172540327534,21117.42410999213,1537.2215440994296,0.0,0.8868742118204318,2.8164977660022714,0.0014959135982669303,354820.0235048757,1555782.5418297283,4.384708975727661,1555782.5418297283,4.384708975727661,0.8500000000000001,0.09573314506142444,4.027634451161993,1.2674154250184078,1.0,0.0,4.027634451161365,1.2844780431710165,1.284781253884616,3.135619540228879,19341.310407772835,1972.2647803044706,4632.441516551485,4632.441516551485,5.565421814674561,5.098327067014737,-2.3358868927946346,7.434213959809371,3.4506976911576683,3.4506976911576683,0.9859136260450481,0.0,0.0,0.00023604524076690733,7.945771424989584e-05,0.0001565875265170115,0.0006306773164221576,0.09573314506128876,0.07191003738699736,0.023823107674291393,0.09573332874991461,0.07191003738709927,0.023823107674325168,0.3782740785557708,0.3782740785557708,0.1253185845993867,0.0,5.124828438336067,4.688855953528503,6.445763028139368,5.112944003902101,4.682930307978836,6.415759589460265,24844.028364696624,21117.42410999213,0.85,1.069181715957868,0.6651158691783652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450849143657193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.879754129082,1537.2215440994296,0.3782740785557708,0.1253185845993867,6.112874298809886,3.4506976911576683
1662.0,-29.893903524023496,5.098061752741184,35.01453656916004,24.18872754732149,5.04428745797048,-26.400069362274074,-39.93358053322879,1.5504532962086257,0.12236582684323594,-4.988406578285809,40.02894599439173,42437.30363981694,25781.83771282645,25781.83771282645,68219.14135264339,77502.48036558127,77502.48036558127,25781.83771282645,103284.31807840773,103284.31807840773,103284.31807840773,128128.29528235334,91646.57713421028,56581.400408395566,38961.30747312746,24843.97720394561,0.0,63805.28467707307,21117.38062335377,1537.224515759965,0.0,0.8868729080570223,2.8164982298827694,0.0014959135982669303,354816.28083366976,1555781.674165328,4.384752781100946,1555781.674165328,4.384752781100946,0.85,0.09573362610677699,4.027634451161993,1.2674153502890841,1.0,0.0,4.027634451161112,1.2844799819105779,1.2847831647897439,3.135614807457845,19341.276252516986,1972.2612974376557,4632.441516551485,4632.441516551485,5.565496643769644,5.098061752741184,-2.3360687152324453,7.434130467973629,3.450782841924144,3.450782841924144,0.9859379548354698,0.0,0.0,0.000236023215811276,7.945044662192021e-05,0.00015657276918935577,0.0006306178793008844,0.0957336261056185,0.07190993237812242,0.023823693727496077,0.09573338884843643,0.07190993237899262,0.023823693727784367,0.37827262061529393,0.37827262061529393,0.12532136745240233,0.0,5.122127065010034,4.687499487360469,6.438937582807625,5.110772405129069,4.681561689595412,6.411112562947039,24843.97720394561,21117.38062335377,0.85,1.0691769764512364,0.6651064070099791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508545366807957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.865301493817,1537.224515759965,0.37827262061529393,0.12532136745240233,6.112874298809886,3.450782841924144
1663.0,-29.894798577308368,5.097796128800803,35.01453127479504,24.188422271423065,5.044090421979004,-26.400894740619943,-39.934367838408775,1.5501865852785615,0.11915397351970114,-4.98855846809866,40.02891892871886,42436.69525578507,25781.874872845743,25781.874872845743,68218.57012863082,77502.03892154145,77502.03892154145,25781.874872845743,103283.91379438719,103283.91379438719,103283.91379438719,128127.7617285582,91646.41718040405,56581.07351459899,38961.49296200563,24843.847934171,0.0,63805.340896176625,21117.27074404535,1537.2203443579756,0.0,0.8868722334752429,2.816522655872436,0.0014959135982669303,354814.1804380455,1555780.5064638827,4.384775446525704,1555780.5064638827,4.384775446525704,0.8499999999999999,0.09573395138261016,4.027634451161993,1.2674150684056809,1.0,0.0,4.027634451161491,1.2844812743845047,1.2847844293506265,3.1356116523317534,19341.242495546998,1972.257855184696,4632.441516551485,4632.441516551485,5.565504665461697,5.097796128800803,-2.3361644348930013,7.4339605636938035,3.4508666838966464,3.4508666838966464,0.9859619096847562,0.0,0.0,0.00023600124846509605,7.944337228293936e-05,0.0001565578761821567,0.0006305578957120079,0.09573395138250973,0.07190971142377021,0.023824239958739522,0.09573388649134196,0.07190971142384564,0.023824239958764523,0.3782711645412673,0.3782711645412673,0.1253241434998168,0.0,5.119308705701371,4.6861529622957505,6.431609594363749,5.107712441618332,4.680479600996932,6.40200516968298,24843.847934171,21117.27074404535,0.85,1.069167081790776,0.6650962859807866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45085990800619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.850891572603,1537.2203443579756,0.3782711645412673,0.1253241434998168,6.112874298809886,3.4508666838966464
1664.0,-29.89569053709376,5.097528693587816,35.01452571146893,24.18803583076226,5.043807945034084,-26.401725879667854,-39.935159718710906,1.5498432875960442,0.11627365697057712,-4.988783489120713,40.028900505957054,42436.119339030796,25782.09222555838,25782.09222555838,68218.21156458918,77501.61485616163,77501.61485616163,25782.09222555838,103283.70708172,103283.70708172,103283.70708172,128127.50314002714,91646.23876279219,56580.74324561234,38961.66168575538,24843.796058307147,0.0,63805.45774406253,21117.226649561075,1537.2222607898677,0.0,0.886871155653088,2.8165341960115584,0.0014959135982669303,354811.0687715208,1555779.7116462034,4.384811660563052,1555779.7116462034,4.384811660563052,0.85,0.09573437952832353,4.027634451161993,1.267414896967821,1.0,0.0,4.027634451161258,1.2844829248161107,1.284786052053542,3.135607623385572,19341.204841938674,1972.2540155852075,4632.441516551485,4632.441516551485,5.565551585150128,5.097528693587816,-2.336315083457676,7.433843777045492,3.4509499902625334,3.4509499902625334,0.9859857115035809,0.0,0.0,0.00023597935891670572,7.943625742156652e-05,0.0001565431014951392,0.0006304983886735711,0.09573437952755856,0.07190957357365492,0.023824805953903634,0.09573428174576198,0.07190957357422952,0.02382480595409402,0.37826970965918366,0.37826970965918366,0.12532687906483797,0.0,5.116550697893388,4.6848189920990535,6.424488047041791,5.105057146091269,4.67905750868016,6.395567415623987,24843.796058307147,21117.226649561075,0.85,1.0691595041638469,0.6650860418438065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508652657799044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.836497220997,1537.2222607898677,0.37826970965918366,0.12532687906483797,6.112874298809886,3.4509499902625334
1665.0,-29.896580249534708,5.097259961750659,35.0145196150065,24.187667620740854,5.043542742595952,-26.402553267732372,-39.93595104021949,1.5495157607813201,0.11340115498205705,-4.988987164448783,40.02887385058071,42435.55079760685,25782.24782045886,25782.24782045886,68217.7986180657,77501.19476362575,77501.19476362575,25782.24782045886,103283.44258408461,103283.44258408461,103283.44258408461,128127.13406557818,91646.07040668116,56580.42644061254,38961.82662896514,24843.691481493577,0.0,63805.51811045871,21117.13775926954,1537.2206968109674,0.0,0.8868702161844467,2.816548125754232,0.0014959135982669303,354808.2522989103,1555778.561647381,4.384843226072166,1555778.561647381,4.384843226072166,0.85,0.09573475128062316,4.027634451161993,1.267414699154906,1.0,0.0,4.027634451160482,1.2844845013901547,1.284787600954634,3.135603774746226,19341.169311729536,1972.2503925121766,4632.441516551485,4632.441516551485,5.5655851732483095,5.097259961750659,-2.336451358451642,7.433711320202301,3.4510323075212836,3.4510323075212836,0.9860092307203667,0.0,0.0,0.00023595752638369793,7.942914816927375e-05,0.00015652837821442418,0.0006304390886809292,0.09573475128016239,0.07190939693597652,0.02382535434418587,0.09573455640564989,0.07190939693632262,0.023825354344300543,0.378268255594633,0.378268255594633,0.12532958988271362,0.0,5.113802322105528,4.683503748626549,6.417349064910752,5.1023883194308155,4.677857556512322,6.388400154738349,24843.691481493577,21117.13775926954,0.85,1.069152020675838,0.6650765020690429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508706050735576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.822135007385,1537.2206968109674,0.378268255594633,0.12532958988271362,6.112874298809886,3.4510323075212836
1666.0,-29.897466082798783,5.096990886153586,35.0145132604282,24.187356407661014,5.0433487931909795,-26.403370038418164,-39.936729439627356,1.5492527487982621,0.1099875020942136,-4.989147737217439,40.0288541395119,42434.94540154542,25782.289071648753,25782.289071648753,68217.23447319417,77500.7169239955,77500.7169239955,25782.289071648753,103283.00599564426,103283.00599564426,103283.00599564426,128126.620980362,91645.87158426756,56580.10006176848,38961.96835833231,24843.61498471775,0.0,63805.583343050064,21117.072737010087,1537.2197648784634,0.0,0.8868694708077398,2.8165741901952104,0.0014959135982669303,354806.03187147743,1555777.7112487762,4.38486827025627,1555777.7112487762,4.38486827025627,0.85,0.09573509470672233,4.027634451161993,1.2674144452949987,1.0,0.0,4.027634451162771,1.2844857760980635,1.2847888480429492,3.13560066301155,19341.1273518512,1972.2461137953533,4632.441516551485,4632.441516551485,5.565594078096811,5.096990886153586,-2.336556818550726,7.433547704704312,3.4511137879063876,3.4511137879063876,0.9860325108303964,0.0,0.0,0.00023593579089003158,7.942215558332583e-05,0.00015651363530670573,0.0006303797096378921,0.09573509470645095,0.07190920271888034,0.023825891987570614,0.09573530383612903,0.07190920271908417,0.023825891987638154,0.3782668024308832,0.3782668024308832,0.1253322750974629,0.0,5.110936510118847,4.682151795953985,6.409847819214008,5.099135239311636,4.676440313979583,6.37953372011151,24843.61498471775,21117.072737010087,0.85,1.0691420859899503,0.6650663339820023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508759309519175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.807788083583,1537.2197648784634,0.3782668024308832,0.1253322750974629,6.112874298809886,3.4511137879063876
1667.0,-29.898349163549533,5.096719704690296,35.01450656833887,24.18694345923143,5.043033548163768,-26.40419646203523,-39.93752051666377,1.5488808466373893,0.1073774403898824,-4.989393985992222,40.02883159963929,42434.404746079286,25782.541775594822,25782.541775594822,68216.94652167411,77500.31823528069,77500.31823528069,25782.541775594822,103282.8600108755,103282.8600108755,103282.8600108755,128126.41333798833,91645.70169358376,56579.7882043337,38962.12609916673,24843.553327112826,0.0,63805.67942627956,21117.020328045903,1537.2216399674178,0.0,0.8868682998910252,2.816579707774598,0.0014959135982669303,354802.6267229101,1555776.7388069476,4.38490761237222,1555776.7388069476,4.38490761237222,0.85,0.09573551341589914,4.027634451161993,1.2674142892425881,1.0,0.0,4.027634451163006,1.284487559833717,1.2847906043681616,3.135596308681564,19341.09149778277,1972.2424576978653,4632.441516551485,4632.441516551485,5.5656486290167,5.096719704690296,-2.3367265448961865,7.433446249586482,3.4511947167041885,3.4511947167041885,0.9860556333440539,0.0,0.0,0.00023591412477014955,7.94150496936712e-05,0.00015649907507647834,0.0006303210663530114,0.09573551341501271,0.07190907167660088,0.023826441738411842,0.09573548175808844,0.07190907167726669,0.023826441738632458,0.3782653468839203,0.3782653468839203,0.12533491309306666,0.0,5.108203602622893,4.6808382033757425,6.402767719112205,5.096771426382077,4.675118093824551,6.373971813121727,24843.553327112826,21117.020328045903,0.85,1.069135963053121,0.6650568590074739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508812336463417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.79348921554,1537.2216399674178,0.3782653468839203,0.12533491309306666,6.112874298809886,3.4511947167041885
1668.0,-29.899229358793843,5.0964481271180935,35.014499377081194,24.18661977807062,5.042818150082008,-26.40501030238725,-39.93829842712728,1.5485990936632683,0.10426238943131239,-4.98956203087045,40.02880367613611,42433.8217799974,25782.58930866429,25782.58930866429,68216.4110886617,77499.87676258826,77499.87676258826,25782.58930866429,103282.46607125255,103282.46607125255,103282.46607125255,128125.90242449901,91645.52828025437,56579.47329761436,38962.283314044456,24843.43635324647,0.0,63805.71966729093,21116.920900259498,1537.2185931770325,0.0,0.8868675462184396,2.8166009826571154,0.0014959135982669303,354800.30299905944,1555775.534098806,4.384932935367111,1555775.534098806,4.384932935367111,0.85,0.09573582403748873,4.027634451161993,1.2674140683514996,1.0,0.0,4.02763445116117,1.2844889218871138,1.2847919390048461,3.13559298374078,19341.054900288193,1972.238725792008,4632.441516551485,4632.441516551485,5.565658889927563,5.0964481271180935,-2.3368398541442876,7.4332879812623815,3.4512745617730185,3.4512745617730185,0.9860784462208624,0.0,0.0,0.00023589253126930415,7.940806264657979e-05,0.00015648446862272437,0.0006302622368966626,0.09573582403730227,0.07190886188405497,0.023826962153247293,0.09573593378289959,0.07190886188419504,0.023826962153293694,0.3782638908562642,0.3782638908562642,0.12533753386202295,0.0,5.105398038732972,4.679529448854396,6.395379880973849,5.0938244203017575,4.673976629892536,6.365504914164546,24843.43635324647,21116.920900259498,0.85,1.0691268971554575,0.6650473029888961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450886519900746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.77921596174,1537.2185931770325,0.3782638908562642,0.12533753386202295,6.112874298809886,3.4512745617730185
1669.0,-29.900107461725135,5.096175526128186,35.014491978647435,24.186274513509147,5.042572558499735,-26.405825279447978,-39.93907644236458,1.5482903762107008,0.10136162494092105,-4.989761426751534,40.02878325920689,42433.24849181758,25782.71211878892,25782.71211878892,68215.9606106065,77499.47033872019,77499.47033872019,25782.71211878892,103282.1824575091,103282.1824575091,103282.1824575091,128125.55826274135,91645.3768450653,56579.15499811449,38962.46871883423,24843.37580523225,0.0,63805.84452406647,21116.86943444741,1537.2194923982247,0.0,0.8868666059117285,2.8166157863276386,0.0014959135982669303,354797.5457691697,1555774.6532484225,4.384964529209583,1555774.6532484225,4.384964529209583,0.85,0.09573618778392118,4.027634451161993,1.2674138370202854,1.0,0.0,4.027634451161126,1.2844904099195982,1.2847933997185428,3.1355893512775235,19341.022941104144,1972.235466862195,4632.441516551485,4632.441516551485,5.565685400812631,5.096175526128186,-2.336977127247671,7.433152653375857,3.451353835379888,3.451353835379888,0.9861010958228251,0.0,0.0,0.0002358709909127818,7.940107522684576e-05,0.00015646991568593605,0.0006302036229870883,0.09573618778339242,0.07190869725448606,0.023827490528906353,0.09573639145530488,0.07190869725488322,0.023827490529037966,0.37826243386183395,0.37826243386183395,0.12534011746015367,0.0,5.102625150557174,4.678257098808217,6.3880140929196045,5.0911230516924775,4.672790595643733,6.358166555182322,24843.37580523225,21116.86943444741,0.85,1.069117744925022,0.6650370167236402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508917889186608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.764971078228,1537.2194923982247,0.37826243386183395,0.12534011746015367,6.112874298809886,3.451353835379888
1670.0,-29.90098250484764,5.095901871589897,35.01448422739379,24.185915348958247,5.042315337226333,-26.406638665081367,-39.9398542480543,1.547971497448274,0.09850615079540148,-4.989964460133243,40.028758185720136,42432.68737438284,25782.83854459476,25782.83854459476,68215.5259189776,77499.0543928197,77499.0543928197,25782.83854459476,103281.89293741446,103281.89293741446,103281.89293741446,128125.18447977769,91645.20994538607,56578.84292690134,38962.630020538585,24843.291542363226,0.0,63805.921562901814,21116.797811008742,1537.2191293034894,0.0,0.886865663948648,2.816629571707785,0.0014959135982669303,354794.7382574981,1555773.5715000546,4.3849961787508995,1555773.5715000546,4.3849961787508995,0.85,0.09573653329612918,4.027634451161993,1.267413676022552,1.0,0.0,4.027634451161304,1.2844919453111896,1.2847949079011856,3.1355856032139084,19340.987718263277,1972.2318751320051,4632.441516551485,4632.441516551485,5.5657126922107825,5.095901871589897,-2.337118142160986,7.433020013750882,3.451432347626463,3.451432347626463,0.9861235278932751,0.0,0.0,0.0002358495274177165,7.93940902572588e-05,0.00015645543716045771,0.0006301453087790698,0.09573653329564721,0.071908523712872,0.023828009582775218,0.09573673572078055,0.071908523713234,0.023828009582895174,0.3782609774300195,0.3782609774300195,0.1253426677341036,0.0,5.099877644525122,4.677002027838341,6.38069899492848,5.088470610928653,4.671597764325952,6.351047173067002,24843.291542363226,21116.797811008742,0.85,1.0691096413634378,0.6650274196345775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508970454479866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.75073877088,1537.2191293034894,0.3782609774300195,0.1253426677341036,6.112874298809886,3.451432347626463
1671.0,-29.901854986483094,5.095627285629586,35.01447609497644,24.185555520840012,5.042061559448553,-26.40744940049429,-39.94062782786784,1.5476559734480602,0.09558730851767905,-4.9901638779838695,40.028731581030264,42432.1199609273,25782.9503152373,25782.9503152373,68215.0702761646,77498.62211925113,77498.62211925113,25782.9503152373,103281.57243448842,103281.57243448842,103281.57243448842,128124.77184022,91645.02707892995,56578.52492055884,38962.780175967906,24843.199405731575,0.0,63805.97958169948,21116.71949487184,1537.2182438608259,0.0,0.8868647459101843,2.8166446117701027,0.0014959135982669303,354791.9807577567,1555772.4236914357,4.385027024479674,1555772.4236914357,4.385027024479674,0.85,0.09573686426282775,4.027634451161993,1.2674135073320945,1.0,0.0,4.0276344511604725,1.2844934648859823,1.2847964003462427,3.135581893769701,19340.949125762,1972.22793979208,4632.441516551485,4632.441516551485,5.5657368200151245,5.095627285629586,-2.337257532490416,7.432884818120002,3.451510087717626,3.451510087717626,0.9861457393478931,0.0,0.0,0.0002358281285435435,7.938714380097417e-05,0.00015644098474256932,0.0006300870997228799,0.09573686426239894,0.07190834334426577,0.023828520918133173,0.0957370926825825,0.07190834334458783,0.02382852091823992,0.3782595216483283,0.3782595216483283,0.1253451895133807,0.0,5.097134295687738,4.67574738163114,6.373400024173179,5.085751186501568,4.670351661917323,6.3438197505984135,24843.199405731575,21116.71949487184,0.85,1.0691015281541059,0.665017922130569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902283696747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.7365384916,1537.2182438608259,0.3782595216483283,0.1253451895133807,6.112874298809886,3.451510087717626
1672.0,-29.90272372201402,5.095351195497313,35.014467472630315,24.185160837974422,5.041762021826593,-26.40826134019986,-39.941405319236196,1.5472996400005035,0.09304439039289036,-4.990392817715042,40.02870104600174,42431.58504541502,25783.13081587272,25783.13081587272,68214.71586128774,77498.23393560588,77498.23393560588,25783.13081587272,103281.3647514786,103281.3647514786,103281.3647514786,128124.46146138012,91644.86826413442,56578.21937389547,38962.943211376616,24843.09670990152,0.0,63806.039921278134,21116.63220341629,1537.2174397629253,0.0,0.8868636919268029,2.8166512716065495,0.0014959135982669303,354788.8150576353,1555771.106316635,4.3850624379573535,1555771.106316635,4.3850624379573535,0.8499999999999999,0.09573720912327319,4.027634451161993,1.2674133232561875,1.0,0.0,4.027634451161472,1.2844951750974383,1.2847980835931607,3.1355777189715544,19340.915609171097,1972.2245220509653,4632.441516551485,4632.441516551485,5.565775784486618,5.095351195497313,-2.3374198338190877,7.432771029316401,3.451587090738915,3.451587090738915,0.9861677402111185,0.0,0.0,0.00023580682332519215,7.93801627865299e-05,0.00015642666053866224,0.0006300294070657383,0.09573720912267047,0.07190817720772269,0.02382903191494779,0.09573715519221516,0.07190817720817537,0.02382903191509782,0.3782580655757907,0.3782580655757907,0.12534768459857318,0.0,5.094487985126648,4.674538052693151,6.366355881557865,5.0834372081079096,4.669267762003074,6.337737578092174,24843.09670990152,21116.63220341629,0.85,1.0690949625685733,0.6650089097797914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509075066476864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.722360359341,1537.2174397629253,0.3782580655757907,0.12534768459857318,6.112874298809886,3.451587090738915
1673.0,-29.903590195672276,5.095074486911822,35.01445835568412,24.184815468639158,5.041516242410041,-26.409065867575002,-39.9421741842292,1.546991914300773,0.09022899790346628,-4.990582197725352,40.02866939506345,42431.02397049396,25783.205030258894,25783.205030258894,68214.22900075285,77497.82760569171,77497.82760569171,25783.205030258894,103281.0326359506,103281.0326359506,103281.0326359506,128124.0089695284,91644.71215515067,56577.90851990415,38963.11515027391,24842.976333577793,0.0,63806.091483851706,21116.529883541123,1537.214738707342,0.0,0.8868628431945187,2.8166661267478457,0.0014959135982669303,354786.196392524,1555769.7407989542,4.385090955110612,1555769.7407989542,4.385090955110612,0.85,0.09573750481223592,4.027634451161993,1.267413163906895,1.0,0.0,4.027634451161288,1.2844966579029056,1.2847995394539204,3.135574099303293,19340.882663620105,1972.221162539716,4632.441516551485,4632.441516551485,5.565791805063653,5.095074486911822,-2.3375540816839053,7.432628568595728,3.451663182358396,3.451663182358396,0.9861894806738274,0.0,0.0,0.0002357855753442274,7.937325978552671e-05,0.0001564123155587007,0.000629971630730244,0.09573750481196451,0.07190797575390528,0.02382952905805923,0.09573740027163609,0.07190797575410914,0.023829529058126776,0.3782566111833928,0.3782566111833928,0.12535016892209128,0.0,5.091830628942034,4.673356259686784,6.359183861201359,5.080811195628826,4.668270941958667,6.330130844875896,24842.976333577793,21116.529883541123,0.85,1.0690864683039984,0.6649995789388317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912707208921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.708228191323,1537.214738707342,0.3782566111833928,0.12535016892209128,6.112874298809886,3.451663182358396
1674.0,-29.904453366654955,5.094796879611025,35.01444891724444,24.184451100323372,5.041257196242964,-26.409868749006367,-39.94294273490084,1.5466725785829558,0.08733780199924013,-4.990786625992607,40.028641797023475,42430.476074236285,25783.312876095737,25783.312876095737,68213.78895033202,77497.39812590752,77497.39812590752,25783.312876095737,103280.71100200326,103280.71100200326,103280.71100200326,128123.59757905554,91644.52619149224,56577.60413977488,38963.246724130404,24842.886577052283,0.0,63806.13330118269,21116.45359049444,1537.2141333623263,0.0,0.8868619032443289,2.816680221326883,0.0014959135982669303,354783.3696636296,1555768.550136364,4.385122537201756,1555768.550136364,4.385122537201756,0.85,0.09573782744251055,4.027634451161993,1.2674129682919015,1.0,0.0,4.027634451161458,1.2844981948300154,1.2848010495553095,3.135570347527808,19340.843417479082,1972.2171605470862,4632.441516551485,4632.441516551485,5.565815085624553,5.094796879611025,-2.3377003219559276,7.432497201566952,3.451738627260935,3.451738627260935,0.9862110363602671,0.0,0.0,0.00023576441010647706,7.936636016117023e-05,0.00015639804994530682,0.0006299141740542718,0.09573782744205936,0.07190779764622551,0.023830029795833842,0.0957377401713411,0.07190779764656441,0.023830029795946152,0.37825515899940054,0.37825515899940054,0.1253526321822585,0.0,5.089173050759882,4.672167772971079,6.35203182883771,5.078124427991838,4.667027223401874,6.323029624010076,24842.886577052283,21116.45359049444,0.85,1.0690788709659613,0.6649905562205539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917894265224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.6941123783,1537.2141333623263,0.37825515899940054,0.1253526321822585,6.112874298809886,3.451738627260935
1675.0,-29.905313771744744,5.094518637415918,35.01443915299743,24.184100177977257,5.041012295745293,-26.41066772614477,-39.943703113216884,1.5463662501334663,0.08439048079077338,-4.990980429960005,40.028613430336655,42429.90631040189,25783.389063412833,25783.389063412833,68213.29537381473,77496.965970613,77496.965970613,25783.389063412833,103280.35503402584,103280.35503402584,103280.35503402584,128123.14561691124,91644.34216271511,56577.28250245603,38963.39962251009,24842.790582885395,0.0,63806.190205395484,21116.371995452584,1537.2129397814751,0.0,0.886861020110356,2.8166962937464515,0.0014959135982669303,354780.68985840655,1555767.326312752,4.385152210323682,1555767.326312752,4.385152210323682,0.85,0.09573813194443176,4.027634451161993,1.2674127397080888,1.0,0.0,4.0276344511608375,1.2844996707941776,1.284802498768671,3.1355667445767397,19340.804579679265,1972.2132001936711,4632.441516551485,4632.441516551485,5.565831532095994,5.094518637415918,-2.3378396536900046,7.432358291105922,3.451813339870047,3.451813339870047,0.9862323828200134,0.0,0.0,0.00023574331443125622,7.935953444936725e-05,0.00015638377998188898,0.0006298566998579933,0.09573813194407364,0.07190760886432983,0.02383052307974381,0.09573811679346798,0.0719076088645988,0.023830523079832973,0.37825370738818576,0.37825370738818576,0.12535507502300303,0.0,5.086492174949569,4.670972487588472,6.344806887450829,5.075370910750792,4.6658248446852895,6.315533718943129,24842.790582885395,21116.371995452584,0.85,1.069070181971883,0.6649810335614428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509230615855948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.680033846425,1537.2129397814751,0.37825370738818576,0.12535507502300303,6.112874298809886,3.451813339870047
1676.0,-29.906171514963386,5.094239259310429,35.0144290138191,24.183723655901872,5.040729752557673,-26.41146807162764,-39.94447127971796,1.5460263092102893,0.08179839539087652,-4.991199892197737,40.028582981195584,42429.380179408516,25783.52537265868,25783.52537265868,68212.9055520672,77496.58248108409,77496.58248108409,25783.52537265868,103280.10785374277,103280.10785374277,103280.10785374277,128122.80096627159,91644.19048591363,56576.988184190755,38963.558113025414,24842.693112528825,0.0,63806.25122555424,21116.2891456495,1537.2122576050672,0.0,0.8868600139927192,2.816704707950907,0.0014959135982669303,354777.65528516256,1555766.0126466537,4.385186015720643,1555766.0126466537,4.385186015720643,0.85,0.09573845257131235,4.027634451161993,1.2674126072833314,1.0,0.0,4.027634451160917,1.284501303798005,1.2848041051447154,3.1355627582884575,19340.772569504847,1972.2099360642878,4632.441516551485,4632.441516551485,5.565860957021349,5.094239259310429,-2.3379988663748223,7.432238125685251,3.451887398273875,3.451887398273875,0.9862535423639642,0.0,0.0,0.0002357222857515412,7.93526393761796e-05,0.0001563696463753616,0.0006297997748574244,0.09573845257078838,0.07190743580187375,0.02383101676891462,0.09573825168948878,0.0719074358022673,0.02383101676904505,0.37825225503041604,0.37825225503041604,0.1253574923370404,0.0,5.083882644599271,4.669821498130261,6.337736056805909,5.072998287588632,4.6648025095436765,6.309029557550502,24842.693112528825,21116.2891456495,0.85,1.069063050122401,0.6649721518573662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509282123830796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.66598195224,1537.2122576050672,0.37825225503041604,0.1253574923370404,6.112874298809886,3.451887398273875
1677.0,-29.90702714926356,5.093959738507061,35.014418547884276,24.183405318204336,5.04051117004109,-26.41226012225031,-39.94522683843968,1.5457441430163894,0.0788715364546988,-4.99137411446131,40.02855318539043,42428.811010595375,25783.542496404156,25783.542496404156,68212.35350699953,77496.17557506358,77496.17557506358,25783.542496404156,103279.71807146774,103279.71807146774,103279.71807146774,128122.30407142144,91644.040436548,56576.67587203354,38963.73840501607,24842.585999953702,0.0,63806.32440496977,21116.198099960646,1537.2100069336864,0.0,0.8868592356231011,2.816722799086386,0.0014959135982669303,354775.24627374415,1555764.7271682103,4.385212168855164,1555764.7271682103,4.385212168855164,0.85,0.09573872280296652,4.027634451161993,1.2674123935354875,1.0,0.0,4.027634451162613,1.2845026665355552,1.2848054412593362,3.1355594317487605,19340.74090278774,1972.2067069578034,4632.441516551485,4632.441516551485,5.5658646535052485,5.093959738507061,-2.3381256079863353,7.4320853464933965,3.4519606502744122,3.4519606502744122,0.9862744715069749,0.0,0.0,0.00023570131049642973,7.934585801086103e-05,0.0001563554524855687,0.0006297426070578986,0.09573872280276963,0.0719072272176923,0.02383149558507732,0.09573864239666528,0.0719072272178402,0.02383149558512633,0.37825080396583155,0.37825080396583155,0.12535989376246948,0.0,5.08122721722134,4.668691212145234,6.330417429908948,5.070245650916036,4.663840606255178,6.300807591332102,24842.585999953702,21116.198099960646,0.85,1.0690531721286014,0.6649624689443898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450933347280073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.651954704033,1537.2100069336864,0.37825080396583155,0.12535989376246948,6.112874298809886,3.4519606502744122
1678.0,-29.907879841467533,5.093678960472326,35.01440778905757,24.183009133581095,5.040219260352118,-26.413056857978248,-39.94598683258516,1.5453962768511864,0.07614550173479984,-4.991602690779443,40.028523722447844,42428.27300406308,25783.693364168095,25783.693364168095,68211.96636823117,77495.7505202769,77495.7505202769,25783.693364168095,103279.44388444499,103279.44388444499,103279.44388444499,128121.94504512959,91643.84136313354,56576.363846872766,38963.863906956416,24842.501160684595,0.0,63806.36506764101,21116.125986581905,1537.2102661152544,0.0,0.8868581795608366,2.816731909449575,0.0014959135982669303,354772.08571574755,1555763.4560512255,4.385247652482284,1555763.4560512255,4.385247652482284,0.85,0.09573904821055462,4.027634451161993,1.2674122072616592,1.0,0.0,4.027634451161203,1.284504336343324,1.2848070846113375,3.1355553556383495,19340.698889937677,1972.202422839367,4632.441516551485,4632.441516551485,5.565897221161721,5.093678960472326,-2.3382932592451686,7.431972219717495,3.45203339359758,3.45203339359758,0.9862952553135943,0.0,0.0,0.0002356804090753259,7.933903737677275e-05,0.00015634137169855318,0.0006296858947950154,0.09573904820993734,0.07190706477984961,0.023831983430087734,0.095738854189368,0.07190706478031325,0.023831983430241375,0.3782493544244796,0.3782493544244796,0.1253622627301522,0.0,5.07862398304934,4.667546854234331,6.323352999180713,5.067748192514216,4.6625371647480165,6.2946545236292195,24842.501160684595,21116.125986581905,0.85,1.0690464234394137,0.6649536133124798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509384695865486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.637941113055,1537.2102661152544,0.3782493544244796,0.1253622627301522,6.112874298809886,3.45203339359758
1679.0,-29.90872925915087,5.093398258000276,35.01439670198244,24.182699771504872,5.040009732675683,-26.413842407176645,-39.94673383478073,1.5451228806896071,0.0732041859159267,-4.991769929597369,40.02849264388635,42427.69520281698,25783.684296646054,25783.684296646054,68211.37949946304,77495.34329649873,77495.34329649873,25783.684296646054,103279.02759314478,103279.02759314478,103279.02759314478,128121.41554629253,91643.69215303814,56576.04405930853,38964.05343747734,24842.387953147747,0.0,63806.441390625085,21116.029760175585,1537.2075273411072,0.0,0.8868574413451482,2.8167510072816557,0.0014959135982669303,354769.7732942843,1555762.1152325943,4.385272456518097,1555762.1152325943,4.385272456518097,0.85,0.09573929744456436,4.027634451161993,1.2674119451595471,1.0,0.0,4.027634451162532,1.2845056577558018,1.2848083795911596,3.135552129991232,19340.66740034183,1972.1992117942245,4632.441516551485,4632.441516551485,5.565895263765819,5.093398258000276,-2.3384165598660247,7.4318148178663,3.452105291787947,3.452105291787947,0.9863157976536991,0.0,0.0,0.00023565958961790836,7.933233386828525e-05,0.0001563272557496231,0.0006296290409127938,0.09573929744443516,0.07190684731366079,0.023832450130774372,0.09573925304466932,0.07190684731375784,0.023832450130806527,0.37824790449449286,0.37824790449449286,0.12536461627378745,0.0,5.075963181605175,4.666424660126154,6.31598921206529,5.06497411551328,4.661619637812578,6.286212356043336,24842.387953147747,21116.029760175585,0.85,1.0690359470428823,0.6649437623871431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509435743143315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.623957940927,1537.2075273411072,0.37824790449449286,0.12536461627378745,6.112874298809886,3.452105291787947
1680.0,-29.909576747143525,5.093116628789466,35.01438542226782,24.182326392643176,5.039739181042792,-26.414632322506698,-39.947492781188316,1.5447947563943143,0.07042903315550575,-4.991985825887022,40.02846485872672,42427.175400002656,25783.795505297152,25783.795505297152,68210.97090529981,77494.9241478,77494.9241478,25783.795505297152,103278.71965309716,103278.71965309716,103278.71965309716,128121.0318633358,91643.50553190963,56575.756784065,38964.16527538292,24842.312210238637,0.0,63806.47748562155,21115.96537870284,1537.2080372857554,0.0,0.8868564436955526,2.816762244216375,0.0014959135982669303,354766.7881004455,1555760.916501541,4.385305977573799,1555760.916501541,4.385305977573799,0.85,0.09573960499582015,4.027634451161993,1.2674117984483018,1.0,0.0,4.027634451162805,1.2845072349853317,1.284809930511188,3.135548279888035,19340.628015447008,1972.1951956526448,4632.441516551485,4632.441516551485,5.5659192702536915,5.093116628789466,-2.3385764194565515,7.431693048246018,3.4521767448096656,3.4521767448096656,0.9863362128027616,0.0,0.0,0.0002356388191463201,7.932552371010678e-05,0.0001563132954362133,0.0006295728138735555,0.0957396049952812,0.07190667868631433,0.02383292630896687,0.09573955903967526,0.0719066786867191,0.023832926309101058,0.37824645483529706,0.37824645483529706,0.12536693460761011,0.0,5.073341114779851,4.665297698120639,6.308797005858537,5.062414859042519,4.660381583811727,6.279612154684003,24842.312210238637,21115.96537870284,0.85,1.0690289386476597,0.6649352396794416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450948659472956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.610011945288,1537.2080372857554,0.37824645483529706,0.12536693460761011,6.112874298809886,3.4521767448096656
1681.0,-29.910421553236745,5.092834324035028,35.014373735196266,24.181968171056383,5.0394725250502805,-26.415419433863995,-39.94824372986329,1.544470405666214,0.06787701808843849,-4.992191754187375,40.02843043418283,42426.63403698517,25783.876570532586,25783.876570532586,68210.51060751776,77494.55041507512,77494.55041507512,25783.876570532586,103278.42698560772,103278.42698560772,103278.42698560772,128120.62335515188,91643.36482269024,56575.44844455462,38964.351531261804,24842.19636954417,0.0,63806.54790080598,21115.866914112543,1537.2060461495603,0.0,0.8868555207733704,2.8167717154440064,0.0014959135982669303,354763.9407521706,1555759.431329481,4.3853369878318516,1555759.431329481,4.3853369878318516,0.85,0.09573987425876791,4.027634451161993,1.2674116380000489,1.0,0.0,4.0276344511621796,1.284508794433753,1.2848114637324424,3.1355444731987885,19340.598319892975,1972.1921675488547,4632.441516551485,4632.441516551485,5.5659367697159405,5.092834324035028,-2.3387298804560483,7.431564204491076,3.4522474504277385,3.4522474504277385,0.9863564144079253,0.0,0.0,0.00023561811608201801,7.931878584891634e-05,0.00015629933023310168,0.0006295165671403855,0.09573987425841907,0.07190648449906296,0.0238333897593561,0.09573965731485605,0.07190648449932498,0.023833389759442932,0.3782450043553522,0.3782450043553522,0.1253692302736331,0.0,5.070770386267668,4.664220328729016,6.301661972053864,5.060068772275827,4.65952143720375,6.272725123170119,24842.19636954417,21115.866914112543,0.85,1.0690205449377737,0.6649260214318733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509537331131221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.596076293863,1537.2060461495603,0.3782450043553522,0.1253692302736331,6.112874298809886,3.4522474504277385
1682.0,-29.91126282886718,5.092552019148402,35.014361800626865,24.181649449188285,5.039254704286944,-26.416198483452188,-39.94898971924556,1.5441903588603987,0.06496977849354835,-4.9923670148612835,40.028399851171834,42426.087246345545,25783.87658639503,25783.87658639503,68209.96383274057,77494.13896298174,77494.13896298174,25783.87658639503,103278.01554937677,103278.01554937677,103278.01554937677,128120.10984936653,91643.20474047915,56575.15302379637,38964.501907425314,24842.094299989767,0.0,63806.59620741508,21115.780154991302,1537.2041515820933,0.0,0.8868547399419886,2.816789431851589,0.0014959135982669303,354761.5174559676,1555758.111892899,4.385363223862061,1555758.111892899,4.385363223862061,0.85,0.09574011953456366,4.027634451161993,1.267411436340772,1.0,0.0,4.027634451161406,1.2845101465321587,1.2848127896680417,3.13554117266847,19340.564535824167,1972.1887225325843,4632.441516551485,4632.441516551485,5.565936773140149,5.092552019148402,-2.3388614359270172,7.43141345507542,3.452317482874799,3.452317482874799,0.9863764236785141,0.0,0.0,0.00023559750120154057,7.931209300866661e-05,0.00015628540819287396,0.000629460494251534,0.09574011953437314,0.07190627514951495,0.0238338443848582,0.0957400571885824,0.07190627514965804,0.02383384438490562,0.3782435554761186,0.3782435554761186,0.12537150647907122,0.0,5.068155674212107,4.663150210338188,6.29432781880314,5.057336793354807,4.658538326940857,6.264654043123642,24842.094299989767,21115.780154991302,0.85,1.0690111663535777,0.6649169485303955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509587907313217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.582166120224,1537.2041515820933,0.3782435554761186,0.12537150647907122,6.112874298809886,3.452317482874799
1683.0,-29.912102365710687,5.092270006113382,35.0143498816234,24.181352205947064,5.039066850081049,-26.41697297140118,-39.94972362471742,1.543937455759998,0.0617830722607664,-4.99252900343263,40.028376435439206,42425.498097244206,25783.841564202445,25783.841564202445,68209.33966144665,77493.69326681094,77493.69326681094,25783.841564202445,103277.53483101338,103277.53483101338,103277.53483101338,128119.56562774007,91643.02184307946,56574.82667346603,38964.661299570485,24842.03079672669,0.0,63806.69209629718,21115.726177217686,1537.2041620191792,0.0,0.8868540006781562,2.816812368405637,0.0014959135982669303,354759.2776821682,1555757.1016733109,4.3853880632464435,1555757.1016733109,4.3853880632464435,0.85,0.09574036886100934,4.027634451161993,1.267411112696864,1.0,0.0,4.027634451162376,1.2845113716137577,1.284813988613716,3.135538182197635,19340.5259367925,1972.1847865267446,4632.441516551485,4632.441516551485,5.565929212938373,5.092270006113382,-2.338983620072699,7.431253626186081,3.4523870447740586,3.4523870447740586,0.9863962985068738,0.0,0.0,0.00023557693058535856,7.930550909186988e-05,0.0001562714214934887,0.0006294041609392319,0.09574036886078803,0.07190607351556734,0.023834295345220687,0.09574075762321466,0.07190607351573357,0.023834295345275775,0.3782421075991019,0.3782421075991019,0.1253737502794392,0.0,5.065453820235291,4.662047848125667,6.286740406656804,5.054312075693417,4.657332097492883,6.256079489027229,24842.03079672669,21115.726177217686,0.85,1.0689997776174478,0.6649067159478439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450963827247072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.56829851332,1537.2041620191792,0.3782421075991019,0.1253737502794392,6.112874298809886,3.4523870447740586
