time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1684.0,-29.912939137629174,5.09198588233395,35.01433758255984,24.180898849759274,5.038702665949813,-26.417762604459927,-39.95048243142662,1.5435261327692544,0.05967711453024549,-4.992806458160942,40.0283415273843,42425.02413148009,25784.09485353177,25784.09485353177,68209.11898501185,77493.32940973376,77493.32940973376,25784.09485353177,103277.42426326554,103277.42426326554,103277.42426326554,128119.36570596449,91642.84828139735,56574.543003097904,38964.78364255494,24841.94144269895,0.0,63806.725085253885,21115.650226294107,1537.2053293731835,0.0,0.8868527156380243,2.8168076342256896,0.0014959135982669303,354755.4414136623,1555755.5956440177,4.385431240869764,1555755.5956440177,4.385431240869764,0.85,0.09574069679855424,4.027634451161993,1.2674110951134936,1.0,0.0,4.027634451163042,1.2845133373520952,1.2848159284796954,3.1355333837674175,19340.48930798927,1972.1810514282934,4632.441516551485,4632.441516551485,5.565983890224296,5.09198588233395,-2.3391918382614345,7.431177720595384,3.452456224207075,3.452456224207075,0.9864160640591643,0.0,0.0,0.00023555642936282152,7.929870231562602e-05,0.00015625772704719548,0.0006293490047155517,0.09574069679757007,0.07190593742588004,0.02383475937169002,0.09574053069144048,0.07190593742661922,0.02383475937193503,0.37824065785432115,0.37824065785432115,0.1253759479019426,0.0,5.0629704694392785,4.660987018425885,6.279909840574021,5.052483572691187,4.656219029154954,6.252052317127209,24841.94144269895,21115.650226294107,0.85,1.0689957664160918,0.6648989440344238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509688533863934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.554437697592,1537.2053293731835,0.37824065785432115,0.1253759479019426,6.112874298809886,3.452456224207075
1685.0,-29.91377312507947,5.0917021632284,35.014324685326194,24.180589976627402,5.038488406708973,-26.418534737120748,-39.951219759508945,1.5432500187389413,0.056967598743426606,-4.992967142672,40.02829950632581,42424.473062711724,25784.04629266597,25784.04629266597,68208.51935537769,77492.94333824022,77492.94333824022,25784.04629266597,103276.98963090619,103276.98963090619,103276.98963090619,128118.76295429765,91642.71208159256,56574.24180601838,38964.9669728602,24841.773323391455,0.0,63806.74029625166,21115.507324882736,1537.1993626003675,0.0,0.8868520503360589,2.8168244580252044,0.0014959135982669303,354753.2197005827,1555753.7827416884,4.385453595191523,1555753.7827416884,4.385453595191523,0.85,0.09574087236260727,4.027634451161993,1.267410876969807,1.0,0.0,4.027634451162578,1.2845146706905566,1.2848172358864933,3.1355301290539033,19340.46056411107,1972.1781203684307,4632.441516551485,4632.441516551485,5.565973407444184,5.0917021632284,-2.3393150431081597,7.43101720633656,3.4525242968771352,3.4525242968771352,0.9864355133934672,0.0,0.0,0.00023553599799627672,7.929208872797931e-05,0.0001562439092682974,0.0006292933517532233,0.0957408723627065,0.07190568635157901,0.023835186011127486,0.09574065906685239,0.07190568635150449,0.023835186011102776,0.3782392084000602,0.3782392084000602,0.1253781494392074,0.0,5.060429576447461,4.659968028420508,6.272720112799163,5.049934741415427,4.655588232221817,6.243652272753366,24841.773323391455,21115.507324882736,0.85,1.068986113985588,0.6648901489989446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509738630057354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.540604287968,1537.1993626003675,0.3782392084000602,0.1253781494392074,6.112874298809886,3.4525242968771352
1686.0,-29.91460430506121,5.091418402467763,35.01431174336402,24.18026077738034,5.038268992706306,-26.419304858776226,-39.951952966488875,1.542969546409865,0.05393214125763279,-4.993149359000599,40.0282724090853,42423.91713944553,25784.051291276406,25784.051291276406,68207.96843072194,77492.49609469315,77492.49609469315,25784.051291276406,103276.54738596956,103276.54738596956,103276.54738596956,128118.24822691797,91642.51148723865,56573.93253194464,38965.087728104445,24841.700840948408,0.0,63806.78856905285,21115.445714806145,1537.1993452100025,0.0,0.8868512214825124,2.816843049483868,0.0014959135982669303,354750.7002898755,1555752.6136941519,4.385481444921485,1555752.6136941519,4.385481444921485,0.8499999999999999,0.09574111896634648,4.027634451161993,1.2674106351984666,1.0,0.0,4.027634451161054,1.2845160242665763,1.2848185636259997,3.1355268249468997,19340.41823027892,1972.1738035189305,4632.441516551485,4632.441516551485,5.565974486488661,5.091418402467763,-2.339454488030008,7.4308728904977706,3.452592018084184,3.452592018084184,0.9864548623097669,0.0,0.0,0.00023551563703265465,7.928551261090562e-05,0.00015623012442174904,0.0006292378314303611,0.09574111896605048,0.0719054920412947,0.023835626924755778,0.09574120040627633,0.07190549204151701,0.02383562692482946,0.3782377610092701,0.3782377610092701,0.12538032776542793,0.0,5.057834335793984,4.658909994157909,6.265430104042025,5.04708150025823,4.654333308754303,6.235919551516247,24841.700840948408,21115.445714806145,0.85,1.0689766709839355,0.6648809333748809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509788559877688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.526798768127,1537.1993452100025,0.3782377610092701,0.12538032776542793,6.112874298809886,3.452592018084184
1687.0,-29.915432263657387,5.091133555666651,35.01429850259663,24.17987611787396,5.037968293699616,-26.420080209676513,-39.95269825737921,1.5426162397075922,0.05168451120988493,-4.993382424429999,40.02823782183823,42423.425277070244,25784.181616133497,25784.181616133497,68207.60689320375,77492.15317966256,77492.15317966256,25784.181616133497,103276.33479579607,103276.33479579607,103276.33479579607,128117.93820248787,91642.38101281674,56573.65311017911,38965.25322515292,24841.603406691807,0.0,63806.85663184473,21115.362895688035,1537.199072870497,0.0,0.8868501610621803,2.8168453591254163,0.0014959135982669303,354747.4778354788,1555751.1215086372,4.385517075417088,1555751.1215086372,4.385517075417088,0.85,0.09574138999207925,4.027634451161993,1.2674105373909699,1.0,0.0,4.027634451161527,1.2845177182671508,1.2848202319736193,3.135522689866342,19340.39069469694,1972.1709956709929,4632.441516551485,4632.441516551485,5.566002619570672,5.091133555666651,-2.3396321872666923,7.4307657429333425,3.452659253860106,3.452659253860106,0.9864740725314588,0.0,0.0,0.00023549535659369463,7.927882863024451e-05,0.00015621652796345012,0.0006291830698665026,0.09574138999150944,0.07190532021011245,0.023836069781396997,0.09574114746703104,0.07190532021054039,0.02383606978153886,0.378236312221245,0.378236312221245,0.1253824766459483,0.0,5.0553745047503185,4.657920557835325,6.258479010615929,5.045066935639909,4.653522099912664,6.230225527413836,24841.603406691807,21115.362895688035,0.85,1.0689698645829027,0.6648725155330338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450983832194463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.513021691657,1537.199072870497,0.378236312221245,0.1253824766459483,6.112874298809886,3.452659253860106
1688.0,-29.916258179106308,5.090849125985711,35.01428493334129,24.179565847758226,5.037761574270137,-26.420844322572936,-39.95342674953861,1.5423477177257734,0.048777657337609526,-4.993545751729325,40.0282017724258,42422.87262112222,25784.13156171278,25784.13156171278,68207.004182835,77491.73119009956,77491.73119009956,25784.13156171278,103275.86275181234,103275.86275181234,103275.86275181234,128117.33828083823,91642.20868872025,56573.35011969838,38965.398410024296,24841.47552902589,0.0,63806.87393905019,21115.254199672007,1537.1954823088295,0.0,0.8868494606877246,2.8168644682997526,0.0014959135982669303,354745.2196216183,1555749.5662425847,4.385540608276535,1555749.5662425847,4.385540608276535,0.85,0.09574157807259862,4.027634451161993,1.267410284630023,1.0,0.0,4.027634451160664,1.2845190156942008,1.2848215037206048,3.1355195228350223,19340.354327076242,1972.1672872057475,4632.441516551485,4632.441516551485,5.565991814378521,5.090849125985711,-2.339759213784745,7.4306083397704565,3.4527256890792164,3.4527256890792164,0.9864930540226332,0.0,0.0,0.00023547512780356433,7.927229580882201e-05,0.0001562028319947423,0.0006291279075110929,0.09574157807257802,0.07190508731616395,0.02383649075641408,0.09574149772243455,0.07190508731617942,0.0238364907564192,0.3782348657716841,0.3782348657716841,0.12538461767076609,0.0,5.052831361423387,4.65691885273975,6.25122922584859,5.04232340906691,4.652603207810671,6.2219161726691254,24841.47552902589,21115.254199672007,0.85,1.068960128778412,0.6648636738048871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450988789147377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.499281444278,1537.1954823088295,0.3782348657716841,0.12538461767076609,6.112874298809886,3.4527256890792164
1689.0,-29.917081837069123,5.090563935730042,35.01427118659938,24.179187998548173,5.037483776153043,-26.42161351209997,-39.95415974697096,1.5420154511727826,0.04617443714022329,-4.9937656498224925,40.02816946427026,42422.34842737291,25784.222830680224,25784.222830680224,68206.57125805314,77491.32313174948,77491.32313174948,25784.222830680224,103275.54596242971,103275.54596242971,103275.54596242971,128116.9360501966,91642.02060661874,56573.045902197184,38965.52744935728,24841.390087766897,0.0,63806.91753712417,21115.181574601862,1537.1956049925993,0.0,0.8868484589865296,2.8168729862922515,0.0014959135982669303,354742.1792602467,1555748.1723851492,4.385574265877805,1555748.1723851492,4.385574265877805,0.85,0.09574183594092278,4.027634451161993,1.2674101164890454,1.0,0.0,4.027634451162583,1.2845206110899892,1.2848230735795132,3.1355156284680517,19340.31463385477,1972.1632396235993,4632.441516551485,4632.441516551485,5.566011516509053,5.090563935730042,-2.3399284843478014,7.430492420077844,3.452791775384911,3.452791775384911,0.9865119358242602,0.0,0.0,0.00023545495589934884,7.926572308823926e-05,0.00015618923281110957,0.0006290731349705861,0.09574183594042612,0.0719049110018848,0.023836924938541327,0.0957416867380303,0.07190491100225781,0.023836924938664975,0.3782334197889648,0.3782334197889648,0.12538672965635153,0.0,5.050341628927924,4.655910904046607,6.244214610141569,5.039940086962702,4.651463309197027,6.215732646279264,24841.390087766897,21115.181574601862,0.85,1.0689526134587077,0.6648550042037483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509937339002654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.48555452933,1537.1956049925993,0.3782334197889648,0.12538672965635153,6.112874298809886,3.452791775384911
1690.0,-29.917901824784106,5.0902787053017,35.014257106098285,24.17885143021124,5.0372434817203615,-26.422375647015294,-39.954887924808986,1.5417173039403707,0.04353417918088098,-4.993952856725912,40.02813224936686,42421.82001609928,25784.227651401092,25784.227651401092,68206.04766750037,77490.93050391905,77490.93050391905,25784.227651401092,103275.15815532014,103275.15815532014,103275.15815532014,128116.42473336004,91641.86165832846,56572.751170463474,38965.67831984998,24841.266578039904,0.0,63806.94489788989,21115.076591333916,1537.1928227959495,0.0,0.8868476413418906,2.816885807831782,0.0014959135982669303,354739.5909108623,1555746.5668390838,4.385601739136036,1555746.5668390838,4.385601739136036,0.85,0.09574203814880637,4.027634451161993,1.2674099373584617,1.0,0.0,4.027634451162222,1.28452204675094,1.2848244837834093,3.1355121240226747,19340.281089090873,1972.1598190096388,4632.441516551485,4632.441516551485,5.566012557152706,5.0902787053017,-2.3400744012277315,7.430353106529432,3.452857158201094,3.452857158201094,0.986530616628884,0.0,0.0,0.00023543487546319025,7.925919408336534e-05,0.0001561756813798249,0.0006290185547590813,0.09574203814864471,0.07190469482290802,0.02383734332573669,0.09574186096855941,0.07190469482302943,0.02383734332577694,0.37823197313313717,0.37823197313313717,0.1253888278442842,0.0,5.0478467491976176,4.6549225090366235,6.2371202614411345,5.037487035906793,4.650614952798662,6.208382713473213,24841.266578039904,21115.076591333916,0.85,1.0689439492307673,0.6648464377034008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509986651696314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.471845308837,1537.1928227959495,0.37823197313313717,0.1253888278442842,6.112874298809886,3.452857158201094
1691.0,-29.918719367372724,5.089993541737984,35.014242873958665,24.178523139003687,5.037017066142683,-26.423134193141298,-39.955611737072445,1.5414318919001844,0.040728406163452746,-4.994135722357343,40.02809967159876,42421.2842376856,25784.219627645885,25784.219627645885,68205.50386533148,77490.51518298541,77490.51518298541,25784.219627645885,103274.7348106313,103274.7348106313,103274.7348106313,128115.90485221604,91641.68464841427,56572.45370306948,38965.812161494214,24841.170041584744,0.0,63806.98220307896,21114.994535347032,1537.1914873479134,0.0,0.8868468289922233,2.8169013108038263,0.0014959135982669303,354737.062598834,1555745.1613519152,4.385629034514729,1555745.1613519152,4.385629034514729,0.85,0.09574224760791897,4.027634451161993,1.2674096873449163,1.0,0.0,4.027634451161406,1.2845234227353108,1.2848258343755545,3.135508765255056,19340.243732565876,1972.1560097042188,4632.441516551485,4632.441516551485,5.566010825073592,5.089993541737984,-2.340217604034942,7.430211145772926,3.452922053581427,3.452922053581427,0.986549158166122,0.0,0.0,0.0002354148564756742,7.925270471391515e-05,0.00015616215176175903,0.0006289640624032482,0.09574224760770937,0.07190448702198642,0.02383776058572296,0.09574221701549805,0.07190448702214383,0.023837760585775143,0.37823052645311384,0.37823052645311384,0.1253909054805493,0.0,5.045324551421118,4.653927471077111,6.229936309764639,5.0348641285207805,4.649601557317453,6.2008488395605355,24841.170041584744,21114.994535347032,0.85,1.0689348016531062,0.6648376521345433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003574496876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.458182160379,1537.1914873479134,0.37823052645311384,0.1253909054805493,6.112874298809886,3.452922053581427
1692.0,-29.919534748324843,5.089708147330839,35.0142284790887,24.178182379715167,5.036769479353827,-26.42389291075845,-39.956335549335904,1.5411276417766073,0.03816359212214593,-4.994333490418933,40.02806646746965,42420.75784550721,25784.247328857473,25784.247328857473,68205.00517436468,77490.13516246405,77490.13516246405,25784.247328857473,103274.38249132152,103274.38249132152,103274.38249132152,128115.45874043337,91641.53349512596,56572.156178125275,38965.974796667426,24841.076249111848,0.0,63807.05104577927,21114.91481174507,1537.1906567395047,0.0,0.8868459430925348,2.8169119098470703,0.0014959135982669303,354734.32826076064,1555743.728842942,4.385658801251777,1555743.728842942,4.385658801251777,0.8500000000000001,0.09574246607350122,4.027634451161993,1.2674095186544587,1.0,0.0,4.027634451162173,1.284524886701655,1.2848272730403316,3.135505191731996,19340.211832874724,1972.152756840993,4632.441516551485,4632.441516551485,5.56601680490334,5.089708147330839,-2.3403723171741064,7.430080464504945,3.452986493748542,3.452986493748542,0.9865675696424406,0.0,0.0,0.00023539489198168121,7.924621583565765e-05,0.00015614867614602355,0.0006289097875490613,0.09574246607319427,0.0719042897319511,0.02383817634124317,0.09574242988698947,0.07190428973218162,0.023838176341319604,0.3782290786917983,0.3782290786917983,0.12539295651000062,0.0,5.042838983939248,4.652961547723862,6.2228123600798995,5.032497082541056,4.648723913048627,6.193936065976118,24841.076249111848,21114.91481174507,0.85,1.0689258327489548,0.6648286850785791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510084692165373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.444540663028,1537.1906567395047,0.3782290786917983,0.12539295651000062,6.112874298809886,3.452986493748542
1693.0,-29.920347501465674,5.089422620079766,35.014213845699544,24.17784664956855,5.0365231777278865,-26.424649134383536,-39.9570590123534,1.540824810634886,0.03568384110468514,-4.994527628618158,40.02803073037357,42420.24122006895,25784.26327012874,25784.26327012874,68204.5044901977,77489.77022591024,77489.77022591024,25784.26327012874,103274.03349603897,103274.03349603897,103274.03349603897,128115.00144276756,91641.39688577491,56571.86787988969,38966.14333987247,24840.967946728582,0.0,63807.11128660105,21114.822754719295,1537.1889242633624,0.0,0.8868450848206422,2.8169218159729565,0.0014959135982669303,354731.64412519394,1555742.187056566,4.3856876397176014,1555742.187056566,4.3856876397176014,0.85,0.09574266760590096,4.027634451161993,1.2674093686463315,1.0,0.0,4.027634451161344,1.2845263438996715,1.2848287050197762,3.1355016347384255,19340.18300256507,1972.1498169675751,4632.441516551485,4632.441516551485,5.566020246127844,5.089422620079766,-2.340524951798158,7.429947571877924,3.4530503890052837,3.4530503890052837,0.9865858254300811,0.0,0.0,0.00023537499338158597,7.923973057914588e-05,0.00015613526280244008,0.0006288557635043393,0.0957426676056637,0.07190408293853795,0.023838584667125753,0.09574256601689388,0.07190408293871611,0.02383858466718484,0.3782276311683765,0.3782276311683765,0.12539498510482064,0.0,5.040391965223137,4.652038037455043,6.215715735425135,5.030211469722815,4.647976919507244,6.186955784860345,24840.967946728582,21114.822754719295,0.85,1.0689169767276403,0.6648199607333868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510133510256351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.430915219042,1537.1889242633624,0.3782276311683765,0.12539498510482064,6.112874298809886,3.4530503890052837
1694.0,-29.921157148689186,5.089137366937133,35.01419906206296,24.17752199051904,5.036306106973605,-26.425399639029845,-39.957774023618526,1.5405485973031796,0.03279352572508287,-4.994703186213858,40.0279970873424,42419.703081730506,25784.23037711594,25784.23037711594,68203.93345884644,77489.33182216302,77489.33182216302,25784.23037711594,103273.56219927895,103273.56219927895,103273.56219927895,128114.42916924173,91641.19738969576,56571.5686492185,38966.25415608585,24840.86696996278,0.0,63807.12112604863,21114.73692446836,1537.187188460042,0.0,0.8868443134876383,2.8169392848030066,0.0014959135982669303,354729.21689693857,1555740.7356143636,4.385713557015411,1555740.7356143636,4.385713557015411,0.85,0.09574285226349957,4.027634451161993,1.267409104895778,1.0,0.0,4.027634451161556,1.2845276764686022,1.284830012440406,3.135498381969227,19340.140900515013,1972.145523753271,4632.441516551485,4632.441516551485,5.56601314554974,5.089137366937133,-2.3406643551523953,7.429801722089529,3.4531137685300943,3.4531137685300943,0.9866039338657412,0.0,0.0,0.0002353551723643294,7.923332156779391e-05,0.0001561218507965355,0.0006288017448472988,0.0957428522633583,0.07190386657548262,0.023838985687875673,0.09574296836762314,0.07190386657558873,0.023838985687910846,0.3782261857643812,0.3782261857643812,0.1253969926603543,0.0,5.037884267199331,4.6510734012039165,6.208499574811583,5.027496711938966,4.646882922405609,6.179297530027213,24840.86696996278,21114.73692446836,0.85,1.068907862558351,0.6648114243852491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510182171328347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.417315239509,1537.187188460042,0.3782261857643812,0.1253969926603543,6.112874298809886,3.4531137685300943
1695.0,-29.921964829396423,5.0888512043483685,35.014183996338964,24.177137051615887,5.03600452183194,-26.426156825443982,-39.95849755648521,1.5401965178682984,0.030656294701827846,-4.994935802206753,40.02795930369859,42419.208817323786,25784.339510651767,25784.339510651767,68203.54832797556,77488.99169092368,77488.99169092368,25784.339510651767,103273.33120157545,103273.33120157545,103273.33120157545,128114.0938830694,91641.06115658398,56571.27828293874,38966.42541516137,24840.76268149396,0.0,63807.18809665533,21114.648279269866,1537.1865736536427,0.0,0.8868432668633349,2.8169402007434874,0.0014959135982669303,354726.0008094568,1555739.105537282,4.385748724331478,1555739.105537282,4.385748724331478,0.85,0.0957430798210952,4.027634451161993,1.2674089873069896,1.0,0.0,4.027634451161679,1.2845293637090034,1.2848316746797361,3.1354942634650516,19340.112149607645,1972.1425919766327,4632.441516551485,4632.441516551485,5.56603670408479,5.0888512043483685,-2.340846443890874,7.429697648239243,3.453176754865533,3.453176754865533,0.9866219299615809,0.0,0.0,0.00023533540102160883,7.922683666079509e-05,0.00015610856436081374,0.0006287482319410527,0.09574307982058346,0.07190368647659673,0.02383939334398673,0.09574284821327161,0.07190368647698103,0.02383939334411416,0.3782247389452774,0.3782247389452774,0.12539897140152764,0.0,5.035518821089056,4.650172425787446,6.201664837142403,5.025592096908554,4.646128693592573,6.173877935263306,24840.76268149396,21114.648279269866,0.85,1.0689007048024215,0.6648029803956732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510230646752962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.403750390082,1537.1865736536427,0.3782247389452774,0.12539897140152764,6.112874298809886,3.453176754865533
1696.0,-29.92276979439025,5.088565704926283,35.01416862078839,24.17683631591501,5.03580197768852,-26.426901662405356,-39.959207887854404,1.539933845692675,0.027918133211016993,-4.9950951018431375,40.02792014792803,42418.67165436994,25784.259930650314,25784.259930650314,68202.93158502025,77488.59127689413,77488.59127689413,25784.259930650314,103272.85120754445,103272.85120754445,103272.85120754445,128113.47829112066,91640.90364268387,56570.984020115626,38966.57735840916,24840.627083576208,0.0,63807.20444198536,21114.533021039777,1537.1825112528277,0.0,0.8868425981826783,2.8169575704091327,0.0014959135982669303,354723.798387819,1555737.4162647214,4.3857711925035145,1555737.4162647214,4.3857711925035145,0.85,0.09574322134986044,4.027634451161993,1.2674087752075867,1.0,0.0,4.027634451162408,1.284530632718658,1.2848329186771854,3.1354911658569518,19340.078907560306,1972.1392022311704,4632.441516551485,4632.441516551485,5.566019525238349,5.088565704926283,-2.340975109993513,7.429540814919796,3.4532389914294845,3.4532389914294845,0.9866397118369956,0.0,0.0,0.0002353156976797281,7.922047055399452e-05,0.0001560952271257336,0.0006286945144335606,0.0957432213499188,0.07190344254262727,0.023839778807291528,0.09574311336120302,0.07190344254258343,0.023839778807277005,0.37822329421308654,0.37822329421308654,0.1254009454200976,0.0,5.0330827733075125,4.649274836337668,6.1945352103020355,5.023013235054179,4.6453832886049895,6.165710756074816,24840.627083576208,21114.533021039777,0.85,1.0688907652588284,0.6647943915633813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510279004745814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.39019794829,1537.1825112528277,0.37822329421308654,0.1254009454200976,6.112874298809886,3.4532389914294845
1697.0,-29.923572315558864,5.088280523737438,35.01415328418852,24.176520842034392,5.035592450164944,-26.427644998425194,-39.95991423781959,1.5396651330201883,0.025028700521204428,-4.995270698030931,40.027890531366204,42418.12838601417,25784.221742661346,25784.221742661346,68202.35012867552,77488.15958503349,77488.15958503349,25784.221742661346,103272.38132769483,103272.38132769483,103272.38132769483,128112.93489945777,91640.71103546998,56570.67983640592,38966.7013322934,24840.55357176294,0.0,63807.25490405634,21114.4705359985,1537.1823654821328,0.0,0.8868418120630215,2.8169750253832544,0.0014959135982669303,354721.37066813675,1555736.1385371087,4.385797606743558,1555736.1385371087,4.385797606743558,0.85,0.09574340890463344,4.027634451161993,1.2674085251940417,1.0,0.0,4.027634451161378,1.2845319298513096,1.2848341908829848,3.1354879996079275,19340.038259350098,1972.1350572672727,4632.441516551485,4632.441516551485,5.566011281639627,5.088280523737438,-2.341115985780296,7.429396509517734,3.4533009511110695,3.4533009511110695,0.9866574146031627,0.0,0.0,0.00023529605566888586,7.921414059812791e-05,0.00015608191507075796,0.0006286408983423251,0.09574340890442429,0.07190323697766302,0.02384017192676127,0.09574361267410578,0.07190323697782008,0.023840171926813356,0.3782218507551911,0.3782218507551911,0.12540289321415002,0.0,5.030597294415429,4.648340340992945,6.187318679647035,5.02029939855214,4.644270360749488,6.158115180907828,24840.55357176294,21114.4705359985,0.85,1.0688808072252576,0.6647853515998472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510327200447821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.376672988601,1537.1823654821328,0.3782218507551911,0.12540289321415002,6.112874298809886,3.4533009511110695
1698.0,-29.924372277341693,5.08799426749637,35.01413764971094,24.17611718354749,5.035275545053827,-26.428396768871036,-39.96063689757136,1.539300036572179,0.022933564278844187,-4.995513338392451,40.02785118186016,42417.6639693057,25784.350748928184,25784.350748928184,68202.01471823388,77487.80563707344,77487.80563707344,25784.350748928184,103272.15638600162,103272.15638600162,103272.15638600162,128112.60388345788,91640.55166760669,56570.40999979445,38966.824075346936,24840.44749745626,0.0,63807.2715728032,21114.380372837823,1537.1818938145598,0.0,0.8868407200868824,2.8169742193452154,0.0014959135982669303,354718.0160451171,1555734.4409087906,4.38583429805526,1555734.4409087906,4.38583429805526,0.85,0.09574363063744681,4.027634451161993,1.2674083944177257,1.0,0.0,4.027634451161998,1.2845336775748006,1.2848359138679926,3.135483733494762,19340.004626038677,1972.1316276239775,4632.441516551485,4632.441516551485,5.566039130079025,5.08799426749637,-2.3413069329792555,7.429301200475626,3.453362530960645,3.453362530960645,0.9866750088458985,0.0,0.0,0.0002352764778032393,7.920766496599835e-05,0.00015606881283724097,0.0006285881273352248,0.09574363063687354,0.07190306142006284,0.023840569216810697,0.09574343801065424,0.07190306142049337,0.023840569216953454,0.3782204054793814,0.3782204054793814,0.12540481000333908,0.0,5.028263840687146,4.647447316870625,6.180590359156781,5.0184469026713145,4.643416447984009,6.1532098148844625,24840.44749745626,21114.380372837823,0.85,1.0688752713774377,0.6647778995048823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510375250134817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.36317015471,1537.1818938145598,0.3782204054793814,0.12540481000333908,6.112874298809886,3.453362530960645
1699.0,-29.92516928862042,5.087708630068614,35.01412161909307,24.175807507149898,5.035062137367572,-26.42913553259103,-39.96134251412002,1.5390283813274008,0.020321342593263125,-4.995677094341823,40.02780837451986,42417.14157594283,25784.276491330693,25784.276491330693,68201.41806727352,77487.41306621271,77487.41306621271,25784.276491330693,103271.6895575434,103271.6895575434,103271.6895575434,128111.98575692135,91640.39438932578,56570.122899012276,38966.96832257056,24840.296199377954,0.0,63807.26452194851,21114.25176947126,1537.177056620127,0.0,0.8868400419382558,2.8169894163910993,0.0014959135982669303,354715.7520521869,1555732.5941031275,4.385857084447277,1555732.5941031275,4.385857084447277,0.85,0.09574375361736302,4.027634451161993,1.2674081922089684,1.0,0.0,4.027634451161543,1.2845349881892565,1.284837199735736,3.1354805343523915,19339.97143371688,1972.128242949109,4632.441516551485,4632.441516551485,5.566023100174011,5.087708630068614,-2.3414404191007163,7.429149049169331,3.4534233112008184,3.4534233112008184,0.9866923746288052,0.0,0.0,0.00023525697363921522,7.920134252735548e-05,0.00015605563111185974,0.0006285350361639536,0.09574375361745628,0.07190281171994722,0.02384094189750906,0.09574358002882902,0.0719028117198772,0.023840941897485826,0.3782189606421642,0.3782189606421642,0.12540672679570036,0.0,5.025877362365634,4.646568232790628,6.1736060146315594,5.015998436935092,4.64274228805192,6.145354078278842,24840.296199377954,21114.25176947126,0.85,1.068866038659493,0.6647697859128896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510423146884956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.349691843141,1537.177056620127,0.3782189606421642,0.12540672679570036,6.112874298809886,3.4534233112008184
1700.0,-29.92596402288691,5.08742289393284,35.01410548618824,24.175466398615413,5.034814500357153,-26.429875670330613,-39.96204830529166,1.538726147789926,0.01783653762151971,-4.995875068397845,40.02777333399093,42416.62979291717,25784.28833629293,25784.28833629293,68200.9181292101,77487.03188277692,77487.03188277692,25784.28833629293,103271.32021906985,103271.32021906985,103271.32021906985,128111.52308987567,91640.23371949351,56569.831629589666,38967.11343322649,24840.202870805828,0.0,63807.31630403232,21114.172440184953,1537.1763118987585,0.0,0.8868391615881839,2.816998945161939,0.0014959135982669303,354713.01499508834,1555731.0823765409,4.385886665021532,1555731.0823765409,4.385886665021532,0.85,0.0957439373319755,4.027634451161993,1.2674080323101955,1.0,0.0,4.027634451161754,1.2845364416825198,1.2848386285893338,3.135476986457847,19339.937525635327,1972.124785287058,4632.441516551485,4632.441516551485,5.56602565713284,5.08742289393284,-2.341599442069396,7.429022336002236,3.453483801022606,3.453483801022606,0.9867096574350303,0.0,0.0,0.00023523752668061038,7.919501899078578e-05,0.0001560425076898246,0.0006284821798172478,0.0957439373316978,0.07190261051589895,0.023841326815798838,0.0957437624632566,0.07190261051610751,0.02384132681586799,0.3782175164061675,0.3782175164061675,0.12540862357292762,0.0,5.023523771657949,4.6457049947990186,6.166706756872031,5.013711606019342,4.641877734707236,6.138728999389002,24840.202870805828,21114.172440184953,0.85,1.0688573361124125,0.6647612256689855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510470867277387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.336245974613,1537.1763118987585,0.3782175164061675,0.12540862357292762,6.112874298809886,3.453483801022606
1701.0,-29.92675566654378,5.087137658898777,35.01408922543762,24.175156198348873,5.034603752746373,-26.430609336775245,-39.962745539937146,1.538457422966896,0.015134048509935383,-4.996045170122197,40.02773734441554,42416.09597393908,25784.228204087536,25784.228204087536,68200.32417802661,77486.62646894768,77486.62646894768,25784.228204087536,103270.85467303521,103270.85467303521,103270.85467303521,128110.95028347206,91640.06250728654,56569.53201223365,38967.25610561432,24840.095610436856,0.0,63807.35171605117,21114.081268871327,1537.1741429739766,0.0,0.8868384264679713,2.81701458852985,0.0014959135982669303,354710.66329547233,1555729.5297071282,4.3859113657691555,1555729.5297071282,4.3859113657691555,0.85,0.09574408427679226,4.027634451161993,1.2674077828461305,1.0,0.0,4.027634451163189,1.284537738321511,1.284839900650748,3.135473821442452,19339.901392670014,1972.1211007500028,4632.441516551485,4632.441516551485,5.566012676460515,5.087137658898777,-2.341738318633037,7.428875977531813,3.453543785005095,3.453543785005095,0.9867267957157414,0.0,0.0,0.00023521815682085416,7.918877257471735e-05,0.00015602938424613683,0.000628429323383333,0.09574408427672712,0.07190238395240044,0.023841700324326684,0.0957440796901585,0.07190238395244936,0.023841700324342904,0.3782160730264205,0.3782160730264205,0.12541050484374844,0.0,5.021123772262342,4.644831310264465,6.15965236457788,5.011179218632151,4.64101497064371,6.131108074112035,24840.095610436856,21114.081268871327,0.85,1.068847434407317,0.6647524906329724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510518451633936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.322819155188,1537.1741429739766,0.3782160730264205,0.12541050484374844,6.112874298809886,3.453543785005095
1702.0,-29.927544533051766,5.08685233339856,35.014072862787536,24.174815124738984,5.034355113125111,-26.431344292947287,-39.96344675598664,1.5381548730099124,0.012700945395920371,-4.996243623179295,40.02770185489053,42415.59054429034,25784.23906002598,25784.23906002598,68199.82960431631,77486.2495914925,77486.2495914925,25784.23906002598,103270.48865151848,103270.48865151848,103270.48865151848,128110.49062216337,91639.90336933438,56569.24432208862,38967.39894138418,24840.001970644902,0.0,63807.40091202908,21114.001675048166,1537.173402792378,0.0,0.8868375452944444,2.817023383335042,0.0014959135982669303,354707.9196469336,1555727.9986121368,4.385940974085567,1555727.9986121368,4.385940974085567,0.85,0.09574425906623794,4.027634451161993,1.267407586681657,1.0,0.0,4.027634451163062,1.284539192998032,1.2848413308759818,3.13547027067485,19339.86780787949,1972.1176760544622,4632.441516551485,4632.441516551485,5.566015019919876,5.08685233339856,-2.341898442498103,7.428750775896663,3.453603443926374,3.453603443926374,0.9867438411218211,0.0,0.0,0.00023519885637377953,7.918249094925375e-05,0.0001560163654245258,0.0006283768883288989,0.09574425906596414,0.07190218204551962,0.02384207702044451,0.09574423737041737,0.07190218204572524,0.02384207702051271,0.3782146291224244,0.3782146291224244,0.12541235969844383,0.0,5.0187675589349965,4.643975532262743,6.152720833810633,5.0089445685752025,4.640177213263598,6.1246131520524045,24840.001970644902,21114.001675048166,0.85,1.0688388592781433,0.6647440569279492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510565851237807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.309427759832,1537.173402792378,0.3782146291224244,0.12541235969844383,6.112874298809886,3.453603443926374
1703.0,-29.928330913797623,5.0865668753508055,35.014056221695554,24.174470733292424,5.034094275946113,-26.432078231259656,-39.96415153434498,1.537841593397807,0.010504600603894687,-4.996444954703567,40.02766101940314,42415.11085289736,25784.254965730535,25784.254965730535,68199.36581862789,77485.90847670416,77485.90847670416,25784.254965730535,103270.1634424347,103270.1634424347,103270.1634424347,128110.0429419908,91639.77405316017,56568.97642931137,38967.55291538756,24839.87949955611,0.0,63807.43241494367,21113.897574622693,1537.1710916771108,0.0,0.8868366688212049,2.817028732051454,0.0014959135982669303,354705.1362200955,1555726.2368821534,4.3859704245072475,1555726.2368821534,4.3859704245072475,0.85,0.09574441516204395,4.027634451161993,1.2674074707413094,1.0,0.0,4.027634451162056,1.2845406977249858,1.2848428112433545,3.135466597745968,19339.840516736414,1972.1148931323557,4632.441516551485,4632.441516551485,5.566018453466636,5.0865668753508055,-2.342061239350131,7.4286281147009365,3.453662600165307,3.453662600165307,0.9867607429043733,0.0,0.0,0.00023517961819560096,7.917617787612967e-05,0.0001560034403194713,0.0006283248307304965,0.09574441516184018,0.07190196872805656,0.023842446433783616,0.09574418058565015,0.0719019687282096,0.02384244643383435,0.37821318530290216,0.37821318530290216,0.12541419617091,0.0,5.016484630919251,4.643174749637353,6.145918542882271,5.006949555307472,4.6395909686634695,6.118322219290064,24839.87949955611,21113.897574622693,0.85,1.0688310630511382,0.6647362109333795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061308485416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.296065611903,1537.1710916771108,0.37821318530290216,0.12541419617091,6.112874298809886,3.453662600165307
1704.0,-29.929115168862587,5.086282132462154,35.014039430124605,24.17416936894881,5.033893272722911,-26.432804272387436,-39.96484003784133,1.537582376237279,0.007795355957739503,-4.996606582315335,40.02762335422761,42414.57275031055,25784.169146638164,25784.169146638164,68198.74189694872,77485.49943088154,77485.49943088154,25784.169146638164,103269.6685775197,103269.6685775197,103269.6685775197,128109.43181739999,91639.60017209277,56568.67349147911,38967.69631179296,24839.763239880293,0.0,63807.45955167325,21113.79875389825,1537.1682346957168,0.0,0.8868359828640598,2.8170454555184095,0.0014959135982669303,354702.90171590296,1555724.611927521,4.385993473415588,1555724.611927521,4.385993473415588,0.85,0.09574453675677319,4.027634451161993,1.2674072025949137,1.0,0.0,4.027634451160526,1.2845419495287203,1.284844038696628,3.135463542190797,19339.803820529476,1972.1111511606387,4632.441516551485,4632.441516551485,5.565999927794577,5.086282132462154,-2.3421951269346946,7.428477259396848,3.4537212408765647,3.4537212408765647,0.9867774973933042,0.0,0.0,0.00023516043346436143,7.917001103489166e-05,0.00015599042242946977,0.000628272399428245,0.0957445367567912,0.0719017312747139,0.023842805482077296,0.09574449696882838,0.07190173127470038,0.023842805482072807,0.37821174431682664,0.37821174431682664,0.12541602115712244,0.0,5.014133623908435,4.642353890081665,6.138902884475215,5.004401938273077,4.6387648780095105,6.110529977724639,24839.763239880293,21113.79875389825,0.85,1.068820830293663,0.6647274950033377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510660169926932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.282726966527,1537.1682346957168,0.37821174431682664,0.12541602115712244,6.112874298809886,3.4537212408765647
1705.0,-29.929896402541818,5.0859975530063295,35.014022621520674,24.17384114759045,5.0336622468904855,-26.43353059647211,-39.9655323131941,1.5372964408104517,0.005242811106029421,-4.9967943376635455,40.027589274974524,42414.06347267144,25784.14953469887,25784.14953469887,68198.21300737032,77485.10327836644,77485.10327836644,25784.14953469887,103269.25281306531,103269.25281306531,103269.25281306531,128108.93044738333,91639.42580933216,56568.386003595515,38967.822006374045,24839.677634318025,0.0,63807.49964069207,21113.72598917032,1537.1677264051716,0.0,0.8868351509939616,2.817057070301177,0.0014959135982669303,354700.3060092255,1555723.1416782038,4.386021425190822,1555723.1416782038,4.386021425190822,0.85,0.09574469450785086,4.027634451161993,1.2674070075294002,1.0,0.0,4.027634451160855,1.2845433261241317,1.284845391067663,3.1354601820357617,19339.767022665044,1972.1073988227422,4632.441516551485,4632.441516551485,5.565995694187046,5.0859975530063295,-2.342348489571077,7.428346042577406,3.453779621564073,3.453779621564073,0.9867941775897352,0.0,0.0,0.0002351413240768319,7.916381085730144e-05,0.00015597751321953047,0.0006282204058495561,0.095744694507632,0.07190152480478638,0.023843169702845612,0.09574477025666016,0.07190152480495074,0.023843169702900117,0.37821030384565296,0.37821030384565296,0.12541781947517763,0.0,5.0117897285623485,4.641523498622973,6.131945376238377,5.0020371487696025,4.637846961082005,6.10375458164043,24839.677634318025,21113.72598917032,0.85,1.0688118699432338,0.6647190958979788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510707128013656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.269404692932,1537.1677264051716,0.37821030384565296,0.12541781947517763,6.112874298809886,3.453779621564073
1706.0,-29.930675984263065,5.085712571265729,35.014005539409524,24.173473461437993,5.0333815396447585,-26.434260401875097,-39.96623265612868,1.5369659572459906,0.0031056759289640468,-4.997009694614455,40.02754769130783,42413.59477484424,25784.19780887206,25784.19780887206,68197.7925837163,77484.74846395872,77484.74846395872,25784.19780887206,103268.94627283078,103268.94627283078,103268.94627283078,128108.50523907962,91639.27200474266,56568.11831558433,38967.94854350925,24839.558966248835,0.0,63807.507509758085,21113.62512131151,1537.1659658711835,0.0,0.8868342058545585,2.8170600049207177,0.0014959135982669303,354697.3287303651,1555721.3476744208,4.386053182985919,1555721.3476744208,4.386053182985919,0.85,0.09574485245802458,4.027634451161993,1.2674068992817777,1.0,0.0,4.027634451162427,1.2845449109607219,1.284846951782529,3.1354563135902285,19339.734563438004,1972.104088902735,4632.441516551485,4632.441516551485,5.5660061150791424,5.085712571265729,-2.342522731043728,7.4282353023094565,3.453837576982336,3.453837576982336,0.9868107362806675,0.0,0.0,0.00023512225652314484,7.915753888136244e-05,0.0001559647176417824,0.0006281688699397955,0.09574485245772356,0.07190132166004039,0.02384353079768317,0.09574465830008216,0.07190132166026644,0.023843530797758132,0.3782088626608922,0.3782088626608922,0.1254195953093784,0.0,5.0095406969857095,4.640726679270358,6.125269207073757,5.000115370543426,4.637132242954408,6.098150313301858,24839.558966248835,21113.62512131151,0.85,1.0688051491948156,0.6647116684248782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451075390548023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.25611680593,1537.1659658711835,0.3782088626608922,0.1254195953093784,6.112874298809886,3.453837576982336
1707.0,-29.93145226423194,5.085428423041808,35.01398823439197,24.1731769516133,5.033182231078817,-26.434979094687495,-39.96691623525692,1.5367090615240666,0.0004978597987701505,-4.9971671410047875,40.027507034496224,42413.07075661572,25784.097786870494,25784.097786870494,68197.16854348622,77484.35221881352,77484.35221881352,25784.097786870494,103268.45000568402,103268.45000568402,103268.45000568402,128107.87734918462,91639.10839212968,56567.82692989022,38968.090513599396,24839.427343500603,0.0,63807.5178571,21113.513241975514,1537.1621557012754,0.0,0.8868335519853778,2.817075885877925,0.0014959135982669303,354695.1520690822,1555719.5936585565,4.386075153786023,1555719.5936585565,4.386075153786023,0.85,0.09574494888778974,4.027634451161993,1.2674066404765476,1.0,0.0,4.027634451161435,1.2845461515048693,1.2848481682295025,3.1354532855386674,19339.70003430615,1972.100567911178,4632.441516551485,4632.441516551485,5.565984523440865,5.085428423041808,-2.3426547014487813,7.428083124490589,3.4538949367455993,3.4538949367455993,0.986827124784457,0.0,0.0,0.00023510327114145937,7.915141747802878e-05,0.0001559518536634306,0.0006281170585374068,0.09574494888788529,0.07190107315198178,0.023843875735903502,0.09574489013631031,0.07190107315191002,0.02384387573587972,0.3782074223883753,0.3782074223883753,0.12542136558606054,0.0,5.007229348435317,4.639927343228408,6.118349576503022,4.997665000803579,4.636432337498263,6.090368892418098,24839.427343500603,21113.513241975514,0.85,1.068795195829699,0.6647033481478127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510800584320482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.242835972029,1537.1621557012754,0.3782074223883753,0.12542136558606054,6.112874298809886,3.4538949367455993
1708.0,-29.93222646661336,5.085144299035869,35.01397088102769,24.17284551719206,5.03293785599142,-26.435700424634767,-39.967603935487546,1.536411814002271,-0.001794266866511407,-4.997362884236388,40.027471016277815,42412.57294512382,25784.09488071275,25784.09488071275,68196.66782583657,77483.99692386149,77483.99692386149,25784.09488071275,103268.09180457424,103268.09180457424,103268.09180457424,128107.42841332137,91638.96664447642,56567.54266569618,38968.248865311376,24839.33660874712,0.0,63807.58547405849,21113.43611743505,1537.1615571877664,0.0,0.8868326864769333,2.817083147964279,0.0014959135982669303,354692.44597711496,1555718.0397620923,4.386104235956772,1555718.0397620923,4.386104235956772,0.8499999999999999,0.09574509898709546,4.027634451161993,1.267406447059475,1.0,0.0,4.027634451162282,1.2845475806452538,1.2848495733840841,3.1354497971486834,19339.67011959896,1972.0975174599848,4632.441516551485,4632.441516551485,5.565983896091824,5.085144299035869,-2.342815110818643,7.427959409854512,3.4539520729834923,3.4539520729834923,0.9868434494238549,0.0,0.0,0.0002350843379777385,7.914525961210758e-05,0.00015593907836563092,0.000628065604307865,0.09574509898685073,0.07190086832786656,0.023844230658984163,0.09574500623288312,0.07190086832805034,0.02384423065904512,0.37820598216176143,0.37820598216176143,0.12542311219595634,0.0,5.004975495727535,4.639161140467422,6.111561851382191,4.995568617369884,4.6357262594881945,6.08403476435717,24839.33660874712,21113.43611743505,0.85,1.0687862159204018,0.6646948420006742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451084706574732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.229595297176,1537.1615571877664,0.37820598216176143,0.12542311219595634,6.112874298809886,3.4539520729834923
1709.0,-29.932997723471555,5.084860593149766,35.013953363503774,24.172526655625575,5.032712993553126,-26.436417151607497,-39.968287165369816,1.5361324216783947,-0.004237451481742482,-4.997540441159012,40.02743152806625,42412.069294797926,25784.044706332385,25784.044706332385,68196.1140011303,77483.61376344415,77483.61376344415,25784.044706332385,103267.65846977654,103267.65846977654,103267.65846977654,128106.87900294573,91638.80374311787,56567.259274428616,38968.382742988055,24839.220533169202,0.0,63807.60327615726,21113.33745319382,1537.1591017078242,0.0,0.886831926051242,2.8170945188377536,0.0014959135982669303,354689.99131947506,1555716.3361646805,4.386129787246862,1555716.3361646805,4.386129787246862,0.85,0.09574521444036686,4.027634451161993,1.267406234960072,1.0,0.0,4.027634451162531,1.2845489261386431,1.284850894966282,3.1354465129398155,19339.635740571655,1972.094011774832,4632.441516551485,4632.441516551485,5.5659730650041155,5.084860593149766,-2.3429624919358725,7.427823085085638,3.4540087429467703,3.4540087429467703,0.9868596408419343,0.0,0.0,0.0002350654782436454,7.913914221355788e-05,0.00015592633603008751,0.0006280142828382421,0.09574521444031187,0.07190063977667441,0.023844574663637454,0.09574515765523445,0.07190063977671571,0.023844574663651155,0.378204543449065,0.378204543449065,0.12542484326159997,0.0,5.00271232712322,4.638394541015771,6.104738162080082,4.993302989677261,4.634992461330853,6.077102402038065,24839.220533169202,21113.33745319382,0.85,1.0687772381291256,0.6646867632880654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510893423057287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.216370367329,1537.1591017078242,0.378204543449065,0.12542484326159997,6.112874298809886,3.4540087429467703
