time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1710.0,-29.933766499337107,5.0845771215804785,35.01393572314203,24.172198923211567,5.032477514562407,-26.437132707162732,-39.9689702206291,1.53584372237741,-0.0066059871558081795,-4.997726922419628,40.027392915125354,42411.575582701946,25784.01658831444,25784.01658831444,68195.59217101638,77483.23765798174,77483.23765798174,25784.01658831444,103267.25424629617,103267.25424629617,103267.25424629617,128106.36785104283,91638.64259677735,56566.980521454636,38968.51341702524,24839.113604746653,0.0,63807.6270217719,21113.246564034656,1537.1573767644154,0.0,0.886831117046947,2.8171038673606486,0.0014959135982669303,354687.413300573,1555714.6703294916,4.386156970873762,1555714.6703294916,4.386156970873762,0.8500000000000001,0.09574533922806154,4.027634451161993,1.2674060382461176,1.0,0.0,4.02763445116196,1.2845503150301185,1.2848522600364338,3.1354431228079673,19339.601731926854,1972.0905438581835,4632.441516551485,4632.441516551485,5.565966995198845,5.0845771215804785,-2.3431167441357657,7.427693865716244,3.454065065502856,3.454065065502856,0.986875733000816,0.0,0.0,0.00023504668056508583,7.91330268154793e-05,0.00015591365374960652,0.0006279632032484575,0.09574533922792908,0.07190042099948693,0.023844918228442143,0.0957452806004759,0.0719004209995864,0.023844918228475134,0.37820310541263474,0.37820310541263474,0.1254265551848648,0.0,5.000468723177562,4.637635286077796,6.097971557237884,4.991120935263837,4.634245713613268,6.070546899062663,24839.113604746653,21113.246564034656,0.85,1.068768662212548,0.6646787784198687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510939604277804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.203178639382,1537.1573767644154,0.37820310541263474,0.1254265551848648,6.112874298809886,3.454065065502856
1711.0,-29.93453351695253,5.084293979972986,35.013917930700714,24.171875800844305,5.032246169808494,-26.437846266476928,-39.969652926642425,1.5355589193223538,-0.008963692085671937,-4.997909203112989,40.02735320478044,42411.08820853115,25783.976992899086,25783.976992899086,68195.06520143023,77482.86332972776,77482.86332972776,25783.976992899086,103266.84032262684,103266.84032262684,103266.84032262684,128105.84021766095,91638.48419224989,56566.70907101061,38968.63902359919,24838.99989503411,0.0,63807.6389186333,21113.149910778993,1537.155174830245,0.0,0.8868303333815462,2.817113564548067,0.0014959135982669303,354684.89336682134,1555712.9571516258,4.386183303112039,1555712.9571516258,4.386183303112039,0.85,0.09574545258364958,4.027634451161993,1.2674058668082582,1.0,0.0,4.02763445116247,1.284551685612329,1.284853606849966,3.135439777374215,19339.568301919746,1972.0871349461586,4632.441516551485,4632.441516551485,5.565958447780552,5.084293979972986,-2.34326822908557,7.427562209058556,3.4541209859013704,3.4541209859013704,0.9868917102575344,0.0,0.0,0.0002350279272584134,7.912691498074125e-05,0.00015590101227767216,0.0006279122880205812,0.09574545258356527,0.07190019600079044,0.02384525658277484,0.09574538841987149,0.07190019600085375,0.023845256582795835,0.3782016678517183,0.3782016678517183,0.1254282507082243,0.0,4.998237112177492,4.636885316619214,6.091225572843712,4.988945511027339,4.633540830224092,6.063891530659987,24838.99989503411,21113.149910778993,0.85,1.0687602042193054,0.6646710163122199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510985637221019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.190010905428,1537.155174830245,0.3782016678517183,0.1254282507082243,6.112874298809886,3.4541209859013704
1712.0,-29.93529763782123,5.084011887991922,35.01390015201043,24.171596543770306,5.032069072449516,-26.438551793330365,-39.97032312965018,1.5353232279483748,-0.011706128050150255,-4.998057238275859,40.02731802043431,42410.56133282156,25783.851037727683,25783.851037727683,68194.41237054925,77482.44722604746,77482.44722604746,25783.851037727683,103266.29826377514,103266.29826377514,103266.29826377514,128105.2000255713,91638.30480505522,56566.41891178764,38968.762103630645,24838.90176179616,0.0,63807.6638654268,21113.066497526735,1537.1530868556015,0.0,0.8868297075641702,2.8171323165409956,0.0014959135982669303,354682.84686967486,1555711.4392349294,4.386204331461685,1555711.4392349294,4.386204331461685,0.8499999999999999,0.09574554073233492,4.027634451161993,1.2674056233884765,1.0,0.0,4.027634451162203,1.2845528263798518,1.284854723887491,3.135436992897162,19339.530443688735,1972.083274480963,4632.441516551485,4632.441516551485,5.5659312579777325,5.084011887991922,-2.3433945933789193,7.427406481370841,3.4541765333857444,3.4541765333857444,0.9869075809673555,0.0,0.0,0.0002350092461468305,7.912091550198177e-05,0.00015588833064484874,0.0006278612110393246,0.0957455407323931,0.0718999544318518,0.023845586300541285,0.0957458281236389,0.07189995443180812,0.0238455863005268,0.37820023072836206,0.37820023072836206,0.12542992985156348,0.0,4.9959198749874645,4.636103994514713,6.084229718544577,4.986351110225712,4.632698849297924,6.0559625025900345,24838.90176179616,21113.066497526735,0.85,1.068749555137676,0.6646624991986436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511031565161174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.17685276922,1537.1530868556015,0.37820023072836206,0.12542992985156348,6.112874298809886,3.4541765333857444
1713.0,-29.93605955368211,5.083728702985215,35.0138821560953,24.171188694331818,5.031741413097235,-26.439270392581744,-39.97101407786829,1.5349522519867762,-0.013468409227129996,-4.998307145619925,40.027276135934684,42410.13028771959,25783.982200804916,25783.982200804916,68194.11248852451,77482.11986074518,77482.11986074518,25783.982200804916,103266.1020615501,103266.1020615501,103266.1020615501,128104.90232741678,91638.15231023182,56566.1627371655,38968.87730340702,24838.800265866677,0.0,63807.6775692737,21112.980225986674,1537.1531294217866,0.0,0.8868285876814754,2.817126294029783,0.0014959135982669303,354679.39207188145,1555709.6322628788,4.386241961155695,1555709.6322628788,4.386241961155695,0.8499999999999999,0.09574571148954061,4.027634451161993,1.2674055409664287,1.0,0.0,4.02763445115995,1.284554599688569,1.2848564736858175,3.1354326644725448,19339.498260877346,1972.0799927475077,4632.441516551485,4632.441516551485,5.565959572005393,5.083728702985215,-2.3435964549516854,7.427325157936901,3.4542319256047453,3.4542319256047453,0.9869234073156415,0.0,0.0,0.00023499062030501015,7.911473075788724e-05,0.0001558758895471229,0.0006278111028455138,0.09574571148894472,0.07189977947628312,0.023845932012661594,0.09574550518105562,0.07189977947673061,0.02384593201281001,0.37819879155301384,0.37819879155301384,0.12543157623478923,0.0,4.993802271263121,4.635374484918827,6.077882497604776,4.984838736392817,4.6319839846094055,6.052012781738824,24838.800265866677,21112.980225986674,0.85,1.0687446258248252,0.6646556010705207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511077319924164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.163727097251,1537.1531294217866,0.37819879155301384,0.12543157623478923,6.112874298809886,3.4542319256047453
1714.0,-29.936818683601146,5.083446934339289,35.01386383254315,24.17091893674808,5.031570328945369,-26.43997082511258,-39.971675898972876,1.5347224704463247,-0.016088968639280665,-4.998439114641754,40.027230601020065,42409.590370492064,25783.812237511123,25783.812237511123,68193.40260800319,77481.71779160583,77481.71779160583,25783.812237511123,103265.53002911696,103265.53002911696,103265.53002911696,128104.1688770714,91637.98737930167,56565.859958145345,38969.030467951474,24838.638847954437,0.0,63807.66931590591,21112.84302076127,1537.1470766950504,0.0,0.8868280810672906,2.817145321572156,0.0014959135982669303,354677.5677012359,1555707.6678072105,4.386258984153368,1555707.6678072105,4.386258984153368,0.8499999999999999,0.09574574151190457,4.027634451161993,1.2674052491923793,1.0,0.0,4.0276344511602815,1.2845557125664255,1.2848575629872536,3.1354299480830967,19339.463453525208,1972.0764433853772,4632.441516551485,4632.441516551485,5.565922882218122,5.083446934339289,-2.3437118816525873,7.427158815991876,3.4542865179410414,3.4542865179410414,0.9869390051260118,0.0,0.0,0.0002349720639210493,7.910880715247077e-05,0.00015586325676857852,0.0006277602226314345,0.0957457415122312,0.07189949767340215,0.023846243838829054,0.09574572016072366,0.07189949767315687,0.023846243838747696,0.37819735335848276,0.37819735335848276,0.1254332310964452,0.0,4.991565630692435,4.634634585087099,6.071086823497353,4.982350146002489,4.631425505557161,6.04365128230836,24838.638847954437,21112.84302076127,0.85,1.06873363874778,0.6646472254068093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451112294292784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.150620128245,1537.1470766950504,0.37819735335848276,0.1254332310964452,6.112874298809886,3.4542865179410414
1715.0,-29.937575416944057,5.083166092346968,35.01384574757373,24.17065001735466,5.031394029135772,-26.44066962262967,-39.97234124746171,1.5344882348112554,-0.018677734533468993,-4.9985932071514165,40.02720090314568,42409.07543283745,25783.701039078518,25783.701039078518,68192.77647191597,77481.34002763013,77481.34002763013,25783.701039078518,103265.04106670864,103265.04106670864,103265.04106670864,128103.61862413658,91637.84367205692,56565.579077223294,38969.18288314847,24838.57755742794,0.0,63807.76044057641,21112.790923813747,1537.1472489576302,0.0,0.886827404557517,2.817161348790093,0.0014959135982669303,354675.43749963585,1555706.3865901032,4.386281715918657,1555706.3865901032,4.386281715918657,0.85,0.09574584563362865,4.027634451161993,1.267404982694425,1.0,0.0,4.0276344511634745,1.2845568461519112,1.2848586730781255,3.1354271811538705,19339.433125261923,1972.073350763199,4632.441516551485,4632.441516551485,5.5658988779361,5.083166092346968,-2.343843410329075,7.427009502676043,3.4543410655711626,3.4543410655711626,0.9869545901631893,0.0,0.0,0.0002349535674632679,7.910285238864335e-05,0.00015585071507462453,0.0006277097092727895,0.09574584563355892,0.07189927501774489,0.023846570615814036,0.0957462025650324,0.07189927501779725,0.0238465706158314,0.3781959148319247,0.3781959148319247,0.12543486130320583,0.0,4.989297732955265,4.6339047806968665,6.064134924958864,4.979915472617961,4.630694257510527,6.036031893820677,24838.57755742794,21112.790923813747,0.85,1.068722299624092,0.664638206074207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511168399383585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.137543573743,1537.1472489576302,0.3781959148319247,0.12543486130320583,6.112874298809886,3.4543410655711626
1716.0,-29.938330633192386,5.082884669004018,35.013827542922904,24.170278245024406,5.0311032151524575,-26.44137850659845,-39.97301937835289,1.5341510885482532,-0.020560604194713505,-4.998818932151643,40.027161247226715,42408.62019151839,25783.770801153893,25783.770801153893,68192.39099267228,77481.00968485522,77481.00968485522,25783.770801153893,103264.78048600911,103264.78048600911,103264.78048600911,128103.2638422919,91637.7004124375,56565.31091905891,38969.321659309535,24838.483356282788,0.0,63807.80501559233,21112.71085284037,1537.1471734161653,0.0,0.8868263996259389,2.8171597355801983,0.0014959135982669303,354672.31705617876,1555704.675767159,4.386315483203448,1555704.675767159,4.386315483203448,0.85,0.09574598800844658,4.027634451161993,1.2674048936786133,1.0,0.0,4.027634451162121,1.284558460920645,1.2848602645146106,3.1354232397296897,19339.402891466387,1972.07026777405,4632.441516551485,4632.441516551485,5.565913937397754,5.082884669004018,-2.344028058680968,7.426912727684986,3.454395423127378,3.454395423127378,0.9869701208935365,0.0,0.0,0.0002349351094244374,7.909678365073698e-05,0.0001558383257737004,0.0006276598096975617,0.09574598800802639,0.07189908589600374,0.02384690211202265,0.09574603453466682,0.07189908589631927,0.02384690211212731,0.3781944761589353,0.3781944761589353,0.12543645777798534,0.0,4.987179145027767,4.6332169397014695,6.057658515757396,4.978258327956951,4.630038841324222,6.031318931183705,24838.483356282788,21112.71085284037,0.85,1.0687155117780422,0.6646306071985277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511213712603703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.12448972632,1537.1471734161653,0.3781944761589353,0.12543645777798534,6.112874298809886,3.454395423127378
1717.0,-29.939082163296366,5.082604063046982,35.013809023583754,24.169972480181627,5.03089321854277,-26.442075989745152,-39.97368448236955,1.5338870449815383,-0.022941922671179782,-4.998979194625206,40.02711567199215,42408.1267879974,25783.672714844364,25783.672714844364,68191.79950284176,77480.61932164617,77480.61932164617,25783.672714844364,103264.29203649053,103264.29203649053,103264.29203649053,128102.62582370781,91637.52836604742,56565.035832358255,38969.43614854352,24838.33378721729,0.0,63807.76993576081,21112.583719134695,1537.1424526824221,0.0,0.8868257491901823,2.817172317156097,0.0014959135982669303,354670.1015858752,1555702.7095767532,4.386337338897667,1555702.7095767532,4.386337338897667,0.85,0.09574603772219649,4.027634451161993,1.2674046568525958,1.0,0.0,4.027634451162613,1.2845597336396093,1.2848615139383472,3.135420133208044,19339.366582453404,1972.0665652851285,4632.441516551485,4632.441516551485,5.565892763615164,5.082604063046982,-2.344164928742297,7.426768991789279,3.4544491372395,3.4544491372395,0.9869854677827143,0.0,0.0,0.0002349167428038396,7.90908319112165e-05,0.0001558259108926231,0.0006276098070948277,0.0957460377223606,0.07189882768000094,0.02384721004235965,0.09574609786994293,0.07189882767987771,0.023847210042318785,0.3781930394280439,0.3781930394280439,0.12543805147893405,0.0,4.985015157124678,4.632518012317405,6.051032906270166,4.976037271953999,4.629419334548629,6.0242229909608795,24838.33378721729,21112.583719134695,0.85,1.0687068294581463,0.6646232399391525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511258935249498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.111441046914,1537.1424526824221,0.3781930394280439,0.12543805147893405,6.112874298809886,3.4544491372395
1718.0,-29.93983192478488,5.08232404996172,35.01379049026977,24.16966682011264,5.0306821792898235,-26.44277198557019,-39.974349341914035,1.5336222400647361,-0.025343741029587363,-4.9991497415800055,40.027078226288154,42407.64007523706,25783.601570231374,25783.601570231374,68191.24164546843,77480.23372968788,77480.23372968788,25783.601570231374,103263.83529991926,103263.83529991926,103263.83529991926,128102.07114097477,91637.35995330311,56564.766298810195,38969.548504992126,24838.23584105552,0.0,63807.78434604764,21112.50046489719,1537.1409179777108,0.0,0.886825016993466,2.8171839678051107,0.0014959135982669303,354667.74395470973,1555701.0941090435,4.386361941918527,1555701.0941090435,4.386361941918527,0.85,0.09574612384616589,4.027634451161993,1.2674044788209722,1.0,0.0,4.02763445116338,1.2845610098295241,1.284862766891022,3.135417018220494,19339.33104029227,1972.062940993333,4632.441516551485,4632.441516551485,5.565877405706653,5.08232404996172,-2.344309448864557,7.426633498826277,3.4545026288908,3.4545026288908,0.9870007511116572,0.0,0.0,0.0002348984207245479,7.908488277317357e-05,0.00015581353795137434,0.000627559973410392,0.09574612384612288,0.07189859905017125,0.023847524795951633,0.09574631918936571,0.07189859905020354,0.02384752479596235,0.3781916031196959,0.3781916031196959,0.12543962959172797,0.0,4.982841578180569,4.631813572616352,6.04438572346038,4.973806000550439,4.628673404786639,6.017469707845407,24838.23584105552,21112.50046489719,0.85,1.0686978453231986,0.6646154620453274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511303937434636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.098441039392,1537.1409179777108,0.3781916031196959,0.12543962959172797,6.112874298809886,3.4545026288908
1719.0,-29.94057936775354,5.082043899637333,35.01377177770466,24.16931736459958,5.030415568105155,-26.443471451833737,-39.97501469040287,1.5333076521752307,-0.02730190159218182,-4.999355126736552,40.02703593860641,42407.16542176651,25783.618038926386,25783.618038926386,68190.7834606929,77479.89577354872,77479.89577354872,25783.618038926386,103263.51381247511,103263.51381247511,103263.51381247511,128101.63617413593,91637.21574247527,56564.485390652095,38969.70039091464,24838.122361660815,0.0,63807.82275257545,21112.404007411693,1537.1392946696574,0.0,0.8868241250603197,2.8171857201404773,0.0014959135982669303,354664.90473859874,1555699.2697521728,4.386391912384963,1555699.2697521728,4.386391912384963,0.85,0.09574622816214506,4.027634451161993,1.2674042958440261,1.0,0.0,4.027634451163384,1.2845625187133416,1.284864252666679,3.135413335270127,19339.300605751807,1972.0598375338986,4632.441516551485,4632.441516551485,5.565880960785536,5.082043899637333,-2.3444799668266794,7.426523866464013,3.454555831715158,3.454555831715158,0.9870159519186166,0.0,0.0,0.0002348801566138392,7.907892967422739e-05,0.0001558012269396118,0.0006275103891552885,0.0957462281619352,0.07189838665669408,0.02384784150524112,0.09574618133378321,0.07189838665685168,0.023847841505293392,0.3781901663490172,0.3781901663490172,0.12544118950814348,0.0,4.9807653580528495,4.631148102430188,6.038013397500947,4.97205322514435,4.628097948892901,6.01212945943962,24838.122361660815,21112.404007411693,0.85,1.068690021364826,0.6646076232095672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134883397928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.085451412127,1537.1392946696574,0.3781901663490172,0.12544118950814348,6.112874298809886,3.454555831715158
1720.0,-29.94132433284653,5.081764532129948,35.01375284390735,24.1690166638233,5.030206046320053,-26.444162978229702,-39.975675079599,1.5330446916931912,-0.029594409750473005,-4.999517338560462,40.02699206964841,42406.68089678181,25783.52410088625,25783.52410088625,68190.20499766806,77479.52402891208,77479.52402891208,25783.52410088625,103263.04812979834,103263.04812979834,103263.04812979834,128101.03415598838,91637.05985650489,56564.21672433389,38969.825702412214,24837.986026190043,0.0,63807.81172860226,21112.288122261536,1537.1353892374052,0.0,0.8868234585165682,2.817196908395818,0.0014959135982669303,354662.6623572966,1555697.3771782776,4.386414309412212,1555697.3771782776,4.386414309412212,0.85,0.09574627930980217,4.027634451161993,1.2674040881404656,1.0,0.0,4.027634451160695,1.2845637860357015,1.2848654969035407,3.135410241940336,19339.267707266,1972.0564828219628,4632.441516551485,4632.441516551485,5.5658606824852495,5.081764532129948,-2.344618997334035,7.426383529463983,3.4546085264505706,3.4546085264505706,0.9870310075573059,0.0,0.0,0.0002348619543529713,7.907302135741542e-05,0.0001557889329955559,0.0006274608736426682,0.09574627930992452,0.07189813474028463,0.023848144569639886,0.09574624635467407,0.07189813474019276,0.023848144569609424,0.37818873110299805,0.37818873110299805,0.12544274711064998,0.0,4.978661892284322,4.630489161366086,6.031511656391785,4.969922928809979,4.627546747615497,6.0051934694101305,24837.986026190043,21112.288122261536,0.85,1.0686811402921277,0.6646001445270179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511393591952393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.072483240498,1537.1353892374052,0.37818873110299805,0.12544274711064998,6.112874298809886,3.4546085264505706
1721.0,-29.942066834805978,5.081485990967529,35.0137339422523,24.168724135402613,5.030011015298724,-26.444850838519926,-39.97632733136413,1.5327950190026043,-0.03207970742295174,-4.999677037292658,40.026955138276726,42406.173347066266,25783.424939490287,25783.424939490287,68189.59828655655,77479.12671922984,77479.12671922984,25783.424939490287,103262.55165872013,103262.55165872013,103262.55165872013,128100.44150381058,91636.88327706969,56563.929904865385,38969.94819133812,24837.88984509046,0.0,63807.83803642858,21112.20636832689,1537.133720820739,0.0,0.8868227796413097,2.8172109244809036,0.0014959135982669303,354660.4547273017,1555695.7839038053,4.386437120823011,1555695.7839038053,4.386437120823011,0.85,0.09574634911832894,4.027634451161993,1.2674038474680858,1.0,0.0,4.027634451161652,1.2845649910926775,1.284866678939324,3.1354073005959813,19339.230441590145,1972.052682780577,4632.441516551485,4632.441516551485,5.5658392766249465,5.081485990967529,-2.344756197390947,7.426242188358476,3.4546609904185717,3.4546609904185717,0.987045997262449,0.0,0.0,0.00023484381356872193,7.906718624450352e-05,0.0001557766273242184,0.0006274113108968446,0.09574634911834637,0.07189789888327623,0.023848450235070134,0.09574654549084631,0.07189789888326314,0.023848450235065786,0.37818729702915976,0.37818729702915976,0.12544429076262623,0.0,4.976513003218031,4.629806783177003,6.024898183543371,4.9675973298697045,4.626775375746206,5.998138009211289,24837.88984509046,21112.20636832689,0.85,1.0686711912669158,0.664591916166414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511438201808968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.059539794209,1537.133720820739,0.37818729702915976,0.12544429076262623,6.112874298809886,3.4546609904185717
1722.0,-29.94280666386335,5.0812080006585285,35.013715066921925,24.16841861503201,5.0297980635576245,-26.445538085027597,-39.9769832502119,1.532529484711842,-0.034396125825821855,-4.9998494444477135,40.02691810172427,42405.69258102377,25783.35883708012,25783.35883708012,68189.05141810389,77478.74942629503,77478.74942629503,25783.35883708012,103262.10826337515,103262.10826337515,103262.10826337515,128099.90618217837,91636.71838019163,56563.661534879735,38970.063161457656,24837.797918803215,0.0,63807.861080260875,21112.128230982733,1537.1325886943966,0.0,0.8868220364801143,2.817221237545677,0.0014959135982669303,354658.0714317778,1555694.1860929178,4.38646209238233,1555694.1860929178,4.38646209238233,0.85,0.09574642815926779,4.027634451161993,1.2674036348192024,1.0,0.0,4.027634451163155,1.2845662701919107,1.28486793512025,3.135404178532786,19339.195641424427,1972.0491341512572,4632.441516551485,4632.441516551485,5.565825007171153,5.0812080006585285,-2.344902837538145,7.426110838196673,3.4547132380547922,3.4547132380547922,0.9870609251585121,0.0,0.0,0.0002348257393726749,7.906131872692583e-05,0.00015576442064574908,0.0006273621468581074,0.09574642815920528,0.07189767309474822,0.02384875506445706,0.09574674523811641,0.07189767309479515,0.023848755064472635,0.3781858620319199,0.3781858620319199,0.12544581214129202,0.0,4.974369867169344,4.62912250643916,6.018314103423336,4.965453318621883,4.62605948174712,5.991646995100552,24837.797918803215,21112.128230982733,0.85,1.068662234772799,0.66458414156343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511482664429203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.046620860527,1537.1325886943966,0.3781858620319199,0.12544581214129202,6.112874298809886,3.4547132380547922
1723.0,-29.9435445316963,5.0809296894433835,35.0136959492473,24.168055748473876,5.0295156383066795,-26.4462305137557,-39.97764748111365,1.5322016203560012,-0.03618954961916643,-5.000063532186936,40.026873292291825,42405.25475144583,25783.397345817386,25783.397345817386,68188.65209726321,77478.42113652264,77478.42113652264,25783.397345817386,103261.81848234002,103261.81848234002,103261.81848234002,128099.49438191607,91636.57356899214,56563.407183874384,38970.184872353064,24837.67589957605,0.0,63807.86077192912,21112.02451463964,1537.1306924166545,0.0,0.8868211093730811,2.8172198098815517,0.0014959135982669303,354655.111976096,1555692.2529503095,4.386493244894111,1555692.2529503095,4.386493244894111,0.85,0.09574652226356653,4.027634451161993,1.2674035309674219,1.0,0.0,4.027634451161348,1.2845678406822945,1.2848694828238956,3.1354003452419663,19339.165080180337,1972.0460177716486,4632.441516551485,4632.441516551485,5.565833320009454,5.0809296894433835,-2.345080572843773,7.426010262287157,3.454765187629856,3.454765187629856,0.9870757678942447,0.0,0.0,0.00023480771436624917,7.905537726415418e-05,0.00015575233710209499,0.000627313478761394,0.09574652226333255,0.0718974614737087,0.023849060789623858,0.09574647850365411,0.0718974614738844,0.023849060789682137,0.37818442572586136,0.37818442572586136,0.1254473130754864,0.0,4.972355286930167,4.628485177442997,6.012106466731495,4.963873982567748,4.625531145722505,5.986864554311978,24837.67589957605,21112.02451463964,0.85,1.0686559817605001,0.6645772830876834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511526967249007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.033730723915,1537.1306924166545,0.37818442572586136,0.1254473130754864,6.112874298809886,3.454765187629856
1724.0,-29.944280084517704,5.080652539088629,35.013676609200026,24.167782707978063,5.02932952946799,-26.446911226292638,-39.978294843435265,1.5319606712331115,-0.03844360854589013,-5.000207794515618,40.02682857990194,42404.75700315532,25783.2580425706,25783.2580425706,68188.01504572592,77478.06666371014,77478.06666371014,25783.2580425706,103261.32470628073,103261.32470628073,103261.32470628073,128098.85648688785,91636.44063498356,56563.130974389045,38970.34406732724,24837.531780607118,0.0,63807.87584793436,21111.90201351605,1537.1259544373513,0.0,0.8868205371971748,2.8172325907051765,0.0014959135982669303,354653.11776741256,1555690.3239960629,4.386512471085368,1555690.3239960629,4.386512471085368,0.85,0.0957465404052746,4.027634451161993,1.2674032848002388,1.0,0.0,4.02763445116225,1.2845690045918812,1.2848706239255003,3.1353975043494122,19339.137025522286,1972.0431569926823,4632.441516551485,4632.441516551485,5.565803248772443,5.080652539088629,-2.345207142472706,7.4258596815613345,3.454816577081052,3.454816577081052,0.9870904505945862,0.0,0.0,0.0002347897471807727,7.904958708592436e-05,0.00015574016009484832,0.0006272644342274953,0.09574654040551925,0.07189719257643412,0.023849347829085123,0.09574655597336948,0.07189719257625041,0.02384934782902419,0.3781829907647264,0.3781829907647264,0.1254488161022849,0.0,4.970295113958116,4.62787520344051,6.0056322457161855,4.9617641859697414,4.625162596960195,5.979458859905662,24837.531780607118,21111.90201351605,0.85,1.0686457453658262,0.6645693253324007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451157115288299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.020855216202,1537.1259544373513,0.3781829907647264,0.1254488161022849,6.112874298809886,3.454816577081052
1725.0,-29.945013085751466,5.080375511378495,35.01365723985175,24.16744533637541,5.029084774155162,-26.447595507273107,-39.978946501482255,1.5316671956669914,-0.04060059605569677,-5.00040082192905,40.026789046370254,42404.28805757408,25783.24332521602,25783.24332521602,68187.5313827901,77477.68907043771,77477.68907043771,25783.24332521602,103260.93239565374,103260.93239565374,103260.93239565374,128098.36743034696,91636.25980648851,56562.858793585394,38970.44556989235,24837.43503469321,0.0,63807.88060458556,21111.81977948923,1537.1250277570189,0.0,0.8868196981397608,2.817238401610177,0.0014959135982669303,354650.4494688917,1555688.6184664187,4.386540665029882,1555688.6184664187,4.386540665029882,0.85,0.09574662699374778,4.027634451161993,1.2674031183077026,1.0,0.0,4.027634451160703,1.2845704140162229,1.2848720106811473,3.135394064206688,19339.09886311637,1972.0392655102785,4632.441516551485,4632.441516551485,5.565800071753473,5.080375511378495,-2.3453697197935317,7.4257452311720265,3.4548678528731065,3.4548678528731065,0.9871051008208875,0.0,0.0,0.00023477184358238875,7.904375888157264e-05,0.00015572808470081613,0.0006272157989544799,0.09574662699358383,0.07189697784573255,0.023849649147851277,0.09574660515065848,0.07189697784585568,0.023849649147892105,0.3781815581141806,0.3781815581141806,0.1254503004919599,0.0,4.968272669089288,4.62725022691194,5.999356051726352,4.95980022587338,4.624385423611557,5.973880638951641,24837.43503469321,21111.81977948923,0.85,1.0686380857146005,0.6645619264546876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511615200143149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.008001490289,1537.1250277570189,0.3781815581141806,0.1254503004919599,6.112874298809886,3.4548678528731065
1726.0,-29.945743672286053,5.080099391573246,35.01363775196469,24.16716356473046,5.028886703992296,-26.44827294578335,-39.97959333993492,1.531415977479481,-0.04275378488375736,-5.0005567501384975,40.0267468549921,42403.80963547241,25783.134376629867,25783.134376629867,68186.94401210228,77477.34779280124,77477.34779280124,25783.134376629867,103260.48216943111,103260.48216943111,103260.48216943111,128097.79302032935,91636.13322010954,56562.59506273985,38970.59795263298,24837.31085089824,0.0,63807.90880353122,21111.714223263505,1537.1217008276512,0.0,0.8868190574707927,2.817248495239161,0.0014959135982669303,354648.29401965946,1555686.7982752668,4.386562192765065,1555686.7982752668,4.386562192765065,0.85,0.09574666228638487,4.027634451161993,1.2674029029114173,1.0,0.0,4.027634451160836,1.2845716256988735,1.2848731997260048,3.1353911067206948,19339.072148074716,1972.0365413341679,4632.441516551485,4632.441516551485,5.565776553143306,5.080099391573246,-2.3455051670621154,7.425604558635362,3.4549187037456974,3.4549187037456974,0.9871196296416278,0.0,0.0,0.00023475400021472426,7.903797417486607e-05,0.00015571602603985817,0.0006271672310761708,0.09574666228651632,0.07189672565153696,0.023849936634979363,0.09574667178859428,0.07189672565143826,0.023849936634946604,0.3781801259953035,0.3781801259953035,0.12545177766942833,0.0,4.966241135753421,4.626659373517157,5.9929400355827624,4.957802965254757,4.624001197880716,5.966976989348609,24837.31085089824,21111.714223263505,0.85,1.0686284081500679,0.6645541349119676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511659094860012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.995174362755,1537.1217008276512,0.3781801259953035,0.12545177766942833,6.112874298809886,3.4549187037456974
1727.0,-29.946471872312806,5.079823752575086,35.0136182519457,24.166848614718788,5.0286658366550165,-26.44895051607987,-39.98023640653116,1.5311444804121468,-0.045000903335051134,-5.000732525560309,40.02670752585869,42403.32585098193,25783.076679779246,25783.076679779246,68186.40253076117,77476.96426427008,77476.96426427008,25783.076679779246,103260.04094404932,103260.04094404932,103260.04094404932,128097.25168176675,91635.95418958795,56562.315776259544,38970.70934814268,24837.210737717425,0.0,63807.9200858601,21111.629127059812,1537.1201972886906,0.0,0.8868183054470684,2.817257506310663,0.0014959135982669303,354645.86422791594,1555685.10156654,4.386587462265645,1555685.10156654,4.386587462265645,0.85,0.09574672618427649,4.027634451161993,1.2674026979552586,1.0,0.0,4.027634451161584,1.2845729320969705,1.284874483584974,3.135387918058632,19339.03436511671,1972.0326885446825,4632.441516551485,4632.441516551485,5.565764098188305,5.079823752575086,-2.345655301753613,7.425479054328699,3.4549693667900776,3.4549693667900776,0.987134104797165,0.0,0.0,0.00023473621637685346,7.903222358800885e-05,0.0001557039927888446,0.0006271187655398291,0.09574672618423061,0.07189649766695794,0.023850228517272677,0.095746803189197,0.07189649766699238,0.023850228517284102,0.37817869595524717,0.37817869595524717,0.1254532364104582,0.0,4.964209135956196,4.626046254015421,5.986590049474103,4.955731622225244,4.6232614968060375,5.960852842184238,24837.210737717425,21111.629127059812,0.85,1.0686197330834382,0.6645464355196644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511702845228376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.98237117632,1537.1201972886906,0.37817869595524717,0.1254532364104582,6.112874298809886,3.4549693667900776
1728.0,-29.947197098652747,5.079548464078193,35.01359860898876,24.166530661191814,5.028430313358304,-26.449626875193257,-39.98088300051165,1.53086008988915,-0.046962015935207546,-5.000914547777652,40.02666436246292,42402.86977634397,25783.03461962724,25783.03461962724,68185.90439597121,77476.62799819215,77476.62799819215,25783.03461962724,103259.6626178194,103259.6626178194,103259.6626178194,128096.75378212298,91635.81528831032,56562.05706642302,38970.842468763665,24837.091164303587,0.0,63807.93363306725,21111.52748965805,1537.1177327811226,0.0,0.8868175355134337,2.8172620288425407,0.0014959135982669303,354643.3480987769,1555683.2394444786,4.386613333605182,1555683.2394444786,4.386613333605182,0.85,0.09574678090690417,4.027634451161993,1.2674025204731154,1.0,0.0,4.027634451161282,1.2845742986427826,1.2848758277006083,3.13538458259471,19339.005051114305,1972.0296993483307,4632.441516551485,4632.441516551485,5.565755018710053,5.079548464078193,-2.3458102702173553,7.425358734295548,3.455019714678255,3.455019714678255,0.9871484899080728,0.0,0.0,0.00023471850639487167,7.902644184770664e-05,0.00015569206454716503,0.0006270707229426986,0.09574678090688221,0.07189626493290462,0.023850515973977603,0.09574672025022998,0.0718962649329211,0.023850515973983057,0.37817726583353467,0.37817726583353467,0.1254546801308152,0.0,4.962230054328188,4.6254660680648385,5.980353927420424,4.953952531842447,4.622801235952295,5.955060100436697,24837.091164303587,21111.52748965805,0.85,1.068611699417816,0.6645391468118235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511746452933965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.969591446708,1537.1177327811226,0.37817726583353467,0.1254546801308152,6.112874298809886,3.455019714678255
1729.0,-29.947920595492004,5.07927415400715,35.01357889217807,24.166247771959775,5.028238603159378,-26.450297295974053,-39.98152121258897,1.530615303631726,-0.04922990293692919,-5.001066674010027,40.026622925417506,42402.38615086226,25782.917208525138,25782.917208525138,68185.3033593874,77476.25640398492,77476.25640398492,25782.917208525138,103259.17361251006,103259.17361251006,103259.17361251006,128096.14587688106,91635.65809861243,56561.787845450635,38970.96694795755,24836.972264370994,0.0,63807.93921232855,21111.426424715344,1537.1146296966672,0.0,0.8868169114478034,2.8172740754562784,0.0014959135982669303,354641.2452385025,1555681.4518008835,4.386634303504828,1555681.4518008835,4.386634303504828,0.85,0.09574680713471649,4.027634451161993,1.2674022891419012,1.0,0.0,4.027634451161005,1.2845754798877669,1.2848769865277059,3.135381699418618,19338.971877487245,1972.026316579795,4632.441516551485,4632.441516551485,5.565729673305977,5.07927415400715,-2.345943323509471,7.425217477516621,3.4550697089026507,3.4550697089026507,0.9871627739721859,0.0,0.0,0.0002347008398737692,7.90207354405091e-05,0.0001556801044332601,0.0006270225519758953,0.09574680713485795,0.07189601220778188,0.023850794927076056,0.09574686899355705,0.07189601220767566,0.023850794927040828,0.3781758372357197,0.3781758372357197,0.12545611450906255,0.0,4.960212245237415,4.624881460101278,5.973975381212313,4.95183677107309,4.622255458613722,5.948169604928751,24836.972264370994,21111.426424715344,0.85,1.0686021865162052,0.6645315093120817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511789882811263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.956847016621,1537.1146296966672,0.3781758372357197,0.12545611450906255,6.112874298809886,3.4550697089026507
1730.0,-29.94864126587531,5.079000513130005,35.01355921845229,24.16595136690887,5.028032534037629,-26.450966608667596,-39.98215540833769,1.5303578768200032,-0.051435261016138156,-5.001232891858649,40.02658474673648,42401.89829633742,25782.836905257427,25782.836905257427,68184.73520159486,77475.88810671555,77475.88810671555,25782.836905257427,103258.72501197297,103258.72501197297,103258.72501197297,128095.6026647879,91635.49725122088,56561.50744080285,38971.09978935336,24836.877652814925,0.0,63807.97744216828,21111.346004892686,1537.1132365338567,0.0,0.886816203878594,2.8172836550194464,0.0014959135982669303,354638.94759920944,1555679.8047283927,4.386658079322196,1555679.8047283927,4.386658079322196,0.85,0.09574685635027932,4.027634451161993,1.2674020391283563,1.0,0.0,4.027634451162049,1.2845767201049645,1.2848782044310423,3.1353786723091863,19338.93793193323,1972.022855096616,4632.441516551485,4632.441516551485,5.565712338328853,5.079000513130005,-2.346086749916916,7.425087263046921,3.4551195394713496,3.4551195394713496,0.9871770112775284,0.0,0.0,0.00023468324358762383,7.901506532161678e-05,0.00015566817826600705,0.0006269745177337966,0.09574685635027712,0.07189577966422121,0.02385107668605591,0.09574703138651737,0.07189577966422285,0.023851076686056467,0.37817440920196327,0.37817440920196327,0.12545752861580875,0.0,4.9581954766146055,4.624292532457275,5.967614527233309,4.949797630842511,4.621622615163744,5.94185237016228,24836.877652814925,21111.346004892686,0.85,1.0685926420939045,0.6645234654987765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511833209365417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.944113059986,1537.1132365338567,0.37817440920196327,0.12545752861580875,6.112874298809886,3.4551195394713496
1731.0,-29.949359963804497,5.0787265921489215,35.01353931845566,24.165593075472884,5.027752005538648,-26.45164159209929,-39.98280552970243,1.5300336338233806,-0.05309211147232418,-5.001444319213048,40.0265388086842,42401.48509192029,25782.870517729938,25782.870517729938,68184.35560965023,77475.57091085879,77475.57091085879,25782.870517729938,103258.44142858873,103258.44142858873,103258.44142858873,128095.1955077202,91635.35656464705,56561.27074566782,38971.20646553248,24836.75407913147,0.0,63807.96054466395,21111.24096726175,1537.111223220995,0.0,0.8868152943493322,2.8172807450384942,0.0014959135982669303,354636.0250430863,1555677.8229093903,4.386688641461014,1555677.8229093903,4.386688641461014,0.85,0.09574692497263179,4.027634451161993,1.267401964948513,1.0,0.0,4.027634451161862,1.2845782726973913,1.2848797348462961,3.1353748827657344,19338.90824115836,1972.0198274801648,4632.441516551485,4632.441516551485,5.565719594215926,5.0787265921489215,-2.346263814459185,7.4249904066081065,3.4551691147300896,3.4551691147300896,0.9871911756371684,0.0,0.0,0.00023466569667243323,7.900925320787069e-05,0.00015565644346456255,0.0006269272542432212,0.0957469249724389,0.0718955644521246,0.023851360520314304,0.09574670888059506,0.07189556445226945,0.023851360520362342,0.37817298096765445,0.37817298096765445,0.12545892332631844,0.0,4.956310113567838,4.6237483443925385,5.961648197190925,4.948352207740697,4.621171920072584,5.93737680708341,24836.75407913147,21111.24096726175,0.85,1.0685869761018756,0.6645171657263724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511876366903014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.931411610125,1537.111223220995,0.37817298096765445,0.12545892332631844,6.112874298809886,3.4551691147300896
1732.0,-29.950076309728473,5.078454467861617,35.01351931640941,24.165349231939786,5.027611783687869,-26.452300426675066,-39.98342683827502,1.529835900624784,-0.0557104681535634,-5.001557343191095,40.026496036302696,42400.962380784724,25782.654914476614,25782.654914476614,68183.61729526134,77475.1489057031,77475.1489057031,25782.654914476614,103257.80382017972,103257.80382017972,103257.80382017972,128094.42023737851,91635.16692397652,56560.98039901901,38971.318361063895,24836.61641719879,0.0,63807.93477826269,21111.12395461897,1537.1061691933778,0.0,0.886814874077458,2.8173019665305694,0.0014959135982669303,354634.46272263303,1555675.977662684,4.38670276351402,1555675.977662684,4.38670276351402,0.85,0.09574689724885194,4.027634451161993,1.2674016484478492,1.0,0.0,4.0276344511616,1.2845792335311461,1.2848806734392755,3.135372537582236,19338.868219013373,1972.015746357153,4632.441516551485,4632.441516551485,5.565673052181331,5.078454467861617,-2.3463684781991763,7.424822946060793,3.4552181494226795,3.4552181494226795,0.987205185549337,0.0,0.0,0.00023464820838390487,7.900369905111188e-05,0.00015564450933279299,0.0006268791879229614,0.09574689724922444,0.07189527640102529,0.023851620848199147,0.0957470699101526,0.07189527640074558,0.023851620848106346,0.37817155489448645,0.37817155489448645,0.12546032221372178,0.0,4.954263354806244,4.623149042753823,5.95519847554425,4.945846875037546,4.620538191319611,5.929183483682607,24836.61641719879,21111.12395461897,0.85,1.0685758367231988,0.6645092421206111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511919406563736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.918725652748,1537.1061691933778,0.37817155489448645,0.12546032221372178,6.112874298809886,3.4552181494226795
1733.0,-29.95079056023025,5.078182034800534,35.013499362133835,24.164999706577532,5.027342178562195,-26.45297031469777,-39.98406861266119,1.5295219330198637,-0.057467995326817345,-5.001769327156993,40.026457423634646,42400.53380029421,25782.691967329945,25782.691967329945,68183.22576762416,77474.82274583589,77474.82274583589,25782.691967329945,103257.51471316583,103257.51471316583,103257.51471316583,128094.05170660088,91635.01989949415,56560.7309539124,38971.43216175749,24836.536993435046,0.0,63807.969155192535,21111.056444419788,1537.1066962712773,0.0,0.8868139351855227,2.817300315585846,0.0014959135982669303,354631.5325015861,1555674.3118719265,4.386734312366791,1555674.3118719265,4.386734312366791,0.85,0.09574698680935911,4.027634451161993,1.2674015017366038,1.0,0.0,4.027634451161887,1.2845807378459237,1.2848821557080212,3.1353688658883496,19338.837190673654,1972.0125823470457,4632.441516551485,4632.441516551485,5.565681050739584,5.078182034800534,-2.346546030037897,7.4247280648384315,3.455267269582924,3.455267269582924,0.9872192198808355,0.0,0.0,0.00023463077244676643,7.899796232023161e-05,0.00015563281012653482,0.0006268320677967847,0.0957469868090337,0.07189508059973049,0.023851906209303206,0.09574694526441718,0.07189508059997485,0.023851906209384273,0.37817012684388224,0.37817012684388224,0.12546169113932934,0.0,4.952354381289524,4.622587360564012,5.949190639372091,4.944301331830161,4.6199399132437975,5.924752244176602,24836.536993435046,21111.056444419788,0.85,1.0685691249911151,0.6645021673886601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511962305615738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.906062857277,1537.1066962712773,0.37817012684388224,0.12546169113932934,6.112874298809886,3.455267269582924
1734.0,-29.951502358075043,5.077910912372348,35.013479239007104,24.16474021682518,5.027167529313526,-26.453628498319624,-39.98469355339182,1.5292936695486585,-0.059604859831665635,-5.001904862792148,40.02641259694803,42400.04589832155,25782.53469138239,25782.53469138239,68182.58058970394,77474.47677645856,77474.47677645856,25782.53469138239,103257.01146784094,103257.01146784094,103257.01146784094,128093.40766847863,91634.89052084542,56560.45964267012,38971.58986463923,24836.396200637686,0.0,63807.98606527691,21110.936770542034,1537.1019881059308,0.0,0.8868134077943763,2.817312579443587,0.0014959135982669303,354629.6590237578,1555672.3780036198,4.386752033899681,1555672.3780036198,4.386752033899681,0.85,0.0957469705333057,4.027634451161993,1.2674012737022715,1.0,0.0,4.027634451164819,1.2845818412287995,1.2848832370291852,3.135366172784489,19338.80988634583,1972.009798080469,4632.441516551485,4632.441516551485,5.5656470997556395,5.077910912372348,-2.346667487910975,7.424578400283322,3.455315843055933,3.455315843055933,0.9872330980159809,0.0,0.0,0.00023461339757019275,7.899237643311664e-05,0.0001556210211370761,0.0006267845860566965,0.09574697053360105,0.07189480555084352,0.02385216498275754,0.09574701184021542,0.07189480555062173,0.023852164982683968,0.37816869909404116,0.37816869909404116,0.12546305860340465,0.0,4.950397874244629,4.6220509291018175,5.9429148699723555,4.942300002960508,4.619649001893492,5.917552247301842,24836.396200637686,21110.936770542034,0.85,1.0685587305631574,0.6644943448762889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200507942249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.8934181619,1537.1019881059308,0.37816869909404116,0.12546305860340465,6.112874298809886,3.455315843055933
1735.0,-29.952212091266635,5.077640828966336,35.013459293408566,24.16447028461846,5.0269920216735375,-26.45428490978693,-39.98531444286925,1.529064840184256,-0.061941746397963016,-5.002052194599627,40.02637752157372,42399.55009716698,25782.41000872136,25782.41000872136,68181.96010588834,77474.09211197263,77474.09211197263,25782.41000872136,103256.50212069399,103256.50212069399,103256.50212069399,128092.81869846866,91634.72126430817,56560.17924946375,38971.713349827136,24836.316577774676,0.0,63808.02992760181,21110.869091108474,1537.1010393647205,0.0,0.8868127850722044,2.8173260958215316,0.0014959135982669303,354627.62249897124,1555670.8648179937,4.386772958788642,1555670.8648179937,4.386772958788642,0.85,0.09574699698479286,4.027634451161993,1.2674010083032776,1.0,0.0,4.027634451160237,1.2845829471535157,1.2848843209590073,3.1353634734812226,19338.774166108946,1972.0061556300006,4632.441516551485,4632.441516551485,5.56562018464822,5.077640828966336,-2.346797422789325,7.424438251755661,3.455364357848098,3.455364357848098,0.9872469593851709,0.0,0.0,0.00023459607427170443,7.89868271187888e-05,0.0001556092471529156,0.0006267371647524642,0.09574699698485309,0.07189456570988136,0.02385243127497174,0.09574734486543499,0.07189456570983613,0.023852431274956738,0.37816727274223333,0.37816727274223333,0.12546440463841424,0.0,4.948399189270219,4.621489864190892,5.936544146571123,4.940110448201665,4.618967106859259,5.910779050794247,24836.316577774676,21110.869091108474,0.85,1.068548271796658,0.6644861178957346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512047706588223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.880798793069,1537.1010393647205,0.37816727274223333,0.12546440463841424,6.112874298809886,3.455364357848098
