time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1736.0,-29.952919355645097,5.077370322967191,35.01343920016553,24.164107313286536,5.02670669125749,-26.45495008171339,-39.98595167705787,1.5287374173161559,-0.06351508777675008,-5.002268733351696,40.02633332992027,42399.132949819104,25782.46071989739,25782.46071989739,68181.5936697165,77473.77537745531,77473.77537745531,25782.46071989739,103256.2360973527,103256.2360973527,103256.2360973527,128092.44412863498,91634.5744799683,56559.93205229309,38971.824919639126,24836.208031282284,0.0,63808.032950921406,21110.77682658994,1537.1000172861593,0.0,0.8868118431842489,2.8173214923363297,0.0014959135982669303,354624.62936334556,1555668.9583488342,4.386804608415701,1555668.9583488342,4.386804608415701,0.85,0.09574706305552996,4.027634451161993,1.267400897308253,1.0,0.0,4.027634451164619,1.2845845140433274,1.2848858660409428,3.135359649078057,19338.74318844938,1972.002996787831,4632.441516551485,4632.441516551485,5.565631131613412,5.077370322967191,-2.3469785882557024,7.424348911222893,3.455412734207905,3.455412734207905,0.9872607812022586,0.0,0.0,0.00023457881240475227,7.8981132095352e-05,0.00015559768030940028,0.0006266905777350307,0.09574706305526483,0.07189435944991154,0.023852703605353284,0.09574702305563332,0.07189435945011062,0.02385270360541934,0.3781658456568019,0.3781658456568019,0.1254657235857822,0.0,4.946555121848348,4.620968234952954,5.930677593735425,4.938753645574934,4.6184723936944465,5.906795590423883,24836.208031282284,21110.77682658994,0.85,1.06854247837665,0.6644795488748388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512090210346906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.868197059528,1537.1000172861593,0.3781658456568019,0.1254657235857822,6.112874298809886,3.455412734207905
1737.0,-29.953624217949844,5.077100989629958,35.01341882924917,24.16382358586418,5.0265182394807795,-26.455603402595624,-39.98657207759095,1.5284974241170262,-0.0657074827137194,-5.002410143397901,40.02628505564486,42398.65617498553,25782.320000467982,25782.320000467982,68180.97617545351,77473.38723479748,77473.38723479748,25782.320000467982,103255.70723526546,103255.70723526546,103255.70723526546,128091.75854024124,91634.39454122844,56559.66348137794,38971.92339983389,24836.051304975772,0.0,63807.97470480966,21110.643609229406,1537.0945388897967,0.0,0.8868112983724052,2.8173338014586564,0.0014959135982669303,354622.6747149233,1555666.8757535755,4.386822915382262,1555666.8757535755,4.386822915382262,0.85,0.09574703345635671,4.027634451161993,1.2674006352061409,1.0,0.0,4.027634451161115,1.284585671932004,1.2848870021025582,3.1353568229548063,19338.705213819176,1971.9991244532207,4632.441516551485,4632.441516551485,5.565600754666632,5.077100989629958,-2.347104700786207,7.424205690416166,3.45546053294644,3.45546053294644,0.987274437984697,0.0,0.0,0.0002345616103282993,7.897558788061917e-05,0.00015558602244768015,0.0006266436241295398,0.09574703345668088,0.07189408075527373,0.023852952701407155,0.09574704130598348,0.07189408075503033,0.023852952701326376,0.37816442000285905,0.37816442000285905,0.1254670472022356,0.0,4.944641120881215,4.620422117462397,5.924603544251283,4.936702660684205,4.617970346062748,5.900036445135015,24836.051304975772,21110.643609229406,0.85,1.0685337763951035,0.6644726834087972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512132566492357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.85562112677,1537.0945388897967,0.37816442000285905,0.1254670472022356,6.112874298809886,3.45546053294644
1738.0,-29.95432659133303,5.076832190250376,35.01339846329371,24.16352330418306,5.026301433603308,-26.45625731908192,-39.98719628490505,1.5282321613426821,-0.06764199589582631,-5.002581134349185,40.026244458326026,42398.2061273217,25782.255925549878,25782.255925549878,68180.46205287157,77473.04677575585,77473.04677575585,25782.255925549878,103255.30270130573,103255.30270130573,103255.30270130573,128091.25252077011,91634.24980065599,56559.40915218327,38972.04516496969,24835.94981946438,0.0,63807.99498443407,21110.55734654472,1537.092893760835,0.0,0.8868105752373305,2.817339266038451,0.0014959135982669303,354620.3111940489,1555665.1243506945,4.386847214454763,1555665.1243506945,4.386847214454763,0.8499999999999999,0.09574706029849964,4.027634451161993,1.267400464867242,1.0,0.0,4.027634451160355,1.284586947873051,1.2848882563237116,3.135353708700474,19338.674667480358,1971.9960095935267,4632.441516551485,4632.441516551485,5.565586922885298,5.076832190250376,-2.347252561954345,7.42408475220472,3.4555082345946535,3.4555082345946535,0.9872880670270439,0.0,0.0,0.00023454447014968367,7.89700100096704e-05,0.00015557446014001326,0.0006265970553808456,0.09574706029850746,0.0718938462297127,0.023853214068794766,0.09574704646747881,0.07189384622970682,0.023853214068792813,0.3781629936607337,0.3781629936607337,0.1254683580547921,0.0,4.942768421667154,4.619901841940418,5.918617960001598,4.9349391384533305,4.617497520590234,5.894347710907027,24835.94981946438,21110.55734654472,0.85,1.0685253794529066,0.6644654190695808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512174779018976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.843069740078,1537.092893760835,0.3781629936607337,0.1254683580547921,6.112874298809886,3.4555082345946535
1739.0,-29.955026647672256,5.076564376708398,35.01337807160325,24.163250054139667,5.026112855560429,-26.45690632685876,-39.987812215089775,1.5279925347374719,-0.06968191165736926,-5.002730382061873,40.0262029768307,42397.731672876704,25782.137625037347,25782.137625037347,68179.86929791405,77472.7014813709,77472.7014813709,25782.137625037347,103254.83910640824,103254.83910640824,103254.83910640824,128090.67533152013,91634.11071805577,56559.140909523165,38972.18867614734,24835.8362251119,0.0,63808.02490125924,21110.460791345115,1537.0900662887593,0.0,0.8868099659434971,2.817348655993151,0.0014959135982669303,354618.2482289958,1555663.3348052276,4.386867688209472,1555663.3348052276,4.386867688209472,0.85,0.09574705857256277,4.027634451161993,1.2674002390308305,1.0,0.0,4.027634451162214,1.2845881038046243,1.2848893905813144,3.135350887364721,19338.645315211274,1971.9930164950595,4632.441516551485,4632.441516551485,5.565561385485177,5.076564376708398,-2.3473844447397436,7.423948821448142,3.4555556484311962,3.4555556484311962,0.9873016138374846,0.0,0.0,0.00023452738766262674,7.896450645953692e-05,0.0001555628812030898,0.0006265504196555849,0.09574705857272212,0.07189359155382867,0.023853467018893453,0.09574712367343653,0.07189359155370902,0.02385346701885375,0.37816156797173,0.37816156797173,0.12546966001375565,0.0,4.940883841295715,4.61939873521419,5.912532734006561,4.933048470404515,4.617104191741703,5.887905882658117,24835.8362251119,21110.460791345115,0.85,1.068515588805955,0.6644576718756889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512216842723218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.830544719369,1537.0900662887593,0.37816156797173,0.12546966001375565,6.112874298809886,3.4555556484311962
1740.0,-29.955724667080236,5.076296909015946,35.01335763499233,24.162930843327217,5.025882188692017,-26.457557710313694,-39.98843223145229,1.5277152319162914,-0.07161160968769309,-5.002909540023938,40.02616088505227,42397.28308827557,25782.096123094187,25782.096123094187,68179.37921136976,77472.34058909038,77472.34058909038,25782.096123094187,103254.43671218457,103254.43671218457,103254.43671218457,128090.16649176207,91633.93817535196,56558.880674500004,38972.28611205772,24835.729779577498,0.0,63808.01589163522,21110.370312640873,1537.0883260238354,0.0,0.8868092066512132,2.817353104153489,0.0014959135982669303,354615.77184425533,1555661.5189332408,4.386893202303693,1555661.5189332408,4.386893202303693,0.85,0.09574708467684998,4.027634451161993,1.2674000395694747,1.0,0.0,4.027634451163493,1.2845894358341436,1.2848907010434416,3.135347636224848,19338.608901455253,1971.9893033253204,4632.441516551485,4632.441516551485,5.56555242650685,5.076296909015946,-2.347538422748697,7.423835331764643,3.455602911663117,3.455602911663117,0.9873151176180334,0.0,0.0,0.00023451035602116391,7.89589667561112e-05,0.00015555138926505273,0.0006265041343300362,0.09574708467682905,0.07189336028022919,0.023853724396599864,0.09574708446080293,0.0718933602802449,0.023853724396605068,0.378160143499947,0.378160143499947,0.1254709448225228,0.0,4.939037391832812,4.618887241732978,5.906626964254599,4.931297930336257,4.6165026130477145,5.882660257029386,24835.729779577498,21110.370312640873,0.85,1.068508059036946,0.664450735473089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512258767896098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.818042704328,1537.0883260238354,0.378160143499947,0.1254709448225228,6.112874298809886,3.455602911663117
1741.0,-29.956420376885543,5.076030510281028,35.01333712322141,24.16266220333057,5.02569713757749,-26.458202452886248,-39.98904369128866,1.5274792135687059,-0.07360973815070793,-5.003054230490555,40.02611782264605,42396.80901304045,25781.967848190085,25781.967848190085,68178.77686123054,77471.99974540026,77471.99974540026,25781.967848190085,103253.96759359035,103253.96759359035,103253.96759359035,128089.57413486132,91633.80321701548,56558.61248461736,38972.434147109016,24835.606541270965,0.0,63808.04068837998,21110.26556008032,1537.084850946586,0.0,0.8868086262644927,2.8173624776533246,0.0014959135982669303,354613.77189133846,1555659.6611892749,4.38691270474956,1555659.6611892749,4.38691270474956,0.85,0.09574706817640664,4.027634451161993,1.2673998021939772,1.0,0.0,4.027634451162997,1.2845905746715718,1.2848918183419802,3.1353448566222966,19338.580419579004,1971.9863989822218,4632.441516551485,4632.441516551485,5.565524735945913,5.076030510281028,-2.347667084137524,7.423697594418552,3.455649832870408,3.455649832870408,0.9873285236772594,0.0,0.0,0.000234493381867755,7.895350385516054e-05,0.00015553987801259446,0.0006264577712130592,0.09574706817661977,0.07189309800595149,0.02385397017066827,0.09574712388622106,0.07189309800579147,0.023853970170615177,0.3781587191577395,0.3781587191577395,0.12547222274132758,0.0,4.9371764279666195,4.618399009030497,5.900592461800784,4.929444492339826,4.616172578313865,5.876177304443104,24835.606541270965,21110.26556008032,0.85,1.0684982037639421,0.664443047547788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512300571310925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.805558160599,1537.084850946586,0.3781587191577395,0.12547222274132758,6.112874298809886,3.455649832870408
1742.0,-29.957113953581516,5.075764139332886,35.01331650872812,24.162325530219846,5.025443237413397,-26.458852160697376,-39.98966723503543,1.527181444519665,-0.07532158675121536,-5.003247927454737,40.0260738071118,42396.39416175858,25781.964513777108,25781.964513777108,68178.35867553568,77471.66238170127,77471.66238170127,25781.964513777108,103253.62689547837,103253.62689547837,103253.62689547837,128089.12192183653,91633.64300387421,56558.374783892636,38972.52024442397,24835.49502635816,0.0,63808.015270782125,21110.170772404435,1537.0831593770224,0.0,0.8868077999427284,2.8173623641737398,0.0014959135982669303,354611.09457048407,1555657.762328397,4.38694047125812,1555657.762328397,4.38694047125812,0.85,0.09574709934024697,4.027634451161993,1.2673997049359604,1.0,0.0,4.027634451161076,1.2845920021926933,1.2848932244601732,3.1353413724257595,19338.546607878434,1971.9829511482958,4632.441516551485,4632.441516551485,5.565524016149891,5.075764139332886,-2.347831961437876,7.423596100770762,3.4556966307670676,3.4556966307670676,0.9873418945048764,0.0,0.0,0.00023447646088534745,7.8947933354052e-05,0.00015552852753129544,0.000626412055623542,0.09574709934015625,0.07189287403981225,0.023854225300344006,0.09574692544310594,0.07189287403988036,0.02385422530036661,0.3781572959893508,0.3781572959893508,0.12547348340119868,0.0,4.935402604433875,4.617924234205759,5.8948687266207,4.927926340703493,4.615658998373249,5.871602124189678,24835.49502635816,21110.170772404435,0.85,1.0684920755834064,0.6644368106709003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512342236635645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.793096618596,1537.0831593770224,0.3781572959893508,0.12547348340119868,6.112874298809886,3.4556966307670676
1743.0,-29.957804969503798,5.0754989093293,35.01329573296334,24.162051476910733,5.025258709606405,-26.459492625611908,-39.99027799637986,1.5269463657052156,-0.07738400061538186,-5.003388929994935,40.02602788077359,42395.937631860106,25781.827600430253,25781.827600430253,68177.76523229036,77471.29747418074,77471.29747418074,25781.827600430253,103253.12507461099,103253.12507461099,103253.12507461099,128088.48027411255,91633.48229974025,56558.12245738188,38972.622047064855,24835.35519950155,0.0,63807.97724656641,21110.05191957632,1537.078657423217,0.0,0.8868072486848829,2.8173730142888567,0.0014959135982669303,354609.1456132015,1555655.7810359693,4.3869589949404135,1555655.7810359693,4.3869589949404135,0.85,0.09574706633339544,4.027634451161993,1.267399452175014,1.0,0.0,4.027634451160792,1.2845931363995107,1.2848943372769353,3.135338604136362,19338.512692557786,1971.9794927480625,4632.441516551485,4632.441516551485,5.56549446081792,5.0754989093293,-2.3479581744381206,7.4234570837674205,3.45574299304818,3.45574299304818,0.9873551408709086,0.0,0.0,0.00023445960349605279,7.894247739828001e-05,0.00015551712609777278,0.0006263661348170935,0.09574706633368014,0.07189260181237486,0.023854464521305286,0.09574694743101832,0.07189260181216107,0.02385446452123436,0.3781558742509731,0.3781558742509731,0.12547474508413586,0.0,4.9335792347590655,4.617442575640155,5.888966362255985,4.9260049293795305,4.615249414864877,5.865086838068123,24835.35519950155,21110.05191957632,0.85,1.0684834118599034,0.6644300518732004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451238377443807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.780654619559,1537.078657423217,0.3781558742509731,0.12547474508413586,6.112874298809886,3.45574299304818
1744.0,-29.958493665914258,5.075234459165195,35.01327501593599,24.161768902000063,5.025061369855957,-26.460132284157595,-39.99088491601867,1.5266999880899765,-0.0793556609654047,-5.003546247626717,40.02598804010032,42395.474881327966,25781.734019692685,25781.734019692685,68177.20890102065,77470.94993152468,77470.94993152468,25781.734019692685,103252.68395121736,103252.68395121736,103252.68395121736,128087.94064593739,91633.33283632892,56557.857786094595,38972.750055815915,24835.256694720025,0.0,63808.00675053594,21109.96819051202,1537.0768893575166,0.0,0.8868065923667304,2.8173805661338114,0.0014959135982669303,354606.9711563098,1555654.0622846736,4.3869810489398,1555654.0622846736,4.3869810489398,0.85,0.0957470696814185,4.027634451161993,1.2673992466693749,1.0,0.0,4.02763445116325,1.284594323330816,1.2848955029046278,3.135335707166109,19338.48114950164,1971.9762762514865,4632.441516551485,4632.441516551485,5.56547425964814,5.075234459165195,-2.3480963023874573,7.423330761552652,3.4557892555626526,3.4557892555626526,0.9873683587321864,0.0,0.0,0.00023444280380237057,7.893705610591827e-05,0.0001555057476964523,0.000626320306775936,0.09574706968150079,0.07189235887605162,0.023854710805449174,0.09574702307917089,0.07189235887598983,0.023854710805428666,0.37815445292247407,0.37815445292247407,0.1254759929328652,0.0,4.931763833997707,4.61696999332662,5.883068920321591,4.924190586661325,4.6147822981794775,5.859177689845296,24835.256694720025,21109.96819051202,0.85,1.0684741989757895,0.6644224924166257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512425159103388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.768240802128,1537.0768893575166,0.37815445292247407,0.1254759929328652,6.112874298809886,3.4557892555626526
1745.0,-29.959180409156136,5.0749704923180685,35.01325423332541,24.16146387057381,5.024839335127635,-26.46077265414483,-39.99149564243851,1.5264315801069923,-0.08116032492165459,-5.003717310084883,40.02594469579792,42395.0366303447,25781.676021655137,25781.676021655137,68176.71265199984,77470.61165238768,77470.61165238768,25781.676021655137,103252.28767404282,103252.28767404282,103252.28767404282,128087.43060888676,91633.18185058683,56557.60682850612,38972.86113564523,24835.14293484395,0.0,63808.00407048918,21109.871494617357,1537.0745649608,0.0,0.8868058787843522,2.8173843172780795,0.0014959135982669303,354604.6067292041,1555652.192386278,4.387005027191485,1555652.192386278,4.387005027191485,0.85,0.09574707343481254,4.027634451161993,1.2673990389658143,1.0,0.0,4.027634451161916,1.2845956131943257,1.284896771551242,3.1353325589729515,19338.449285169776,1971.9730269939048,4632.441516551485,4632.441516551485,5.565461739676256,5.0749704923180685,-2.3482446397940118,7.42321513211208,3.4558353112786966,3.4558353112786966,0.987381517508199,0.0,0.0,0.0002344260528575295,7.893160115702688e-05,0.00015549445170050263,0.000626274810633489,0.09574707343486799,0.07189211836936507,0.023854955065502927,0.09574692872467365,0.07189211836932342,0.02385495506548911,0.3781530321513983,0.3781530321513983,0.12547722607794617,0.0,4.9299899799787,4.616510853004172,5.877298497485981,4.922556985163226,4.614350944918272,5.853888840429136,24835.14293484395,21109.871494617357,0.85,1.0684664666314356,0.6644156520475172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512466405078295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.755850418389,1537.0745649608,0.3781530321513983,0.12547722607794617,6.112874298809886,3.4558353112786966
1746.0,-29.959864878140767,5.074707435087321,35.01323336757553,24.161186115257465,5.024644324109717,-26.461408274392397,-39.992101898509986,1.526187720352178,-0.08304595714452034,-5.003867917149438,40.02590070898053,42394.58956993402,25781.566867689686,25781.566867689686,68176.15643762371,77470.27418962054,77470.27418962054,25781.566867689686,103251.84105731023,103251.84105731023,103251.84105731023,128086.8601319748,91633.04170415577,56557.3570844322,38972.98291080396,24835.01907466457,0.0,63808.00198546854,21109.766213464885,1537.0712034239177,0.0,0.8868052716190074,2.8173915223052735,0.0014959135982669303,354602.5250470067,1555650.2947711498,4.387025429570559,1555650.2947711498,4.387025429570559,0.85,0.09574705109928223,4.027634451161993,1.2673988812649628,1.0,0.0,4.027634451161168,1.2845967881371818,1.2848979253228936,3.135329691274211,19338.419708387708,1971.9700110014846,4632.441516551485,4632.441516551485,5.565438176731085,5.074707435087321,-2.3483779752793947,7.423085410366715,3.4558810720450888,3.4558810720450888,0.9873945920128825,0.0,0.0,0.00023440935848323448,7.892618648153449e-05,0.00015548317200169998,0.0006262293801299927,0.09574705109947722,0.07189185945887862,0.023855191640598603,0.09574689863183017,0.07189185945873222,0.02385519164055001,0.378151612326687,0.378151612326687,0.12547845123430582,0.0,4.9282160978179945,4.616069736809266,5.871473608581596,4.920821960004901,4.614020592042095,5.847885523300192,24835.01907466457,21109.766213464885,0.85,1.0684577845447967,0.6644086674205666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512507534300978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.74347620658,1537.0712034239177,0.378151612326687,0.12547845123430582,6.112874298809886,3.4558810720450888
1747.0,-29.960547171584874,5.074445712712872,35.013212621063225,24.160933854896598,5.024486951990563,-26.46203817236289,-39.99269593097267,1.5259779527593185,-0.08529171440306982,-5.00399749633309,40.025862450521274,42394.101316979155,25781.406684933954,25781.406684933954,68175.50800191311,77469.88775128919,77469.88775128919,25781.406684933954,103251.29443622315,103251.29443622315,103251.29443622315,128086.21620983016,91632.86694178716,56557.08050743949,38973.096038164076,24834.921773607006,0.0,63808.01781177108,21109.683507565955,1537.0688794996697,0.0,0.8868047507197359,2.8174059189119096,0.0014959135982669303,354600.73401864595,1555648.6442819166,4.38704293319403,1555648.6442819166,4.38704293319403,0.85,0.09574702301289711,4.027634451161993,1.267398536191322,1.0,0.0,4.027634451161898,1.2845978035289223,1.284898919575558,3.1353272129982375,19338.382826189205,1971.9662500639063,4632.441516551485,4632.441516551485,5.565403598257691,5.074445712712872,-2.3484956427863346,7.422941355499207,3.455926667267677,3.455926667267677,0.9874076192193363,0.0,0.0,0.00023439271826101277,7.892088131225542e-05,0.00015547183694875736,0.0006261837266802552,0.09574702301310964,0.07189159823646388,0.02385542477664576,0.09574718688655985,0.07189159823630431,0.023855424776592807,0.37815019404643746,0.37815019404643746,0.12547966284846498,0.0,4.926365734348451,4.615592655158309,5.86544979276465,4.9187057819300435,4.613439399695039,5.841106605426489,24834.921773607006,21109.683507565955,0.85,1.0684473572431885,0.6644008507212779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45125485275393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.731124664282,1537.0688794996697,0.37815019404643746,0.12547966284846498,6.112874298809886,3.455926667267677
1748.0,-29.96122713337729,5.074184098611264,35.01319188463729,24.160621279757493,5.024245700652422,-26.46267435999487,-39.99330218704415,1.525692927260892,-0.08679586163879094,-5.004184563673544,40.02582125127535,42393.67394266902,25781.3936921929,25781.3936921929,68175.06763486192,77469.59658062272,77469.59658062272,25781.3936921929,103250.99027281562,103250.99027281562,103250.99027281562,128085.81747176942,91632.75254701274,56556.829909022,38973.24737554527,24834.827198953804,0.0,63808.07457449907,21109.603119110732,1537.0680261597904,0.0,0.8868039479120776,2.817403850104764,0.0014959135982669303,354598.1484082108,1555646.8669271434,4.387069909728615,1555646.8669271434,4.387069909728615,0.85,0.09574704282880694,4.027634451161993,1.2673984153056517,1.0,0.0,4.027634451162489,1.2845991707675206,1.2849002658319597,3.135323875972586,19338.358684088074,1971.9637882547124,4632.441516551485,4632.441516551485,5.565400793529126,5.074184098611264,-2.3486556607545013,7.422839759365765,3.4559722267431967,3.4559722267431967,0.9874206362123419,0.0,0.0,0.0002343761359873543,7.891546731661211e-05,0.0001554606686707422,0.0006261387449389613,0.0957470428287148,0.0718913767457882,0.023855666082926587,0.09574697674560176,0.07189137674585738,0.023855666082949555,0.37814877452577556,0.37814877452577556,0.1254808476773718,0.0,4.924643813615944,4.615177640604941,5.859755914417292,4.917388702034771,4.6131639844899155,5.836621670591057,24834.827198953804,21109.603119110732,0.85,1.0684395053366509,0.6643935618707992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512589390703317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.718793889682,1537.0680261597904,0.37814877452577556,0.1254808476773718,6.112874298809886,3.4559722267431967
1749.0,-29.961904853932385,5.073923577923997,35.01317100424638,24.160352220665686,5.024061270156924,-26.463302847503787,-39.99390355367211,1.52545926371936,-0.08868897890039307,-5.004324942385614,40.025775585152,42393.23582552931,25781.26248247201,25781.26248247201,68174.49830800132,77469.25160654198,77469.25160654198,25781.26248247201,103250.51408901399,103250.51408901399,103250.51408901399,128085.20558934638,91632.6064494253,56556.59066837625,38973.35086783227,24834.691500332403,0.0,63808.04236816467,21109.48777528254,1537.063764039743,0.0,0.8868033988683809,2.8174123490877983,0.0014959135982669303,354596.2081291428,1555644.8968709777,4.387088359118653,1555644.8968709777,4.387088359118653,0.85,0.09574699527124662,4.027634451161993,1.2673982279328628,1.0,0.0,4.027634451161277,1.2846002976845965,1.2849013717820672,3.1353211255061413,19338.327851362104,1971.9606441916562,4632.441516551485,4632.441516551485,5.565372469432551,5.073923577923997,-2.348781418752249,7.422704996676247,3.4560173826770666,3.4560173826770666,0.9874335379077334,0.0,0.0,0.00023435960944635266,7.891009732395429e-05,0.00015544951212239836,0.0006260938104404955,0.09574699527152988,0.07189110555940222,0.023855889712127668,0.09574694079992487,0.07189110555918952,0.023855889712057095,0.3781473574601332,0.3781473574601332,0.12548202707840603,0.0,4.922897975791102,4.614766490015029,5.853954194282437,4.915635963485215,4.612856544040028,5.830478531883045,24834.691500332403,21109.48777528254,0.85,1.068431122124743,0.6643870310410948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512630114441212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.706487082722,1537.063764039743,0.3781473574601332,0.12548202707840603,6.112874298809886,3.4560173826770666
1750.0,-29.962580010295497,5.073664150538,35.013150222110845,24.16009175302463,5.023888779243127,-26.46392783309365,-39.99449304593725,1.5252366020321428,-0.09071106623821379,-5.004464397718421,40.0257366862655,42392.75953042618,25781.131286319753,25781.131286319753,68173.89081674593,77468.89302874487,77468.89302874487,25781.131286319753,103250.02431506463,103250.02431506463,103250.02431506463,128084.61954374584,91632.45054596831,56556.31704761258,38973.4816648397,24834.595228681206,0.0,63808.076893520905,21109.405944379025,1537.061733768847,0.0,0.8868028300198789,2.8174226522131325,0.0014959135982669303,354594.28062103863,1555643.2187578029,4.387107474021407,1555643.2187578029,4.387107474021407,0.85,0.09574696754397999,4.027634451161993,1.2673979559401052,1.0,0.0,4.027634451161845,1.2846013730188017,1.2849024262188784,3.135318500942505,19338.294949185893,1971.9572891034036,4632.441516551485,4632.441516551485,5.565344148265022,5.073664150538,-2.34890631891232,7.42257046945032,3.456062432434093,3.456062432434093,0.9874464092668838,0.0,0.0,0.00023434314650193269,7.890483369306484e-05,0.00015543831280886785,0.0006260487036994906,0.09574696754415038,0.07189085144870395,0.02385611609544642,0.0957471030530874,0.07189085144857602,0.02385611609540397,0.378145942316244,0.378145942316244,0.1254831917988215,0.0,4.921124393132686,4.614343558880137,5.848076677681149,4.913753331480223,4.612388237660014,5.824299666571676,24834.595228681206,21109.405944379025,0.85,1.068421023415428,0.6643792070582016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451267070416581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.694202509821,1537.061733768847,0.378145942316244,0.1254831917988215,6.112874298809886,3.456062432434093
1751.0,-29.963253431295353,5.073405371069486,35.01312948615351,24.15980453314262,5.0236856881799685,-26.464554316825115,-39.99509025653822,1.5249865737006645,-0.09252711986835038,-5.004624259518214,40.02569646702176,42392.32296269712,25781.05353622158,25781.05353622158,68173.3764989187,77468.55014089686,77468.55014089686,25781.05353622158,103249.60367711843,103249.60367711843,103249.60367711843,128084.10216654534,91632.29724341986,56556.070065183536,38973.585753595915,24834.49848942692,0.0,63808.08424302284,21109.32371601288,1537.0601427499046,0.0,0.8868021621003638,2.8174278630301908,0.0014959135982669303,354592.0710712297,1555641.4836853368,4.387129918008919,1555641.4836853368,4.387129918008919,0.85,0.09574695402209106,4.027634451161993,1.2673977630725135,1.0,0.0,4.027634451162948,1.284602576253762,1.2849036086421055,3.135315564217247,19338.262595910597,1971.9539899874676,4632.441516551485,4632.441516551485,5.56532736443777,5.073405371069486,-2.3490461861477088,7.422451557217196,3.4561073778025238,3.4561073778025238,0.9874592508007211,0.0,0.0,0.0002343267269337691,7.889950147543873e-05,0.00015542722545833036,0.0006260040479044937,0.09574695402216374,0.07189061091483838,0.023856343107325366,0.09574710891416448,0.07189061091478381,0.023856343107307252,0.3781445277209704,0.3781445277209704,0.12548433630860958,0.0,4.919381997441917,4.613921835433757,5.8423215153376304,4.912097139649859,4.611932772911928,5.818994610594132,24834.49848942692,21109.32371601288,0.85,1.068412839966641,0.6643722886466781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512711140532562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.68194671555,1537.0601427499046,0.3781445277209704,0.12548433630860958,6.112874298809886,3.4561073778025238
1752.0,-29.963924432804937,5.073147199731743,35.01310865136458,24.159508163016312,5.023473644406652,-26.465179517826414,-39.99568352065978,1.5247287294189902,-0.09427059927611481,-5.004785743159851,40.025652116434266,42391.880313157126,25780.980560529282,25780.980560529282,68172.86087368641,77468.20650678819,77468.20650678819,25780.980560529282,103249.18706731747,103249.18706731747,103249.18706731747,128083.56590179677,91632.13859423989,56555.81240057188,38973.69577074223,24834.378834479307,0.0,63808.07460522154,21109.22200930741,1537.0572825936404,0.0,0.8868015008813819,2.817431930327126,0.0014959135982669303,354589.8391159007,1555639.5703869313,4.387152136862155,1555639.5703869313,4.387152136862155,0.85,0.09574692571425109,4.027634451161993,1.2673975196527318,1.0,0.0,4.027634451162941,1.284603815920715,1.2849048275829633,3.135312538578491,19338.229114271537,1971.9505758104488,4632.441516551485,4632.441516551485,5.565311611256205,5.073147199731743,-2.3491873317056196,7.422334531437363,3.456152086247086,3.456152086247086,0.9874720246420245,0.0,0.0,0.00023431036741260517,7.889420482393945e-05,0.00015541616258866572,0.0006259594907095038,0.09574692571438628,0.07189036109769592,0.023856564616690355,0.09574699757941663,0.0718903610975944,0.023856564616656674,0.3781431133559017,0.3781431133559017,0.12548546815437633,0.0,4.917672268376805,4.613502573208507,5.836690805056321,4.910515143883742,4.61152029092392,5.813858551841349,24834.378834479307,21109.22200930741,0.85,1.0684049204660955,0.6643654517932769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512751473179504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.669703181175,1537.0572825936404,0.3781431133559017,0.12548546815437633,6.112874298809886,3.456152086247086
1753.0,-29.96459308980176,5.07288934305131,35.01308761789487,24.15919454013931,5.023237690778239,-26.46580499949471,-39.99628055663777,1.5244496004620511,-0.09578915931831489,-5.004961058727277,40.02560465988317,42391.463578648014,25780.942801651963,25780.942801651963,68172.40638029997,77467.88971731963,77467.88971731963,25780.942801651963,103248.8325189716,103248.8325189716,103248.8325189716,128083.07900730852,91631.99616372699,56555.570025018445,38973.80682078727,24834.246488336918,0.0,63808.05330912419,21109.10951508638,1537.0540172081317,0.0,0.8868007805125496,2.817431424579862,0.0014959135982669303,354587.41599430534,1555637.5230982397,4.387176343345538,1555637.5230982397,4.387176343345538,0.85,0.09574690075432522,4.027634451161993,1.2673973916238177,1.0,0.0,4.027634451162586,1.284605155014574,1.2849061460487607,3.135309270276359,19338.199055452285,1971.9475106639154,4632.441516551485,4632.441516551485,5.565303460289338,5.07288934305131,-2.349338836663645,7.4222281797149545,3.4561965468453155,3.4561965468453155,0.9874847276700901,0.0,0.0,0.00023429406609916067,7.888887482923836e-05,0.00015540519126992233,0.0006259153022481581,0.09574690075442514,0.07189011471268755,0.02385678604173759,0.09574669920626147,0.07189011471261252,0.02385678604171271,0.3781416990431621,0.3781416990431621,0.1254865935822429,0.0,4.916041070572248,4.61311509613364,5.831280456461457,4.909171899408989,4.611233808765519,5.809302954878717,24834.246488336918,21109.10951508638,0.85,1.0683981542272143,0.6643591424624495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127916611308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.65748566989,1537.0540172081317,0.3781416990431621,0.1254865935822429,6.112874298809886,3.4561965468453155
1754.0,-29.965259432129965,5.07263307017088,35.013066556112335,24.158955935295694,5.023092191084245,-26.466419351710613,-39.99686463559044,1.524252110655777,-0.09792323647332069,-5.005075770891576,40.02556176828817,42391.00296439336,25780.752745651513,25780.752745651513,68171.75571004488,77467.5103743484,77467.5103743484,25780.752745651513,103248.26311999992,103248.26311999992,103248.26311999992,128082.38371443818,91631.82686600112,56555.31945600913,38973.897122213326,24834.12059443827,0.0,63808.01771665159,21109.00250527253,1537.049742994279,0.0,0.8868003520276072,2.817446091615804,0.0014959135982669303,354585.83050880925,1555635.672744764,4.3871907416958,1555635.672744764,4.3871907416958,0.85,0.09574682589107275,4.027634451161993,1.2673971179826187,1.0,0.0,4.027634451162626,1.2846061121795624,1.2849070825699909,3.135306934145281,19338.163326522877,1971.9438673270565,4632.441516551485,4632.441516551485,5.565262433111816,5.07263307017088,-2.3494456355766626,7.422078705747543,3.4562406720796046,3.4562406720796046,0.987497334879887,0.0,0.0,0.00023427782225487917,7.888366082956603e-05,0.00015539416142531314,0.0006258708780660193,0.09574682589143915,0.0718898302992479,0.02385699559219125,0.0957468851309251,0.0718898302989728,0.023856995592099948,0.3781402864210766,0.3781402864210766,0.12548772349059142,0.0,4.914309217506286,4.612697551124882,5.825555791073327,4.9071525344182305,4.61081054793641,5.802437801888061,24834.12059443827,21109.00250527253,0.85,1.0683885528738892,0.6643522942937441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512831708874787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.645292760293,1537.049742994279,0.3781402864210766,0.12548772349059142,6.112874298809886,3.4562406720796046
1755.0,-29.96592396460799,5.0723775420004085,35.013045670395705,24.158682161383354,5.0229028155384245,-26.467036462978918,-39.99744906378908,1.524015313900386,-0.09977089176993559,-5.005229027904379,40.02552477299992,42390.551793131046,25780.66338045669,25780.66338045669,68171.21517358774,77467.16641386841,77467.16641386841,25780.66338045669,103247.82979432511,103247.82979432511,103247.82979432511,128081.87190543234,91631.6744556983,56555.0598349247,38974.016245304,24834.042111107243,0.0,63808.058356411246,21108.935794441157,1537.049054604538,0.0,0.8867997060336782,2.8174524905631047,0.0014959135982669303,354583.7122872874,1555634.076760681,4.3872124490035525,1555634.076760681,4.3872124490035525,0.85,0.09574681000760785,4.027634451161993,1.2673968926956882,1.0,0.0,4.02763445116188,1.2846072530851065,1.2849082029327983,3.135304149567306,19338.13116154888,1971.940587412509,4632.441516551485,4632.441516551485,5.565243141946564,5.0723775420004085,-2.349580578213924,7.421958120214333,3.4562848453324273,3.4562848453324273,0.9875099558092649,0.0,0.0,0.00023426162356378623,7.887844403109163e-05,0.0001553831795326946,0.0006258266470169698,0.09574681000766577,0.07188959285982817,0.023857217147837596,0.09574698996090662,0.07188959285978468,0.023857217147823167,0.3781388730690751,0.3781388730690751,0.12548883430787436,0.0,4.9125994543627485,4.612282831247114,5.8199118920623505,4.905458136134428,4.610334271556269,5.797042790858143,24834.042111107243,21108.935794441157,0.85,1.068379401122117,0.6643448004067306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45128716181967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.633123932657,1537.049054604538,0.3781388730690751,0.12548883430787436,6.112874298809886,3.4562848453324273
1756.0,-29.966585852892866,5.072122293950649,35.01302466523267,24.158367909863614,5.022669986037456,-26.46765553955529,-39.99803754324091,1.5237396726909678,-0.10133811042680918,-5.005404108528907,40.025479522438,42390.12884447994,25780.62976597116,25780.62976597116,68170.7586104511,77466.8345095264,77466.8345095264,25780.62976597116,103247.46427549755,103247.46427549755,103247.46427549755,128081.38771857304,91631.51544264596,56554.809777563496,38974.11740564719,24833.92344307549,0.0,63808.04084872268,21108.834926614167,1537.0465690972692,0.0,0.886798978862279,2.8174526528307307,0.0014959135982669303,354581.2924457558,1555632.1246441354,4.387236884140235,1555632.1246441354,4.387236884140235,0.85,0.09574678694911928,4.027634451161993,1.2673967086197808,1.0,0.0,4.027634451162279,1.2846085755271794,1.2849095049587456,3.1353009219241175,19338.097603117465,1971.9371654048493,4632.441516551485,4632.441516551485,5.5652358856249435,5.072122293950649,-2.3497317283618036,7.421854022312452,3.456328816117953,3.456328816117953,0.9875225188908436,0.0,0.0,0.00023424549035345766,7.887319139207202e-05,0.00015537229896138563,0.0006257828240531175,0.09574678694918175,0.07188935202596032,0.023857434923221423,0.09574676213433984,0.07188935202591343,0.02385743492320585,0.37813745902616874,0.37813745902616874,0.12548993093568808,0.0,4.910961474098144,4.611879967059508,5.8145215697194885,4.904065998102112,4.6099375796213735,5.79262469548604,24833.92344307549,21108.834926614167,0.85,1.068372539004475,0.6643383542362516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451291141932976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.620969150945,1537.0465690972692,0.37813745902616874,0.12548993093568808,6.112874298809886,3.456328816117953
1757.0,-29.96724586695009,5.071868927109806,35.013003693591834,24.158156860526674,5.022548777315945,-26.468261766181627,-39.998612786270655,1.5235646765384228,-0.10347239954523957,-5.0055027279674045,40.02543848852113,42389.6590828677,25780.404020901122,25780.404020901122,68170.06310376883,77466.4685281225,77466.4685281225,25780.404020901122,103246.87254902362,103246.87254902362,103246.87254902362,128080.67633672585,91631.36678664079,56554.55734134929,38974.232716990555,24833.803787702236,0.0,63808.03650469279,21108.7332195469,1537.0422936919053,0.0,0.8867986255429965,2.817469203399268,0.0014959135982669303,354579.9294027885,1555630.3544359382,4.387248756736044,1555630.3544359382,4.387248756736044,0.85,0.09574669417508572,4.027634451161993,1.2673964300332594,1.0,0.0,4.027634451163226,1.2846094271726078,1.2849103361377232,3.1352988433431572,19338.066230457924,1971.9339662838916,4632.441516551485,4632.441516551485,5.56518715428765,5.071868927109806,-2.349826422180992,7.421695349290799,3.456372445526276,3.456372445526276,0.9875349844360788,0.0,0.0,0.0002342294038458088,7.886805721100615e-05,0.00015536134663480264,0.0006257387120852515,0.09574669417549111,0.07188905880428932,0.0238576353712018,0.09574702010407364,0.07188905880398494,0.023857635371100777,0.37813604487330377,0.37813604487330377,0.1254910278329783,0.0,4.90921490901485,4.611468082537272,5.808721280442285,4.902030328422143,4.609634141912068,5.78533184113337,24833.803787702236,21108.7332195469,0.85,1.0683617117532715,0.6643310373568717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512951062300197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.60884519015,1537.0422936919053,0.37813604487330377,0.1254910278329783,6.112874298809886,3.456372445526276
1758.0,-29.967903800687722,5.071615089974674,35.01298272876538,24.15780712561684,5.02227424797595,-26.46888145356155,-39.999205072503514,1.5232519008408523,-0.10477568879747423,-5.005711905716047,40.02539674371985,42389.269159841955,25780.460456215777,25780.460456215777,68169.72961605774,77466.16165277928,77466.16165277928,25780.460456215777,103246.62210899506,103246.62210899506,103246.62210899506,128080.33993824653,91631.2143232864,56554.32183031317,38974.32499219248,24833.717829251465,0.0,63808.042821443945,21108.660154863745,1537.0424561824486,0.0,0.886797712144737,2.817461912623044,0.0014959135982669303,354577.03832044767,1555628.5535616644,4.3872794497081085,1555628.5535616644,4.3872794497081085,0.85,0.0957467152288905,4.027634451161993,1.2673962640902028,1.0,0.0,4.027634451161943,1.2846109230889566,1.2849118118049376,3.1352951923195564,19338.034054287815,1971.9306852276584,4632.441516551485,4632.441516551485,5.565199336916283,5.071615089974674,-2.3500025186371394,7.421617608611814,3.456416217019206,3.456416217019206,0.987547490576916,0.0,0.0,0.00023421336905470375,7.886277123812865e-05,0.00015535059781657511,0.0006256954197746491,0.09574671522864181,0.0718888550361545,0.023857860192487305,0.09574668384241317,0.07188885503634124,0.023857860192549256,0.3781346298166621,0.3781346298166621,0.12549209648097415,0.0,4.907640768545377,4.61108943816123,5.803515340211334,4.900936216918581,4.609179481431227,5.782290379102278,24833.717829251465,21108.660154863745,0.85,1.068356379568313,0.6643248607148347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299059322202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.596736713442,1537.0424561824486,0.3781346298166621,0.12549209648097415,6.112874298809886,3.456416217019206
1759.0,-29.968558970929458,5.071363079596966,35.01296159940492,24.157592618744843,5.022141073662147,-26.46948451648042,-39.99977605473248,1.5230666192040423,-0.10666213936093527,-5.005812371537792,40.02535002168135,42388.80257563693,25780.241245325,25780.241245325,68169.04382096193,77465.83018589529,77465.83018589529,25780.241245325,103246.07143122029,103246.07143122029,103246.07143122029,128079.63798441447,91631.09338336262,56554.06577306745,38974.47512255019,24833.566553194178,0.0,63808.04167574437,21108.53157021505,1537.0364248417325,0.0,0.8867973700198296,2.8174749887104156,0.0014959135982669303,354575.64977128623,1555626.5379708207,4.38729094616129,1555626.5379708207,4.38729094616129,0.85,0.09574660140079111,4.027634451161993,1.2673960168240597,1.0,0.0,4.0276344511614885,1.2846118225934158,1.284912691008344,3.1352929969388534,19338.008530885316,1971.9280825649246,4632.441516551485,4632.441516551485,5.565152016105,5.071363079596966,-2.350098650238629,7.421461729835595,3.4564594243619577,3.4564594243619577,0.9875598355319879,0.0,0.0,0.00023419740261891513,7.885767570701956e-05,0.00015533972691189558,0.0006256516357444464,0.09574660140128886,0.07188854867576998,0.023858052725518882,0.09574671556136904,0.07188854867539625,0.023858052725394856,0.3781332157789784,0.3781332157789784,0.12549317471985044,0.0,4.905982981852503,4.610735481043662,5.797897760319415,4.899150232176851,4.609129759117195,5.775235548049693,24833.566553194178,21108.53157021505,0.85,1.068345650966363,0.6643175603326873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513029999749696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.584647912,1537.0364248417325,0.3781332157789784,0.12549317471985044,6.112874298809886,3.4564594243619577
1760.0,-29.969212285012212,5.071111165345247,35.012940544758024,24.15727312853562,5.021907201014479,-26.470095979586954,-40.00035953996701,1.5227908955805356,-0.1082793510428246,-5.005993726454501,40.02530993915421,42388.396111252165,25780.2297102063,25780.2297102063,68168.62582145847,77465.48130310873,77465.48130310873,25780.2297102063,103245.71101331503,103245.71101331503,103245.71101331503,128079.19267737845,91630.91350808313,56553.828316191575,38974.53910210173,24833.481664063427,0.0,63808.02076616515,21108.45941445391,1537.0360181077717,0.0,0.8867965921904817,2.8174750765198335,0.0014959135982669303,354573.1432558589,1555624.8088103707,4.387317083651303,1555624.8088103707,4.387317083651303,0.85,0.0957465959740278,4.027634451161993,1.2673958338471132,1.0,0.0,4.027634451162144,1.2846131449902933,1.2849139932625728,3.135289769428933,19337.970569647914,1971.924211596,4632.441516551485,4632.441516551485,5.565149526031751,5.071111165345247,-2.3502541984768692,7.421365363822116,3.45650275971464,3.45650275971464,0.9875722170613257,0.0,0.0,0.0002341814824160558,7.885246891165763e-05,0.00015532901350439818,0.0006256084860553206,0.09574659597395684,0.07188832676681962,0.023858269207137208,0.09574660922718711,0.07188832676687291,0.023858269207154892,0.37813180380172506,0.37813180380172506,0.12549423218799816,0.0,4.904400255118105,4.610365626677833,5.792631032891279,4.897714375411681,4.608543422136734,5.771216519588336,24833.481664063427,21108.45941445391,0.85,1.0683394501652614,0.6643114079120448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513069240962562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.572592541466,1537.0360181077717,0.37813180380172506,0.12549423218799816,6.112874298809886,3.45650275971464
1761.0,-29.969863334806647,5.070860752115249,35.012919426427864,24.157039971929066,5.021758602804337,-26.470696876196378,-40.00092636616898,1.5225921441850732,-0.1101573099676898,-5.006108280345481,40.02526597495211,42387.93020841703,25780.04958759974,25780.04958759974,68167.97979601676,77465.13675059803,77465.13675059803,25780.04958759974,103245.18633819777,103245.18633819777,103245.18633819777,128078.53814483137,91630.77157428015,56553.56503206279,38974.673935797065,24833.3518066336,0.0,63808.02574243066,21108.34903563856,1537.031531468757,0.0,0.886796168378905,2.8174863961262897,0.0014959135982669303,354571.56000793463,1555622.9121961088,4.3873313250540935,1555622.9121961088,4.3873313250540935,0.85,0.09574650385575229,4.027634451161993,1.2673955805366863,1.0,0.0,4.027634451162141,1.284614107282941,1.2849149354003604,3.135287420812118,19337.94061565532,1971.921157138811,4632.441516551485,4632.441516551485,5.565110643164927,5.070860752115249,-2.3503605568887824,7.421221309004031,3.456545704048033,3.456545704048033,0.9875844868708665,0.0,0.0,0.0002341656183820899,7.8847411079377e-05,0.0001553182073027129,0.0006255649626251267,0.09574650385613817,0.07188803965836472,0.023858464197773446,0.0957466686568008,0.07188803965807501,0.023858464197677277,0.3781303922724115,0.3781303922724115,0.12549529057955924,0.0,4.90275601863857,4.610000266028294,5.7871030765780915,4.895950970377783,4.608322302664817,5.764772254235936,24833.3518066336,21108.34903563856,0.85,1.0683292423305122,0.6643040544699091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451310837120313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.560552516978,1537.031531468757,0.3781303922724115,0.12549529057955924,6.112874298809886,3.456545704048033
