time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1762.0,-29.970512601596567,5.070610439743758,35.01289831071027,24.15673123849558,5.021522725478724,-26.471304896575187,-40.001505555678136,1.5223150204485294,-0.1115178041048921,-5.00628836139477,40.025223814392014,42387.52333640565,25780.037484578883,25780.037484578883,68167.56082098454,77464.83957981832,77464.83957981832,25780.037484578883,103244.87706439721,103244.87706439721,103244.87706439721,128078.13203992313,91630.64096617127,56553.32472272267,38974.795826053996,24833.254975525928,0.0,63808.05080157993,21108.26672919704,1537.0304227854192,0.0,0.8867954045487312,2.8174832567106534,0.0014959135982669303,354569.07112117356,1555621.0933925472,4.387356992175202,1555621.0933925472,4.387356992175202,0.85,0.09574648667093968,4.027634451161993,1.2673954206379134,1.0,0.0,4.027634451161835,1.2846154360248794,1.2849162441302981,3.1352841778276663,19337.91305185977,1971.9183464138896,4632.441516551485,4632.441516551485,5.565108030499269,5.070610439743758,-2.3505151139428,7.421125553686558,3.4565886813325593,3.4565886813325593,0.9875967660950169,0.0,0.0,0.0002341497987803543,7.884224323819998e-05,0.0001553075555421543,0.0006255220612273354,0.0957464866709136,0.07188781148655447,0.023858675184359118,0.09574641043663334,0.07188781148657407,0.02385867518436561,0.3781289811274991,0.3781289811274991,0.1254963303508137,0.0,4.901229392454013,4.609677929945519,5.7819188981167144,4.89477055728986,4.608048206679655,5.760837046029678,24833.254975525928,21108.26672919704,0.85,1.0683222565904906,0.6642974170801047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314736602459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.548536076596,1537.0304227854192,0.3781289811274991,0.1254963303508137,6.112874298809886,3.4565886813325593
1763.0,-29.971159789216433,5.070361341418707,35.012877058386394,24.156475101504498,5.021352901928164,-26.471904439257234,-40.00207590926436,1.5220975519604094,-0.11331192900246378,-5.0064156055856674,40.02517760402297,42387.08886930009,25779.891799006207,25779.891799006207,68166.98066830629,77464.48788451386,77464.48788451386,25779.891799006207,103244.37968352006,103244.37968352006,103244.37968352006,128077.49680893436,91630.4817379602,56553.08272271201,38974.88779472021,24833.117125414294,0.0,63808.00492013451,21108.149556602148,1537.025770520279,0.0,0.8867949242806433,2.8174919920321675,0.0014959135982669303,354567.31249696034,1555619.0998823633,4.387373130724507,1555619.0998823633,4.387373130724507,0.8499999999999999,0.09574639828296246,4.027634451161993,1.267395199746825,1.0,0.0,4.027634451162245,1.2846164856606337,1.2849172737549988,3.135281616046458,19337.87944802083,1971.9149197759511,4632.441516551485,4632.441516551485,5.5650765815166645,5.070361341418707,-2.3506308369949678,7.420992178413675,3.4566312716873515,3.4566312716873515,0.9876089347678148,0.0,0.0,0.00023413403081817813,7.883715454190074e-05,0.0001552968762762774,0.0006254790490481764,0.09574639828332597,0.07188752965697524,0.023858868626350723,0.09574636562963668,0.07188752965670231,0.023858868626260143,0.37812757265669084,0.37812757265669084,0.125497372396375,0.0,4.899654645546036,4.609342287968957,5.776581330160241,4.893103676583223,4.60775921267134,5.754987606074792,24833.117125414294,21108.149556602148,0.85,1.0683139326112407,0.6642910857713545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513186254251718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.536533654076,1537.025770520279,0.37812757265669084,0.125497372396375,6.112874298809886,3.4566312716873515
1764.0,-29.97180406203686,5.070113214193348,35.012855900929026,24.15621962808075,5.0211786987187,-26.472501796546553,-40.0026421417482,1.5218764332195345,-0.11503779146369197,-5.006553354278888,40.02513786256208,42386.64989504117,25779.775267043056,25779.775267043056,68166.42516208423,77464.15653742371,77464.15653742371,25779.775267043056,103243.93180446676,103243.93180446676,103243.93180446676,128076.95244862794,91630.33990699379,56552.83326457521,38975.00738046509,24833.02064416118,0.0,63808.02802462627,21108.067547537004,1537.0237226675738,0.0,0.8867943671271548,2.817498602904408,0.0014959135982669303,354565.4086992028,1555617.3854417005,4.387391852884937,1555617.3854417005,4.387391852884937,0.85,0.09574634184779118,4.027634451161993,1.2673949447879571,1.0,0.0,4.027634451160861,1.2846175522213483,1.28491832040107,3.1352790129618313,19337.849515731068,1971.911867531835,4632.441516551485,4632.441516551485,5.565051425891334,5.070113214193348,-2.350754093660827,7.4208673078541745,3.4566738110922004,3.4566738110922004,0.9876210888834859,0.0,0.0,0.00023411833484331688,7.88321029144439e-05,0.00015528623192887297,0.0006254361775078602,0.09574634184798522,0.07188727343236141,0.02385906841562381,0.09574640256270224,0.07188727343221574,0.023859068415575453,0.37812616530305093,0.37812616530305093,0.12549840349963343,0.0,4.89808118767553,4.609015577680225,5.771222155778389,4.8915155628151865,4.607448374345893,5.749521838486828,24833.02064416118,21108.067547537004,0.85,1.0683048398827788,0.6642839656270577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513225018143734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.524551242039,1537.0237226675738,0.37812616530305093,0.12549840349963343,6.112874298809886,3.4566738110922004
1765.0,-29.97244702878778,5.069866238797554,35.01283485023759,24.155977740325056,5.021017900676323,-26.473096637562595,-40.00320799006147,1.5216675094426197,-0.11679439711872419,-5.006681662700453,40.02509865741487,42386.21499967674,25779.637047495184,25779.637047495184,68165.85204717192,77463.8260876211,77463.8260876211,25779.637047495184,103243.46313511628,103243.46313511628,103243.46313511628,128076.38728088171,91630.20387341363,56552.59278543475,38975.123431087646,24832.924145765428,0.0,63808.047576853074,21107.985523900614,1537.0214609166883,0.0,0.8867938560740487,2.817506721036285,0.0014959135982669303,354563.6353808102,1555615.6941389309,4.387409025937363,1555615.6941389309,4.387409025937363,0.85,0.09574627449572082,4.027634451161993,1.2673947211494676,1.0,0.0,4.02763445116229,1.2846185616811647,1.28491930997496,3.1352765492435957,19337.820806933254,1971.9089400491764,4632.441516551485,4632.441516551485,5.565021588591203,5.069866238797554,-2.3508702211094556,7.42073645990701,3.4567162282815818,3.4567162282815818,0.987633208080452,0.0,0.0,0.00023410267165379704,7.882705501330065e-05,0.0001552756166404964,0.0006253934230066857,0.09574627449595621,0.07188701101330093,0.02385926348265529,0.09574648236875583,0.07188701101312418,0.023859263482596628,0.3781247591612401,0.3781247591612401,0.1254994209798811,0.0,4.896493148041088,4.608695995304686,5.765782931106003,4.889887265581706,4.607175147645137,5.743780618165886,24832.924145765428,21107.985523900614,0.85,1.0682955306706434,0.6642769463934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513263607647555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.512605650229,1537.0214609166883,0.3781247591612401,0.1254994209798811,6.112874298809886,3.4567162282815818
1766.0,-29.97308768916632,5.069619293080265,35.01281371901965,24.15565929785373,5.020776063102462,-26.473697506950828,-40.003778448421485,1.521385880878388,-0.11812728725220722,-5.006862678427199,40.025054210528296,42385.80934474206,25779.63348607466,25779.63348607466,68165.44283081673,77463.5137128125,77463.5137128125,25779.63348607466,103243.14719888716,103243.14719888716,103243.14719888716,128075.9626286488,91630.05217487166,56552.347806766506,38975.22707567239,24832.815429761642,0.0,63808.04250543403,21107.893115297396,1537.0196996395878,0.0,0.8867930957502079,2.817503110019282,0.0014959135982669303,354561.1336198574,1555613.7767101768,4.3874345753249635,1555613.7767101768,4.3874345753249635,0.85,0.09574624373854557,4.027634451161993,1.267394545315765,1.0,0.0,4.027634451162333,1.2846199110599232,1.2849206396207495,3.13527325591493,19337.788792170682,1971.9056754519315,4632.441516551485,4632.441516551485,5.565020819791314,5.069619293080265,-2.3510252251594173,7.4206445182396825,3.4567585793941733,3.4567585793941733,0.9876453083983352,0.0,0.0,0.00023408706560961985,7.88219662886785e-05,0.00015526509932094136,0.000625351063088112,0.09574624373855303,0.07188677888454258,0.023859464854010456,0.09574616784922854,0.07188677888453697,0.02385946485400859,0.37812335420351245,0.37812335420351245,0.12550041913255297,0.0,4.895012317066119,4.608392782972032,5.760726266547465,4.888735391174976,4.606837790813529,5.740152721034178,24832.815429761642,21107.893115297396,0.85,1.068289202337019,0.6642706417632604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513302119118097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.500664747584,1537.0196996395878,0.37812335420351245,0.12550041913255297,6.112874298809886,3.4567585793941733
1767.0,-29.97372621791994,5.069373347331005,35.01279236775029,24.155389714892976,5.02059065489662,-26.474290813941284,-40.00434405226258,1.521155250909368,-0.11976243722949675,-5.006997799047385,40.02500553865605,42385.392559495784,25779.51348991122,25779.51348991122,68164.906049407,77463.1706694869,77463.1706694869,25779.51348991122,103242.68415939812,103242.68415939812,103242.68415939812,128075.3513880258,91629.89179452001,56552.11368449404,38975.309011139965,24832.667228627666,0.0,63807.97623976763,21107.767144333517,1537.014643039545,0.0,0.8867925842986543,2.817508835397887,0.0014959135982669303,354559.266169647,1555611.6770185346,4.387451761800005,1555611.6770185346,4.387451761800005,0.85,0.09574614899639418,4.027634451161993,1.2673943551955746,1.0,0.0,4.027634451162339,1.284621021814763,1.2849217306546523,3.135270544983158,19337.754945181696,1971.9022240195884,4632.441516551485,4632.441516551485,5.564994916352919,5.069373347331005,-2.3511465806625598,7.420519927993565,3.4568005278341203,3.4568005278341203,0.9876572936668915,0.0,0.0,0.00023407151244404429,7.881692116820852e-05,0.00015525459127583576,0.0006253087405236304,0.09574614899676001,0.07188649820959558,0.023859650787164434,0.09574599219841044,0.0718864982093209,0.023859650787073278,0.37812195097311235,0.37812195097311235,0.1255014214056613,0.0,4.893510217750759,4.608082889399611,5.755604299896902,4.887235361817886,4.606587921610071,5.734857817785041,24832.667228627666,21107.767144333517,0.85,1.0682818993234886,0.6642647997520966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334049263906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.488748617043,1537.014643039545,0.37812195097311235,0.1255014214056613,6.112874298809886,3.4568005278341203
1768.0,-29.974362194096027,5.0691285054836355,35.01277106392417,24.155143252015137,5.020424788675152,-26.474879869235902,-40.00490141389889,1.5209424638064568,-0.12145189550642499,-5.007127110714333,40.024964218010844,42384.95277484167,25779.38102168439,25779.38102168439,68164.33379652606,77462.84223109261,77462.84223109261,25779.38102168439,103242.223252777,103242.223252777,103242.223252777,128074.78332532884,91629.75289926303,56551.86344297746,38975.43272920618,24832.560072551852,0.0,63807.99280175803,21107.676061669074,1537.0118024123997,0.0,0.8867920757915537,2.817515953852994,0.0014959135982669303,354557.4790099769,1555609.8944585558,4.387468849344968,1555609.8944585558,4.387468849344968,0.85,0.09574607251518487,4.027634451161993,1.2673941007861869,1.0,0.0,4.027634451162305,1.284622048990957,1.2849227381714037,3.13526803803937,19337.725632449903,1971.8992349528028,4632.441516551485,4632.441516551485,5.564966320584067,5.0691285054836355,-2.351263481252789,7.4203919867364245,3.456842366354894,3.456842366354894,0.9876692475299697,0.0,0.0,0.00023405602240002913,7.88119498592909e-05,0.00015524407254073825,0.0006252663749037689,0.09574607251545159,0.071886231857556,0.02385984065789559,0.0957460022453332,0.07188623185735575,0.02385984065782912,0.3781205485171042,0.3781205485171042,0.1255024196423489,0.0,4.891994288065405,4.6077841866538165,5.750392933717933,4.885675215207925,4.606344962187393,5.729300076902973,24832.560072551852,21107.676061669074,0.85,1.0682726536830978,0.6642577350227178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513378738675247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.476853834705,1537.0118024123997,0.3781205485171042,0.1255024196423489,6.112874298809886,3.456842366354894
1769.0,-29.97499632704431,5.068884639853665,35.01274985865603,24.15488704517486,5.02025401140964,-26.475467756588685,-40.00545860091222,1.5207254409453699,-0.12319829643598723,-5.007261554585749,40.0249244810557,42384.520190563984,25779.26387559646,25779.26387559646,68163.78406616044,77462.49412486954,77462.49412486954,25779.26387559646,103241.758000466,103241.758000466,103241.758000466,128074.22194338714,91629.5916036169,56551.617669276595,38975.52659371144,24832.463942921135,0.0,63807.99053663257,21107.594351482963,1537.0097066054689,0.0,0.8867915354277929,2.8175232221322375,0.0014959135982669303,354555.62092786276,1555608.1802199367,4.387487007395203,1555608.1802199367,4.387487007395203,0.85,0.09574600504761857,4.027634451161993,1.2673938727518546,1.0,0.0,4.027634451162871,1.2846230958845666,1.2849237654690366,3.1352654829770454,19337.69159229535,1971.8957638230538,4632.441516551485,4632.441516551485,5.564941032388305,5.068884639853665,-2.35138398409187,7.420268623945535,3.456884127976489,3.456884127976489,0.987681179421854,0.0,0.0,0.00023404057819056991,7.880698039764712e-05,0.0001552335977929228,0.0006252241864486002,0.09574600504783044,0.07188597404717376,0.023860031000656683,0.09574606034075467,0.07188597404701469,0.02386003100060388,0.37811914715292405,0.37811914715292405,0.12550340581168404,0.0,4.89046107424133,4.607468369744652,5.74516401647702,4.884063258149752,4.605950989175653,5.723991118039464,24832.463942921135,21107.594351482963,0.85,1.0682640762214128,0.6642509791345139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513416832010695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.464988904714,1537.0097066054689,0.37811914715292405,0.12550340581168404,6.112874298809886,3.456884127976489
1770.0,-29.97562841964748,5.0686416058048325,35.012728692846046,24.15462731095033,5.020072025451039,-26.476054928222624,-40.00601564822716,1.5204985340173853,-0.12474767719294277,-5.007402126150751,40.02488321981186,42384.09592629224,25779.164085859895,25779.164085859895,68163.26001215214,77462.17717225893,77462.17717225893,25779.164085859895,103241.34125811883,103241.34125811883,103241.34125811883,128073.70245552571,91629.45610043248,56551.37485443021,38975.645828891415,24832.361197406874,0.0,63808.00702629829,21107.50701779584,1537.0073764062727,0.0,0.8867909693939671,2.8175271833742057,0.0014959135982669303,354553.678166104,1555606.400225538,4.387506028062571,1555606.400225538,4.387506028062571,0.8499999999999999,0.09574593632109957,4.027634451161993,1.26739362328779,1.0,0.0,4.027634451161894,1.2846241889027312,1.284924838967027,3.1352628153469686,19337.662995433308,1971.8928477546674,4632.441516551485,4632.441516551485,5.564919490888812,5.0686416058048325,-2.351508897888334,7.420150503693167,3.456925776020587,3.456925776020587,0.9876930788630248,0.0,0.0,0.00023402518460775496,7.880201247152945e-05,0.0001552231721362255,0.0006251821957145102,0.09574593632130465,0.07188571730017496,0.0238602190211297,0.09574598868193229,0.07188571730002097,0.0238602190210786,0.37811774542481186,0.37811774542481186,0.12550437778812867,0.0,4.88895503963613,4.607171758115044,5.739986674645763,4.882654448957794,4.605719616521128,5.7190082980026204,24832.361197406874,21107.50701779584,0.85,1.0682555871719805,0.664244158398863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513454815131648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.453139701513,1537.0073764062727,0.37811774542481186,0.12550437778812867,6.112874298809886,3.456925776020587
1771.0,-29.9762580382832,5.0683991245101,35.01270745512496,24.15433960212397,5.019867256244668,-26.476642151312966,-40.00657646739853,1.52025136926593,-0.1262639612982639,-5.007555462028436,40.02483879363345,42383.69799102818,25779.09775536787,25779.09775536787,68162.79574639605,77461.83918850603,77461.83918850603,25779.09775536787,103240.9369438739,103240.9369438739,103240.9369438739,128073.18177133892,91629.28934405644,56551.148146544096,38975.71244168038,24832.244827465016,0.0,63807.957269145394,21107.408103345264,1537.0045574180288,0.0,0.8867903498531609,2.8175292185542875,0.0014959135982669303,354551.55900537386,1555604.4836987834,4.387526846765905,1555604.4836987834,4.387526846765905,0.85,0.0957458686722969,4.027634451161993,1.267393430420198,1.0,0.0,4.02763445116181,1.284625376541679,1.2849260071865034,3.135259916789693,19337.627802835428,1971.8892591084038,4632.441516551485,4632.441516551485,5.564905172199245,5.0683991245101,-2.351643226351102,7.420042350861202,3.4569672684822788,3.4569672684822788,0.9877049338520797,0.0,0.0,0.00023400985220170515,7.879701119926405e-05,0.00015521284100244109,0.0006251405856841605,0.0957458686724832,0.07188546306532981,0.023860405607153395,0.09574581534527943,0.07188546306518993,0.023860405607106956,0.37811634436012975,0.37811634436012975,0.12550533805322428,0.0,4.887482443083684,4.606867274555384,5.734968070801017,4.881291500730185,4.605359519849458,5.714600068162099,24832.244827465016,21107.408103345264,0.85,1.0682491442075432,0.6642384399213951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451349267622948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.441310235463,1537.0045574180288,0.37811634436012975,0.12550533805322428,6.112874298809886,3.4569672684822788
1772.0,-29.976885798062792,5.068158184559865,35.012686256148385,24.15411964701491,5.019732392440489,-26.47722071020147,-40.00712090693412,1.5200673045707316,-0.12808173452083338,-5.0076612542139225,40.02479744670782,42383.24003419405,25778.912794028285,25778.912794028285,68162.15282822234,77461.49249864566,77461.49249864566,25778.912794028285,103240.40529267394,103240.40529267394,103240.40529267394,128072.53584051505,91629.14143276817,56550.8889682823,38975.83607165097,24832.130547841116,0.0,63807.96661949209,21107.310965664947,1537.0007815956062,0.0,0.8867899611343042,2.8175407730462103,0.0014959135982669303,354550.0969225279,1555602.7000113097,4.387539909067411,1555602.7000113097,4.387539909067411,0.85,0.09574575859784146,4.027634451161993,1.267393163372763,1.0,0.0,4.0276344511611475,1.284626268969664,1.2849268801852365,3.1352577387292277,19337.59658734243,1971.886076013973,4632.441516551485,4632.441516551485,5.564865244800503,5.068158184559865,-2.35174238224472,7.419900566804585,3.4570085226347094,3.4570085226347094,0.9877167207527741,0.0,0.0,0.00023399456598368522,7.879215627800294e-05,0.00015520240970568229,0.0006250985722339645,0.09574575859822168,0.07188517742628008,0.023860581171941602,0.09574593081140029,0.07188517742599461,0.023860581171846855,0.37811494315088684,0.37811494315088684,0.12550629512778394,0.0,4.8859439070906205,4.606557633295438,5.729699698655736,4.879579519693095,4.605119112113925,5.708424108245765,24832.130547841116,21107.310965664947,0.85,1.0682389118383242,0.6642311654740428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513530389329061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.42950926147,1537.0007815956062,0.37811494315088684,0.12550629512778394,6.112874298809886,3.4570085226347094
1773.0,-29.977511647997627,5.067917410471025,35.012665098103476,24.153824254777305,5.019509236646323,-26.47780637992556,-40.00767767485229,1.5198039685659472,-0.1293431882514824,-5.007831303798162,40.0247562409697,42382.84164272242,25778.89289066085,25778.89289066085,68161.73453338328,77461.19793356238,77461.19793356238,25778.89289066085,103240.09082422323,103240.09082422323,103240.09082422323,128072.12990948313,91629.00912918594,56550.65283831226,38975.951434304094,24832.039085259905,0.0,63807.990519564,21107.233222470917,1536.9997720195367,0.0,0.8867892448619759,2.8175375042736444,0.0014959135982669303,354547.74679118284,1555600.9224161385,4.387563978321761,1555600.9224161385,4.387563978321761,0.8499999999999999,0.09574571568109141,4.027634451161993,1.2673929622629663,1.0,0.0,4.027634451162177,1.2846275320518359,1.2849281239857813,3.135254656055024,19337.568665730807,1971.8832288019669,4632.441516551485,4632.441516551485,5.5648609482827025,5.067917410471025,-2.3518887528760484,7.419806163347073,3.457049837623905,3.457049837623905,0.9877285250354014,0.0,0.0,0.000233979327186958,7.87871917070721e-05,0.0001551921354798859,0.0006250571914081878,0.0957457156811164,0.07188494518305928,0.023860770498057106,0.09574567950605586,0.07188494518304053,0.023860770498050885,0.37811354131010577,0.37811354131010577,0.12550723115156873,0.0,4.8845191547830495,4.606286388066792,5.724773618222287,4.878488115546702,4.60487999611729,5.70474359958439,24832.039085259905,21107.233222470917,0.85,1.068231956191825,0.6642246730795813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513567991272591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.417724539277,1536.9997720195367,0.37811354131010577,0.12550723115156873,6.112874298809886,3.457049837623905
1774.0,-29.978135202156402,5.0676775679152835,35.01264376297705,24.15356459040197,5.019325880894404,-26.478386002458752,-40.00823353473095,1.519576681188395,-0.13077063767474328,-5.007965047644708,40.024708767020805,42382.44942849136,25778.781106688966,25778.781106688966,68161.23053518032,77460.88682846547,77460.88682846547,25778.781106688966,103239.66793515444,103239.66793515444,103239.66793515444,128071.56725211284,91628.8754738746,56550.43807386644,38976.041555564625,24831.899316958406,0.0,63807.94087252303,21107.114419414644,1536.9951811736917,0.0,0.8867887360627452,2.81754065985747,0.0014959135982669303,354545.89842356247,1555598.8744153564,4.387581075770736,1555598.8744153564,4.387581075770736,0.85,0.09574561159376851,4.027634451161993,1.2673928067600353,1.0,0.0,4.027634451160655,1.2846286264198141,1.2849291991056009,3.1352519851490293,19337.540458847583,1971.8803525003527,4632.441516551485,4632.441516551485,5.564836817600967,5.0676775679152835,-2.3520085034900995,7.419686071405383,3.4570908010813715,3.4570908010813715,0.9877402288803918,0.0,0.0,0.00023396414519928437,7.87822355214044e-05,0.00015518190967787996,0.0006250160056157381,0.09574561159412014,0.0718846670317401,0.023860944562380044,0.09574544582291668,0.0718846670314761,0.02386094456229241,0.37811214108702595,0.37811214108702595,0.1255081675881827,0.0,4.883106822028594,4.6060376958219535,5.719829429860624,4.877194409969945,4.604790137781777,5.699796760999959,24831.899316958406,21107.114419414644,0.85,1.0682248886757588,0.6642190430994159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513605479004248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.405957152314,1536.9951811736917,0.37811214108702595,0.1255081675881827,6.112874298809886,3.4570908010813715
1775.0,-29.97875654517334,5.067439052606082,35.012622507765144,24.153335624747,5.019180675985825,-26.47895981957576,-40.008773434068985,1.5193839503800637,-0.13250110730939468,-5.008079090045264,40.02466842445067,42382.000438993084,25778.621837104118,25778.621837104118,68160.6222760972,77460.54563453657,77460.54563453657,25778.621837104118,103239.16747164069,103239.16747164069,103239.16747164069,128070.96202545162,91628.72628180822,56550.181086231714,38976.16132841834,24831.79455381093,0.0,63807.955882229275,21107.02537073929,1536.9921415838137,0.0,0.8867883017114289,2.81755010298895,0.0014959135982669303,354544.32233997266,1555597.1340600448,4.387595671517713,1555597.1340600448,4.387595671517713,0.85,0.09574551002713985,4.027634451161993,1.2673925446579233,1.0,0.0,4.02763445116182,1.2846295590553831,1.2849301125254615,3.1352497089694893,19337.508973056614,1971.8771418431998,4632.441516551485,4632.441516551485,5.564802436252757,5.067439052606082,-2.352113520622592,7.419552573228675,3.4571316442611746,3.4571316442611746,0.9877518983603356,0.0,0.0,0.0002339490179501453,7.877742191984434e-05,0.00015517159603030097,0.0006249744660134318,0.09574551002746523,0.0718843914687103,0.023861118558754925,0.09574553047366427,0.07188439146846602,0.023861118558673837,0.3781107433454913,0.3781107433454913,0.12550909997245874,0.0,4.881646175703963,4.605778565894013,5.714722460209771,4.8755779827358765,4.604526495838684,5.694076602397843,24831.79455381093,21107.02537073929,0.85,1.0682151047418236,0.6642118502780091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513642829405302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.394214895732,1536.9921415838137,0.3781107433454913,0.12550909997245874,6.112874298809886,3.4571316442611746
1776.0,-29.979375830145266,5.067201236215377,35.01260135612698,24.15306541314351,5.018996972042762,-26.479535634442726,-40.00932112159205,1.519156776331728,-0.13412265063334416,-5.008221904467337,40.02462893081589,42381.592860866556,25778.53796688465,25778.53796688465,68160.13082775121,77460.1932914787,77460.1932914787,25778.53796688465,103238.73125836335,103238.73125836335,103238.73125836335,128070.43579540928,91628.54952292124,56549.94909227469,38976.22270071838,24831.70453704593,0.0,63807.927237764314,21106.94885648904,1536.9905957599117,0.0,0.886787717846075,2.8175547527711706,0.0014959135982669303,354542.348630356,1555595.4303287407,4.3876152914827005,1555595.4303287407,4.3876152914827005,0.85,0.09574544018326954,4.027634451161993,1.267392299040221,1.0,0.0,4.02763445116252,1.2846306526783475,1.2849311870358735,3.135247039890191,19337.471669508897,1971.873337939959,4632.441516551485,4632.441516551485,5.564784331281724,5.067201236215377,-2.3522395416409183,7.419440777856295,3.457172488089425,3.457172488089425,0.98776356802555,0.0,0.0,0.00023393394170289513,7.87725391586765e-05,0.00015516140254421862,0.0006249334103777091,0.09574544018343109,0.07188414212153908,0.023861298061892005,0.09574552914663055,0.0718841421214178,0.02386129806185173,0.37810934679017844,0.37810934679017844,0.12551001594334066,0.0,4.880192802858744,4.605489746452406,5.709734914013779,4.874099253834004,4.604064537286831,5.6895114447760875,24831.70453704593,21106.94885648904,0.85,1.068207882286624,0.6642057608757942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513680047543291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.382496150554,1536.9905957599117,0.37810934679017844,0.12551001594334066,6.112874298809886,3.457172488089425
1777.0,-29.979992847225862,5.0669645537674874,35.01258022838333,24.152833234425657,5.018838692261256,-26.480106865168896,-40.00986060183493,1.5189527101959484,-0.13559899417543875,-5.008343468253121,40.02458732350922,42381.16086052574,25778.401893746726,25778.401893746726,68159.56275427247,77459.89185088579,77459.89185088579,25778.401893746726,103238.29374463251,103238.29374463251,103238.29374463251,128069.88890390265,91628.43304479984,56549.70205440595,38976.36776710432,24831.59515927015,0.0,63807.96292637447,21106.855885379628,1536.987469151532,0.0,0.8867872497893119,2.817559974849076,0.0014959135982669303,354540.6686134546,1555593.6354164467,4.387631019877342,1555593.6354164467,4.387631019877342,0.85,0.09574533769666153,4.027634451161993,1.2673920852923768,1.0,0.0,4.027634451163197,1.2846316381111567,1.2849321534028615,3.1352446348620053,19337.44708773406,1971.8708312965246,4632.441516551485,4632.441516551485,5.564754957324721,5.0669645537674874,-2.3523498074044555,7.419314361171943,3.4572131452325716,3.4572131452325716,0.9877751843521633,0.0,0.0,0.00023391892155673842,7.876772984084577e-05,0.00015515119171589264,0.0006248922848937685,0.0957453376969724,0.07188386954442892,0.02386146815254347,0.09574546129677089,0.07188386954419554,0.023861468152465995,0.37810794920992596,0.37810794920992596,0.12551092262388377,0.0,4.878751062525282,4.605237758204851,5.704682933780077,4.872744474077706,4.604000039299649,5.684242593904344,24831.59515927015,21106.855885379628,0.85,1.0681983819624383,0.6641986190568051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513717142586764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.370797923444,1536.987469151532,0.37810794920992596,0.12551092262388377,6.112874298809886,3.4572131452325716
1778.0,-29.98060797620507,5.066728448480916,35.012559111292546,24.152559355739527,5.018644391564116,-26.48067999869034,-40.01040409840641,1.5187164140410696,-0.13701765064348592,-5.008490653413434,40.02454537830679,42380.75380102084,25778.33263438859,25778.33263438859,68159.08643540942,77459.56764729941,77459.56764729941,25778.33263438859,103237.900281688,103237.900281688,103237.900281688,128069.39309792958,91628.27845826786,56549.464611955686,38976.45982923575,24831.492816241585,0.0,63807.95264547733,21106.768893805347,1536.9853243363298,0.0,0.8867866525501058,2.8175614454942077,0.0014959135982669303,354538.6345163846,1555591.8259291353,4.387651089284165,1555591.8259291353,4.387651089284165,0.85,0.09574525971896733,4.027634451161993,1.2673918523127217,1.0,0.0,4.027634451162448,1.2846327741893306,1.284933270510607,3.1352418621762452,19337.414463484325,1971.8675045488853,4632.441516551485,4632.441516551485,5.56474000638408,5.066728448480916,-2.3524788450129748,7.419207293493891,3.4572537480878176,3.4572537480878176,0.9877867851679479,0.0,0.0,0.00023390394825735828,7.876288499304453e-05,0.00015514106326431373,0.0006248514911932522,0.09574525971914653,0.07188361751922433,0.02386164219992221,0.09574531317887269,0.0718836175190898,0.023861642199877537,0.3781065528516013,0.3781065528516013,0.12551181463812677,0.0,4.8773530733319035,4.604986561622923,5.699804979651958,4.87147300276996,4.60370358263998,5.6800114763324245,24831.492816241585,21106.768893805347,0.85,1.0681910891908315,0.6641923466263223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375410196407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.359124486926,1536.9853243363298,0.3781065528516013,0.12551181463812677,6.112874298809886,3.4572537480878176
1779.0,-29.981221314080326,5.066493114671079,35.012537889771835,24.15229476699608,5.018457678714862,-26.48125076101212,-40.01094721080733,1.5184871256383083,-0.1384051350773916,-5.008628291228269,40.024500102391954,42380.35298699583,25778.240057180443,25778.240057180443,68158.59304417628,77459.25030772787,77459.25030772787,25778.240057180443,103237.49036490831,103237.49036490831,103237.49036490831,128068.85859755236,91628.1330853013,56549.23576453555,38976.552578628616,24831.368232644047,0.0,63807.92081127266,21106.66299774744,1536.9816955065696,0.0,0.8867861159612042,2.817563621403693,0.0014959135982669303,354536.732371796,1555589.8727589524,4.387669120636095,1555589.8727589524,4.387669120636095,0.85,0.09574515906724776,4.027634451161993,1.2673916407627988,1.0,0.0,4.027634451161993,1.2846338774021298,1.2849343548023968,3.1352391697056423,19337.383783683796,1971.8643760798843,4632.441516551485,4632.441516551485,5.5647200218450825,5.066493114671079,-2.3526008755543018,7.419093990225381,3.457294130582648,3.457294130582648,0.9877983230236137,0.0,0.0,0.00023388901943569886,7.87580438450285e-05,0.00015513097559067036,0.0006248108617313542,0.09574515906753911,0.07188334916010963,0.023861809907429483,0.09574510312970842,0.07188334915989089,0.02386180990735687,0.37810515735085437,0.37810515735085437,0.1255127021089266,0.0,4.875981074873948,4.60474703979196,5.694996519057099,4.870223156150871,4.603528805352482,5.675499316487162,24831.368232644047,21106.66299774744,0.85,1.068183889673694,0.664186396424763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379094842285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.347468308135,1536.9816955065696,0.37810515735085437,0.1255127021089266,6.112874298809886,3.457294130582648
1780.0,-29.981832641483052,5.066259158056411,35.012516725329995,24.152075230982177,5.01831853354944,-26.481814956659207,-40.01148183653129,1.5183008487173386,-0.1400305900064609,-5.008736390437953,40.02445932189446,42379.92544315671,25778.074793760166,25778.074793760166,68158.00023691688,77458.9225889829,77458.9225889829,25778.074793760166,103236.99738274307,103236.99738274307,103236.99738274307,128068.25733415046,91627.99577926777,56548.99863340798,38976.66349539977,24831.259951407403,0.0,63807.92344680717,21106.57095869629,1536.9783286989805,0.0,0.8867857134346773,2.8175723784320095,0.0014959135982669303,354535.2384541966,1555588.1135194092,4.387682647011067,1555588.1135194092,4.387682647011067,0.85,0.09574504105788123,4.027634451161993,1.2673914094315846,1.0,0.0,4.027634451162715,1.2846347793474542,1.284935237843595,3.1352369684462995,19337.354806344883,1971.8614212136545,4632.441516551485,4632.441516551485,5.56468434661428,5.066259158056411,-2.3527009573828366,7.418960115439248,3.4573343522974813,3.4573343522974813,0.9878098149421375,0.0,0.0,0.0002338741404230491,7.875327861349303e-05,0.00015512086180955608,0.0006247701271181068,0.09574504105824147,0.07188306820861666,0.023861972849624817,0.09574514751321667,0.0718830682083462,0.023861972849535038,0.3781037630769735,0.3781037630769735,0.12551358690894346,0.0,4.874568780608797,4.6045116977240355,5.690013316878776,4.868705800431485,4.603366013544928,5.669873965852389,24831.259951407403,21106.57095869629,0.85,1.068174555057196,0.6641796685091359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513827687771683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.335827506826,1536.9783286989805,0.3781037630769735,0.12551358690894346,6.112874298809886,3.4573343522974813
1781.0,-29.982441797244384,5.06602570780545,35.012495631886075,24.15179597390818,5.018124531253777,-26.482382683682992,-40.01202068813143,1.5180654176843091,-0.14152073491027295,-5.008884792307592,40.02441906096496,42379.5250444147,25778.014030115373,25778.014030115373,68157.53907453007,77458.5752897237,77458.5752897237,25778.014030115373,103236.58931983907,103236.58931983907,103236.58931983907,128067.75779195907,91627.81580666883,56548.76556132707,38976.722494824186,24831.168472120007,0.0,63807.89096694419,21106.493201302004,1536.976833677597,0.0,0.8867851038960571,2.817574647950043,0.0014959135982669303,354533.18756690796,1555586.3766951058,4.387703129771268,1555586.3766951058,4.387703129771268,0.85,0.09574496640936626,4.027634451161993,1.267391162165441,1.0,0.0,4.027634451161155,1.2846359110792138,1.28493635079396,3.135234206381795,19337.316824568992,1971.8575481503872,4632.441516551485,4632.441516551485,5.564671229633833,5.06602570780545,-2.352830560921516,7.418856268726966,3.457374597243175,3.457374597243175,0.98782131349805,0.0,0.0,0.00023385931513308052,7.874847598555288e-05,0.00015511083914752764,0.0006247297594992287,0.09574496640950911,0.0718828221377731,0.023862144271736014,0.09574506569203878,0.07188282213766585,0.023862144271700414,0.37810236987847656,0.37810236987847656,0.12551445576570416,0.0,4.873185864002949,4.60424813809982,5.685234053815748,4.86736405739731,4.602913408841687,5.665832995856249,24831.168472120007,21106.493201302004,0.85,1.0681678714289307,0.6641737315274925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513864306868594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.32420653739,1536.976833677597,0.37810236987847656,0.12551445576570416,6.112874298809886,3.457374597243175
1782.0,-29.983048938818524,5.065793294611039,35.012474482491584,24.151554086152487,5.017959599269565,-26.48294569021089,-40.01255506938321,1.5178563506538152,-0.1429446114062216,-5.009007630913629,40.02437524439947,42379.1147367645,25777.889583329266,25777.889583329266,68157.00432009377,77458.26180521086,77458.26180521086,25777.889583329266,103236.15138854012,103236.15138854012,103236.15138854012,128067.19926384545,91627.68060602738,56548.53353754814,38976.830076088045,24831.04787530533,0.0,63807.87795139337,21106.39069400953,1536.9731012593822,0.0,0.8867846373397947,2.8175790318110807,0.0014959135982669303,354531.4899663915,1555584.4864851742,4.387718807806434,1555584.4864851742,4.387718807806434,0.85,0.09574485047377367,4.027634451161993,1.2673909407248725,1.0,0.0,4.027634451161619,1.2846369194039966,1.284937340372538,3.135231745504093,19337.28829155622,1971.8546385928141,4632.441516551485,4632.441516551485,5.564644365444472,5.065793294611039,-2.3529413110818393,7.418734605692878,3.457414605014229,3.457414605014229,0.9878327442897797,0.0,0.0,0.00023384453972478812,7.874371346793531e-05,0.0001551008262568528,0.0006246894312357909,0.09574485047411704,0.07188254555092703,0.023862304923190008,0.0957449317790731,0.07188254555066924,0.023862304923104427,0.37810097567152695,0.37810097567152695,0.1255153209180315,0.0,4.871809608900037,4.604005624144179,5.6804180785971425,4.866063019507408,4.602803394406749,5.66091929188741,24831.04787530533,21106.39069400953,0.85,1.0681597086180081,0.6641674366454788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513900796057606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.312608695587,1536.9731012593822,0.37810097567152695,0.1255153209180315,6.112874298809886,3.457414605014229
1783.0,-29.983654059975972,5.065561422219713,35.01245329604211,24.151285585854225,5.0177638910498255,-26.4835099560466,-40.013089625257976,1.517619787112288,-0.14418029671094246,-5.0091533210295545,40.02433186631276,42378.713862027544,25777.824686959095,25777.824686959095,68156.53854898663,77457.96481720472,77457.96481720472,25777.824686959095,103235.78950416381,103235.78950416381,103235.78950416381,128066.72737358247,91627.54862593242,56548.297670722226,38976.94550578911,24830.937869418656,0.0,63807.88337520776,21106.297189005858,1536.9704950020737,0.0,0.8867840528850032,2.817578270736072,0.0014959135982669303,354529.4765716766,1555582.6151925593,4.387738447688879,1555582.6151925593,4.387738447688879,0.85,0.0957447596842303,4.027634451161993,1.2673907121410597,1.0,0.0,4.027634451161234,1.2846380562299589,1.2849384585465815,3.1352289710161125,19337.260438213998,1971.8517983423492,4632.441516551485,4632.441516551485,5.564630356337192,5.065561422219713,-2.353068824922007,7.418630247141721,3.4574545365469245,3.4574545365469245,0.9878441532991212,0.0,0.0,0.00023382981434115678,7.87389496604502e-05,0.00015509086468070657,0.0006246493096485166,0.0957447596844432,0.07188228905239473,0.023862470632048462,0.09574468045872182,0.0718822890522349,0.0238624706319954,0.37809958175887937,0.37809958175887937,0.12551617769343265,0.0,4.870499261015709,4.603794993602378,5.675771165809522,4.864973024318601,4.602677105601288,5.656904700436655,24830.937869418656,21106.297189005858,0.85,1.0681523182364097,0.664161097662951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393716476862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.301030899478,1536.9704950020737,0.37809958175887937,0.12551617769343265,6.112874298809886,3.4574545365469245
1784.0,-29.984257118436737,5.06533073900803,35.012432078048256,24.15104698101061,5.017611099071152,-26.484068073113054,-40.01361943138761,1.5174220537393353,-0.1457819961557334,-5.009267757020125,40.024288574622425,42378.30241893865,25777.68198540195,25777.68198540195,68155.98440434059,77457.61539507753,77457.61539507753,25777.68198540195,103235.29738047949,103235.29738047949,103235.29738047949,128066.1154019938,91627.38075463472,56548.06777846293,38977.01441796866,24830.818021514304,0.0,63807.83243948297,21106.19531828716,1536.9666142046285,0.0,0.8867836271913673,2.8175859758932407,0.0014959135982669303,354527.8951061089,1555580.747628704,4.387752752609563,1555580.747628704,4.387752752609563,0.85,0.09574463520661625,4.027634451161993,1.267390484106727,1.0,0.0,4.027634451162868,1.2846390113410087,1.2849393950287669,3.135226640017437,19337.22501032083,1971.8481857026438,4632.441516551485,4632.441516551485,5.564599551510701,5.06533073900803,-2.3531732416843965,7.418503980692426,3.4574942438665595,3.4574942438665595,0.9878554982475884,0.0,0.0,0.0002338151400023598,7.873422844421963e-05,0.00015508091155814018,0.0006246092221091715,0.09574463520699092,0.07188200730812044,0.02386262789887047,0.0957446545750238,0.07188200730783915,0.023862627898777095,0.37809818985425786,0.37809818985425786,0.12551703481309684,0.0,4.869141659236789,4.603559145637519,5.67101044991341,4.863485760864364,4.602399461956168,5.651748841525318,24830.818021514304,21106.19531828716,0.85,1.0681444863211977,0.6641551796816064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513973412626744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.289473340996,1536.9666142046285,0.37809818985425786,0.12551703481309684,6.112874298809886,3.4574942438665595
1785.0,-29.984857914951526,5.065101013320491,35.01241096081118,24.150809633452468,5.0174502982740705,-26.484624955261015,-40.01414532596243,1.5172173385754961,-0.14721316686910768,-5.00939214432613,40.02424907338107,42377.884245563335,25777.567082504753,25777.567082504753,68155.45132806808,77457.30339077838,77457.30339077838,25777.567082504753,103234.87047328314,103234.87047328314,103234.87047328314,128065.5940784565,91627.24614491986,56547.82699967225,38977.132383608456,24830.72360517336,0.0,63807.85598878181,21106.115064397356,1536.9644161030528,0.0,0.8867831371204709,2.817590275336451,0.0014959135982669303,354526.17612310365,1555579.0435828238,4.387769220861913,1555579.0435828238,4.387769220861913,0.85,0.09574453286571101,4.027634451161993,1.2673902807990092,1.0,0.0,4.027634451161974,1.2846399989924286,1.2849403641306973,3.135224229605925,19337.196602018386,1971.8452888619852,4632.441516551485,4632.441516551485,5.56457474755003,5.065101013320491,-2.3532847633190523,7.418385776639543,3.4575339234680684,3.4575339234680684,0.987866835276591,0.0,0.0,0.00023380052154760075,7.872954234351352e-05,0.00015507097920408722,0.0006245692182178066,0.09574453286597129,0.07188174356848319,0.023862789297488095,0.09574461083263493,0.07188174356828779,0.023862789297423217,0.3780967978857798,0.3780967978857798,0.12551788220617438,0.0,4.867797977813382,4.603340630520506,5.66625352451149,4.862178977457006,4.602231469291382,5.646987987068428,24830.72360517336,21106.115064397356,0.85,1.0681357377068215,0.6641483809299888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514009537097583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.2779369345,1536.9644161030528,0.3780967978857798,0.12551788220617438,6.112874298809886,3.4575339234680684
1786.0,-29.985456713182526,5.064871823687777,35.01238981528517,24.15054584797474,5.017256946166526,-26.48518329392613,-40.014675132092066,1.516983526902064,-0.1483859768898128,-5.009535909628039,40.024206014928346,42377.49121367982,25777.502755925696,25777.502755925696,68154.99396960552,77457.01621195785,77457.01621195785,25777.502755925696,103234.51896788354,103234.51896788354,103234.51896788354,128065.1341734473,91627.12237595076,56547.59737763995,38977.249998123116,24830.615205563754,0.0,63807.86520368687,21106.02292472919,1536.9618619152307,0.0,0.8867825612976178,2.817588912275435,0.0014959135982669303,354524.18935206515,1555577.1860838453,4.387788570723049,1555577.1860838453,4.387788570723049,0.85,0.09574443776048103,4.027634451161993,1.2673900544131178,1.0,0.0,4.027634451160575,1.2846411226300658,1.2849414693141508,3.1352214873179167,19337.170481568526,1971.8426253173639,4632.441516551485,4632.441516551485,5.564560861442924,5.064871823687777,-2.3534105116802793,7.4182823353680565,3.457573507450674,3.457573507450674,0.9878781449859069,0.0,0.0,0.00023378595255250413,7.872482164876061e-05,0.00015506113090374353,0.000624529552864057,0.09574443776069942,0.07188148683194545,0.023862950928753974,0.09574434323177075,0.07188148683178149,0.02386295092869954,0.37809540676051073,0.37809540676051073,0.12551871887412863,0.0,4.86652455748316,4.603158738353898,5.66166885213255,4.861149932738215,4.602159442269567,5.643055074550375,24830.615205563754,21106.02292472919,0.85,1.0681284157061481,0.6641421254010424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514045526243842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.266425740374,1536.9618619152307,0.37809540676051073,0.12551871887412863,6.112874298809886,3.457573507450674
1787.0,-29.986053683971594,5.064643770508616,35.01236862891718,24.150307417754107,5.017102482786799,-26.485736098406623,-40.01520036309955,1.516784897213868,-0.1499159202335818,-5.00965071945214,40.02416253427307,42377.08697791935,25777.36638149921,25777.36638149921,68154.45335941856,77456.67421811512,77456.67421811512,25777.36638149921,103234.04059961432,103234.04059961432,103234.04059961432,128064.53541960899,91626.95879909,56547.37155886203,38977.31915580886,24830.49481999466,0.0,63807.81397580352,21105.92059699546,1536.9579627078547,0.0,0.8867821343798526,2.8175956302916862,0.0014959135982669303,354522.60273882566,1555575.310373168,4.387802916811906,1555575.310373168,4.387802916811906,0.85,0.09574430957940698,4.027634451161993,1.267389840665274,1.0,0.0,4.027634451161313,1.2846420816266584,1.2849424098762272,3.1352191468475503,19337.13595998189,1971.8391050952048,4632.441516551485,4632.441516551485,5.564531422447095,5.064643770508616,-2.35351486667579,7.418158637184407,3.4576128702670057,3.4576128702670057,0.9878893915048588,0.0,0.0,0.0002337714288523577,7.872014197770554e-05,0.00015505128687465214,0.0006244899047133503,0.09574430957978329,0.0718812055795082,0.023863104000275095,0.09574428252284854,0.07188120557922567,0.02386310400018131,0.3780940183859244,0.3780940183859244,0.1255195542407174,0.0,4.8652117947113425,4.602954189936156,5.656994492490071,4.859734799218586,4.601918997819382,5.638077600382701,24830.49481999466,21105.92059699546,0.85,1.0681208007731362,0.6641363233974622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514081395857696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.25493455198,1536.9579627078547,0.3780940183859244,0.1255195542407174,6.112874298809886,3.4576128702670057
