time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1788.0,-29.986648683308466,5.064416255945323,35.01234744053813,24.150043178256624,5.016911630531347,-26.486290767516277,-40.01572961043564,1.5165537147310602,-0.1511334156143107,-5.009793089881546,40.0241201029635,42376.70801624976,25777.301747595127,25777.301747595127,68154.0097638449,77456.37505439557,77456.37505439557,25777.301747595127,103233.67680199069,103233.67680199069,103233.67680199069,128064.06683709894,91626.82252407161,56547.155485893025,38977.40782019843,24830.390035108256,0.0,63807.797855306686,21105.831529842017,1536.955584724396,0.0,0.8867815633807576,2.8175950183175917,0.0014959135982669303,354520.6352598114,1555573.4799318316,4.3878221046056325,1555573.4799318316,4.3878221046056325,0.85,0.09574421368944744,4.027634451161993,1.2673896598862489,1.0,0.0,4.027634451160793,1.2846431927765876,1.2849435026898628,3.1352164350451193,19337.107200230468,1971.8361724167244,4632.441516551485,4632.441516551485,5.564517469998078,5.064416255945323,-2.3536394149780437,7.418055670923367,3.457652193930772,3.457652193930772,0.9879006268373633,0.0,0.0,0.00023375695394281458,7.871542678234205e-05,0.00015504152716047252,0.000624450596152287,0.09574421368966254,0.07188094996464661,0.02386326372501594,0.0957440519421555,0.0718809499644851,0.023863263724962336,0.3780926307161435,0.3780926307161435,0.12552038006873817,0.0,4.863956999788854,4.602772370797425,5.6524849178275645,4.858659674267244,4.6017760036763775,5.634174215058749,24830.390035108256,21105.831529842017,0.85,1.0681141185657883,0.6641305520736668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514117156171416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.2434600134,1536.955584724396,0.3780926307161435,0.12552038006873817,6.112874298809886,3.457652193930772
1789.0,-29.987241286505864,5.0641898500999885,35.01232621391847,24.14980474803599,5.0167566890830555,-26.48683968841008,-40.016246669087536,1.5163550909792605,-0.1526354955840361,-5.009907948284972,40.024076612370635,42376.288790936036,25777.168701440147,25777.168701440147,68153.45749237618,77456.03500717129,77456.03500717129,25777.168701440147,103233.20370861143,103233.20370861143,103233.20370861143,128063.47370143286,91626.65893725026,56546.912720982444,38977.49579585313,24830.269992821424,0.0,63807.76578867456,21105.72949389821,1536.951708774296,0.0,0.8867811362479343,2.8176013644277864,0.0014959135982669303,354519.0479877196,1555571.6037958374,4.3878364579432185,1555571.6037958374,4.3878364579432185,0.8499999999999999,0.09574408404843227,4.027634451161993,1.2673893582215534,1.0,0.0,4.0276344511628865,1.2846441515256217,1.2849444431428902,3.13521409518647,19337.072676541728,1971.8326519802101,4632.441516551485,4632.441516551485,5.56448874947252,5.0641898500999885,-2.3537436366520885,7.4179334867520765,3.4576912999883596,3.4576912999883596,0.9879117999966741,0.0,0.0,0.000233742538146359,7.871082043113493e-05,0.00015503171771522406,0.0006244110872926574,0.09574408404880866,0.07188066920376111,0.023863414845047552,0.09574398001984902,0.07188066920347853,0.02386341484495373,0.37809124485275103,0.37809124485275103,0.12552120514662027,0.0,4.862665269236857,4.602569962731707,5.647889083220548,4.857272452700954,4.60154324050302,5.629286195351426,24830.269992821424,21105.72949389821,0.85,1.0681060001081084,0.6641243157029256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152798556759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.232005070553,1536.951708774296,0.37809124485275103,0.12552120514662027,6.112874298809886,3.4576912999883596
1790.0,-29.987831830214585,5.0639646945643575,35.01230513032192,24.149589612521254,5.016620420310425,-26.487384888228235,-40.01675936216486,1.516173478316174,-0.15414983825860418,-5.010014986327894,40.024038324970334,42375.8604574389,25777.018664275754,25777.018664275754,68152.87912171465,77455.71367655144,77455.71367655144,25777.018664275754,103232.7323408272,103232.7323408272,103232.7323408272,128062.90989337966,91626.5207949363,56546.66757579176,38977.61468793837,24830.17755255245,0.0,63807.79224049082,21105.65091966958,1536.9492348250494,0.0,0.8867807300771358,2.8176087855990435,0.0014959135982669303,354517.56879319315,1555569.9521212177,4.387850106883293,1555569.9521212177,4.387850106883293,0.85,0.09574396201911187,4.027634451161993,1.2673890983173624,1.0,0.0,4.027634451162192,1.2846450306081105,1.2849453039761336,3.135211949759723,19337.043522712527,1971.8296791169796,4632.441516551485,4632.441516551485,5.564456361116645,5.0639646945643575,-2.3538418172613764,7.417806511825734,3.457730361318259,3.457730361318259,0.9879229603766454,0.0,0.0,0.00023372817326427236,7.870625321784151e-05,0.00015502192004643084,0.0006243716258642849,0.09574396201943339,0.07188039542254984,0.023863566596883545,0.09574403422833638,0.07188039542230845,0.02386356659680342,0.3780898590641949,0.3780898590641949,0.125522021384905,0.0,4.861347437131769,4.602371927964441,5.643175125047492,4.855865148069313,4.601377480194344,5.6241148130555985,24830.17755255245,21105.65091966958,0.85,1.0680964930560088,0.6641173275158117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514188297571737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.220578297054,1536.9492348250494,0.3780898590641949,0.125522021384905,6.112874298809886,3.457730361318259
1791.0,-29.98842067825809,5.0637404662416925,35.012284192289464,24.149361764453374,5.016464656851109,-26.487930511339304,-40.017279668804235,1.5159744899243839,-0.1554611100218608,-5.010136251961591,40.02400039761649,42375.47102410269,25776.907398719795,25776.907398719795,68152.37842282248,77455.41981267405,77455.41981267405,25776.907398719795,103232.32721139384,103232.32721139384,103232.32721139384,128062.41916936211,91626.40154231238,56546.45275370879,38977.72087622621,24830.091957968274,0.0,63807.81283419448,21105.578164273033,1536.94747750088,0.0,0.8867802501836879,2.817611873158348,0.0014959135982669303,354515.89298868243,1555568.3159798987,4.387866233205965,1555568.3159798987,4.387866233205965,0.85,0.09574385364804608,4.027634451161993,1.2673888911632822,1.0,0.0,4.027634451161464,1.2846459908733066,1.284946246065064,3.135209606207539,19337.018355401156,1971.8271127654355,4632.441516551485,4632.441516551485,5.564432342344783,5.0637404662416925,-2.3539502309935796,7.4176906972352725,3.4577694224818436,3.4577694224818436,0.9879341207090981,0.0,0.0,0.00023371385043880754,7.870161843129743e-05,0.0001550122320075101,0.0006243326059849635,0.09574385364829466,0.07188013437385403,0.023863719274440625,0.0957439778598882,0.07188013437366741,0.023863719274378664,0.37808847346588265,0.37808847346588265,0.12552282032145912,0.0,4.860060540732093,4.602202111759368,5.638500562782951,4.854675141939708,4.60129364662356,5.619570529111343,24830.091957968274,21105.578164273033,0.85,1.0680883013482598,0.6641110099513355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514223673381048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.209173028537,1536.94747750088,0.37808847346588265,0.12552282032145912,6.112874298809886,3.4577694224818436
1792.0,-29.989007288308365,5.063516361735469,35.01226313969907,24.149070388544374,5.016245239025242,-26.488480485617515,-40.01780060408635,1.515718436326545,-0.15647351846791935,-5.010295218139986,40.0239551848113,42375.093833283594,25776.89254074677,25776.89254074677,68151.98637403036,77455.12634305742,77455.12634305742,25776.89254074677,103232.01888380418,103232.01888380418,103232.01888380418,128061.99600256175,91626.25601058968,56546.2235007841,38977.81389978398,24829.977118757568,0.0,63807.791018541546,21105.480550943932,1536.944905775141,0.0,0.8867796047757404,2.817606624696341,0.0014959135982669303,354513.69619896595,1555566.3655545006,4.3878879214907975,1555566.3655545006,4.3878879214907975,0.85,0.09574375930924424,4.027634451161993,1.2673887070873757,1.0,0.0,4.027634451163987,1.2846472179271595,1.284947455075943,3.135206611555798,19336.987642096414,1971.8239808799553,4632.441516551485,4632.441516551485,5.564429134970664,5.063516361735469,-2.3540864709080744,7.417602832643544,3.457808388095447,3.457808388095447,0.9879452537415563,0.0,0.0,0.00023369958285311243,7.869697829771024e-05,0.0001550026045554022,0.0006242938301271768,0.09574375930941031,0.07187988602496405,0.023863873284446266,0.09574356962600314,0.07187988602483937,0.023863873284404872,0.37808708959966836,0.37808708959966836,0.1255236046640084,0.0,4.858874617047491,4.602050093148478,5.634178840482434,4.853821699672039,4.601141561124564,5.616587701086075,24829.977118757568,21105.480550943932,0.85,1.0680825223087014,0.6641053256485568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514258947777539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.19778204506,1536.944905775141,0.37808708959966836,0.1255236046640084,6.112874298809886,3.457808388095447
1793.0,-29.98959225313485,5.063293649573569,35.01224197216993,24.14884997941556,5.016108269993366,-26.489020733372406,-40.01831252882255,1.5155367502230501,-0.15797492779506683,-5.0103938159750285,40.02390973181456,42374.68642755709,25776.725459427962,25776.725459427962,68151.41188698505,77454.7866287229,77454.7866287229,25776.725459427962,103231.51208815086,103231.51208815086,103231.51208815086,128061.35293494535,91626.0969506138,56545.996749416256,38977.88911244172,24829.840846794483,0.0,63807.7299592362,21105.36471977531,1536.939739115223,0.0,0.8867792675074913,2.8176148621165904,0.0014959135982669303,354512.3336584619,1555564.4047693927,4.387899255059564,1555564.4047693927,4.387899255059564,0.85,0.09574359934538956,4.027634451161993,1.2673884482821451,1.0,0.0,4.027634451160859,1.284648097072043,1.2849483161489468,3.1352044659870173,19336.954073762165,1971.8205578624877,4632.441516551485,4632.441516551485,5.564393067312128,5.063293649573569,-2.3541782384365004,7.41747188801007,3.4578470173464724,3.4578470173464724,0.9879562906704207,0.0,0.0,0.00023368535608178493,7.869241867027075e-05,0.0001549929374115142,0.0006242548944054091,0.09574359934587254,0.07187958757568375,0.023864011770188796,0.09574349126663537,0.07187958757532116,0.023864011770068406,0.3780857080856424,0.3780857080856424,0.1255243956206034,0.0,4.857622407378415,4.601877836147139,5.629651604753633,4.852418888179955,4.601002451865952,5.611354343320613,24829.840846794483,21105.36471977531,0.85,1.068074540976835,0.6640995762524119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45142940882719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.186416267778,1536.939739115223,0.3780857080856424,0.1255243956206034,6.112874298809886,3.4578470173464724
1794.0,-29.99017501487728,5.063071856587031,35.01222094286699,24.148621886875503,5.01595333090041,-26.48956079553016,-40.01882441863415,1.515339111545388,-0.15927561464337714,-5.010513615977696,40.02387142288052,42374.28835967755,25776.61515838449,25776.61515838449,68150.90351806204,77454.48848494432,77454.48848494432,25776.61515838449,103231.10364332881,103231.10364332881,103231.10364332881,128060.85692582604,91625.97129524901,56545.77116995038,38978.0001392207,24829.75328249723,0.0,63807.75342171793,21105.290290122644,1536.937839969502,0.0,0.8867787964497075,2.8176179820123934,0.0014959135982669303,354510.67812707374,1555562.7521716142,4.38791508450424,1555562.7521716142,4.38791508450424,0.85,0.09574348549885611,4.027634451161993,1.2673882191488524,1.0,0.0,4.027634451163886,1.284649050718287,1.284949251810551,3.135202138599657,19336.927555203598,1971.8178537220763,4632.441516551485,4632.441516551485,5.5643692567485035,5.063071856587031,-2.354285328759447,7.417357185346479,3.457885693113859,3.457885693113859,0.987967340889674,0.0,0.0,0.0002336711836844798,7.86878595981081e-05,0.0001549833240863717,0.000624216175445875,0.09574348549911851,0.07187932521041747,0.023864160288701045,0.095743428115525,0.07187932521022046,0.023864160288635645,0.3780843271242256,0.3780843271242256,0.1255251765194722,0.0,4.85639248824782,4.601727890896427,5.625146781489661,4.851238001334309,4.600901679638184,5.606898493342442,24829.75328249723,21105.290290122644,0.85,1.0680661810429115,0.664093093508834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514329130372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.175063896144,1536.937839969502,0.3780843271242256,0.1255251765194722,6.112874298809886,3.457885693113859
1795.0,-29.99075636671359,5.062850903693446,35.012199951446036,24.14837940540167,5.015789611982705,-26.490100466485092,-40.01933246674014,1.5151337117462422,-0.16060503100356982,-5.010636429507077,40.02383046765556,42373.88042063662,25776.514347230157,25776.514347230157,68150.39476786678,77454.16756138792,77454.16756138792,25776.514347230157,103230.68190861808,103230.68190861808,103230.68190861808,128060.33327995939,91625.81873701685,56545.5315962331,38978.09682309305,24829.651371341315,0.0,63807.74819443437,21105.203665640118,1536.935187590428,0.0,0.8867783196337368,2.8176211280495886,0.0014959135982669303,354508.9809576766,1555560.985417742,4.387931107458894,1555560.985417742,4.387931107458894,0.85,0.09574336434575591,4.027634451161993,1.267387938364409,1.0,0.0,4.027634451161486,1.2846500405934083,1.284950223754535,3.1351997227988564,19336.895359010294,1971.8145706240455,4632.441516551485,4632.441516551485,5.564347494756695,5.062850903693446,-2.354394513710973,7.41724541740442,3.4579242749788754,3.4579242749788754,0.9879783642796787,0.0,0.0,0.0002336570463642047,7.868333498298388e-05,0.00015497371138122084,0.0006241774589834405,0.09574336434604927,0.07187905882472824,0.02386430552132103,0.09574331830811517,0.07187905882450799,0.02386430552124792,0.3780829478436378,0.3780829478436378,0.1255259477136924,0.0,4.85516835629295,4.601568186563725,5.62069496386431,4.850031398503518,4.600697243422019,5.602652910875179,24829.651371341315,21105.203665640118,0.85,1.068058295368762,0.664086754660505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514364040657828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.163736160799,1536.935187590428,0.3780829478436378,0.1255259477136924,6.112874298809886,3.4579242749788754
1796.0,-29.991335346313733,5.062630914548774,35.01217898289312,24.148146074172132,5.01563405424505,-26.49063718592521,-40.01984002590177,1.5149358938488888,-0.16193220643771156,-5.010752659230788,40.02378915088915,42373.48086488041,25776.398697360655,25776.398697360655,68149.87956224107,77453.85077266154,77453.85077266154,25776.398697360655,103230.24947002219,103230.24947002219,103230.24947002219,128059.79473129782,91625.67266022199,56545.30275241001,38978.18878645775,24829.545261275638,0.0,63807.73404773339,21105.113472084293,1536.932147636383,0.0,0.8867778776367463,2.817625013825311,0.0014959135982669303,354507.3747762582,1555559.203068991,4.38794596036474,1555559.203068991,4.38794596036474,0.85,0.09574323338476019,4.027634451161993,1.2673877119785177,1.0,0.0,4.027634451162632,1.2846509948875364,1.2849511601843033,3.135197393837373,19336.864530672436,1971.811427008452,4632.441516551485,4632.441516551485,5.564322529547941,5.062630914548774,-2.354498716884301,7.417129631433075,3.457962740616956,3.457962740616956,0.9879893544619874,0.0,0.0,0.00023364296751518412,7.867881496251816e-05,0.00015496415255266598,0.0006241389595162402,0.09574323338509193,0.07187878618453301,0.023864447200558914,0.0957432132521333,0.07187878618428396,0.02386444720047623,0.3780815692156986,0.3780815692156986,0.12552671135665364,0.0,4.853944347001061,4.6014080743488535,5.616245042808998,4.848820452793063,4.600547943675224,5.598223220822945,24829.545261275638,21105.113472084293,0.85,1.0680504578216081,0.6640806400236935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451439886664314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.152417245183,1536.932147636383,0.3780815692156986,0.12552671135665364,6.112874298809886,3.457962740616956
1797.0,-29.99191242295165,5.062411506375575,35.01215798832969,24.147890670597576,5.015452007145505,-26.491174841477235,-40.02035149661822,1.5147144256632807,-0.1630687739956329,-5.01088637857433,40.02374645617306,42373.105725022346,25776.32898078386,25776.32898078386,68149.4347058062,77453.55166864351,77453.55166864351,25776.32898078386,103229.88064942737,103229.88064942737,103229.88064942737,128059.31791789494,91625.53277598333,56545.08683233064,38978.27327072521,24829.437268467558,0.0,63807.71053919276,21105.021678197423,1536.9293995611533,0.0,0.8867773516047776,2.817624348664166,0.0014959135982669303,354505.52691241575,1555557.3612789963,4.38796363720251,1555557.3612789963,4.38796363720251,0.85,0.09574311533492114,4.027634451161993,1.26738750922028,1.0,0.0,4.027634451161389,1.2846520597021704,1.2849522072208206,3.1351947951539088,19336.835009223978,1971.8084166584897,4632.441516551485,4632.441516551485,5.564307479908015,5.062411506375575,-2.354615725048318,7.417027231423893,3.4580011287311354,3.4580011287311354,0.9880003224946101,0.0,0.0,0.00023362893571754616,7.867426035090095e-05,0.0001549546753666452,0.0006241007888753229,0.09574311533518845,0.07187852452519408,0.02386459080999437,0.09574296266427708,0.0718785245249934,0.02386459080992774,0.37808019097866385,0.37808019097866385,0.12552746610578783,0.0,4.852771189264331,4.601264202335869,5.611950848500044,4.847817604578722,4.600435975562732,5.5945183381869015,24829.437268467558,21105.021678197423,0.85,1.068043879492379,0.6640750054649808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514433550677834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.14112647497,1536.9293995611533,0.37808019097866385,0.12552746610578783,6.112874298809886,3.4580011287311354
1798.0,-29.99248745875007,5.06219342761308,35.01213701206263,24.147674382571154,5.0153213624605755,-26.49170551943073,-40.02085056910289,1.5145394231334501,-0.16459647656034804,-5.01098396337333,40.023704999966526,42372.68805165569,25776.169451499507,25776.169451499507,68148.8575031552,77453.20290291448,77453.20290291448,25776.169451499507,103229.37235441398,103229.37235441398,103229.37235441398,128058.69677737271,91625.36321675003,56544.84836545983,38978.34983476689,24829.324422958725,0.0,63807.67425772561,21104.925759514917,1536.9255514565373,0.0,0.8867770050129048,2.8176330513080226,0.0014959135982669303,354504.1783955981,1555555.5729181396,4.387975284122787,1555555.5729181396,4.387975284122787,0.8500000000000001,0.09574296184398323,4.027634451161993,1.2673872306337581,1.0,0.0,4.027634451162297,1.2846529070866313,1.2849530368410818,3.135192727112544,19336.79922510552,1971.8047676939138,4632.441516551485,4632.441516551485,5.56427304249876,5.06219342761308,-2.354705973639822,7.416899401252902,3.4580393254564683,3.4580393254564683,0.9880112358447052,0.0,0.0,0.00023361495431582457,7.866981637964878e-05,0.0001549451379361758,0.0006240623755917888,0.0957429618444002,0.07187823640587648,0.023864725438523728,0.09574298124149036,0.07187823640556344,0.023864725438419797,0.3780788139328502,0.3780788139328502,0.12552822022066898,0.0,4.851532919784859,4.601087185449558,5.607494967604794,4.846387486813001,4.600194676831563,5.589485100822969,24829.324422958725,21104.925759514917,0.85,1.0680354408138293,0.6640688372453155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514468120872221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.129854528112,1536.9255514565373,0.3780788139328502,0.12552822022066898,6.112874298809886,3.4580393254564683
1799.0,-29.99306033732398,5.061976219486984,35.01211617259155,24.147451179474615,5.015167555922846,-26.49223657206475,-40.02135348329318,1.5143437906558503,-0.165775776326484,-5.011102140117563,40.023667031890504,42372.29554313585,25776.064975131525,25776.064975131525,68148.36051826738,77452.92006694806,77452.92006694806,25776.064975131525,103228.98504207958,103228.98504207958,103228.98504207958,128058.2238104097,91625.24933879486,56544.624814951225,38978.4716931596,24829.238768330117,0.0,63807.71046148971,21104.852953080597,1536.9237304163535,0.0,0.886776540973976,2.8176347642747976,0.0014959135982669303,354502.54532566585,1555553.9350315575,4.387990877759534,1555553.9350315575,4.387990877759534,0.8499999999999999,0.09574284030712296,4.027634451161993,1.2673870157869538,1.0,0.0,4.027634451162006,1.28465385085221,1.2849539629333224,3.135190423856319,19336.77519207495,1971.802317006822,4632.441516551485,4632.441516551485,5.564250489301359,5.061976219486984,-2.354811119471453,7.416787338958437,3.4580775575404084,3.4580775575404084,0.9880221592972596,0.0,0.0,0.00023360102613131697,7.86653384348355e-05,0.00015493568769648147,0.0006240243134808241,0.09574284030738738,0.07187797410200635,0.023864866205381027,0.09574287590494308,0.07187797410180785,0.023864866205315114,0.37807743573330976,0.37807743573330976,0.12552896115636525,0.0,4.8503378713675716,4.600949702332059,5.603093655630062,4.8453263637910595,4.600176407967297,5.585262558598345,24829.238768330117,21104.852953080597,0.85,1.0680270460322723,0.6640623090325279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514502568965053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.118604230185,1536.9237304163535,0.37807743573330976,0.12552896115636525,6.112874298809886,3.4580775575404084
1800.0,-29.993631264541577,5.061759910172963,35.01209536996557,24.14721246985721,5.015011999737461,-26.492766043068062,-40.021852346230276,1.514146778256209,-0.16714292987791168,-5.011218252166952,40.023626426128196,42371.89476150072,25775.95711768247,25775.95711768247,68147.85187918319,77452.58143418535,77452.58143418535,25775.95711768247,103228.53855186782,103228.53855186782,103228.53855186782,128057.67575430655,91625.07816854453,56544.39149582861,38978.540747462124,24829.137202438724,0.0,63807.67794990085,21104.766622072915,1536.9209487228272,0.0,0.8867760969943016,2.8176391904386424,0.0014959135982669303,354500.9407932477,1555552.1833605361,4.3880057973323305,1555552.1833605361,4.3880057973323305,0.85,0.09574270574299559,4.027634451161993,1.2673867344530305,1.0,0.0,4.027634451163666,1.284654800973754,1.284954895444915,3.1351881050918045,19336.73906796425,1971.7986333726858,4632.441516551485,4632.441516551485,5.564227206233743,5.061759910172963,-2.354914612345514,7.416674522518477,3.4581156888017244,3.4581156888017244,0.9880330539433498,0.0,0.0,0.0002335871461505571,7.866089679515816e-05,0.00015492624935539893,0.0006239862992931183,0.09574270574331548,0.07187770353884644,0.023865002204469042,0.09574280508390226,0.0718777035386063,0.023865002204389297,0.3780760588911586,0.3780760588911586,0.12552969188864088,0.0,4.849130821196468,4.600783229470551,5.598731911097559,4.844075322289029,4.599897879111609,5.581063043040558,24829.137202438724,21104.766622072915,0.85,1.0680196187783242,0.6640563663007668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453688798246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.107377980796,1536.9209487228272,0.3780760588911586,0.12552969188864088,6.112874298809886,3.4581156888017244
1801.0,-29.994200283259993,5.0615440478367315,35.01207449801458,24.146958044171356,5.014822706295483,-26.49329717007528,-40.022359032276995,1.5139195931030254,-0.16805624749002845,-5.011355246041357,40.02358280164263,42371.53453998698,25775.90348034782,25775.90348034782,68147.4380203348,77452.31577821905,77452.31577821905,25775.90348034782,103228.21925856688,103228.21925856688,103228.21925856688,128057.24462380576,91624.96554619829,56544.18430793491,38978.645820292644,24829.02536523888,0.0,63807.67118553152,21104.671560453047,1536.9180624753533,0.0,0.8867755576532284,2.8176352055241933,0.0014959135982669303,354499.0477058138,1555550.3014680322,4.388023921460372,1555550.3014680322,4.388023921460372,0.85,0.095742582002001,4.027634451161993,1.2673865778511395,1.0,0.0,4.027634451162279,1.2846558921230464,1.2849559690777517,3.135185442154357,19336.715299919884,1971.796209706667,4632.441516551485,4632.441516551485,5.564215627601944,5.0615440478367315,-2.355033456534054,7.416577504370785,3.4581537291911397,3.4581537291911397,0.9880439226260399,0.0,0.0,0.0002335733133238903,7.865638573954634e-05,0.00015491692758434395,0.0006239487546068714,0.09574258200226696,0.07187744230595694,0.023865139696310017,0.09574243164720095,0.07187744230575727,0.023865139696243733,0.37807468128455224,0.37807468128455224,0.12553041392439682,0.0,4.848017824329872,4.600671265553899,5.594583992749847,4.843298998551347,4.599964481967561,5.577730316426482,24829.02536523888,21104.671560453047,0.85,1.0680132459651235,0.6640507912721751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457109025558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.096171727628,1536.9180624753533,0.37807468128455224,0.12553041392439682,6.112874298809886,3.4581537291911397
1802.0,-29.994767386577454,5.0613293282812215,35.01205356170375,24.146738403383665,5.01467919196055,-26.493821994603834,-40.02285719672216,1.5137337999791949,-0.1693167727048035,-5.011458813205361,40.02353918313481,42371.14734073304,25775.766346661236,25775.766346661236,68146.91368739428,77452.00555859292,77452.00555859292,25775.766346661236,103227.77190525417,103227.77190525417,103227.77190525417,128056.67439193343,91624.82612156088,56543.9679036697,38978.731353212424,24828.902486679257,0.0,63807.633839891685,21104.567113677367,1536.9137846724068,0.0,0.8867751884348586,2.817639694265718,0.0014959135982669303,354497.6165398137,1555548.4198351176,4.388036328758824,1555548.4198351176,4.388036328758824,0.85,0.09574242254117832,4.027634451161993,1.2673863388272006,1.0,0.0,4.027634451162295,1.2846567895776877,1.2849568490314511,3.1351832519298943,19336.685875466592,1971.793209247459,4632.441516551485,4632.441516551485,5.564186024705482,5.0613293282812215,-2.355127619675056,7.416456947956277,3.4581915439033315,3.4581915439033315,0.9880547268295233,0.0,0.0,0.00023355952781145474,7.86519507854212e-05,0.00015490757702603353,0.0006239110939760828,0.09574242254160768,0.07187715393612457,0.023865268605483114,0.09574227782352242,0.07187715393580223,0.023865268605376085,0.37807330626227587,0.37807330626227587,0.1255311390672292,0.0,4.846883348923427,4.60056261210417,5.5903397142539575,4.842142040500562,4.599932249206063,5.573164751399645,24828.902486679257,21104.567113677367,0.85,1.0680056536556561,0.6640451117032828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514605178350264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.084984677149,1536.9137846724068,0.37807330626227587,0.1255311390672292,6.112874298809886,3.4581915439033315
1803.0,-29.995332709223813,5.061115601640687,35.01203272536651,24.14651362868028,5.014534548742062,-26.494345329427713,-40.02335130991412,1.5135471689383482,-0.17066028502358677,-5.01156844016955,40.023500222449705,42370.75119233641,25775.64719686421,25775.64719686421,68146.39838920062,77451.67922307608,77451.67922307608,25775.64719686421,103227.32641994029,103227.32641994029,103227.32641994029,128056.13514767306,91624.66940426362,56543.741373493234,38978.808923078206,24828.80872773277,0.0,63807.61765081098,21104.48741857285,1536.9113061416672,0.0,0.8867747715027751,2.817644567295761,0.0014959135982669303,354496.1016400508,1555546.7391347068,4.3880503394482515,1555546.7391347068,4.3880503394482515,0.8499999999999999,0.09574228502552426,4.027634451161993,1.2673861129907897,1.0,0.0,4.0276344511622835,1.2846576908617382,1.2849577328719983,3.1351810523628965,19336.652801535907,1971.7898366451243,4632.441516551485,4632.441516551485,5.564160303971267,5.061115601640687,-2.3552259992187747,7.416341600859461,3.458229343583814,3.458229343583814,0.9880655267382326,0.0,0.0,0.00023354578633078143,7.864755212631314e-05,0.00015489823420446829,0.0006238734645060755,0.09574228502584572,0.07187688301938816,0.023865402006457568,0.09574224399160444,0.07187688301914683,0.023865402006377438,0.37807193343365586,0.37807193343365586,0.12553185808459488,0.0,4.845731275729975,4.600436038677856,5.586078966316563,4.840908155145939,4.599722542648635,5.568826523269308,24828.80872773277,21104.48741857285,0.85,1.0679978488169508,0.6640390717016197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639151851518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.073817031247,1536.9113061416672,0.37807193343365586,0.12553185808459488,6.112874298809886,3.458229343583814
1804.0,-29.99589618587577,5.060903400879158,35.01201209032211,24.146324407216184,5.014430619005517,-26.494862931021128,-40.02383704120291,1.513397364143228,-0.1722420130981277,-5.0116516393547945,40.023464412829874,42370.3281143516,25775.46409138348,25775.46409138348,68145.79220573508,77451.3320925572,77451.3320925572,25775.46409138348,103226.79618394069,103226.79618394069,103226.79618394069,128055.52032661595,91624.50762978698,56543.50365155043,38978.89330915172,24828.724142675263,0.0,63807.61745182698,21104.41552127397,1536.9087503126482,0.0,0.8867744776804206,2.8176556624275766,0.0014959135982669303,354494.9519406564,1555545.194367324,4.388060213133098,1555545.194367324,4.388060213133098,0.85,0.09574212768728689,4.027634451161993,1.2673857442894958,1.0,0.0,4.027634451162675,1.2846584198087234,1.2849584443938065,3.1351792733835655,19336.618660328008,1971.7863552108017,4632.441516551485,4632.441516551485,5.5641207771947085,5.060903400879158,-2.3553045789511193,7.416207979830277,3.458267084927721,3.458267084927721,0.9880763099793489,0.0,0.0,0.00023353209046249958,7.864322830565375e-05,0.00015488886215684583,0.0006238357173241933,0.09574212768766284,0.07187659849545162,0.023865529192211212,0.0957424300592726,0.07187659849516939,0.0238655291921175,0.3780705612003801,0.3780705612003801,0.12553256837292204,0.0,4.84449986639504,4.600274915663135,5.581603593738578,4.839409626256668,4.599473172323599,5.563543420908218,24828.724142675263,21104.41552127397,0.85,1.0679883519735445,0.6640324432477054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514673018829127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.06266615468,1536.9087503126482,0.3780705612003801,0.12553256837292204,6.112874298809886,3.458267084927721
1805.0,-29.996457660685977,5.060691120457875,35.011991480815325,24.146047664713137,5.014215495785668,-26.495389850730845,-40.02433925690127,1.5131476858229242,-0.17296989095245863,-5.011810051199961,40.02342388656345,42369.98201624089,25775.473650553955,25775.473650553955,68145.45566679485,77451.08064446904,77451.08064446904,25775.473650553955,103226.554295023,103226.554295023,103226.554295023,128055.19193506893,91624.39571262719,56543.29708436809,38978.99847584344,24828.637640045927,0.0,63807.63611588936,21104.341994039038,1536.9077999274098,0.0,0.8867738180904154,2.817646735587853,0.0014959135982669303,354492.76291285746,1555543.4461330592,4.3880823781879235,1555543.4461330592,4.3880823781879235,0.85,0.09574203231336934,4.027634451161993,1.2673855926329272,1.0,0.0,4.027634451162085,1.284659615784672,1.2849596231170795,3.1351763546345373,19336.595041107594,1971.7839467206024,4632.441516551485,4632.441516551485,5.564122840722212,5.060691120457875,-2.3554384515845532,7.416129572042428,3.4583049303673947,3.4583049303673947,0.9880871229621128,0.0,0.0,0.00023351844398702713,7.863875797726383e-05,0.00015487968600976328,0.0006237987591580748,0.09574203231345671,0.071876363669485,0.02386566864397171,0.09574199631182567,0.07187636366941941,0.023865668643949935,0.378069187262989,0.378069187262989,0.12553325581695826,0.0,4.843429350925248,4.600175540422697,5.577589216188983,4.838840160247514,4.59947862992891,5.561228652836746,24828.637640045927,21104.341994039038,0.85,1.0679827653076976,0.6640268249287161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514706775368293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.051533415444,1536.9077999274098,0.378069187262989,0.12553325581695826,6.112874298809886,3.4583049303673947
1806.0,-29.99701667180312,5.060479906425963,35.01197066371039,24.145823867898457,5.014063988783615,-26.49590819030226,-40.02483260175211,1.51295550727527,-0.174061442493894,-5.011914231049248,40.02337662083239,42369.609907585516,25775.345683829524,25775.345683829524,68144.95559141504,77450.78608099971,77450.78608099971,25775.345683829524,103226.13176482923,103226.13176482923,103226.13176482923,128054.62576150968,91624.2654427722,56543.089269327626,38979.08463716064,24828.49399668045,0.0,63807.57863384108,21104.21989717838,1536.9023539976795,0.0,0.8867734589551692,2.8176489296981324,0.0014959135982669303,354491.3233003714,1555541.4071716152,4.388094446682851,1555541.4071716152,4.388094446682851,0.85,0.09574185573143879,4.027634451161993,1.2673854102054611,1.0,0.0,4.027634451163008,1.2846605426981996,1.284960532792935,3.135174092529274,19336.567548697825,1971.7811432750048,4632.441516551485,4632.441516551485,5.564095216687678,5.060479906425963,-2.3555325009029193,7.416012407328882,3.4583423981084396,3.4583423981084396,0.9880978280309828,0.0,0.0,0.000233504858120715,7.86343668389023e-05,0.0001548704912818127,0.0006237617261550119,0.09574185573192998,0.07187606702924242,0.023865788702687563,0.09574169283628665,0.07187606702887367,0.023865788702565113,0.378067815600922,0.378067815600922,0.1255339499690117,0.0,4.842354890500019,4.6000943819536815,5.573503937878684,4.837852788555381,4.5995728406113585,5.556963791887824,24828.49399668045,21104.21989717838,0.85,1.067975890175428,0.6640215913962657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451474041213104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.040421997217,1536.9023539976795,0.378067815600922,0.1255339499690117,6.112874298809886,3.4583423981084396
1807.0,-29.99757422376362,5.060269792064144,35.01194992374207,24.145602795202308,5.013928528966571,-26.49642361198254,-40.025314142089314,1.5127779171780664,-0.17548046167360098,-5.012015801428943,40.02333723339537,42369.19523694611,25775.21372341823,25775.21372341823,68144.40896036434,77450.43742801528,77450.43742801528,25775.21372341823,103225.65115143351,103225.65115143351,103225.65115143351,128054.04657989695,91624.08698971359,56542.84479861439,38979.157990110216,24828.395428463435,0.0,63807.55341857365,21104.13611419392,1536.899419048438,0.0,0.886773084571985,2.8176557380558287,0.0014959135982669303,354489.9197513396,1555539.7080676197,4.3881070275814,1555539.7080676197,4.3881070275814,0.85,0.09574170360437491,4.027634451161993,1.2673850849131125,1.0,0.0,4.027634451163812,1.2846614013047422,1.2849613741923216,3.1351719971281162,19336.529887608755,1971.7773029126924,4632.441516551485,4632.441516551485,5.5640667305404,5.060269792064144,-2.355624372896579,7.415894164960723,3.458379833742909,3.458379833742909,0.9881085239265454,0.0,0.0,0.00023349130844221876,7.86300809881601e-05,0.00015486122745405866,0.0006237244148432001,0.09574170360473923,0.07187578911311646,0.023865914491622776,0.09574170092480591,0.07187578911284295,0.023865914491531953,0.3780664467980149,0.3780664467980149,0.12553464250991445,0.0,4.841230832440033,4.599969582458186,5.569351170672292,4.836535339755358,4.599278409593069,5.552546107443106,24828.395428463435,21104.13611419392,0.85,1.06796774534421,0.6640153550318216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514773901447067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.029341219148,1536.899419048438,0.3780664467980149,0.12553464250991445,6.112874298809886,3.458379833742909
1808.0,-29.998129805905137,5.060060648273062,35.01192929726286,24.145387799385958,5.013787499288171,-26.496937817595963,-40.02580308644099,1.5125955109714706,-0.17668004826236938,-5.012122487904058,40.023299059053606,42368.81964462984,25775.0972549298,25775.0972549298,68143.91689955964,77450.13606189728,77450.13606189728,25775.0972549298,103225.23331682709,103225.23331682709,103225.23331682709,128053.53877711575,91623.9527733861,56542.63635608829,38979.24046366424,24828.305460288662,0.0,63807.5459239529,21104.059641245363,1536.8970958844156,0.0,0.8867726797523586,2.8176590612870855,0.0014959135982669303,354488.4455103031,1555538.0612957363,4.388120631284512,1555538.0612957363,4.388120631284512,0.85,0.09574155966416543,4.027634451161993,1.2673848794074734,1.0,0.0,4.027634451161769,1.2846622823381542,1.2849622380862173,3.1351698469978295,19336.50156232756,1971.7744145378456,4632.441516551485,4632.441516551485,5.564041588617288,5.060060648273062,-2.355719777583103,7.415780425856164,3.4584172490878036,3.4584172490878036,0.9881192140250867,0.0,0.0,0.00023347780735498525,7.862572946047418e-05,0.00015485207789451107,0.0006236875637619533,0.0957415596644866,0.07187551848059348,0.023866041183893117,0.09574162541614885,0.07187551848035238,0.023866041183813056,0.3780650775807744,0.3780650775807744,0.12553532694405137,0.0,4.840114931734888,4.5998564978096965,5.565195954567059,4.8354424396416675,4.599202514394733,5.548371300228666,24828.305460288662,21104.059641245363,0.85,1.06796015914442,0.6640095466941456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514807303494726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.018271039145,1536.8970958844156,0.3780650775807744,0.12553532694405137,6.112874298809886,3.4584172490878036
1809.0,-29.99868307055323,5.059852119868113,35.01190867973385,24.145145492535107,5.013619523017018,-26.49745263187009,-40.02628829386083,1.512389084326335,-0.1777538528562559,-5.0122453037054475,40.02325806678095,42368.43867834356,25775.02340859387,25775.02340859387,68143.46208693743,77449.8332064819,77449.8332064819,25775.02340859387,103224.85661507577,103224.85661507577,103224.85661507577,128053.06125251995,91623.8052233482,56542.41069517924,38979.32725352106,24828.20463744418,0.0,63807.53189096524,21103.973941827553,1536.8945185860102,0.0,0.8867722030332514,2.817658845173953,0.0014959135982669303,354486.74839303794,1555536.2929648901,4.388136651134237,1555536.2929648901,4.388136651134237,0.85,0.09574142206919675,4.027634451161993,1.2673846156569204,1.0,0.0,4.027634451162996,1.2846632756044454,1.2849632143124428,3.1351674229707824,19336.470423073555,1971.7712392176284,4632.441516551485,4632.441516551485,5.564025647490849,5.059852119868113,-2.355826955158138,7.415679075026251,3.458454607030934,3.458454607030934,0.988129887723124,0.0,0.0,0.00023346436329941872,7.862141141098539e-05,0.00015484295188843334,0.0006236508075454731,0.09574142206949089,0.07187525396762613,0.02386616810186476,0.0957414060494377,0.07187525396740532,0.023866168101791433,0.37806370865956834,0.37806370865956834,0.12553600197569761,0.0,4.839038116034942,4.599748623741391,5.56118242341995,4.834491450849214,4.599084996906299,5.54489355183523,24828.20463744418,21103.973941827553,0.85,1.0679532661344975,0.6640037221741009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148405876797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.00722173612,1536.8945185860102,0.37806370865956834,0.12553600197569761,6.112874298809886,3.458454607030934
1810.0,-29.999234876715896,5.05964465367748,35.01188804890051,24.144935386162274,5.01348017646357,-26.497963270137724,-40.02676910078151,1.5122085698779744,-0.17886042440602523,-5.012346354255228,40.02321644420677,42368.04575023441,25774.89594287598,25774.89594287598,68142.94169311039,77449.5449793703,77449.5449793703,25774.89594287598,103224.44092224629,103224.44092224629,103224.44092224629,128052.53380693958,91623.68330384813,56542.18407468223,38979.44358796211,24828.092884693302,0.0,63807.53647265541,21103.878951989307,1536.8908260958347,0.0,0.886771839386086,2.817661602936839,0.0014959135982669303,354485.3520414008,1555534.4974455552,4.388148871279404,1555534.4974455552,4.388148871279404,0.85,0.09574125809958939,4.027634451161993,1.2673843799298634,1.0,0.0,4.027634451162696,1.2846641475997216,1.284964069285758,3.135165294903935,19336.444692939323,1971.7686154741245,4632.441516551485,4632.441516551485,5.563998131608041,5.05964465367748,-2.3559179955040475,7.415562649181528,3.458491802042563,3.458491802042563,0.9881405148693038,0.0,0.0,0.00023345095539471512,7.861713273951495e-05,0.00015483382265520017,0.0006236140383311905,0.09574125809999466,0.07187496991955972,0.02386628818043494,0.09574123046884542,0.07187496991925547,0.02386628818033392,0.37806234021590857,0.37806234021590857,0.1255366753107614,0.0,4.837967294588452,4.599666974942124,5.55711381917007,4.833485929849189,4.599149386767181,5.540646408415569,24828.092884693302,21103.878951989307,0.85,1.0679450337706253,0.6639975164750507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487373317159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.996200340805,1536.8908260958347,0.37806234021590857,0.1255366753107614,6.112874298809886,3.458491802042563
1811.0,-29.999784631815658,5.059437918917665,35.01186745614072,24.14470191523435,5.0133225536474,-26.49847388996149,-40.027253644634015,1.5120118117857664,-0.17998455599291674,-5.012462227616564,40.023176291510126,42367.677292157045,25774.808171177814,25774.808171177814,68142.48546333486,77449.23589718182,77449.23589718182,25774.808171177814,103224.04406835962,103224.04406835962,103224.04406835962,128052.03885273328,91623.53230197249,56541.973696917594,38979.509561172104,24827.994784373663,0.0,63807.50434554576,21103.795566717614,1536.8882478284663,0.0,0.8867713949621983,2.817662860309555,0.0014959135982669303,354483.75086831127,1555532.7653354506,4.388163805887177,1555532.7653354506,4.388163805887177,0.85,0.09574111447168711,4.027634451161993,1.267384182666429,1.0,0.0,4.027634451161087,1.2846650954674947,1.2849650002141932,3.135162981676809,19336.412825202606,1971.7653658693444,4632.441516551485,4632.441516551485,5.563979184429139,5.059437918917665,-2.3560197850951723,7.415457704012837,3.458528969941502,3.458528969941502,0.9881511342690006,0.0,0.0,0.00023343759803264895,7.861282103110202e-05,0.00015482477700154695,0.0006235776057449035,0.09574111447200029,0.07187470228489748,0.023866412187102812,0.09574106459617841,0.07187470228466236,0.023866412187024746,0.3780609736733694,0.3780609736733694,0.12553734127177021,0.0,4.836914594158088,4.599580318727362,5.553133424413943,4.8324776716236215,4.5990146845877575,5.5369904207310014,24827.994784373663,21103.795566717614,0.85,1.0679384213855672,0.6639920762723676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514906791431166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.985189721661,1536.8882478284663,0.3780609736733694,0.12553734127177021,6.112874298809886,3.458528969941502
1812.0,-30.0003324624976,5.0592324022804425,35.01184692339128,24.14449987644332,5.013198537340024,-26.498979416634743,-40.02772991135714,1.5118454914696853,-0.18126200318323527,-5.0125542532904905,40.02313685391116,42367.28262908204,25774.66199646671,25774.66199646671,68141.94462554876,77448.91806437253,77448.91806437253,25774.66199646671,103223.58006083925,103223.58006083925,103223.58006083925,128051.47280524783,91623.38537863908,56541.749943318224,38979.594928134284,24827.89274440859,0.0,63807.48767254288,21103.7088327473,1536.8849034832967,0.0,0.8867710693393593,2.817668921305943,0.0014959135982669303,354482.47923380934,1555531.064074703,4.388174748260849,1555531.064074703,4.388174748260849,0.85,0.09574094663499655,4.027634451161993,1.2673838991345838,1.0,0.0,4.0276344511639985,1.284665900873113,1.284965788708163,3.135161016124615,19336.381818209564,1971.7622040359925,4632.441516551485,4632.441516551485,5.563947629856764,5.0592324022804425,-2.3561038246322803,7.415336226912723,3.4585660127117537,3.4585660127117537,0.988161717917644,0.0,0.0,0.00023342428812845995,7.860858318968828e-05,0.00015481570493877168,0.0006235410667923267,0.09574094663540116,0.07187441699685765,0.023866529638543504,0.09574102704820577,0.0718744169965539,0.023866529638442636,0.378059608293511,0.378059608293511,0.1255380039725082,0.0,4.835826292371792,4.599484196610604,5.549038520808153,4.8312922501072535,4.598925772873372,5.53248324133699,24827.89274440859,21103.7088327473,0.85,1.0679302243531372,0.6639860645588963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939726956222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.974201798605,1536.8849034832967,0.378059608293511,0.1255380039725082,6.112874298809886,3.4585660127117537
1813.0,-30.000878434562974,5.0590274546479,35.0118264527018,24.14426748817789,5.01303340650894,-26.49948738209089,-40.028210264258064,1.511642354029641,-0.18219650948066146,-5.012676115092551,40.02309759603038,42366.913103055,25774.593715905066,25774.593715905066,68141.50681896007,77448.64394757875,77448.64394757875,25774.593715905066,103223.23766348381,103223.23766348381,103223.23766348381,128051.0394965551,91623.26477542637,56541.53393087328,38979.70093839233,24827.80183307128,0.0,63807.50277146361,21103.63155811059,1536.8828758392995,0.0,0.8867705911887944,2.8176669838083015,0.0014959135982669303,354480.79532150127,1555529.37056804,4.388190816253476,1555529.37056804,4.388190816253476,0.85,0.09574081001683361,4.027634451161993,1.267383670550771,1.0,0.0,4.027634451163125,1.284666878388669,1.284966749411131,3.1351586305500234,19336.35636586724,1971.7596086193798,4632.441516551485,4632.441516551485,5.563932890207834,5.0590274546479,-2.3562096584538184,7.4152371131017185,3.4586030783910546,3.4586030783910546,0.9881723081117298,0.0,0.0,0.0002334110240761874,7.860430920322195e-05,0.00015480671487296547,0.0006235048580935674,0.09574081001710208,0.07187415690157915,0.02386665311552292,0.09574078327747336,0.07187415690137762,0.023866653115455997,0.3780582432117617,0.3780582432117617,0.12553865446456278,0.0,4.834804421620959,4.599421647654594,5.545109574537605,4.830479605611913,4.598941123495365,5.529160895652865,24827.80183307128,21103.63155811059,0.85,1.0679231102809237,0.6639801161753441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497254733245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.963234102883,1536.8828758392995,0.3780582432117617,0.12553865446456278,6.112874298809886,3.4586030783910546
