time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1814.0,-30.00142255286575,5.058823242054877,35.01180590100103,24.144034331571333,5.012872972253012,-26.49999320901108,-40.028694074694045,1.5114436283911579,-0.18320469109687565,-5.012789717995909,40.02305429503006,42366.56591360883,25774.505511162773,25774.505511162773,68141.0714247716,77448.3476724849,77448.3476724849,25774.505511162773,103222.85318364768,103222.85318364768,103222.85318364768,128050.5379743852,91623.12316794947,56541.34140904417,38979.75750989477,24827.684790737527,0.0,63807.4423006323,21103.532072126898,1536.8791669186137,0.0,0.8867701697185683,2.8176669807632706,0.0014959135982669303,354479.2255380667,1555527.5026508851,4.388204979543549,1555527.5026508851,4.388204979543549,0.85,0.09574065035635627,4.027634451161993,1.2673835051571953,1.0,0.0,4.02763445116189,1.2846678351760343,1.2849676894397912,3.1351562955649914,19336.326480743148,1971.7565611848236,4632.441516551485,4632.441516551485,5.563913849548179,5.058823242054877,-2.3563093936755224,7.4151326357304,3.458639973192372,3.458639973192372,0.9881828494835349,0.0,0.0,0.00023339780575079496,7.860000467016097e-05,0.00015479780108063399,0.0006234689565964827,0.09574065035673514,0.07187387995972791,0.023866770397007228,0.09574050662098293,0.07187387995944348,0.023866770396912786,0.37805688034118995,0.37805688034118995,0.12553930252781323,0.0,4.833804867550327,4.599364877536345,5.541253066778722,4.8295850268990534,4.598923078435064,5.525609958042594,24827.684790737527,21103.532072126898,0.85,1.06791729879598,0.6639753042285633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500525650051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.952285380425,1536.8791669186137,0.37805688034118995,0.12553930252781323,6.112874298809886,3.458639973192372
1815.0,-30.00196485162694,5.058620408737582,35.01178542604168,24.143840534985088,5.012762500133829,-26.500492401685353,-40.02915801303459,1.5112900501850386,-0.18459407660566285,-5.012871916977034,40.023015426882466,42366.14408335882,25774.339998075346,25774.339998075346,68140.48408143417,77448.00850730475,77448.00850730475,25774.339998075346,103222.3485053801,103222.3485053801,103222.3485053801,128049.93144431965,91622.95816283935,56541.09373886433,38979.84935997224,24827.58293893955,0.0,63807.43229891179,21103.44549809862,1536.875610208877,0.0,0.886769892051434,2.8176756632352387,0.0014959135982669303,354478.0897025503,1555525.8259594296,4.388214310409714,1555525.8259594296,4.388214310409714,0.85,0.09574047171074859,4.027634451161993,1.2673831507423898,1.0,0.0,4.02763445116237,1.2846685807047475,1.2849684182181367,3.13515447614707,19336.29165773592,1971.753010226318,4632.441516551485,4632.441516551485,5.5638781204220065,5.058620408737582,-2.35638576798302,7.415006176720602,3.458676748151223,3.458676748151223,0.9881933566146351,0.0,0.0,0.0002333846323139237,7.859587714676018e-05,0.0001547887551671635,0.0006234325229637467,0.09574047171118015,0.07187358888794673,0.02386688282323342,0.09574055009379971,0.07187358888762276,0.023866882823125837,0.37805551954844385,0.37805551954844385,0.1255399504233259,0.0,4.832731866648942,4.599272727150378,5.537208116483782,4.828277840371356,4.598748763184744,5.520871493476363,24827.58293893955,21103.44549809862,0.85,1.0679082612543285,0.663968797316443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503785474978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.94135559594,1536.875610208877,0.37805551954844385,0.1255399504233259,6.112874298809886,3.458676748151223
1816.0,-30.00250539746727,5.0584185971059545,35.01176515967442,24.14364394443112,5.012636373007185,-26.500991582290908,-40.02962946016339,1.5111225578233813,-0.18572093264589284,-5.012969748697985,40.022980552625796,42365.76113206468,25774.217395795295,25774.217395795295,68139.97852785997,77447.721373682,77447.721373682,25774.217395795295,103221.93876947729,103221.93876947729,103221.93876947729,128049.44812332824,91622.83814295298,56540.87790130563,38979.95582405262,24827.509353850954,0.0,63807.46517790357,21103.38295077331,1536.8740274352506,0.0,0.8867695203435682,2.8176790646132277,0.0014959135982669303,354476.737855656,1555524.3215573262,4.388226801474178,1555524.3215573262,4.388226801474178,0.85,0.09574032123150636,4.027634451161993,1.267382886442356,1.0,0.0,4.0276344511621955,1.284669391225486,1.284969212059238,3.1351524981224212,19336.26632849995,1971.75042736306,4632.441516551485,4632.441516551485,5.563851654404117,5.0584185971059545,-2.3564733058039447,7.414891902909899,3.4587135988372637,3.4587135988372637,0.9882038853820754,0.0,0.0,0.00023337150214043886,7.85916830251467e-05,0.00015477981911529216,0.0006233965318133723,0.09574032123180917,0.07187332095392834,0.023867000277880825,0.09574052693616875,0.07187332095370103,0.02386700027780533,0.3780541582337086,0.3780541582337086,0.12554058418146266,0.0,4.8316735700001345,4.599202448491326,5.533156377697253,4.827248816052077,4.598736424022434,5.516762656731487,24827.509353850954,21103.38295077331,0.85,1.0678997878677172,0.663962453514544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515070344129022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.93044412566,1536.8740274352506,0.3780541582337086,0.12554058418146266,6.112874298809886,3.4587135988372637
1817.0,-30.003044043507877,5.058216927748903,35.01174484043385,24.143384559452556,5.012441921297505,-26.501495885495633,-40.03010921934617,1.5108937632780186,-0.18644144031378573,-5.013108721262088,40.022938479836306,42365.420807177405,25774.20032284611,25774.20032284611,68139.62113002352,77447.4565663745,77447.4565663745,25774.20032284611,103221.65688922061,103221.65688922061,103221.65688922061,128049.0648333203,91622.71202194717,56540.67626272072,38980.03973247383,24827.40794409969,0.0,63807.447676573516,21103.296752484737,1536.8717904330754,0.0,0.8867689652795779,2.817672312146002,0.0014959135982669303,354474.8175281092,1555522.5066271182,4.388245454146452,1555522.5066271182,4.388245454146452,0.85,0.09574018873470647,4.027634451161993,1.267382713905536,1.0,0.0,4.027634451159708,1.284670488378969,1.284970292660111,3.135149820592647,19336.23971167158,1971.7477132019171,4632.441516551485,4632.441516551485,5.563847968885557,5.058216927748903,-2.356591126801017,7.414808054549921,3.4587504196762855,3.4587504196762855,0.9882144056217959,0.0,0.0,0.00023335841879118115,7.858741516966335e-05,0.0001547710036215178,0.0006233610262269427,0.0957401887349344,0.07187306861755607,0.023867120117378314,0.09574009821476488,0.07187306861738497,0.023867120117321484,0.37805279776683315,0.37805279776683315,0.12554120352123002,0.0,4.83072621121994,4.599166409780935,5.529447651968383,4.8266672809483,4.598759584934442,5.51434704901277,24827.40794409969,21103.296752484737,0.85,1.0678944795818957,0.6639573020052264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515102728628149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.919549695605,1536.8717904330754,0.37805279776683315,0.12554120352123002,6.112874298809886,3.4587504196762855
1818.0,-30.003580761610188,5.058016508448256,35.0117244127169,24.143182450812333,5.01231707705788,-26.50199149189986,-40.030576335825,1.5107278073403616,-0.18760883017375818,-5.013194947759682,40.02289468176432,42365.036420502256,25774.05031607769,25774.05031607769,68139.08673657995,77447.14186432226,77447.14186432226,25774.05031607769,103221.19218039994,103221.19218039994,103221.19218039994,128048.47110612776,91622.56340970096,56540.45796585161,38980.11715983261,24827.278925727816,0.0,63807.396085560424,21103.187086868642,1536.8667772360877,0.0,0.8867686849608265,2.8176776028680988,0.0014959135982669303,354473.6260515804,1555520.6172736129,4.388254874136291,1555520.6172736129,4.388254874136291,0.8499999999999999,0.09573999397018791,4.027634451161993,1.267382424329408,1.0,0.0,4.027634451161208,1.284671291520962,1.284971079241881,3.1351478605811707,19336.208348247015,1971.744515022665,4632.441516551485,4632.441516551485,5.56381558709123,5.058016508448256,-2.3566700861287764,7.414686594577033,3.4587869470820847,3.4587869470820847,0.9882248420234527,0.0,0.0,0.00023334538294237912,7.858325998737629e-05,0.00015476212295500283,0.0006233252581485377,0.09573999397069075,0.07187276872674125,0.023867225243949484,0.0957399354207489,0.07187276872636378,0.023867225243824133,0.3780514400086167,0.3780514400086167,0.1255418294346015,0.0,4.829732084275861,4.599118084963607,5.525587965575767,4.825586117585942,4.598761810146186,5.509984644849624,24827.278925727816,21103.187086868642,0.85,1.0678869679184384,0.6639518146719897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515134999446149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.908675306677,1536.8667772360877,0.3780514400086167,0.1255418294346015,6.112874298809886,3.4587869470820847
1819.0,-30.004115937312438,5.057817054326033,35.01170411559162,24.142976046446734,5.012185773077148,-26.502486356230484,-40.031043347530044,1.5105561919881654,-0.18875155118274733,-5.013293506553586,40.02285763008381,42364.658199997684,25773.934494666875,25773.934494666875,68138.59269466456,77446.83607084506,77446.83607084506,25773.934494666875,103220.77056551194,103220.77056551194,103220.77056551194,128047.9638168344,91622.42046707401,56540.24259619809,38980.19763430658,24827.19325132246,0.0,63807.39088562904,21103.11426362409,1536.8645205947378,0.0,0.8867683174331751,2.817681128378567,0.0014959135982669303,354472.26417140523,1555519.0189461054,4.388267224749447,1555519.0189461054,4.388267224749447,0.85,0.09573983504282954,4.027634451161993,1.2673822259670127,1.0,0.0,4.027634451162481,1.2846721210560224,1.2849718922718434,3.1351458361618443,19336.1781813502,1971.741438855287,4632.441516551485,4632.441516551485,5.563790584852043,5.057817054326033,-2.3567578293358915,7.414574883661924,3.458823515472638,3.458823515472638,0.9882352901350394,0.0,0.0,0.00023333238522351665,7.857910594013669e-05,0.00015475327928337997,0.0006232896390720347,0.09573983504316638,0.0718724967145827,0.023867338328583676,0.09573987495270447,0.07187249671432984,0.023867338328499705,0.37805008364794446,0.37805008364794446,0.12554244897609215,0.0,4.828732615082856,4.599065383067625,5.521720151857778,4.824541955370819,4.598668290705575,5.506060706241726,24827.19325132246,21103.11426362409,0.85,1.0678793122382788,0.6639459412458004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515167154895745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.89782158591,1536.8645205947378,0.37805008364794446,0.12554244897609215,6.112874298809886,3.458823515472638
1820.0,-30.004648865597176,5.057618613330084,35.011683925259184,24.142769118212186,5.012057729638415,-26.502978871500535,-40.031506203208096,1.510387735534679,-0.18995168277086805,-5.0133888710252865,40.02282014638312,42364.27250857088,25773.812919513763,25773.812919513763,68138.08542808464,77446.51482898055,77446.51482898055,25773.812919513763,103220.32774849431,103220.32774849431,103220.32774849431,128047.43159167924,91622.26248898193,56540.02016854347,38980.26924493162,24827.103843184927,0.0,63807.37308811654,21103.038266707186,1536.861976385081,0.0,0.8867679677293815,2.8176857827558854,0.0014959135982669303,354470.94643411203,1555517.4019834672,4.388278976405763,1555517.4019834672,4.388278976405763,0.85,0.09573966971499905,4.027634451161993,1.267381930346601,1.0,0.0,4.027634451164246,1.284672935702888,1.2849726904810914,3.1351438480786067,19336.144841338857,1971.7380391202764,4632.441516551485,4632.441516551485,5.563764340558903,5.057618613330084,-2.356842998472269,7.414461611802354,3.458860040993181,3.458860040993181,0.9882457259980517,0.0,0.0,0.00023331944275011465,7.857498906087122e-05,0.00015474445368924344,0.0006232540928050385,0.09573966971535666,0.07187222110175139,0.023867448613605284,0.09573983685126707,0.07187222110148292,0.02386744861351613,0.3780487281075483,0.3780487281075483,0.12554306035389617,0.0,4.82771085964913,4.5989902994743375,5.517830483084822,4.823437188254445,4.598509717946797,5.502089754593783,24827.103843184927,21103.038266707186,0.85,1.067871660129112,0.6639400818157296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515199218073696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.886980873955,1536.861976385081,0.3780487281075483,0.12554306035389617,6.112874298809886,3.458860040993181
1821.0,-30.00517985305029,5.057420595000452,35.01166372543477,24.14253739351409,5.011886772070277,-26.5034739313276,-40.03197695184497,1.510180850340449,-0.1906593174256841,-5.0135115416639655,40.022779489238744,42363.92805359916,25773.762199555873,25773.762199555873,68137.69025315503,77446.26703091456,77446.26703091456,25773.762199555873,103220.02923047043,103220.02923047043,103220.02923047043,128047.03447640831,91622.15979781635,56539.820820472174,38980.37664149352,24827.005245937875,0.0,63807.3818874314,21102.954459047192,1536.859534143007,0.0,0.8867674905156573,2.817680765447724,0.0014959135982669303,354469.2513884284,1555515.6481270334,4.388295012992524,1555515.6481270334,4.388295012992524,0.85,0.09573952142763108,4.027634451161993,1.2673817622056234,1.0,0.0,4.027634451161972,1.2846739299956171,1.284973668439497,3.1351414215868254,19336.123169190654,1971.735829176187,4632.441516551485,4632.441516551485,5.5637533916979836,5.057420595000452,-2.356948187773953,7.414368782774405,3.458896539716613,3.458896539716613,0.9882561542047466,0.0,0.0,0.00023330654806872454,7.857080218205796e-05,0.0001547357458866666,0.000623219020959386,0.0957395214279197,0.07187195973566307,0.023867561692256616,0.09573946270927323,0.07187195973544641,0.02386756169218467,0.3780473718304154,0.3780473718304154,0.12554366129633507,0.0,4.826786805015786,4.5989731825305284,5.51415878582651,4.822852224238261,4.598672855828795,5.499237572127186,24827.005245937875,21102.954459047192,0.85,1.0678653196171428,0.6639345918993721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515231146739913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.876167346072,1536.859534143007,0.3780473718304154,0.12554366129633507,6.112874298809886,3.458896539716613
1822.0,-30.005708977833407,5.057223849066098,35.011643512438845,24.14234415572139,5.011771447047519,-26.503961750822768,-40.032435302250065,1.5100242200297163,-0.1918492062896462,-5.013593407716788,40.02273870594331,42363.540141448786,25773.60951212256,25773.60951212256,68137.14965357134,77445.94973872072,77445.94973872072,25773.60951212256,103219.55925084327,103219.55925084327,103219.55925084327,128046.4514853286,91622.00938401073,56539.59978670981,38980.45510811213,24826.892234485324,0.0,63807.34734259745,21102.858399312525,1536.8553373451862,0.0,0.8867672214720331,2.8176868621123874,0.0014959135982669303,354468.1201783288,1555513.8888302317,4.388304054106955,1555513.8888302317,4.388304054106955,0.85,0.0957393287420346,4.027634451161993,1.2673814572440465,1.0,0.0,4.027634451163111,1.2846746891365428,1.284974411250164,3.135139568966718,19336.091425561404,1971.7325922268467,4632.441516551485,4632.441516551485,5.563720431231505,5.057223849066098,-2.357023209470512,7.41424705853661,3.458932835209391,3.458932835209391,0.9882665243455403,0.0,0.0,0.00023329369927416034,7.856672577236077e-05,0.00015472697350179957,0.0006231836889998767,0.09573932874250068,0.07187166485060685,0.023867663891893827,0.09573937937298109,0.07187166485025696,0.023867663891777635,0.37804601843048086,0.37804601843048086,0.12554426452097456,0.0,4.825810475154867,4.598936601447576,5.510335705204113,4.821744201427123,4.598635542540933,5.494887184152219,24826.892234485324,21102.858399312525,0.85,1.0678574253796527,0.6639288719211041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526295926092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.865374935242,1536.8553373451862,0.37804601843048086,0.12554426452097456,6.112874298809886,3.458932835209391
1823.0,-30.006236462178464,5.057027532707808,35.011623344819924,24.14211166268217,5.011604995910546,-26.504453206752327,-40.032901720236964,1.5098217404772962,-0.1926551807344481,-5.013714283010261,40.02269960164955,42363.19284095125,25773.557962994768,25773.557962994768,68136.75080394602,77445.68056235294,77445.68056235294,25773.557962994768,103219.2385253477,103219.2385253477,103219.2385253477,128046.040689203,91621.88572481846,56539.398003388116,38980.541912700384,24826.802163855307,0.0,63807.34407655569,21102.78183927701,1536.8533402213975,0.0,0.8867667477707907,2.817683348906269,0.0014959135982669303,354466.44995087775,1555512.2019630822,4.388319972676247,1555512.2019630822,4.388319972676247,0.85,0.09573918314403858,4.027634451161993,1.2673812643764544,1.0,0.0,4.027634451160966,1.2846756626469154,1.2849753685322804,3.13513719319906,19336.065328279063,1971.7299310446547,4632.441516551485,4632.441516551485,5.5637093033786,5.057027532707808,-2.357126782774769,7.414154315482577,3.4589691845108614,3.4589691845108614,0.9882769098602461,0.0,0.0,0.00023328089096343204,7.856257781310362e-05,0.0001547183131503284,0.0006231488082699323,0.09573918314430957,0.07187140676616569,0.02386777637814388,0.0957390844465175,0.07187140676596225,0.023867776378076324,0.3780446661400692,0.3780446661400692,0.12554485793965228,0.0,4.824907172351118,4.598928126459896,5.506721595469799,4.821059102275797,4.598665760325446,5.492034177595599,24826.802163855307,21102.78183927701,0.85,1.0678512291970017,0.6639234629500349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152946603181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.85460214032,1536.8533402213975,0.3780446661400692,0.12554485793965228,6.112874298809886,3.4589691845108614
1824.0,-30.00676199168566,5.056832671922905,35.011603218973484,24.141931591462367,5.011505799963567,-26.504936176996903,-40.03335553044451,1.5096799852676364,-0.19394738989075222,-5.013785898530258,40.02266048311721,42362.8017221185,25773.383294188352,25773.383294188352,68136.18501630684,77445.35123360559,77445.35123360559,25773.383294188352,103218.73452779395,103218.73452779395,103218.73452779395,128045.42982367577,91621.72835321103,56539.17884169483,38980.61056835133,24826.69529588183,0.0,63807.30586423316,21102.691001499556,1536.8492610638987,0.0,0.8867665248769481,2.8176919899629915,0.0014959135982669303,354465.4603867423,1555510.5144830965,4.388327462952088,1555510.5144830965,4.388327462952088,0.85,0.09573898416154791,4.027634451161993,1.2673809423809876,1.0,0.0,4.027634451161437,1.284676352031002,1.284976041683616,3.135135510819146,19336.032116261456,1971.7265443613728,4632.441516551485,4632.441516551485,5.563671597817551,5.056832671922905,-2.357193910667825,7.414026582590729,3.459005335491221,3.459005335491221,0.9882872387117774,0.0,0.0,0.00023326813076410632,7.85585421719666e-05,0.0001547095885921397,0.0006231136689388003,0.09573898416202037,0.07187110840211709,0.02386787575990328,0.09573909987324616,0.07187110840176242,0.023867875759785488,0.3780433164179916,0.3780433164179916,0.12554545364240738,0.0,4.823921722943055,4.5988859492604774,5.502878975071837,4.819838508639521,4.598581880063534,5.487371951680927,24826.69529588183,21102.691001499556,0.85,1.067843001572336,0.6639177308670031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451532626322456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.843844571345,1536.8492610638987,0.3780433164179916,0.12554545364240738,6.112874298809886,3.459005335491221
1825.0,-30.007285841570294,5.056637993895313,35.01158314977182,24.1416854079813,5.011325697396358,-26.50542572672287,-40.03381786225361,1.5094655825419832,-0.19468564489721985,-5.01391684316776,40.02262188131574,42362.453169890694,25773.36136331101,25773.36136331101,68135.8145332017,77445.08198030331,77445.08198030331,25773.36136331101,103218.44334361432,103218.44334361432,103218.44334361432,128045.0548306305,91621.59762294767,56538.96881250697,38980.698678267436,24826.611487016187,0.0,63807.31016528362,21102.619763963758,1536.8478500704557,0.0,0.886765998094665,2.8176864092441694,0.0014959135982669303,354463.65103430784,1555508.8492950026,4.388345165311317,1555508.8492950026,4.388345165311317,0.85,0.09573884955900767,4.027634451161993,1.267380760503002,1.0,0.0,4.027634451161024,1.2846773811277583,1.2849770546800643,3.135132999404349,19336.00452668618,1971.7237310076512,4632.441516551485,4632.441516551485,5.56366686362344,5.056637993895313,-2.3573045550840424,7.413942548979355,3.4590415983756215,3.4590415983756215,0.9882975995358919,0.0,0.0,0.00023325541198707486,7.855443094705944e-05,0.0001547009810400154,0.0006230790008653243,0.09573884955921863,0.07187086042950636,0.02386798912971228,0.0957387654803017,0.071870860429348,0.023867989129659675,0.37804196670033036,0.37804196670033036,0.12554603490003763,0.0,4.823034384825974,4.598869926641555,5.4993521515531825,4.819231198270529,4.598558337374357,5.484994590229519,24826.611487016187,21102.619763963758,0.85,1.06783712331245,0.663912223539229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357749142475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.833108581479,1536.8478500704557,0.37804196670033036,0.12554603490003763,6.112874298809886,3.4590415983756215
1826.0,-30.007807666164517,5.056444324942926,35.01156296475942,24.141479248087876,5.011191584505405,-26.505908853804378,-40.034275444317586,1.509292772138238,-0.19565650572275217,-5.014008445946349,40.022578369686116,42362.09372060691,25773.24027428645,25773.24027428645,68135.33399489336,77444.78845904671,77444.78845904671,25773.24027428645,103218.02873333317,103218.02873333317,103218.02873333317,128044.51469651896,91621.46042775837,56538.76568929004,38980.771931631476,24826.485963185798,0.0,63807.257894817274,21102.51306870793,1536.843162789411,0.0,0.8867656893626203,2.817688486065382,0.0014959135982669303,354462.3852998003,1555506.9723104457,4.388355540164905,1555506.9723104457,4.388355540164905,0.85,0.09573865599493787,4.027634451161993,1.2673804934555664,1.0,0.0,4.0276344511610755,1.2846782155813155,1.2849778730518766,3.1351309630011066,19335.975572740062,1971.7207785268224,4632.441516551485,4632.441516551485,5.563640724270332,5.056444324942926,-2.3573862466506212,7.413830571593547,3.4590775916238363,3.4590775916238363,0.9883078833210961,0.0,0.0,0.00023324274301815103,7.855036215449275e-05,0.00015469238086365827,0.0006230443624987423,0.09573865599541499,0.07187056754978073,0.023868088445634258,0.09573851071733178,0.07187056754942256,0.023868088445515315,0.3780406185447953,0.3780406185447953,0.1255466211981651,0.0,4.822133741013317,4.59885807397967,5.4957592557098,4.818351940223579,4.598637524387698,5.4812127854046935,24826.485963185798,21102.51306870793,0.85,1.0678304669856002,0.6639071340510897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389134559404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.8223887224,1536.843162789411,0.3780406185447953,0.1255466211981651,6.112874298809886,3.4590775916238363
1827.0,-30.00832749214331,5.0562515008641356,35.01154282878718,24.14126816382634,5.011055154721985,-26.50639041375147,-40.03472904497755,1.509118076323291,-0.19668655319304662,-5.014106935201781,40.02253942806263,42361.72620836574,25773.138889454865,25773.138889454865,68134.86509782061,77444.4843803671,77444.4843803671,25773.138889454865,103217.62326982195,103217.62326982195,103217.62326982195,128044.01266850973,91621.31092967036,56538.552757641395,38980.84241336552,24826.38939868779,0.0,63807.23181205331,21102.43098888462,1536.840285292552,0.0,0.8867653290234618,2.8176905374657224,0.0014959135982669303,354461.02441436984,1555505.2924661494,4.38836764926725,1555505.2924661494,4.38836764926725,0.85,0.09573848557192535,4.027634451161993,1.2673802983900533,1.0,0.0,4.027634451162962,1.2846790587531747,1.2849787002071527,3.135128905324378,19335.94402236568,1971.717561283994,4632.441516551485,4632.441516551485,5.563618838439452,5.0562515008641356,-2.3574728066382464,7.413724307502382,3.4591135648130247,3.4591135648130247,0.9883181613751499,0.0,0.0,0.00023323012320234903,7.854632895663392e-05,0.00015468379424571512,0.0006230097787404955,0.09573848557229492,0.07187029244462091,0.023868193127674006,0.09573836226022571,0.07187029244434348,0.023868193127581875,0.3780392718812569,0.3780392718812569,0.12554720516908693,0.0,4.821229518283587,4.598837229590856,5.492179242928387,4.81742038200872,4.598567696720124,5.477671121530477,24826.38939868779,21102.43098888462,0.85,1.0678235548364567,0.6639016457122581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515420398763972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.811691974977,1536.840285292552,0.3780392718812569,0.12554720516908693,6.112874298809886,3.4591135648130247
1828.0,-30.008845642171554,5.056059811575057,35.01152279014444,24.141085054166638,5.01094084057814,-26.506868253445912,-40.035178245138354,1.5089634518454123,-0.19770006334277923,-5.014190801260682,40.02250199103431,42361.34794256075,25773.002714689355,25773.002714689355,68134.3506572501,77444.20418341321,77444.20418341321,25773.002714689355,103217.20689810257,103217.20689810257,103217.20689810257,128043.5033440702,91621.19359029642,56538.33734941542,38980.95137875666,24826.296445967626,0.0,63807.24782472428,21102.351979072482,1536.8372848022645,0.0,0.8867650376747958,2.817694079623742,0.0014959135982669303,354459.8655896959,1555503.677527622,4.388377439967185,1555503.677527622,4.388377439967185,0.85,0.09573830367685228,4.027634451161993,1.2673800077149644,1.0,0.0,4.027634451162635,1.284679807959858,1.284979433428393,3.1351270769625446,19335.919258830392,1971.7150361061517,4632.441516551485,4632.441516551485,5.563589442544215,5.056059811575057,-2.357548372263573,7.41360818383863,3.459149470090828,3.459149470090828,0.9883284200259509,0.0,0.0,0.000233217544699634,7.854233507456153e-05,0.00015467520962507246,0.000622975203026645,0.0957383036772534,0.07187000925400429,0.023868294423249118,0.09573826424170223,0.07187000925370317,0.02386829442314911,0.3780379258579159,0.3780379258579159,0.1255477856645528,0.0,4.820314656253345,4.598835598057235,5.48849846106225,4.8164907379178885,4.5986705557510845,5.473615307966156,24826.296445967626,21102.351979072482,0.85,1.067815224446166,0.6638955508459716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451543352877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.801017872329,1536.8372848022645,0.3780379258579159,0.1255477856645528,6.112874298809886,3.459149470090828
1829.0,-30.009362135494886,5.055868755110143,35.01150283215561,24.14086499428379,5.010794242360018,-26.50734783053304,-40.035631496552355,1.5087799373911432,-0.19865635235311174,-5.014297540233259,40.02246426295135,42360.99352123443,25772.92677578977,25772.92677578977,68133.92029702419,77443.90499956514,77443.90499956514,25772.92677578977,103216.83177535492,103216.83177535492,103216.83177535492,128043.0412702767,91621.04352482971,56538.13204647046,38981.0127537325,24826.209494921783,0.0,63807.22224865429,21102.278070683515,1536.8351435344168,0.0,0.8867646309427166,2.8176941966241875,0.0014959135982669303,354458.3907213629,1555502.050035018,4.388391108105512,1555502.050035018,4.388391108105512,0.85,0.0957381441456826,4.027634451161993,1.2673797318758444,1.0,0.0,4.027634451163113,1.2846806922121499,1.2849803017791868,3.135124919038541,19335.887588715275,1971.7118066531666,4632.441516551485,4632.441516551485,5.563573049698388,5.055868755110143,-2.3576405892426764,7.4135093443528195,3.459185396323396,3.459185396323396,0.9883386846638275,0.0,0.0,0.00023320500703674738,7.853830536269937e-05,0.000154666701674048,0.00062294093610999,0.09573814414599605,0.0718697445405379,0.023868399605458133,0.09573809091326546,0.07186974454030261,0.023868399605379995,0.37803658149841646,0.37803658149841646,0.12554835487965424,0.0,4.819421514428029,4.59882338693393,5.484937179835015,4.815641187880146,4.5985727936745775,5.4704882008939535,24826.209494921783,21102.278070683515,0.85,1.067808907767665,0.6638902623931076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515482587656752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.790360017025,1536.8351435344168,0.37803658149841646,0.12554835487965424,6.112874298809886,3.459185396323396
1830.0,-30.00987676256106,5.055678809611087,35.01148291370444,24.140676960255973,5.010677660641054,-26.507822725747886,-40.0360802426934,1.5086236238210704,-0.1996716491636903,-5.014380946820663,40.022425498583324,42360.62857806941,25772.793459886667,25772.793459886667,68133.42203795607,77443.61391068948,77443.61391068948,25772.793459886667,103216.40737057615,103216.40737057615,103216.40737057615,128042.51597383936,91620.91295393389,56537.927621286086,38981.09481405312,24826.108603263197,0.0,63807.20341731631,21102.192312773717,1536.8316783262167,0.0,0.8867643467381424,2.817697816144291,0.0014959135982669303,354457.23825217783,1555500.3778410773,4.388400658740166,1555500.3778410773,4.388400658740166,0.85,0.09573795467885865,4.027634451161993,1.2673795098857958,1.0,0.0,4.027634451162625,1.2846814491420522,1.2849810428368726,3.1351230718336947,19335.86003277325,1971.708996729082,4632.441516551485,4632.441516551485,5.5635442709426,5.055678809611087,-2.357715468705772,7.41339427831686,3.459221193975772,3.459221193975772,0.9883489125645063,0.0,0.0,0.0002331925152940992,7.853431589406358e-05,0.0001546581994000356,0.0006229066920582645,0.09573795467928428,0.07186945799096571,0.023868496688318575,0.09573796734415788,0.07186945799064619,0.023868496688212455,0.37803523782707416,0.37803523782707416,0.12554891986631497,0.0,4.81851176415654,4.598816930475891,5.481291804117973,4.814709297656975,4.598633456487448,5.466551160764254,24826.108603263197,21102.192312773717,0.85,1.0678014140871388,0.6638847388596469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515513532827444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.779718079377,1536.8316783262167,0.37803523782707416,0.12554891986631497,6.112874298809886,3.459221193975772
1831.0,-30.01038966972012,5.055489487156545,35.011463056644615,24.140456795599334,5.010531421692342,-26.50829903884751,-40.03652919838203,1.508440790812952,-0.20060960082611246,-5.0144865837910295,40.02238744982595,42360.271872935555,25772.718694544987,25772.718694544987,68132.99056748053,77443.3127982701,77443.3127982701,25772.718694544987,103216.03149281509,103216.03149281509,103216.03149281509,128042.05095762276,91620.7596579357,56537.71873257366,38981.1565837356,24826.019464807665,0.0,63807.17604854327,21102.116545086516,1536.8293878709337,0.0,0.8867639467747509,2.8176978206693177,0.0014959135982669303,354455.778619253,1555498.736518037,4.38841409943245,1555498.736518037,4.38841409943245,0.85,0.09573779026297657,4.027634451161993,1.2673792697628965,1.0,0.0,4.027634451161747,1.2846823300268675,1.2849819079327816,3.1351209221331473,19335.82768088034,1971.7056977541097,4632.441516551485,4632.441516551485,5.563528131431415,5.055489487156545,-2.3578065332418636,7.413296020398409,3.4592570083420737,3.4592570083420737,0.9883591452405925,0.0,0.0,0.00023318006591280865,7.853032474997766e-05,0.00015464974116283098,0.000622872625370703,0.09573779026330019,0.07186919183875044,0.023868598424549744,0.0957377816311611,0.07186919183850751,0.023868598424469055,0.3780338950472331,0.3780338950472331,0.12554947399430327,0.0,4.81762591589154,4.598799978719683,5.477774439767927,4.813876982964928,4.5985325053047745,5.463503245799927,24826.019464807665,21102.116545086516,0.85,1.0677951099990113,0.6638794332585519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515544366308564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.769096312633,1536.8293878709337,0.3780338950472331,0.12554947399430327,6.112874298809886,3.4592570083420737
1832.0,-30.010900734768178,5.055301118045516,35.011443200779546,24.140254512336128,5.010404535004037,-26.508771758305564,-40.036973788496084,1.508275558534608,-0.20162109159076635,-5.014575978098032,40.022347770502215,42359.90520320955,25772.60429332351,25772.60429332351,68132.50949653306,77443.0059383835,77443.0059383835,25772.60429332351,103215.61023170702,103215.61023170702,103215.61023170702,128041.52566451907,91620.60770634052,56537.50697113886,38981.22303911296,24825.91543281205,0.0,63807.13847192501,21102.02811789024,1536.8258786289168,0.0,0.8867636354006073,2.817700690747062,0.0014959135982669303,354454.54342210514,1555497.0248580608,4.3884245631059215,1555497.0248580608,4.3884245631059215,0.85,0.09573760172661708,4.027634451161993,1.2673789686476815,1.0,0.0,4.027634451160763,1.284683128493842,1.2849826906498358,3.135118973566639,19335.795612712915,1971.7024277110854,4632.441516551485,4632.441516551485,5.56350343576692,5.055301118045516,-2.3578855213130385,7.413186639358554,3.459292694084305,3.459292694084305,0.9883693411669443,0.0,0.0,0.00023316766185262444,7.852637259994183e-05,0.0001546412892526826,0.0006228385841662113,0.09573760172703596,0.07186890806149777,0.023868693665538197,0.0957376269210713,0.07186890806118332,0.023868693665433767,0.37803255233957406,0.37803255233957406,0.1255500247711261,0.0,4.816726649568409,4.598772284713107,5.474235669454401,4.812954886507271,4.598492542686245,5.459909966731061,24825.91543281205,21102.02811789024,0.85,1.0677881993800928,0.6638740776919154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515575096867246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.75849184713,1536.8258786289168,0.37803255233957406,0.1255500247711261,6.112874298809886,3.459292694084305
1833.0,-30.011410353844603,5.0551135029298395,35.011423384977064,24.140053905453556,5.01026737545885,-26.509244203622753,-40.03741837861014,1.5081012252302894,-0.2023947063706828,-5.0146740093319835,40.022309225676175,42359.54456973155,25772.513813881178,25772.513813881178,68132.05838361273,77442.74717283195,77442.74717283195,25772.513813881178,103215.26098671313,103215.26098671313,103215.26098671313,128041.08192197123,91620.49910610924,56537.296502981706,38981.33622569726,24825.820935258103,0.0,63807.157160955365,21101.947794969386,1536.8231152802746,0.0,0.8867632759493629,2.8176994208784403,0.0014959135982669303,354453.1888889416,1555495.3621386448,4.388436642408139,1555495.3621386448,4.388436642408139,0.85,0.09573742528675233,4.027634451161993,1.2673787680873647,1.0,0.0,4.027634451162212,1.2846839694571397,1.2849835159189686,3.135116921295378,19335.772693503706,1971.7000906021635,4632.441516551485,4632.441516551485,5.563483904070296,5.0551135029298395,-2.357970698278186,7.413084201208026,3.459328351881072,3.459328351881072,0.9883795291088777,0.0,0.0,0.0002331552934929526,7.852242063378761e-05,0.00015463287285916497,0.0006228046860097252,0.09573742528711696,0.07186863423880939,0.023868791048307563,0.09573737282250698,0.07186863423853568,0.023868791048216653,0.37803120902666293,0.37803120902666293,0.12555056922347851,0.0,4.815875385142249,4.598787171277081,5.470761397383853,4.812279302961315,4.598661426301192,5.456677141090381,24825.820935258103,21101.947794969386,0.85,1.0677808166840546,0.6638682313157817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515605717180424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.747907188343,1536.8231152802746,0.37803120902666293,0.12555056922347851,6.112874298809886,3.459328351881072
1834.0,-30.011917682523737,5.054926711309408,35.011403578084355,24.13984736138957,5.010134022618858,-26.509714206514698,-40.03786254962904,1.5079305466029769,-0.20332913363074567,-5.014768091692052,40.02226985358391,42359.19227537746,25772.414994451847,25772.414994451847,68131.60726982931,77442.44910297007,77442.44910297007,25772.414994451847,103214.86409742192,103214.86409742192,103214.86409742192,128040.58444005213,91620.35181848786,56537.09499086754,38981.39647513369,24825.720342630222,0.0,63807.11681776391,21101.862291235688,1536.8199105374579,0.0,0.8867629395953334,2.8177007290696956,0.0014959135982669303,354451.8889226228,1555493.6637345916,4.3884479455381245,1555493.6637345916,4.3884479455381245,0.85,0.09573724138180068,4.027634451161993,1.2673784664226697,1.0,0.0,4.0276344511627284,1.284684793211105,1.2849843240469232,3.1351149110240577,19335.74160963061,1971.6969209292279,4632.441516551485,4632.441516551485,5.56346257202995,5.054926711309408,-2.3580528403542185,7.412979551663627,3.459363923184586,3.459363923184586,0.9883896923384531,0.0,0.0,0.00023314298132117394,7.851847257658778e-05,0.00015462450874458616,0.0006227709984136941,0.09573724138219569,0.07186835541129324,0.023868885970902445,0.09573718131588718,0.07186835541099672,0.02386888597080396,0.3780298677943087,0.3780298677943087,0.1255511101699678,0.0,4.815024798168963,4.598793904381353,5.46731459447534,4.811438958061331,4.598643009130569,5.453347775698262,24825.720342630222,21101.862291235688,0.85,1.0677744218472738,0.6638631298191593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636250981483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.737334461684,1536.8199105374579,0.3780298677943087,0.1255511101699678,6.112874298809886,3.459363923184586
1835.0,-30.012423232472322,5.054740822885453,35.01138381196362,24.139644833654188,5.01000811831243,-26.510181863407134,-40.038302599545545,1.507766749240389,-0.2043448339664451,-5.014857633426317,40.022231427364495,42358.83050225081,25772.30661087462,25772.30661087462,68131.13711312543,77442.13726049913,77442.13726049913,25772.30661087462,103214.44387137375,103214.44387137375,103214.44387137375,128040.0675893854,91620.1930558622,56536.886297586025,38981.45195364019,24825.62371801165,0.0,63807.075671651844,21101.780160309903,1536.8168284288847,0.0,0.8867626229296302,2.817703637555211,0.0014959135982669303,354450.6516990705,1555492.0061342493,4.388458587049985,1555492.0061342493,4.388458587049985,0.85,0.09573705529573287,4.027634451161993,1.2673782301461327,1.0,0.0,4.02763445116221,1.284685584689269,1.2849850999477563,3.135112979520331,19335.708104049736,1971.6935043108235,4632.441516551485,4632.441516551485,5.563439175387631,5.054740822885453,-2.358131468176898,7.412872291062351,3.4593994302173052,3.4593994302173052,0.9883998372049444,0.0,0.0,0.00023313071291260537,7.851456133117974e-05,0.00015461615158142563,0.0006227373388154347,0.09573705529612944,0.0718680754954353,0.023868979800694155,0.09573705394754022,0.0718680754951376,0.023868979800595276,0.37802852774168116,0.37802852774168116,0.1255516476620477,0.0,4.814157366199197,4.598780164410869,5.463862010894104,4.8105127994599,4.598555959038322,5.449880772257131,24825.62371801165,21101.780160309903,0.85,1.0677677419934584,0.66385788811616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566664767535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.726790632018,1536.8168284288847,0.37802852774168116,0.1255516476620477,6.112874298809886,3.4593994302173052
1836.0,-30.01292704215316,5.054556082104533,35.01136416680038,24.139475833531492,5.009902935649329,-26.51064588159802,-40.03874209066851,1.5076217750874858,-0.205229180303661,-5.014934627335999,40.022195418253105,42358.47398360091,25772.168893710434,25772.168893710434,68130.64287731134,77441.87712577094,77441.87712577094,25772.168893710434,103214.04601948138,103214.04601948138,103214.04601948138,128039.58272734557,91620.09368748758,56536.69054529051,38981.559046885624,24825.536707864187,0.0,63807.09575474981,21101.70620168456,1536.814016282919,0.0,0.886762361386457,2.817706283060294,0.0014959135982669303,354449.5878550816,1555490.4528024432,4.388467376179918,1555490.4528024432,4.388467376179918,0.85,0.09573686261606432,4.027634451161993,1.2673780070571232,1.0,0.0,4.027634451160421,1.2846862880360814,1.28498578775169,3.135111263092172,19335.687133149957,1971.691365874173,4632.441516551485,4632.441516551485,5.563409446536507,5.054556082104533,-2.358200596701184,7.412756678805717,3.459434898394928,3.459434898394928,0.9884099709699795,0.0,0.0,0.00023311848732761176,7.851065523221139e-05,0.00015460783209540036,0.0006227038309669034,0.09573686261646538,0.0718677913884472,0.023869071228018186,0.0957369404122764,0.07186779138814613,0.023869071227918197,0.3780271873952905,0.3780271873952905,0.12555217974203736,0.0,4.8132971818096735,4.598807725998313,5.460313863985789,4.809705447032343,4.598772443596317,5.445974428941838,24825.536707864187,21101.70620168456,0.85,1.0677596601352866,0.6638520917236347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515696937917169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.716265525298,1536.814016282919,0.3780271873952905,0.12555217974203736,6.112874298809886,3.459434898394928
1837.0,-30.013428936368175,5.054371492232826,35.01134451542503,24.13923373622822,5.009728013992212,-26.51111514992107,-40.03918235013259,1.507414227538345,-0.20587721603448017,-5.0150581488535435,40.022155946978934,42358.12886801525,25772.150784604823,25772.150784604823,68130.27965262007,77441.60336976664,77441.60336976664,25772.150784604823,103213.75415437146,103213.75415437146,103213.75415437146,128039.19951598006,91619.95169071564,56536.47718893678,38981.63833530984,24825.445361608592,0.0,63807.08369691843,21101.6285573673,1536.8120096287616,0.0,0.8867618755225832,2.8177003825052616,0.0014959135982669303,354447.88113280357,1555488.7501240193,4.38848370359199,1555488.7501240193,4.38848370359199,0.8499999999999999,0.09573670734382657,4.027634451161993,1.2673777614394206,1.0,0.0,4.02763445116197,1.2846872839682562,1.2849867682696472,3.1351088326499803,19335.657165868266,1971.688310061873,4632.441516551485,4632.441516551485,5.563405537344011,5.054371492232826,-2.3583039007948674,7.412675393027693,3.4594704029641594,3.4594704029641594,0.988420115132617,0.0,0.0,0.00023310630881114648,7.850674248452721e-05,0.00015459956632661928,0.0006226705394717954,0.0957367073440906,0.07186753724340439,0.023869170100686204,0.0957365624691422,0.0718675372432062,0.02386917010062037,0.3780258493103572,0.3780258493103572,0.1255526993931239,0.0,4.812521759371066,4.598843949294292,5.457080606955913,4.809180932819061,4.59875536984913,5.443911585496153,24825.445361608592,21101.6285573673,0.85,1.0677541693683523,0.6638468084392476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727124010205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.705758430277,1536.8120096287616,0.3780258493103572,0.1255526993931239,6.112874298809886,3.4594704029641594
1838.0,-30.01392924478164,5.054188183673164,35.011324799520516,24.139059183094673,5.009624232857451,-26.51157587609568,-40.03961754553018,1.507270864164837,-0.20683294900925375,-5.015127790537747,40.02211476468549,42357.76968400328,25771.99702715943,25771.99702715943,68129.76671116271,77441.31513203017,77441.31513203017,25771.99702715943,103213.3121591896,103213.3121591896,103213.3121591896,128038.63805445452,91619.8233744719,56536.27792641798,38981.71716450436,24825.32589526492,0.0,63807.04305976928,21101.52701097518,1536.807174543364,0.0,0.8867616701408016,2.8177048266906994,0.0014959135982669303,354446.91888213577,1555486.9736385937,4.388490605432064,1555486.9736385937,4.388490605432064,0.85,0.09573648858424191,4.027634451161993,1.267377511975356,1.0,0.0,4.027634451161703,1.2846879796047286,1.2849874484720634,3.1351071350424027,19335.630085752506,1971.6855486585641,4632.441516551485,4632.441516551485,5.563372345895218,5.054188183673164,-2.358367472184988,7.412555655858151,3.459505645156369,3.459505645156369,0.9884301843303911,0.0,0.0,0.0002330941693577079,7.850287492024301e-05,0.0001545912944374649,0.000622637223326061,0.0957364885847564,0.07186723458195182,0.02386925400280458,0.0957363900903233,0.0718672345815656,0.023869254002676314,0.3780245135784412,0.3780245135784412,0.125553225838976,0.0,4.811703771836164,4.598884378151524,5.453663486566484,4.808294841528493,4.598914460971628,5.439862205016709,24825.32589526492,21101.52701097518,0.85,1.0677468104476218,0.663841602005063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515757195456038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.695272914763,1536.807174543364,0.3780245135784412,0.125553225838976,6.112874298809886,3.459505645156369
1839.0,-30.01442785419237,5.05400558896283,35.01130520396307,24.13885211516174,5.009493136363007,-26.512037804935147,-40.04005288062615,1.5071030870991136,-0.20779956491344365,-5.015223205601392,40.02207883823333,42357.418517317434,25771.911365240037,25771.911365240037,68129.32988255747,77441.00588577476,77441.00588577476,25771.911365240037,103212.9172510148,103212.9172510148,103212.9172510148,128038.16290285892,91619.66230403581,56536.07493555145,38981.7637427604,24825.24565184411,0.0,63807.00939460451,21101.458804067493,1536.8051620163865,0.0,0.8867613145187333,2.817706403208757,0.0014959135982669303,354445.6005197506,1555485.423876261,4.388502556091356,1555485.423876261,4.388502556091356,0.85,0.09573631519776456,4.027634451161993,1.2673772515216846,1.0,0.0,4.027634451161925,1.2846887893488848,1.2849882428624524,3.1351051589726318,19335.596093126725,1971.682082375401,4632.441516551485,4632.441516551485,5.563353854151913,5.05400558896283,-2.3584497486297433,7.412455337592573,3.4595409662279257,3.4595409662279257,0.9884402760651216,0.0,0.0,0.00023308207170824618,7.849900629069741e-05,0.00015458306541754879,0.0006226040798419475,0.0957363151980951,0.07186696720706486,0.023869347991030247,0.09573627988994593,0.07186696720681672,0.023869347990947833,0.37802318000822527,0.37802318000822527,0.12555374441075867,0.0,4.810884902427972,4.598898734203203,5.450321731743429,4.807423640687944,4.5987758101466625,5.436772567418757,24825.24565184411,21101.458804067493,0.85,1.0677405277094598,0.6638364486786174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515787172005563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.684802438334,1536.8051620163865,0.37802318000822527,0.12555374441075867,6.112874298809886,3.4595409662279257
