time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1840.0,-30.014924644374034,5.053824047906718,35.011285678509445,24.138668027613335,5.0093828128766065,-26.512496018619494,-40.04048014814032,1.506954187115446,-0.20878645955178854,-5.015301774165627,40.022041689027205,42357.04153080163,25771.784926733384,25771.784926733384,68128.82645753502,77440.7055194027,77440.7055194027,25771.784926733384,103212.49044613609,103212.49044613609,103212.49044613609,128037.6428910499,91619.51778988903,56535.853801261364,38981.84887625295,24825.152444913812,0.0,63807.00132116677,21101.37957817674,1536.8020277424669,0.0,0.8867610490851736,2.8177102148489404,0.0014959135982669303,354444.5149305353,1555483.8213691202,4.388511475975208,1555483.8213691202,4.388511475975208,0.85,0.09573611832389284,4.027634451161993,1.2673769564507533,1.0,0.0,4.0276344511625295,1.2846895107054095,1.2849889489020363,3.1351033986028742,19335.56559457323,1971.6789723884538,4632.441516551485,4632.441516551485,5.563326560012051,5.053824047906718,-2.358519438718083,7.412343486624801,3.4595761971297634,3.4595761971297634,0.9884503420370753,0.0,0.0,0.0002330700187736317,7.849520952555019e-05,0.0001545748092480815,0.0006225708270093665,0.09573611832430798,0.07186668278090054,0.02386943554340744,0.09573618548823856,0.0718666827805889,0.023869435543303934,0.37802184661257177,0.37802184661257177,0.12555425897738326,0.0,4.810041744480657,4.598903608616467,5.446911039984684,4.806515314613819,4.598774600103525,5.4331183989264105,24825.152444913812,21101.37957817674,0.85,1.0677327730011121,0.6638306244419996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515817046875035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.674349321647,1536.8020277424669,0.37802184661257177,0.12555425897738326,6.112874298809886,3.4595761971297634
1841.0,-30.015419539895934,5.053642985296451,35.01126618636437,24.138458410184853,5.009234329656036,-26.512956343122948,-40.04091901062054,1.5067711328761664,-0.20940516028940692,-5.015406813640076,40.02200360829477,42356.721000828395,25771.727513232076,25771.727513232076,68128.44851406047,77440.45629578769,77440.45629578769,25771.727513232076,103212.18380901977,103212.18380901977,103212.18380901977,128037.2465652339,91619.40820441465,56535.67290942763,38981.928105541134,24825.06275621413,0.0,63806.990861755265,21101.303342782012,1536.7996998725391,0.0,0.8867606522674183,2.817706087473577,0.0014959135982669303,354443.06359434815,1555482.1786799754,4.388524811026317,1555482.1786799754,4.388524811026317,0.85,0.09573594549265992,4.027634451161993,1.2673767619347203,1.0,0.0,4.027634451160367,1.284690391721063,1.284989814697734,3.135101248610014,19335.54246743636,1971.6766140768113,4632.441516551485,4632.441516551485,5.563314166223354,5.053642985296451,-2.358608476057265,7.412251461353716,3.4596114415594412,3.4596114415594412,0.988460411874126,0.0,0.0,0.00023305801237747873,7.84913099024907e-05,0.00015456670247498803,0.0006225381758907675,0.09573594549298678,0.07186641775475444,0.023869527738232334,0.09573585739700942,0.07186641775450908,0.023869527738150837,0.37802051279091947,0.37802051279091947,0.12555476392987072,0.0,4.809274511334081,4.598952203066801,5.443673711157317,4.806001653350677,4.598948040392088,5.430523819420387,24825.06275621413,21101.303342782012,0.85,1.06772702479683,0.6638257098285485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515846812859683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.663916029867,1536.7996998725391,0.37802051279091947,0.12555476392987072,6.112874298809886,3.4596114415594412
1842.0,-30.015912577919593,5.053462769072209,35.01124664128299,24.138261295761936,5.009106304334547,-26.513412949560543,-40.04134599873794,1.5066066759687082,-0.21020941574965946,-5.015493998326498,40.021963082125055,42356.359130159166,25771.625946909015,25771.625946909015,68127.98507706818,77440.17484598927,77440.17484598927,25771.625946909015,103211.80079289828,103211.80079289828,103211.80079289828,128036.7536961207,91619.27392604503,56535.458210187644,38982.01746206376,24824.9529032224,0.0,63806.970365286164,21101.20996773904,1536.7958126169733,0.0,0.8867603551994795,2.8177064885259657,0.0014959135982669303,354441.8589622899,1555480.4305034066,4.388534793992543,1555480.4305034066,4.388534793992543,0.85,0.09573574513286473,4.027634451161993,1.267376494887285,1.0,0.0,4.027634451161433,1.2846911856556693,1.2849905934506924,3.1350993111285375,19335.514129061674,1971.6737243667997,4632.441516551485,4632.441516551485,5.563292241214112,5.053462769072209,-2.358684309161419,7.4121470782336285,3.459646527751855,3.459646527751855,0.98847043650053,0.0,0.0,0.00023304605161172,7.848751596397479e-05,0.0001545585356477452,0.0006225052828960075,0.09573574513330663,0.07186613209479648,0.023869613038510158,0.09573559679265557,0.07186613209446475,0.023869613038399982,0.37801918128406675,0.37801918128406675,0.12555526943460515,0.0,4.808510535676362,4.599005554320627,5.440435182384192,4.80528458257686,4.5990541667461,5.427314669256475,24824.9529032224,21101.20996773904,0.85,1.0677201046695182,0.6638202517322921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515876465438649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.653504134767,1536.7958126169733,0.37801918128406675,0.12555526943460515,6.112874298809886,3.459646527751855
1843.0,-30.01640396139026,5.053283627672042,35.01122717996333,24.138081643637292,5.009000292412789,-26.513865865307476,-40.041772393137194,1.5064621963232643,-0.21118811684419825,-5.01556947043679,40.02192643169594,42356.00211464923,25771.496968020074,25771.496968020074,68127.4990826693,77439.87517722446,77439.87517722446,25771.496968020074,103211.37214524453,103211.37214524453,103211.37214524453,128036.23370107461,91619.1296726261,56535.2566100235,38982.081180669564,24824.861555830088,0.0,63806.94273649965,21101.132322455574,1536.7927152272991,0.0,0.8867601037205803,2.8177105542513288,0.0014959135982669303,354440.8161656583,1555478.849515859,4.388543244942931,1555478.849515859,4.388543244942931,0.85,0.09573554527301673,4.027634451161993,1.2673762168502436,1.0,0.0,4.0276344511612105,1.2846918860645347,1.2849912787083861,3.1350976018849632,19335.483685532705,1971.6706199907926,4632.441516551485,4632.441516551485,5.563264398684751,5.053283627672042,-2.3587512850457766,7.412034912717818,3.4596815674997026,3.4596815674997026,0.9884804478570579,0.0,0.0,0.0002330341315469795,7.848372747003591e-05,0.00015455040407694358,0.0006224725319013049,0.09573554527343378,0.07186584716848667,0.02386969810494711,0.09573551482757274,0.0718658471681736,0.023869698104843125,0.37801785195002935,0.37801785195002935,0.12555577315012123,0.0,4.807714260850105,4.599044806181155,5.437109446220745,4.804381353592589,4.599059159318983,5.423662549375138,24824.861555830088,21101.132322455574,0.85,1.0677129503604652,0.6638149439249064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515906006837227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.64311295503,1536.7927152272991,0.37801785195002935,0.12555577315012123,6.112874298809886,3.4596815674997026
1844.0,-30.01689363454891,5.053105156063926,35.01120780657669,24.137884948309534,5.0088692269805675,-26.514319747112868,-40.042198927234836,1.506295339538031,-0.21193267011113903,-5.015663227491621,40.02189007027953,42355.65302101827,25771.41659297389,25771.41659297389,68127.06961399215,77439.60776100653,77439.60776100653,25771.41659297389,103211.0243539804,103211.0243539804,103211.0243539804,128035.80225947734,91619.0068381527,56535.05209813832,38982.1719333493,24824.77790549693,0.0,63806.94983884623,21101.06121967239,1536.7904748154094,0.0,0.8867597581093385,2.81770940170173,0.0014959135982669303,354439.5207296681,1555477.2809966388,4.388554859216744,1555477.2809966388,4.388554859216744,0.85,0.09573536503146059,4.027634451161993,1.2673759888159113,1.0,0.0,4.027634451161322,1.2846926910553904,1.284992068626446,3.135095637426911,19335.457762300677,1971.6679765567935,4632.441516551485,4632.441516551485,5.56324704821289,5.053105156063926,-2.3588315208654826,7.411936676929408,3.4597166311257728,3.4597166311257728,0.988490466035935,0.0,0.0,0.00023302225353007152,7.847993790402733e-05,0.0001545423156260442,0.000622439954577806,0.09573536503180542,0.07186557828005909,0.02386978675174634,0.09573529878779997,0.07186557827980022,0.02386978675166036,0.3780165235344485,0.3780165235344485,0.12555626798466177,0.0,4.806954002700081,4.599102190927397,5.433873883390845,4.803730557380504,4.599154513797373,5.420752672359924,24824.77790549693,21101.06121967239,0.85,1.0677061007626443,0.6638093989446864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515935449214068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.632738486902,1536.7904748154094,0.3780165235344485,0.12555626798466177,6.112874298809886,3.4597166311257728
1845.0,-30.01738154551218,5.052927512435151,35.01118844393149,24.137687030620896,5.0087456681792055,-26.514771291873874,-40.042625077161915,1.5061354145342059,-0.2128261026928726,-5.015748888540043,40.02185163636686,42355.310065815436,25771.31723545296,25771.31723545296,68126.6273012684,77439.30500998338,77439.30500998338,25771.31723545296,103210.62224543633,103210.62224543633,103210.62224543633,128035.30172114489,91618.8509971556,56534.856052960604,38982.21660466111,24824.679475708555,0.0,63806.89608036967,21100.97755435227,1536.7872031374495,0.0,0.8867594612181264,2.8177111547921814,0.0014959135982669303,354438.33715899516,1555475.6230776287,4.388564836257733,1555475.6230776287,4.388564836257733,0.8499999999999999,0.09573516836850994,4.027634451161993,1.267375736604445,1.0,0.0,4.027634451161953,1.2846934635346767,1.2849928260809722,3.1350937523107265,19335.424873306125,1971.664622812696,4632.441516551485,4632.441516551485,5.563225600015309,5.052927512435151,-2.3589056781001396,7.41183319053529,3.4597515982367777,3.4597515982367777,0.9885004566390794,0.0,0.0,0.00023301041881357856,7.847615192013905e-05,0.0001545342668934395,0.0006224075372250792,0.09573516836892135,0.07186529770264012,0.023869870666281226,0.09573512248743671,0.07186529770233129,0.023869870666178652,0.3780151969798625,0.3780151969798625,0.12555675896778,0.0,4.80618116323933,4.599137889818053,5.430653343598635,4.802922785847159,4.599118771662518,5.417607720004469,24824.679475708555,21100.97755435227,0.85,1.0677000682725217,0.6638045833238101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515964789227083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.622381902578,1536.7872031374495,0.3780151969798625,0.12555675896778,6.112874298809886,3.4597515982367777
1846.0,-30.017867813850092,5.052750900350817,35.011169165277714,24.137512582261138,5.008639673830699,-26.515219601551408,-40.04304700121281,1.505991461525438,-0.21369014756584193,-5.015824048430315,40.02181535749688,42354.95650815728,25771.193450120067,25771.193450120067,68126.14995827735,77439.0262027517,77439.0262027517,25771.193450120067,103210.21965287178,103210.21965287178,103210.21965287178,128034.8095947583,91618.72554771793,56534.6558530968,38982.299660690136,24824.589941886534,0.0,63806.88960257667,21100.901450603553,1536.7842042672128,0.0,0.8867592099809373,2.817713747925817,0.0014959135982669303,354437.29868439364,1555474.0581216556,4.38857327909701,1555474.0581216556,4.38857327909701,0.85,0.09573496676783694,4.027634451161993,1.2673754503251984,1.0,0.0,4.027634451161962,1.2846941612229819,1.2849935087789688,3.1350920497123083,19335.398398206828,1971.6619231038967,4632.441516551485,4632.441516551485,5.563198878613117,5.052750900350817,-2.358971882652305,7.411722783003121,3.4597865176688707,3.4597865176688707,0.9885104336196774,0.0,0.0,0.00023299862449139685,7.847240364595785e-05,0.00015452622084543899,0.0006223751306849566,0.09573496676824877,0.07186501404619582,0.023869952722052966,0.09573499665189354,0.07186501404588666,0.023869952721950277,0.37801387063672043,0.37801387063672043,0.12555724562411613,0.0,4.805401124293496,4.599184728458681,5.427370284790868,4.802133900864476,4.599230017996433,5.41409470267979,24824.589941886534,21100.901450603553,0.85,1.0676926956101973,0.6637991096567554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599402376633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.612044298461,1536.7842042672128,0.37801387063672043,0.12555724562411613,6.112874298809886,3.4597865176688707
1847.0,-30.01835239337813,5.05257496862731,35.01114996704576,24.13731001960116,5.008511721009516,-26.515668587043702,-40.0434689951129,1.5058279146686187,-0.2145619931678766,-5.015914971139729,40.02177914263333,42354.61060381962,25771.111806820816,25771.111806820816,68125.72241064045,77438.7225483249,77438.7225483249,25771.111806820816,103209.83435514572,103209.83435514572,103209.83435514572,128034.34043964872,91618.565679506,56534.45373497438,38982.34660503514,24824.506084503002,0.0,63806.852689538144,21100.83017182755,1536.7818844207902,0.0,0.88675887826533,2.817714602272615,0.0014959135982669303,354436.0424201253,1555472.4959279073,4.388584426422841,1555472.4959279073,4.388584426422841,0.85,0.09573478112545217,4.027634451161993,1.267375168441795,1.0,0.0,4.027634451163349,1.28469495047598,1.2849942831163053,3.1350901236669086,19335.36465930083,1971.6584826929513,4632.441516551485,4632.441516551485,5.563181254364875,5.05257496862731,-2.3590494965120508,7.411624465139361,3.4598214522108215,3.4598214522108215,0.9885204149173775,0.0,0.0,0.00023298687167805113,7.84686549168077e-05,0.00015451821676124342,0.0006223428931597005,0.09573478112580566,0.07186474375199141,0.023870037373814247,0.09573484535071387,0.07186474375172605,0.02387003737372611,0.37801254516234417,0.37801254516234417,0.12555772287917974,0.0,4.804626872232518,4.599209366749562,5.424177694147488,4.801352977971874,4.599136060115825,5.4112338075914295,24824.506084503002,21100.83017182755,0.85,1.0676866126294682,0.6637940725567889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602315999501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.60172333791,1536.7818844207902,0.37801254516234417,0.12555772287917974,6.112874298809886,3.4598214522108215
1848.0,-30.01883513211949,5.052399732209789,35.011130754895966,24.1371183883399,5.008381156860046,-26.516116176664646,-40.04389074454082,1.5056622013988603,-0.21517342579556953,-5.016004634900378,40.021740340779104,42354.2717461501,25771.02837010249,25771.02837010249,68125.30011625259,77438.47360115647,77438.47360115647,25771.02837010249,103209.50197125896,103209.50197125896,103209.50197125896,128033.90872064269,91618.45871858996,56534.25686355804,38982.44650559102,24824.406749383732,0.0,63806.85325497475,21100.745736976172,1536.7786578015007,0.0,0.8867585623270222,2.817712175751077,0.0014959135982669303,354434.80355397,1555470.8221409456,4.388595043556701,1555470.8221409456,4.388595043556701,0.85,0.09573458428063891,4.027634451161993,1.267374963485636,1.0,0.0,4.027634451161527,1.2846957497699594,1.2849950675550008,3.135088173120516,19335.34208605598,1971.656180862576,4632.441516551485,4632.441516551485,5.563163242973252,5.052399732209789,-2.3591260921690047,7.411525824378794,3.4598562976414815,3.4598562976414815,0.988530370754709,0.0,0.0,0.00023297516405353826,7.846490852481262e-05,0.00015451025552872563,0.0006223108282253382,0.09573458428104148,0.07186446562168806,0.02387011865935341,0.09573452779412975,0.07186446562138588,0.023870118659253037,0.3780112190673851,0.3780112190673851,0.12555819591292147,0.0,4.803902632320046,4.599277171825861,5.421055884545069,4.800831209104786,4.599378911670499,5.40839751926319,24824.406749383732,21100.745736976172,0.85,1.0676799848445928,0.6637887559961738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605219514469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.591420000903,1536.7786578015007,0.3780112190673851,0.12555819591292147,6.112874298809886,3.4598562976414815
1849.0,-30.01931608103486,5.0522255961526445,35.0111116031355,24.136948165856325,5.008281100825912,-26.516559104203456,-40.044308023620374,1.5055241239879706,-0.21605458169386793,-5.0160743369065,40.02170367544218,42353.92205033475,25770.896326857335,25770.896326857335,68124.81837719209,77438.18786603247,77438.18786603247,25770.896326857335,103209.0841928898,103209.0841928898,103209.0841928898,128033.3972533608,91618.32659856236,56534.060782838154,38982.51757302689,24824.313060471006,0.0,63806.8306334979,21100.666101400355,1536.7752977148243,0.0,0.8867583402727403,2.817715631926973,0.0014959135982669303,354433.8404977106,1555469.240517705,4.3886025057129165,1555469.240517705,4.3886025057129165,0.85,0.09573437297384488,4.027634451161993,1.267374675557949,1.0,0.0,4.0276344511612825,1.284696419707901,1.2849957226639643,3.1350865382482724,19335.314203182093,1971.6533376007194,4632.441516551485,4632.441516551485,5.563134738944722,5.0522255961526445,-2.359187789572973,7.411413385725618,3.4598910596032417,3.4598910596032417,0.9885403027437834,0.0,0.0,0.00023296350037579596,7.846120200557915e-05,0.00015450229837021682,0.0006222787796995947,0.09573437297428136,0.07186417690966501,0.023870196064616354,0.0957344119292845,0.07186417690933736,0.02387019606450752,0.3780098951111703,0.3780098951111703,0.12555866773526173,0.0,4.803153374430451,4.599343850049536,5.417836952583798,4.800019755212645,4.599478813481937,5.404828320941931,24824.313060471006,21100.666101400355,0.85,1.0676728134092166,0.6637835107907617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516081120107978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.581137388337,1536.7752977148243,0.3780098951111703,0.12555866773526173,6.112874298809886,3.4598910596032417
1850.0,-30.019795346450582,5.052051858311143,35.01109249083927,24.136732576321833,5.008135399828547,-26.517005081192597,-40.04472952857611,1.5053451345641193,-0.216749583317835,-5.016176499721159,40.021666521393904,42353.59710922812,25770.84854098021,25770.84854098021,68124.44565020833,77437.90323958544,77437.90323958544,25770.84854098021,103208.75178056565,103208.75178056565,103208.75178056565,128032.97924698691,91618.17642798618,56533.8702976026,38982.56236709286,24824.227466421256,0.0,63806.78983351412,21100.593346458067,1536.7731357180867,0.0,0.8867579547338522,2.8177128453135194,0.0014959135982669303,354432.42894179013,1555467.6378142901,4.388615461791592,1555467.6378142901,4.388615461791592,0.85,0.09573419435767597,4.027634451161993,1.2673744612606246,1.0,0.0,4.027634451161304,1.2846972809265618,1.2849965691513339,3.1350844365897186,19335.28251088447,1971.650105885748,4632.441516551485,4632.441516551485,5.563124423460553,5.052051858311143,-2.3592732367994276,7.41132509511057,3.459925861446353,3.459925861446353,0.9885502461275294,0.0,0.0,0.00023295187806041047,7.845745811395475e-05,0.00015449441994645573,0.0006222470482886337,0.09573419435799933,0.07186391409341397,0.023870280264585365,0.09573414094607327,0.07186391409317124,0.023870280264504738,0.3780085728427919,0.3780085728427919,0.12555913061518464,0.0,4.802447696350384,4.59940326854786,5.414815313705503,4.79942691640332,4.599447835702733,5.402533709188617,24824.227466421256,21100.593346458067,0.85,1.067667654617321,0.6637788426551143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109937937118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.570874540663,1536.7731357180867,0.3780085728427919,0.12555913061518464,6.112874298809886,3.459925861446353
1851.0,-30.020272899040897,5.051879109437427,35.01107334661177,24.136558616906427,5.00802533517796,-26.51744595240855,-40.04514272147787,1.505198388539358,-0.2174585190928724,-5.01625023808048,40.02162736673567,42353.245047500684,25770.729864845907,25770.729864845907,68123.97491234659,77437.64293614723,77437.64293614723,25770.729864845907,103208.37280099314,103208.37280099314,103208.37280099314,128032.49337776075,91618.06431711571,56533.66642844409,38982.66432074625,24824.120576767615,0.0,63806.78489751386,21100.50249025247,1536.7691155448208,0.0,0.88675772114515,2.8177135629426293,0.0014959135982669303,354431.41012160596,1555465.948812493,4.388623311570524,1555465.948812493,4.388623311570524,0.85,0.09573397824656169,4.027634451161993,1.2673742200387648,1.0,0.0,4.027634451162594,1.2846979912411647,1.284997264753519,3.135082703189128,19335.258850782975,1971.6476932268386,4632.441516551485,4632.441516551485,5.563098804975382,5.051879109437427,-2.35933767437151,7.411216783808937,3.4599604931910877,3.4599604931910877,0.9885601409117394,0.0,0.0,0.0002329402978128407,7.845378821196717e-05,0.0001544865096008735,0.0006222151883082461,0.09573397824702776,0.07186362279577103,0.023870355451256722,0.0957338896710055,0.07186362279542118,0.023870355451140517,0.37800725152871145,0.37800725152871145,0.12555959616433277,0.0,4.801745335176122,4.599490059748689,5.411724367415957,4.798791718987616,4.599697845057847,5.399219934118378,24824.120576767615,21100.50249025247,0.85,1.0676603596587255,0.6637733763819671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516138655001867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.560629387466,1536.7691155448208,0.37800725152871145,0.12555959616433277,6.112874298809886,3.4599604931910877
1852.0,-30.020748902057004,5.051707194419412,35.01105429035788,24.136369430366926,5.007911645239197,-26.517885791434935,-40.045555704832054,1.5050485346105351,-0.21836124121512057,-5.016330402801172,40.02159164069335,42352.8990048885,25770.629802161828,25770.629802161828,68123.52880705033,77437.33566211858,77437.33566211858,25770.629802161828,103207.96546428041,103207.96546428041,103207.96546428041,128032.00121204321,91617.90314213365,56533.466484876895,38982.707396951955,24824.035747762795,0.0,63806.743144714754,21100.430385598374,1536.7664963666148,0.0,0.8867574424225942,2.817716080835651,0.0014959135982669303,354430.30251297547,1555464.4077109979,4.388632678082183,1555464.4077109979,4.388632678082183,0.85,0.09573378069419763,4.027634451161993,1.2673739403532824,1.0,0.0,4.027634451160466,1.2846987160150678,1.2849979748673106,3.1350809345050785,19335.224836093606,1971.6442246938157,4632.441516551485,4632.441516551485,5.563077204555015,5.051707194419412,-2.3594066143125922,7.411113808732004,3.4599951337113684,3.4599951337113684,0.9885700382032481,0.0,0.0,0.00023292875566892552,7.845012032972327e-05,0.00015447863533920225,0.0006221834736606615,0.09573378069458285,0.07186334612894604,0.023870434565636808,0.0957337819642443,0.07186334612865687,0.02387043456554076,0.3780059326782923,0.3780059326782923,0.1255600576297855,0.0,4.801021362759855,4.599545823545611,5.408640348241647,4.797969161586025,4.599617351690881,5.396151335101251,24824.035747762795,21100.430385598374,0.85,1.0676540667895402,0.663768387438792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516167269543896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.550402572359,1536.7664963666148,0.3780059326782923,0.1255600576297855,6.112874298809886,3.4599951337113684
1853.0,-30.02122309256964,5.051536463100523,35.011035375906914,24.136207589786522,5.007824384520522,-26.51832135595772,-40.04596051583064,1.50492264790223,-0.21934516306703244,-5.016393039625014,40.021557658478784,42352.526773679914,25770.48775826669,25770.48775826669,68123.0145319466,77437.0320244486,77437.0320244486,25770.48775826669,103207.5197827153,103207.5197827153,103207.5197827153,128031.47467770583,91617.75557153214,56533.25032073767,38982.78361199385,24823.954894990533,0.0,63806.73850698439,21100.361660741954,1536.7637069124505,0.0,0.886757246616783,2.8177217154923797,0.0014959135982669303,354429.4370832128,1555462.9418334467,4.38863925816708,1555462.9418334467,4.38863925816708,0.85,0.09573356892887991,4.027634451161993,1.2673735903343188,1.0,0.0,4.027634451161063,1.2846993285911668,1.2849985728142852,3.1350794396217183,19335.19369249981,1971.6410489310633,4632.441516551485,4632.441516551485,5.5630465416972905,5.051536463100523,-2.3594623776839,7.410998840784423,3.4600297378633296,3.4600297378633296,0.9885799251038084,0.0,0.0,0.00023291725799858207,7.844652518353554e-05,0.00015447073281504652,0.0006221516451821208,0.09573356892929258,0.07186305950050653,0.02387050942878605,0.09573377849533285,0.07186305950019675,0.023870509428683153,0.3780046139743338,0.3780046139743338,0.12556051418789604,0.0,4.800251272720402,4.59958230752585,5.405429223951273,4.797047876557997,4.599609847330385,5.392465358417724,24823.954894990533,21100.361660741954,0.85,1.0676460845039077,0.6637626019553395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619579134398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.540190881968,1536.7637069124505,0.3780046139743338,0.12556051418789604,6.112874298809886,3.4600297378633296
1854.0,-30.0018348312119,5.0184498055550835,35.01094864253677,24.126156360749178,4.994121584514265,-26.502239445061303,-40.031033428944625,1.4945261983636604,-0.39695262874278114,-5.031993329656604,40.01954449022296,42374.490499035375,25725.8632616213,25725.8632616213,68100.35376065667,77451.8821601911,77451.8821601911,25725.8632616213,103177.7454218124,103177.7454218124,103177.7454218124,127995.58344294799,91619.23301399648,56541.84135284062,38974.8796235065,24817.83802113558,0.0,63792.71764464208,21095.16231796524,1536.7619552358192,0.0,0.8866850968389994,2.8182385570224824,0.0014959135982669303,354213.9452973471,1555376.102441711,4.391063997031627,1555376.102441711,4.391063997031627,0.85,0.09574365701271893,4.027634451161993,1.267388999410905,1.0,0.0,4.027634451162561,1.2847469882479579,1.2850468481193371,3.134963139049332,19335.505494901427,1971.6728439274807,4632.441516551485,4632.441516551485,5.553413501218324,5.0184498055550835,-2.379641917577453,7.398091723132536,3.4600644125728306,3.4600644125728306,0.9885898321636659,0.0,0.0,0.00023338779068712146,7.857919416337919e-05,0.00015480859652374228,0.0006235124366950612,0.09574365700669502,0.07187050641212371,0.0238731505945713,0.09574343868667683,0.0718705064166456,0.023873150596073343,0.37800329425507756,0.37800329425507756,0.12556095705307638,0.0,4.773115866620003,4.613587429371989,5.2540471569585065,4.635040700913805,4.640116785608541,4.619759746381078,24817.83802113558,21095.16231796524,0.85,1.0675255150597331,0.6642527872081397,42257.704602238395,25750.0,0.0,3994.5356438313934,-3994.5356438313934,0.07082740581179481,0.35413702905897415,3160.866408932805,833.6692348985885,3994.5356438313934,0.03670493890632259,0.5365712561499608,1.4515727444852677,1.4516224204646433,1.2661023249664363,0.00023291725799858207,0.003513294478982469,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46252.240246069785,21755.464356168606,,,,,,,,,,,,,,,,,,3.0,15428.529999635297,1536.7619552358192,0.37800329425507756,0.12556095705307638,6.112874298809886,3.4600644125728306
1855.0,-29.94986255708216,4.9317856893442675,35.0106184198153,24.10058914627882,4.957175201936477,-26.459151679430438,-39.99193534310905,1.4664643242852617,-0.9463151356565618,-5.0749607792484195,40.012279307272834,42437.204966625824,25575.680908248927,25575.680908248927,68012.88587487474,77498.12966744117,77498.12966744117,25575.680908248927,103073.81057569009,103073.81057569009,103073.81057569009,127865.24934752515,91629.5466175009,56568.621916687516,38956.58300090377,24791.43877183507,0.0,63748.02177273884,21072.72295605981,1536.2125369210166,0.0,0.8864923996534526,2.8204733424841075,0.0014959135982669303,353620.95376782824,1555062.7442695727,4.397541287359791,1555062.7442695727,4.397541287359791,0.85,0.09576422861940996,4.027634451161993,1.2674508439702912,1.0,0.0,4.027634451162602,1.284875657315513,1.285177173487735,3.134649199889831,19337.68209833579,1971.894795708605,4632.441516551485,4632.441516551485,5.5209938035630435,4.9317856893442675,-2.444211688681478,7.375997378025746,3.450169164985124,3.450169164985124,0.9857626185671783,0.0,0.0,0.00023465342664199496,7.892767400924501e-05,0.00015572575263274996,0.0006272064062367941,0.09576422861683687,0.07188714806608651,0.023877080550750364,0.09576428723703995,0.07188714806801803,0.023877080551391927,0.3780028211786029,0.3780028211786029,0.12555239778597238,0.0,4.660357950531136,4.667127660271547,4.639977474677437,4.128645643591881,4.800041312500696,2.119423455911658,24791.43877183507,21072.72295605981,0.85,1.0669019050871902,0.66570230395406,42257.704602238395,25750.0,0.0,10574.01303704904,-10574.01303704904,0.1877906035036122,0.9389530175180613,8369.165973993155,2204.8470630558863,10574.01303704904,0.20339835312266902,0.7113280435742888,1.451347475764346,1.4515062554530853,1.2662591298892294,0.00023338779068712146,0.0035051533558492294,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52831.71763928744,15175.98696295096,,,,,,,,,,,,,,,,,,3.0,15428.91770370141,1536.2125369210166,0.3780028211786029,0.12555239778597238,6.112874298809886,3.450169164985124
1856.0,-29.89334249216118,4.83861186157245,35.009960166202546,24.071370460465573,4.912614479169216,-26.4127316926615,-39.95141069227827,1.4320036796699813,-1.6373802480627546,-5.127609558474521,40.00206563487172,42513.75199868989,25370.71414729792,25370.71414729792,67884.46614598781,77560.43729660023,77560.43729660023,25370.71414729792,102931.15144389815,102931.15144389815,102931.15144389815,127684.36641957513,91651.00225682055,56604.316958912044,38940.76144212056,24753.214975676976,0.0,63693.97641779753,21040.232729325427,1535.2125369210166,0.0,0.8862606332163233,2.8234893695738785,0.0014959135982669303,352895.4132377619,1554622.2940429202,4.405334373092289,1554622.2940429202,4.405334373092289,0.8499999999999999,0.0957790926644508,4.027634451161993,1.2675546759692953,1.0,0.0,4.027634451162202,1.2850340544641017,1.2853373858204145,3.134262813635425,19342.210139210114,1972.3565273778624,4632.441516551485,4632.441516551485,5.4767478567510475,4.83861186157245,-2.534074193307406,7.372686054879856,3.4240562396041194,3.4240562396041194,0.9783017827440341,0.0,0.0,0.0002360369862101775,7.929037620766819e-05,0.0001567466100025093,0.0006313180465489595,0.09577909266041246,0.07190470304362545,0.023874389616787,0.09577923936342318,0.07190470304665718,0.02387438961779362,0.37800543321638397,0.37800543321638397,0.12550846617633543,0.0,4.445780242702256,4.761790196136872,3.496682120225614,3.4902293104117916,5.040878545735723,3.410605131648481e-13,24753.214975676976,21040.232729325427,0.85,1.065790989413237,0.6674689568731431,42257.704602238395,25750.0,0.0,11560.145185320136,-11560.145185320136,0.20617916654530172,1.0308958327265088,9155.273299526121,2404.8718857940157,11560.145185320136,0.40140799901831076,0.7809816914594763,1.4510809295643423,1.4511949504811348,1.266669967077688,0.00023465342664199496,0.0034839088024937797,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53817.84978755853,14189.854814679864,,,,,,,,,,,,,,,,,,3.0,15429.958820432103,1535.2125369210166,0.37800543321638397,0.12550846617633543,6.112874298809886,3.4240562396041194
1857.0,-29.83569814480981,4.744694518998693,35.008975709132514,24.042389925476186,4.867787162606298,-26.365326356157627,-39.91013572141526,1.3974153739538318,-2.303097666055919,-5.180783253686832,39.991250026583984,42592.12442656236,25156.811744662136,25156.811744662136,67748.9361712245,77624.79369765773,77624.79369765773,25156.811744662136,102781.60544231987,102781.60544231987,102781.60544231987,127496.11858440335,91673.94493233759,56641.275661241096,38925.1880789961,24714.51314208348,0.0,63639.70122107958,21007.33617077096,1534.2125369210166,0.0,0.8860279239939955,2.826149871768059,0.0014959135982669303,352163.82538020745,1554155.988969761,4.413161934766706,1554155.988969761,4.413161934766706,0.85,0.09578175486277161,4.027634451161993,1.2676633532857524,1.0,0.0,4.027634451163872,1.285193016154939,1.285498208584986,3.1338751460165373,19347.052007166592,1972.8502605034944,4632.441516551485,4632.441516551485,5.43057298290288,4.744694518998693,-2.626586081723967,7.37128060072266,3.395835111041862,3.395835111041862,0.9702386031548177,0.0,0.0,0.00023745580500891667,7.966137730270977e-05,0.0001577944277062069,0.0006355382732309094,0.09578175485872645,0.0719220241146646,0.023859730744061856,0.09578188619406683,0.07192202411770209,0.02385973074506953,0.37801304379222483,0.37801304379222483,0.12540372095543892,0.0,4.151518729792315,4.888261610844779,1.945347955255329,2.8776855876309355,5.293593958176984,3.979039320256561e-13,24714.51314208348,21007.33617077096,0.85,1.064570305505831,0.6692697107203646,42257.704602238395,25750.0,0.0,11863.269364188707,-11863.269364188707,0.21256206675547595,1.06281033377738,9401.475118995759,2461.794245192949,11863.269364188707,0.6111687144469325,0.8051593437707424,1.4507997589425101,1.450856549698277,1.2671118533236225,0.0002360369862101775,0.003461196419581873,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54120.973966427104,13886.730635811293,,,,,,,,,,,,,,,,,,3.0,15431.092776980784,1534.2125369210166,0.37801304379222483,0.12540372095543892,6.112874298809886,3.395835111041862
1858.0,-29.77817878325597,4.652148072222645,35.007674831586776,24.015071137715154,4.8247960733600515,-26.317849912904336,-39.868732856679685,1.3644672030082963,-2.911321687257896,-5.23204563650008,39.9800677600738,42669.496678017975,24939.847300584304,24939.847300584304,67609.34397860228,77688.44473763465,77688.44473763465,24939.847300584304,102628.29203821896,102628.29203821896,102628.29203821896,127304.55323663271,91696.9759983692,56678.02793875208,38909.94228846348,24676.261198413744,0.0,63586.20348687722,20974.82201865168,1533.2125369210166,0.0,0.885805906441506,2.8283020405467654,0.0014959135982669303,351459.6617616205,1553673.9869158247,4.420632453603204,1553673.9869158247,4.420632453603204,0.85,0.09576799967728739,4.027634451161993,1.2677706255810337,1.0,0.0,4.02763445116254,1.285344328540817,1.2856513867757595,3.1335062222076724,19351.912529233392,1973.3458958189997,4632.441516551485,4632.441516551485,5.38373710957288,4.652148072222645,-2.7176294712325038,7.3697775434551485,3.367234399134732,3.367234399134732,0.9620669711813521,0.0,0.0,0.0002388793751136101,8.003513966334017e-05,0.00015884423545026993,0.0006397665150679943,0.09576799966595907,0.07193790579247389,0.023830093873485184,0.095768344507089,0.0719379058009833,0.023830093876304075,0.37802664604552055,0.37802664604552055,0.125224808294127,0.0,3.8040719017241145,5.039917105809195,0.11522448751350112,2.320723949242165,5.549605122657169,3.979039320256561e-13,24676.261198413744,20974.82201865168,0.85,1.063270651039189,0.671049604130305,42257.704602238395,25750.0,0.0,11915.72631254145,-11915.72631254145,0.21450241833189526,1.0725120916594766,9449.217210841194,2466.509101700255,11915.72631254145,0.8248265033332695,0.8125091603480883,1.4505145968008788,1.4505115726608788,1.2675574649772694,0.00023745580500891667,0.0034384362893518923,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54173.43091477985,13834.27368745855,,,,,,,,,,,,,,,,,,3.0,15432.251140656319,1533.2125369210166,0.37802664604552055,0.125224808294127,6.112874298809886,3.367234399134732
1859.0,-29.721205221670576,4.56169678368182,35.006069763162905,23.989863925986015,4.784299435400875,-26.27061531168683,-39.82742610443381,1.3337095254169027,-3.4514951395515823,-5.280594508900186,39.96860955678778,42744.9735765566,24722.143112845588,24722.143112845588,67467.11668940219,77750.54528468387,77750.54528468387,24722.143112845588,102472.68839752946,102472.68839752946,102472.68839752946,127111.46846622467,91719.68673167231,56714.11502354399,38895.07967569813,24638.78006869521,0.0,63533.85974439334,20942.963058390927,1532.2125369210166,0.0,0.8855984288533225,2.829886211441578,0.0014959135982669303,350793.79162561736,1553180.208048488,4.427616010109182,1553180.208048488,4.427616010109182,0.85,0.09573675607445498,4.027634451161993,1.2678746152808893,1.0,0.0,4.027634451162423,1.2854854303836698,1.285794344994044,3.1331622715940806,19356.70544764287,1973.8346374799623,4632.441516551485,4632.441516551485,5.3367415486012275,4.56169678368182,-2.8057642980404225,7.367461081722243,3.338890711888956,3.338890711888956,0.953968774825416,0.0,0.0,0.00024029718384875303,8.040964930753592e-05,0.0001598875345412171,0.0006439685424295591,0.09573675606441215,0.0719520113506455,0.02378474471376666,0.09573705891819258,0.07195201135819329,0.023784744716261692,0.3780466537892589,0.3780466537892589,0.12496861424000462,0.0,3.4273772786301606,5.211512058239464,3.979039320256561e-13,1.8290993693486257,5.80609047519016,3.979039320256561e-13,24638.78006869521,20942.963058390927,0.85,1.0619080433777037,0.6727904419553026,42257.704602238395,25750.0,0.0,11882.011512053326,-11882.011512053326,0.2148905353048716,1.0744526765243583,9428.500790157803,2453.510721895523,11882.011512053326,1.0395526759435747,0.8139793003972411,1.4502292358405455,1.45016749961057,1.2679967684441555,0.0002388793751136101,0.003416138823286486,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54139.71611429172,13867.988487946674,,,,,,,,,,,,,,,,,,3.0,15433.408921927954,1532.2125369210166,0.3780466537892589,0.12496861424000462,6.112874298809886,3.338890711888956
1860.0,-29.664915197915764,4.473521860329545,35.00418672514177,23.964788519684248,4.7440754985685265,-26.223968718146335,-39.78664157968012,1.3031290187990883,-4.005734222025467,-5.328781709878148,39.95730709628751,42819.72543909394,24510.952635859616,24510.952635859616,67330.67807495355,77812.07426821596,77812.07426821596,24510.952635859616,102323.02690407558,102323.02690407558,102323.02690407558,126924.51005113339,91742.21219125885,56749.86336213695,38880.38758791322,24601.483147057806,0.0,63481.870734971024,20911.260674999136,1531.2125369210166,0.0,0.885391882981803,2.8317316502458802,0.0014959135982669303,350133.86164134555,1552693.256956528,4.434570394528154,1552693.256956528,4.434570394528154,0.85,0.0957145981460011,4.027634451161993,1.2679777538357304,1.0,0.0,4.027634451161602,1.2856257533651372,1.2859365124763924,3.1328202944127583,19361.45926551804,1974.3193919960474,4632.441516551485,4632.441516551485,5.291152095128064,4.473521860329545,-2.892477769392166,7.365999629721712,3.311024819966178,3.311024819966178,0.9460070914189079,0.0,0.0,0.00024170559188451725,8.078101298712074e-05,0.0001609245788973965,0.0006481453780058904,0.09571459814580648,0.07196739607010247,0.023747202075704008,0.09571463930180253,0.0719673960702488,0.0237472020757523,0.3780730966894342,0.3780730966894342,0.1247534121941226,0.0,3.0247301644632785,5.39792387016314,3.979039320256561e-13,1.3230474878527048,6.052348923983459,3.979039320256561e-13,24601.483147057806,20911.260674999136,0.85,1.0606284486487618,0.6745189601903985,42257.704602238395,25750.0,0.0,11820.038166413422,-11820.038166413422,0.21474918096155807,1.0737459048077906,9385.1322916657,2434.9058747477216,11820.038166413422,1.254369220496979,0.8134438672786292,1.4499449617688047,1.449826844939001,1.268426315493313,0.00024029718384875303,0.0033944706347073896,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54077.74276865182,13929.961833586578,,,,,,,,,,,,,,,,,,4.0,15434.557686318938,1531.2125369210166,0.3780730966894342,0.1247534121941226,6.112874298809886,3.311024819966178
1861.0,-29.60934868625246,4.387638269335571,35.002050605918846,23.939855920057767,4.704158261889377,-26.177942711256755,-39.746422274596966,1.2727522868948895,-4.572395043436757,-5.376552741081296,39.94617383730079,42893.755295895506,24306.378525123055,24306.378525123055,67200.13382101856,77872.93872830806,77872.93872830806,24306.378525123055,102179.31725343112,102179.31725343112,102179.31725343112,126743.71043094432,91764.48932895284,56785.305896545244,38865.75936934177,24564.393177513204,0.0,63430.15254685498,20879.73420088622,1530.2125369210166,0.0,0.8851865067925532,2.8338258327059287,0.0014959135982669303,349480.5935627376,1552213.708498335,4.441487559221759,1552213.708498335,4.441487559221759,0.8499999999999999,0.09570122134420198,4.027634451161993,1.2680800978420304,1.0,0.0,4.027634451161327,1.2857651748825356,1.286077764979326,3.132480588090238,19366.160677046195,1974.798802551962,4632.441516551485,4632.441516551485,5.246990909281329,4.387638269335571,-2.977677984785992,7.365316254121563,3.2836948793943783,3.2836948793943783,0.9381985369698224,0.0,0.0,0.00024310335198239418,8.114878215214144e-05,0.00016195456983025274,0.0006522938049714467,0.0957012212958703,0.07198399958305657,0.023717221712813742,0.09570066500106675,0.07198399961941035,0.02371722172479163,0.37810570100086993,0.37810570100086993,0.12457791722408365,0.0,2.5985753606968274,5.594096998734415,3.979039320256561e-13,0.8041576976445413,6.288178906953306,3.979039320256561e-13,24564.393177513204,20879.73420088622,0.85,1.0594351601374243,0.6762360419078368,42257.704602238395,25750.0,0.0,11749.652394153956,-11749.652394153956,0.214431259497758,1.0721562974887902,9334.830675494424,2414.821718659532,11749.652394153956,1.4689451277484082,0.8122396193096895,1.4496621885055179,1.4494904271263471,1.2688452326556423,0.00024170559188451725,0.0033734656328309118,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54007.35699639235,14000.347605846044,,,,,,,,,,,,,,,,,,3.0,15435.694656287436,1530.2125369210166,0.37810570100086993,0.12457791722408365,6.112874298809886,3.2836948793943783
1862.0,-29.5545059839184,4.304013093302361,34.999684937075436,23.91548103131356,4.665015290838491,-26.132490842593477,-39.70668216990305,1.243000149512713,-5.147404012444667,-5.423540314771174,39.93521990221618,42966.70202439636,24107.436069059248,24107.436069059248,67074.13809345561,77932.9251923368,77932.9251923368,24107.436069059248,102040.36126139604,102040.36126139604,102040.36126139604,126567.99948373814,91786.49391449342,56820.27074654967,38851.35907549305,24527.638222342095,0.0,63378.99729783514,20848.49248899078,1529.2125369210166,0.0,0.884984167241307,2.8361596298008873,0.0014959135982669303,348838.97309544985,1551741.9934080562,4.448304556221321,1551741.9934080562,4.448304556221321,0.85,0.09569465656816464,4.027634451161993,1.2681808384647595,1.0,0.0,4.0276344511629105,1.2859017227541953,1.286216129494299,3.1321479549272597,19370.804568624808,1975.2723477053642,4632.441516551485,4632.441516551485,5.204045422467735,4.304013093302361,-3.0610981544978357,7.365111247800197,3.256909199211745,3.256909199211745,0.93054548548907,0.0,0.0,0.0002444902025209026,8.151368912314274e-05,0.00016297651339775986,0.0006564098200910817,0.0956946565586661,0.07200145154843259,0.02369320501023351,0.0956950076486174,0.07200145155557938,0.023693205012585265,0.37814395090239866,0.37814395090239866,0.12443418791471915,0.0,2.1515780785313723,5.796026786567666,3.979039320256561e-13,0.2761363023265062,6.514398588007509,3.979039320256561e-13,24527.638222342095,20848.49248899078,0.85,1.058302291818471,0.6779328145960427,42257.704602238395,25750.0,0.0,11677.58505492598,-11677.58505492598,0.21405761060735987,1.0702880530367995,9282.939314211024,2394.645740714956,11677.58505492598,1.6831718095562678,0.810824282603636,1.4493810321703244,1.4491584793617684,1.2692534355410596,0.00024310335198239418,0.003353117802390088,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53935.28965716437,14072.41494507402,,,,,,,,,,,,,,,,,,3.0,15436.819008231161,1529.2125369210166,0.37814395090239866,0.12443418791471915,6.112874298809886,3.256909199211745
1863.0,-29.500351566765445,4.222791055372092,34.99702073703285,23.899356519710295,4.635527105956774,-26.08669300056339,-39.6660358417779,1.2218685397556028,-5.460059751421397,-5.460059751421822,39.92179965119851,43032.962303001535,23890.55043534513,23890.55043534513,66923.51273834666,77987.22494293768,77987.22494293768,23890.55043534513,101877.77537828281,101877.77537828281,101877.77537828281,126350.74476389558,91806.99839672592,56852.73575679323,38838.06959992521,24472.969385612778,0.0,63311.03898553799,20802.02397777086,1528.2125369210166,0.0,0.8848446617196872,2.837842276694996,0.0014959135982669303,348340.93520714587,1551164.2177485712,4.453005837014675,1551164.2177485712,4.453005837014675,0.85,0.09567402016302992,4.027634451161993,1.2682676470139995,1.0,0.0,4.027634451162468,1.28599791523895,1.286314115886662,3.1319136706482316,19375.131875412193,1975.7136101943267,4632.441516551485,4632.441516551485,5.157226561843333,4.222791055372092,-3.13535857981896,7.358149635191052,3.2306616682239526,3.2306616682239526,0.9230461909211293,0.0,0.0,0.0002458667958104015,8.188848596580187e-05,0.0001639783098445996,0.0006604446899734252,0.09567402015350851,0.07200491262458936,0.02366910752891915,0.09567408275846903,0.07200491263175525,0.02366910753127468,0.378187197295416,0.378187197295416,0.12431587113389422,0.0,1.6757068535790154,6.007195894921665,3.979039320256561e-13,3.979039320256561e-13,6.782691599233203,3.979039320256561e-13,24472.969385612778,20802.02397777086,0.85,1.0570591449878726,0.6797070936212477,42257.704602238395,25750.0,0.0,11606.094116287191,-11606.094116287191,0.21366950504424795,1.06834752522124,9231.259226396929,2374.8348898902627,11606.094116287191,1.8970167518700725,0.8093541857736667,1.449101508030925,1.4488309976264806,1.2696510676469408,0.0002444902025209026,0.0033334101171030328,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53863.798718525584,14143.905883712809,,,,,,,,,,,,,,,,,,3.0,15437.930712078378,1528.2125369210166,0.378187197295416,0.12431587113389422,6.112874298809886,3.2306616682239526
1864.0,-29.47558117927078,4.191569133779993,34.99415968678664,23.899673215951793,4.628301421430061,-26.06511844557264,-39.64775110417975,1.2178386880805723,-5.471337159758548,-5.471337159758965,39.9107420327126,43064.566721422685,23736.842719785123,23736.842719785123,66801.40944120781,78017.85062960909,78017.85062960909,23736.842719785123,101754.69334939422,101754.69334939422,101754.69334939422,126178.43173826959,91824.70229827703,56871.418391502106,38836.9821186388,24423.738388875365,0.0,63260.72050751417,20760.177630544058,1527.2125369210166,0.0,0.8848269014513614,2.8387282430996454,0.0014959135982669303,348187.25116538344,1550688.2815716555,4.4536044222799624,1550688.2815716555,4.4536044222799624,0.8499999999999999,0.0956388590706966,4.027634451161993,1.2683278486272322,1.0,0.0,4.027634451160783,1.2860154973191293,1.2863325151382738,3.131870851912853,19378.86814207217,1976.0946033632454,4632.441516551485,4632.441516551485,5.124045848171975,4.191569133779993,-3.1777759901855456,7.369345123965538,3.2049997086038253,3.2049997086038253,0.9157142024582358,0.0,0.0,0.0002464988302173057,8.20576071371904e-05,0.0001644412230801153,0.0006623091352686871,0.09563886149130588,0.0719947464072669,0.023644115084038974,0.09563940749667793,0.07199474458508758,0.02364411448560902,0.3782351360202611,0.3782351360202611,0.12421788437590095,0.0,1.214517392542632,6.208768587161842,3.979039320256561e-13,3.979039320256561e-13,6.994729379950286,3.979039320256561e-13,24423.738388875365,20760.177630544058,0.85,1.0559697851255596,0.6807473322455667,42257.704602238395,25750.0,0.0,5759.787871266627,-5759.787871266627,0.10648877974793182,0.5324438987396592,4583.681906018203,1176.1059652484237,5759.787871266627,2.0036480143833213,0.8067331799085746,1.4489622681834635,1.448507764219481,1.2700374278227045,0.0002458667958104015,0.003314367565712197,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48017.49247350502,19990.212128733372,,,,,,,,,,,,,,,,,,2.0,15439.030455369213,1527.2125369210166,0.3782351360202611,0.12421788437590095,6.112874298809886,3.2049997086038253
