time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1865.0,-29.47960032432215,4.208546646898859,34.99136893927564,23.909134708251827,4.637388919325028,-26.067827743775535,-39.65098896352572,1.22561633872175,-5.462424012188308,-5.462424012188706,39.90706613120377,43060.56397066304,23712.69842573733,23712.69842573733,66773.26239640037,78019.34988856217,78019.34988856217,23712.69842573733,101732.04831429949,101732.04831429949,101732.04831429949,126142.4711939246,91831.50169393046,56872.71577580201,38843.09546458717,24410.422879625105,0.0,63253.51834421227,20748.859447681338,1526.2125369210166,0.0,0.8848864580484452,2.8395606702830456,0.0014959135982669303,348308.7115889652,1550530.0898065055,4.4515972130960275,1550530.0898065055,4.4515972130960275,0.85,0.09561082188484545,4.027634451161993,1.2683412163844334,1.0,0.0,4.027634451161477,1.2859792551579794,1.2862961320264916,3.1319591159868345,19380.30310007928,1976.2409283577247,4632.441516551485,4632.441516551485,5.118833846258616,4.208546646898859,-3.1779950303162146,7.386541677215074,3.1942857473491624,3.1942857473491624,0.9126530706711893,0.0,0.0,0.00024639617720516674,8.202763567402837e-05,0.00016436854153113837,0.0006620164005580637,0.09561082110813338,0.07198775647744571,0.02362306463068766,0.09561124591491231,0.07198775706225194,0.023623064822593506,0.3782863872073963,0.3782863872073963,0.124136161636173,0.0,0.8425886161359699,6.369893051676456,3.979039320256561e-13,3.979039320256561e-13,7.032883674752611,3.979039320256561e-13,24410.422879625105,20748.859447681338,0.85,1.055645031997025,0.6807615623266449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483599621195342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.543343746464,1526.2125369210166,0.3782863872073963,0.124136161636173,6.112874298809886,3.1942857473491624
1866.0,-29.483553364263145,4.225364759593402,34.9887252213121,23.92060289802032,4.651351799970217,-26.069989723017397,-39.65218160357324,1.2377881587244406,-5.447083300640372,-5.447083300640796,39.905763823450634,43048.35156841749,23731.826476654784,23731.826476654784,66780.17804507227,78009.23585144535,78009.23585144535,23731.826476654784,101741.06232810013,101741.06232810013,101741.06232810013,126149.0814794383,91828.63596993606,56867.75168690808,38845.426981142205,24408.01915133817,0.0,63253.44613248037,20746.81627863744,1525.2125369210166,0.0,0.8849704956011661,2.840417216296365,0.0014959135982669303,348517.83901768154,1550474.0481510882,4.448765241174433,1550474.0481510882,4.448765241174433,0.8499999999999999,0.09558647353338603,4.027634451161993,1.2683193047577515,1.0,0.0,4.027634451163433,1.2859224178132354,1.2862391508864843,3.1320975475419064,19379.69831197729,1976.179257134423,4632.441516551485,4632.441516551485,5.122962997344303,4.225364759593402,-3.1584111343253416,7.3837758939187434,3.198059912362987,3.198059912362987,0.913731403532282,0.0,0.0,0.00024629525099731364,8.201659847143685e-05,0.0001642786525258768,0.0006616543605036916,0.09558647353371702,0.0719816922395846,0.023604781294132425,0.09558649878567713,0.07198169223933534,0.023604781294050685,0.3783379688870098,0.3783379688870098,0.1240674501110573,0.0,0.5693115837108849,6.490465936988869,3.979039320256561e-13,3.979039320256561e-13,7.003384475743644,3.979039320256561e-13,24408.01915133817,20746.81627863744,0.85,1.0557555695100846,0.6805692685621495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483839419503781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.480307501293,1525.2125369210166,0.3783379688870098,0.1240674501110573,6.112874298809886,3.198059912362987
1867.0,-29.48744513450256,4.242028801430808,34.98622020610589,23.932196222618245,4.665447282573687,-26.072083294286728,-39.653295593429334,1.2500854423580747,-5.431675959812253,-5.431675959812611,39.90451335000154,43036.07886105487,23750.31497951122,23750.31497951122,66786.39384056609,77999.09175092547,77999.09175092547,23750.31497951122,101749.40673043669,101749.40673043669,101749.40673043669,126154.40053749934,91825.76911945638,56862.7562295867,38847.7920998552,24404.99380706265,0.0,63252.78590691785,20744.24473600325,1524.2125369210166,0.0,0.8850546343131849,2.8413370747235738,0.0014959135982669303,348727.97396100755,1550420.238499999,4.445930221454952,1550420.238499999,4.445930221454952,0.8499999999999999,0.09556380749232574,4.027634451161993,1.26829716949258,1.0,0.0,4.02763445116218,1.2858649942663485,1.286181585470894,3.1322374192634146,19379.093286139596,1976.1175616688265,4632.441516551485,4632.441516551485,5.126954089901084,4.242028801430808,-3.1388346987391293,7.380863500169937,3.2018142874373394,3.2018142874373394,0.9148040821249541,0.0,0.0,0.0002461959262847517,8.200629037145233e-05,0.00016418963591329936,0.0006612958341281489,0.09556380749265904,0.07197529978135829,0.02358850771130075,0.09556384776532394,0.07197529978110725,0.023588507711218485,0.37838746224777736,0.37838746224777736,0.12400914755763141,0.0,0.3749840330683014,6.581415602427342,3.410605131648481e-13,3.410605131648481e-13,6.9757398330975775,3.410605131648481e-13,24404.99380706265,20744.24473600325,0.85,1.0558648584877868,0.6803823459157406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484075281095214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.41846159033,1524.2125369210166,0.37838746224777736,0.12400914755763141,6.112874298809886,3.2018142874373394
1868.0,-29.491275633429336,4.25854216340758,34.98384545795248,23.94377739345657,4.679512966585562,-26.074124696268107,-39.65436725467441,1.2623620294248747,-5.416291346282264,-5.416291346282593,39.90329490909296,43023.89696217194,23768.39656278731,23768.39656278731,66792.29352495924,77989.01943290164,77989.01943290164,23768.39656278731,101757.41599568895,101757.41599568895,101757.41599568895,126158.99230711843,91822.93724131555,56857.81477058803,38850.13607858613,24401.576311429482,0.0,63251.712390015615,20741.33986471506,1523.2125369210166,0.0,0.8851384853721331,2.8422880380028896,0.0014959135982669303,348937.89817467786,1550367.808612415,4.443105253750061,1550367.808612415,4.443105253750061,0.85,0.09554220808481144,4.027634451161993,1.2682751897303386,1.0,0.0,4.02763445116101,1.2858076695375307,1.2861241209662184,3.1323770627458005,19378.495640933983,1976.0566188182493,4632.441516551485,4632.441516551485,5.130857341180457,4.25854216340758,-3.1193319143333325,7.377874077740913,3.2055502146576123,3.2055502146576123,0.9158714899021749,0.0,0.0,0.0002460982013530989,8.199637508166991e-05,0.00016410182627142898,0.0006609421689894076,0.09554220808444276,0.07196835426301461,0.023573853821428157,0.09554216463698428,0.07196835426329233,0.023573853821519105,0.378433568193386,0.378433568193386,0.12395917218155736,0.0,0.2425162750626555,6.649432866447057,3.410605131648481e-13,3.410605131648481e-13,6.9518506244575065,3.410605131648481e-13,24401.576311429482,20741.33986471506,0.85,1.055976051891087,0.6802012994823414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484307494125166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.357711347726,1523.2125369210166,0.378433568193386,0.12395917218155736,6.112874298809886,3.2055502146576123
1869.0,-29.495060451544425,4.274800631386189,34.98164391086697,23.951102408487372,4.68864871586232,-26.076617978455523,-39.656161855068035,1.2702062427261727,-5.4062851867919335,-5.406285186792358,39.90358672748308,43014.9172288016,23798.983842567148,23798.983842567148,66813.90107136875,77981.67497798699,77981.67497798699,23798.983842567148,101780.65882055413,101780.65882055413,101780.65882055413,126188.54540983099,91820.8189400162,56854.061190639455,38851.95305486304,24407.88658927686,0.0,63259.8396441399,20746.70360088533,1522.8187368482263,0.0,0.8851890259479844,2.8425746763732733,0.0014959135982669303,349074.48621566425,1550380.3655255805,4.441402699845925,1550380.3655255805,4.441402699845925,0.85,0.09553210897025884,4.027634451161993,1.2682601823238655,1.0,0.0,4.027634451161662,1.285771114608749,1.2860874329261047,3.1324661173365786,19378.048590406863,1976.0110323511967,4632.441516551485,4632.441516551485,5.1374601832607185,4.274800631386189,-3.1040089732420015,7.37880960462819,3.209268460189657,3.209268460189657,0.9169338457684734,0.0,0.0,0.0002460016769416247,8.19797734517041e-05,0.0001640219034899206,0.0006606202692411718,0.09553210730952913,0.07196892345599518,0.023563183853533946,0.09553255110364746,0.0719689247071021,0.023563184263156733,0.3784756336076251,0.3784756336076251,0.12391585854736478,0.0,0.16478729121524793,6.6963802699911525,3.979039320256561e-13,3.979039320256561e-13,6.903881875060904,3.979039320256561e-13,24407.88658927686,20746.70360088533,0.85,1.056181954415657,0.6799719612123029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484536058162936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.298058848075,1522.8187368482263,0.3784756336076251,0.12391585854736478,6.112874298809886,3.209268460189657
1870.0,-29.49881941115142,4.290694555368587,34.979654149837174,23.95360992467033,4.692218852406063,-26.07964455358432,-39.6587897214107,1.2730439948389713,-5.385691622051297,-5.402075134866688,39.905348701345105,43009.511933327696,23842.729122112254,23842.729122112254,66852.24105543995,77977.35920366639,77977.35920366639,23842.729122112254,101820.08832577865,101820.08832577865,101820.08832577865,126244.36448434777,91819.46567935821,56851.61840901953,38853.16363370964,24424.276158569122,0.0,63277.43979227876,20760.634734783755,1523.1149776450438,0.0,0.8852042870159162,2.8419982929249956,0.0014959135982669303,349131.9676366235,1550456.1846999389,4.440888627860207,1550456.1846999389,4.440888627860207,0.85,0.09553349254662796,4.027634451161993,1.2682529192930088,1.0,0.0,4.027634451163386,1.285758016748391,1.2860742086223347,3.1324980273874954,19377.762995581106,1975.98190978378,4632.441516551485,4632.441516551485,5.146903428121729,4.290694555368587,-3.093236752910708,7.383931308279295,3.2129373349688826,3.2129373349688826,0.917982095705395,0.0,0.0,0.0002459058465188874,8.195546898578059e-05,0.00016395037753310683,0.0006603321888333563,0.09553349254468863,0.07197717199513932,0.0235563205495493,0.0955334077717855,0.07197717199660046,0.023556320550027498,0.378513233703409,0.378513233703409,0.12387787430667739,0.0,0.13517889471768285,6.721983641574752,3.410605131648481e-13,0.01638351281536643,6.832680589237441,3.410605131648481e-13,24424.276158569122,20760.634734783755,0.85,1.0564940881757576,0.6796974099223243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484761903198484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.239193804056,1523.1149776450438,0.378513233703409,0.12387787430667739,6.112874298809886,3.2129373349688826
1871.0,-29.50253329906375,4.306355837754518,34.977809177813256,23.96109999334442,4.70153272128686,-26.08205618405637,-39.66049229549242,1.2810556062790033,-5.25246973658642,-5.391798199118929,39.905584095185624,43000.45853831984,23870.6461136883,23870.6461136883,66871.10465200814,77969.96211674533,77969.96211674533,23870.6461136883,101840.60823043363,101840.60823043363,101840.60823043363,126269.6502823225,91817.33819533787,56847.834616910295,38855.00397603064,24429.042051888875,0.0,63284.04602791951,20764.685744105544,1523.189387296217,0.0,0.8852564032382804,2.841376863978006,0.0014959135982669303,349272.3137122072,1550466.3141013568,4.439133172688023,1550466.3141013568,4.439133172688023,0.85,0.09552295540599523,4.027634451161993,1.2682376382453366,1.0,0.0,4.027634451163052,1.2857206765159483,1.2860367375105226,3.132589002205436,19377.314007114244,1975.9361257018702,4632.441516551485,4632.441516551485,5.152929838056166,4.306355837754518,-3.0779794199227846,7.384335257677303,3.21652333642255,3.21652333642255,0.9190066675492999,0.0,0.0,0.00024581119892031373,8.193972586791087e-05,0.00016387147305240286,0.000660014390428522,0.09552295540247199,0.07197559978094076,0.023547355621531242,0.09552280820278511,0.07197559978359548,0.023547355622399742,0.3785459979714255,0.3785459979714255,0.12384415358079415,0.0,0.1337706116444224,6.732940084140068,3.979039320256561e-13,0.13932846253248954,6.796924930049386,3.979039320256561e-13,24429.042051888875,20764.685744105544,0.85,1.0566818787551304,0.679483396484305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484986211864368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.180720631542,1523.189387296217,0.3785459979714255,0.12384415358079415,6.112874298809886,3.21652333642255
1872.0,-29.50620727896236,4.321752382120257,34.97611777480069,23.96707433452832,4.70909396484174,-26.084607150896904,-39.662433963362105,1.2874938367759612,-5.115622516526344,-5.3834234907113085,39.90636485483482,42992.57194571625,23902.414676111275,23902.414676111275,66894.98662182753,77963.52417189219,77963.52417189219,23902.414676111275,101865.93884800347,101865.93884800347,101865.93884800347,126303.05322211963,91815.44422999612,56844.492003819025,38856.61358464122,24437.114374116158,0.0,63293.72795875738,20771.547217998734,1523.4956159895128,0.0,0.885296703654858,2.840481425336426,0.0014959135982669303,349386.714936119,1550499.9118886702,4.437775810028037,1550499.9118886702,4.437775810028037,0.85,0.09551609505574161,4.027634451161993,1.268224924369715,1.0,0.0,4.027634451162855,1.2856907072606676,1.2860066405443364,3.1326620223797024,19376.914300894627,1975.895367010613,4632.441516551485,4632.441516551485,5.159787682307294,4.321752382120257,-3.06427628731699,7.3860286694372475,3.220065647534587,3.220065647534587,0.9200187564384533,0.0,0.0,0.0002457176013872945,8.192177534378027e-05,0.00016379582604351424,0.0006597097119293947,0.09551609505388861,0.07197608609404423,0.023540008959844382,0.0955162512627682,0.07197608609544054,0.02354000896030108,0.37857402206578206,0.37857402206578206,0.12381384366675423,0.0,0.15885164561643705,6.734311345688525,3.410605131648481e-13,0.26780097418497917,6.756217046582037,3.410605131648481e-13,24437.114374116158,20771.547217998734,0.85,1.0568975596668402,0.6792548540312003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485207837464114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.123025096662,1523.4956159895128,0.37857402206578206,0.12381384366675423,6.112874298809886,3.220065647534587
1873.0,-29.50983457074114,4.336899683870045,34.97456715301028,23.973427537735574,4.717079147327861,-26.087073699512516,-39.66427204487843,1.2943182760525729,-4.982534422179299,-5.374631630610347,39.90708055602252,42984.45838024537,23932.32379002547,23932.32379002547,66916.78217027085,77956.90399147541,77956.90399147541,23932.32379002547,101889.22778150089,101889.22778150089,101889.22778150089,126333.42962876114,91813.52080461229,56841.07519319331,38858.27290157664,24444.201847260254,0.0,63302.47474883689,20777.571570171214,1523.7334199461172,0.0,0.8853393776473459,2.8396895401373152,0.0014959135982669303,349506.8462368534,1550530.7105521658,4.43633859321143,1550530.7105521658,4.43633859321143,0.85,0.0955082464318992,4.027634451161993,1.268211552216671,1.0,0.0,4.027634451161766,1.28565892765518,1.285974734359538,3.1327394571962435,19376.50837736902,1975.853974330584,4632.441516551485,4632.441516551485,5.1662441294761,4.336899683870045,-3.0503679216181117,7.387267605488157,3.223554198147842,3.223554198147842,0.9210154851850978,0.0,0.0,0.00024562522547772484,8.190478581445042e-05,0.0001637204396632744,0.0006594060831471924,0.09550824515883011,0.07197523046014713,0.023533014698682977,0.09550913139079321,0.0719752314195349,0.023533015012364312,0.378597679824524,0.378597679824524,0.12378626240218894,0.0,0.2034772818615238,6.728429812538479,3.979039320256561e-13,0.39209720843103923,6.722139093877445,3.979039320256561e-13,24444.201847260254,20777.571570171214,0.85,1.0570958313363628,0.6790328269280683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485427087917986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.066005256056,1523.7334199461172,0.378597679824524,0.12378626240218894,6.112874298809886,3.223554198147842
1874.0,-29.513429513249296,4.351795002803456,34.97315030494754,23.979309119191043,4.724520046933303,-26.08956555196056,-39.666162652987964,1.300656085644655,-4.848842152238376,-5.366306842640843,39.90787415754805,42976.70355846104,23962.561727990622,23962.561727990622,66939.26528645167,77950.57817237396,77950.57817237396,23962.561727990622,101913.1399003646,101913.1399003646,101913.1399003646,126364.60394771781,91811.65835920568,56837.78374529311,38859.86068212508,24451.464047353216,0.0,63311.32472947829,20783.744440250233,1523.9899559449682,0.0,0.8853793475959131,2.838835977671588,0.0014959135982669303,349620.62538656354,1550564.8620300198,4.434992530305137,1550564.8620300198,4.434992530305137,0.85,0.09550083460533354,4.027634451161993,1.2681990246148778,1.0,0.0,4.027634451160443,1.2856294274139317,1.2859451092043233,3.132811341494926,19376.11532317932,1975.8138939576024,4632.441516551485,4632.441516551485,5.172771559527209,4.351795002803456,-3.0369236484387474,7.388718651242204,3.2269932214792285,3.2269932214792285,0.9219980632797796,0.0,0.0,0.00024553370496815415,8.18873141757138e-05,0.00016364639079244033,0.0006591078413639514,0.09550083460476615,0.0719742083017878,0.023526626302978342,0.09550080939632709,0.07197420830221542,0.02352662630311812,0.37861740542607025,0.37861740542607025,0.12376086405720339,0.0,0.2642806706886063,6.717691668204736,3.979039320256561e-13,0.5174646904024485,6.691057112475676,3.979039320256561e-13,24451.464047353216,20783.744440250233,0.85,1.057303185053782,0.6788154211287688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448564355838957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.009798268124,1523.9899559449682,0.37861740542607025,0.12376086405720339,6.112874298809886,3.2269932214792285
1875.0,-29.51698540608401,4.366447201381088,34.97185900932878,23.98534318143504,4.732122513715731,-26.092006102470126,-39.66799619430674,1.3071432101018365,-4.717907718097081,-5.35787746765496,39.90869599177179,42968.88167280189,23991.736170684177,23991.736170684177,66960.61784348606,77944.21565122195,77944.21565122195,23991.736170684177,101935.95182190613,101935.95182190613,101935.95182190613,126394.40227415742,91809.80883846268,56834.47486004261,38861.482198244514,24458.45045225129,0.0,63319.9326504958,20789.682884413596,1524.2263741618378,0.0,0.8854197400415516,2.838034823706577,0.0014959135982669303,349735.86360735237,1550600.2290598678,4.433632322022094,1550600.2290598678,4.433632322022094,0.85,0.09549308207584661,4.027634451161993,1.2681862453510986,1.0,0.0,4.027634451161856,1.285599227003172,1.285914785030989,3.132884935339227,19375.724996636378,1975.774091727183,4632.441516551485,4632.441516551485,5.1790694140363955,4.366447201381088,-3.023507972725252,7.38995517410634,3.230381475497258,3.230381475497258,0.9229661358563594,0.0,0.0,0.00024544320949309434,8.18703731979511e-05,0.00016357283629514323,0.0006588115907365998,0.0954930820752596,0.07197251634541592,0.023520565729843682,0.09549302522053392,0.07197251634585834,0.02352056572998827,0.378633686746426,0.378633686746426,0.12373721204788161,0.0,0.33726830054382617,6.703598456569466,3.410605131648481e-13,0.6399697495579062,6.663746253036777,3.410605131648481e-13,24458.45045225129,20789.682884413596,0.85,1.057496668751775,0.6785996111204872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485858104395095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.954118434185,1524.2263741618378,0.378633686746426,0.12373721204788161,6.112874298809886,3.230381475497258
1876.0,-29.52050309648671,4.3808586048104985,34.970687035967856,23.99120716089385,4.7395332842731275,-26.094431435642168,-39.6698308881372,1.3134616234287206,-4.588345766735301,-5.349655694447448,39.90958766051554,42961.2307192789,24020.631588470675,24020.631588470675,66981.86230774957,77937.94079411721,77937.94079411721,24020.631588470675,101958.57238258788,101958.57238258788,101958.57238258788,126424.09915904305,91807.95395376625,56831.24387892852,38863.01119426414,24465.52677645517,0.0,63328.537970719306,20795.697759986895,1524.4709445028495,0.0,0.8854587961283268,2.837229890173589,0.0014959135982669303,349848.2924228322,1550638.6020564225,4.432317194740787,1550638.6020564225,4.432317194740787,0.85,0.0954854939306305,4.027634451161993,1.2681737628066916,1.0,0.0,4.027634451160967,1.285569816180769,1.2858852519340174,3.1329566083991285,19375.33353807402,1975.7341740629086,4632.441516551485,4632.441516551485,5.185307035749108,4.3808586048104985,-3.010355534839384,7.3912141396498825,3.233721213739516,3.233721213739516,0.9239203467827188,0.0,0.0,0.0002453537164797423,8.18534248144176e-05,0.00016350029166532472,0.0006585194074862959,0.09548549393008487,0.07197060874995917,0.023514885180125705,0.09548547087634203,0.07197060875037042,0.023514885180260073,0.3786470019423169,0.3786470019423169,0.12371495710709086,0.0,0.41989766433124487,6.687343411350582,4.547473508864641e-13,0.7613099277121478,6.638433936685374,4.547473508864641e-13,24465.52677645517,20795.697759986895,0.85,1.0576884364316042,0.6783865867729733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448607032587491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.899101063955,1524.4709445028495,0.3786470019423169,0.12371495710709086,6.112874298809886,3.233721213739516
1877.0,-29.523982788355454,4.395033765504909,34.969627501246485,23.997015260998182,4.746861463213463,-26.096830823987055,-39.671642461884744,1.3197094988452167,-4.460298435100583,-5.341528196499006,39.91051765760173,42953.64912642979,24048.98071667075,24048.98071667075,67002.62984310054,77931.7740506026,77931.7740506026,24048.98071667075,101980.75476727335,101980.75476727335,101980.75476727335,126453.24522183521,91806.15840889167,56828.03348471943,38864.583249080264,24472.490454561863,0.0,63337.07370364213,20801.616886377582,1524.7094938327616,0.0,0.8854972150818272,2.8364364989047135,0.0014959135982669303,349959.4599543789,1550678.6252792631,4.4310235976516,1550678.6252792631,4.4310235976516,0.85,0.09547787222427384,4.027634451161993,1.2681614764267577,1.0,0.0,4.027634451161045,1.2855407350341488,1.2858560498797904,3.133027481276199,19374.954602705904,1975.6955334090546,4632.441516551485,4632.441516551485,5.19142673053614,4.395033765504909,-2.9973789385312357,7.392412704036145,3.237012732443023,3.237012732443023,0.9248607806980066,0.0,0.0,0.0002452652197546804,8.183669318993116e-05,0.00016342852656474926,0.0006582303638948271,0.09547787222370621,0.07196839764262779,0.023509474581078427,0.09547784959367381,0.07196839764305565,0.023509474581218187,0.37865780369192403,0.37865780369192403,0.12369381982112493,0.0,0.5099314706164364,6.669817303298714,3.979039320256561e-13,0.8812297613984015,6.615634702253601,3.979039320256561e-13,24472.490454561863,20801.616886377582,0.85,1.0578737842643278,0.6781754605116811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486280273201013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.844730486016,1524.7094938327616,0.37865780369192403,0.12369381982112493,6.112874298809886,3.237012732443023
1878.0,-29.52742507820998,4.4089765945327395,34.96867422228392,24.002744117192947,4.754088017109443,-26.09920670803115,-39.673438913281984,1.3258696469306885,-4.3339035745943875,-5.333520705813558,39.91149260065306,42946.167193902234,24076.86051666031,24076.86051666031,67023.02771056254,77925.69829643946,77925.69829643946,24076.86051666031,102002.55881309976,102002.55881309976,102002.55881309976,126481.96428858953,91804.39761401102,56824.86651147414,38866.14566948542,24479.405475489762,0.0,63345.55114497518,20807.494654166298,1524.9463679822004,0.0,0.8855348409497595,2.835653416249318,0.0014959135982669303,350069.01315026346,1550720.5836285844,4.429756777595604,1550720.5836285844,4.429756777595604,0.85,0.095470304056381,4.027634451161993,1.2681493054376918,1.0,0.0,4.027634451161521,1.285512064058631,1.2858272593624467,3.133097357675436,19374.583001045747,1975.6576405852913,4632.441516551485,4632.441516551485,5.19744511196415,4.4089765945327395,-2.984595925913665,7.393572520446405,3.2402570035938543,3.2402570035938543,0.9257877153125298,0.0,0.0,0.0002451777031821857,8.182010435692889e-05,0.00016335759882525684,0.0006579446928877044,0.09547030405574368,0.07196600018358452,0.02350430387215915,0.09547037562335918,0.07196600018406495,0.023504303872316057,0.37866650673666213,0.37866650673666213,0.12367357665901885,0.0,0.6056051788871741,6.6516345675983075,3.979039320256561e-13,0.9996171312191677,6.594585519018267,3.979039320256561e-13,24479.405475489762,20807.494654166298,0.85,1.0580542200536063,0.6779665883025299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448648795835463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.791003889031,1524.9463679822004,0.37866650673666213,0.12367357665901885,6.112874298809886,3.2402570035938543
1879.0,-29.53083072799748,4.422690457827565,34.96782116847442,24.008352448605024,4.761175482720908,-26.10156352013687,-39.675228379759915,1.3319082748604334,-4.209132428835517,-5.325655072771112,39.91250454123692,42938.81571975697,24104.336404620895,24104.336404620895,67043.15212437787,77919.6977139863,77919.6977139863,24104.336404620895,102024.0341186072,102024.0341186072,102024.0341186072,126510.2826093968,91802.64089181153,56821.75889758288,38867.64666025406,24486.248490789596,0.0,63353.89515104366,20813.311217171155,1525.1807830307305,0.0,0.8855715910798999,2.8348775875666914,0.0014959135982669303,350176.6517533377,1550764.1351378364,4.428519512575,1550764.1351378364,4.428519512575,0.8499999999999999,0.09546282212271576,4.027634451161993,1.2681373855611313,1.0,0.0,4.027634451162069,1.2854839615033322,1.2857990386435902,3.1331658517557885,19374.212258892338,1975.619835406825,4632.441516551485,4632.441516551485,5.20337630135152,4.422690457827565,-2.9720215741259954,7.394712031953561,3.2434548132930914,3.2434548132930914,0.9267013752265976,0.0,0.0,0.00024509114645359417,8.180358311455301e-05,0.00016328756333904116,0.0006576626155506182,0.095462822122096,0.07196348393197374,0.023499338190122267,0.09546288843519736,0.07196348393244092,0.023499338190274832,0.37867347929802236,0.37867347929802236,0.12365404879600066,0.0,0.705514036995055,6.6331867719064235,3.979039320256561e-13,1.116522643935582,6.574794438055221,3.979039320256561e-13,24486.248490789596,20813.311217171155,0.85,1.0582325201084883,0.6777612586784983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448669341675489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.737910589334,1525.1807830307305,0.37867347929802236,0.12365404879600066,6.112874298809886,3.2434548132930914
1880.0,-29.53420001624877,4.436179211349499,34.967062591908096,24.01387105872857,4.76816150111553,-26.10389775047886,-39.6769990568049,1.3378592353459526,-4.086279869744885,-5.3179026545718475,39.913549634729215,42931.544281787494,24131.349577367953,24131.349577367953,67062.89385915545,77913.74477132011,77913.74477132011,24131.349577367953,102045.09434868806,102045.09434868806,102045.09434868806,126538.09744552734,91800.87604688745,56818.67555735622,38869.11165503471,24493.003096839282,0.0,63362.11475187399,20819.05263231339,1525.4112095402381,0.0,0.8856076274527029,2.8341163561655427,0.0014959135982669303,350282.7664700937,1550809.1144395885,4.427306344721338,1550809.1144395885,4.427306344721338,0.85,0.0954554154442343,4.027634451161993,1.2681255794269966,1.0,0.0,4.027634451162072,1.2854562687740034,1.2857712290796102,3.133233349900986,19373.839802502946,1975.5818554249358,4632.441516551485,4632.441516551485,5.209207604920177,4.436179211349499,-2.959632683057472,7.395811894406971,3.246606789711252,3.246606789711252,0.9276019399175005,0.0,0.0,0.00024500554157628503,8.178723838092146e-05,0.00016321830319536359,0.00065738366100985,0.09545541544267067,0.0719608760303349,0.023494539412335765,0.09545555739335487,0.07196087603151369,0.02349453941272062,0.3786790392705503,0.3786790392705503,0.12363509317225277,0.0,0.8084498210324114,6.614700733000291,3.410605131648481e-13,1.2316227848269818,6.555928299934692,3.410605131648481e-13,24493.003096839282,20819.05263231339,0.85,1.0584068117324321,0.6775585766022394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486896693700915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.685436569318,1525.4112095402381,0.3786790392705503,0.12363509317225277,6.112874298809886,3.246606789711252
1881.0,-29.537533484785392,4.4494458325499116,34.9663930332576,24.019271484017395,4.77499361421492,-26.106215121488713,-39.67876687003297,1.3436752509182908,-3.9648209309667095,-5.31030183463061,39.91462477580677,42924.41679780059,24158.005455950482,24158.005455950482,67082.42225375108,77907.9365725866,77907.9365725866,24158.005455950482,102065.94202853707,102065.94202853707,102065.94202853707,126565.62076852156,91799.17921003785,56815.65943525218,38870.57752753964,24499.678739984487,0.0,63370.25626752412,20824.726928986813,1525.6391306096043,0.0,0.8856427647551902,2.8333579385365124,0.0014959135982669303,350386.8306232981,1550855.3879746178,4.426123508169024,1550855.3879746178,4.426123508169024,0.85,0.09544814443912773,4.027634451161993,1.2681140650669112,1.0,0.0,4.027634451161549,1.2854292072438405,1.2857440520788952,3.133299312373542,19373.481698673102,1975.5453389968138,4632.441516551485,4632.441516551485,5.214961779794764,4.4494458325499116,-2.947456936813919,7.39690276936383,3.2497137144534145,3.2497137144534145,0.9284896327009756,0.0,0.0,0.0002449208738906209,8.177092309408556e-05,0.00016314995079653538,0.0006571083625335099,0.09544814443867525,0.07195825099843353,0.023489893440241712,0.09544805883862066,0.07195825099877466,0.02348989344035307,0.3786834545533936,0.3786834545533936,0.12361659533992111,0.0,0.9135806218176867,6.596404543077142,3.979039320256561e-13,1.3454809036638835,6.538089273028561,3.979039320256561e-13,24499.678739984487,20824.726928986813,0.85,1.0585789959654837,0.6773590533797229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487097805643214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.633577470417,1525.6391306096043,0.3786834545533936,0.12361659533992111,6.112874298809886,3.2497137144534145
1882.0,-29.540831675339618,4.46249489960202,34.965807453370815,24.02465057037773,4.781790723564248,-26.108504241299745,-39.68050751192493,1.3494632895244554,-3.845586583534214,-5.302769605719033,39.915731269233795,42917.32984413,24184.111953746957,24184.111953746957,67101.44179787696,77902.1837474122,77902.1837474122,24184.111953746957,102086.29570115916,102086.29570115916,102086.29570115916,126592.56574633578,91797.50932217117,56812.65541888932,38872.05989253539,24506.270045176618,0.0,63378.32993771201,20830.329538400125,1525.8624137145164,0.0,0.8856774253549454,2.8326234046033325,0.0014959135982669303,350489.9796250914,1550903.011988774,4.424956780926314,1550903.011988774,4.424956780926314,0.85,0.09544094925688673,4.027634451161993,1.2681025985116143,1.0,0.0,4.027634451163035,1.2854022759626156,1.285717006549517,3.133364960121739,19373.12928221032,1975.5094025187318,4632.441516551485,4632.441516551485,5.220597360449845,4.46249489960202,-2.9354298794412843,7.397924779043304,3.2527761105344544,3.2527761105344544,0.9293646030098441,0.0,0.0,0.0002448371287667043,8.175486151321622e-05,0.00016308226725348808,0.0006568357579637559,0.0954409492563243,0.07195558753498456,0.023485361721339745,0.09544101501323811,0.07195558753540858,0.023485361721478144,0.37868695327796825,0.37868695327796825,0.12359846374072246,0.0,1.0200136325830158,6.578353014627851,4.547473508864641e-13,1.4571830221848359,6.5208765576602445,4.547473508864641e-13,24506.270045176618,20830.329538400125,0.85,1.0587442405602043,0.6771609458044886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487296784752277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.582323650191,1525.8624137145164,0.37868695327796825,0.12359846374072246,6.112874298809886,3.2527761105344544
1883.0,-29.5440950594525,4.475329021794578,34.965301170358494,24.02989586060869,4.788432890840738,-26.1107775287504,-39.68224172769112,1.3551153601386428,-3.728080696982204,-5.295397167197086,39.91686943033388,42910.367402247015,24209.905336892967,24209.905336892967,67120.27273913998,77896.5167162782,77896.5167162782,24209.905336892967,102106.42205317118,102106.42205317118,102106.42205317118,126619.24458054506,91795.84843642196,56809.6991223909,38873.49923781229,24512.822527373883,0.0,63386.32176518618,20835.8991482678,1526.0858071381704,0.0,0.885711140111592,2.8318951279291724,0.0014959135982669303,350590.963483403,1550952.000148193,4.423821951194173,1550952.000148193,4.423821951194173,0.85,0.09543395177763633,4.027634451161993,1.2680913517484442,1.0,0.0,4.027634451164121,1.2853759806103942,1.2856905982787261,3.1334290603822907,19372.77876557234,1975.4736597688652,4632.441516551485,4632.441516551485,5.226165349393439,4.475329021794578,-2.9236190475429678,7.398948069337546,3.25579498881609,3.25579498881609,0.9302271396617401,0.0,0.0,0.0002447542933830311,8.173886212890645e-05,0.00016301543125412467,0.000656566566990142,0.09543395177626546,0.07195299674787356,0.023480955028391898,0.09543407895442006,0.07195299674890712,0.023480955028729204,0.3786897214012641,0.3786897214012641,0.12358062512803021,0.0,1.127212918769544,6.560568806731965,3.979039320256561e-13,1.5673164702149052,6.503843829410187,3.979039320256561e-13,24512.822527373883,20835.8991482678,0.85,1.058907834844656,0.6769657271044678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448749366319846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.53166544993,1526.0858071381704,0.3786897214012641,0.12358062512803021,6.112874298809886,3.25579498881609
1884.0,-29.547324167275878,4.487951395343964,34.964869378111715,24.035034665744774,4.794946939735995,-26.113032767671193,-39.68396909823639,1.3606555401314229,-3.612321590272927,-5.288152188073856,39.91802626859106,42903.525840001974,24235.315174073785,24235.315174073785,67138.84101407576,77890.93743145055,77890.93743145055,24235.315174073785,102126.25260552434,102126.25260552434,102126.25260552434,126645.51654446826,91794.20962286019,56806.79803141196,38874.901768275806,24519.26393894393,0.0,63394.165707219734,20841.374348102338,1526.3044789160838,0.0,0.8857441231266736,2.831177107507095,0.0014959135982669303,350690.22371842724,1551001.793398922,4.42271180802644,1551001.793398922,4.42271180802644,0.85,0.0954270898608711,4.027634451161993,1.2680803352175283,1.0,0.0,4.027634451162188,1.2853502084000619,1.28566471443322,3.1334918879232037,19372.432907092778,1975.4383920189646,4632.441516551485,4632.441516551485,5.231650542695942,4.487951395343964,-2.911998812966718,7.399950208310681,3.2587707738435157,3.2587707738435157,0.9310773639552902,0.0,0.0,0.0002446723534553368,8.172292877390696e-05,0.00016294942468142985,0.0006563007166439532,0.09542708986038576,0.07195044723947805,0.023476642620907703,0.09542710656119234,0.07195044723984399,0.023476642621027107,0.37869190922663154,0.37869190922663154,0.12356302090454307,0.0,1.234694287469381,6.543052846676062,3.979039320256561e-13,1.675830597800939,6.487146494186959,3.979039320256561e-13,24519.26393894393,20841.374348102338,0.85,1.0590697150925603,0.676774043184795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487688468967135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.481594599023,1526.3044789160838,0.37869190922663154,0.12356302090454307,6.112874298809886,3.2587707738435157
1885.0,-29.55051959197213,4.500365658120388,34.96450773041271,24.040112492535286,4.801377600187577,-26.115266029596437,-39.68568159090353,1.3661240378118833,-3.4984867403597377,-5.281008687168303,39.919205556012216,42896.76882556678,24260.288466829083,24260.288466829083,67157.05729239587,77885.44899491304,77885.44899491304,24260.288466829083,102145.73746174212,102145.73746174212,102145.73746174212,126671.35903042414,91792.61428831954,56803.9341189733,38876.3112992736,24525.621568682025,0.0,63401.93286795562,20846.77833337972,1526.5194735251687,0.0,0.8857764945654499,2.8304747460033726,0.0014959135982669303,350788.1152434143,1551052.554162216,4.421622303497739,1551052.554162216,4.421622303497739,0.85,0.09542036217888936,4.027634451161993,1.2680694912234323,1.0,0.0,4.027634451162082,1.2853247710399565,1.2856391666546996,3.133553901636264,19372.096224512472,1975.404059950388,4632.441516551485,4632.441516551485,5.237041499638638,4.500365658120388,-2.9005480926659613,7.40091375078635,3.261704071567238,3.261704071567238,0.9319154490192109,0.0,0.0,0.00024459129312687195,8.170713548731158e-05,0.0001628841576395604,0.0006560378448575944,0.09542036217841525,0.07194795037686905,0.0234724118015462,0.09542035860449158,0.07194795037722652,0.023472411801662825,0.3786936372312199,0.3786936372312199,0.12354560419242004,0.0,1.3420311302962773,6.525797218500372,3.979039320256561e-13,1.782521946808572,6.470728802070539,3.979039320256561e-13,24525.621568682025,20846.77833337972,0.85,1.059227286213196,0.6765845595733804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448788123354714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.43210163698,1526.5194735251687,0.3786936372312199,0.12354560419242004,6.112874298809886,3.261704071567238
1886.0,-29.55368179880273,4.512575268518502,34.964212262523,24.04511865405368,4.80772588240458,-26.117477627148702,-39.68737920569254,1.3715217107503095,-3.3867844116325045,-5.273970718138519,39.920409703002576,42890.094542116356,24284.846752226364,24284.846752226364,67174.94129434272,77880.00411982302,77880.00411982302,24284.846752226364,102164.85087204938,102164.85087204938,102164.85087204938,126696.7745165486,91791.01576361188,56801.10618590428,38877.677308564,24531.92364449921,0.0,63409.600953063215,20852.135097824328,1526.7325616321625,0.0,0.8858082252946294,2.8297903057370277,0.0014959135982669303,350884.5815799005,1551104.3862661936,4.420554415022049,1551104.3862661936,4.420554415022049,0.85,0.09541379259415161,4.027634451161993,1.2680587538285182,1.0,0.0,4.027634451158887,1.285299664501028,1.2856139508968025,3.133615111247679,19371.75886867296,1975.369659228479,4632.441516551485,4632.441516551485,5.242342869404354,4.512575268518502,-2.889268446214134,7.401843714732635,3.2645956264970324,3.2645956264970324,0.9327416075705807,0.0,0.0,0.0002445110998111182,8.169148219511755e-05,0.00016281961761600063,0.0006557779012352263,0.09541379259174383,0.07194553403521806,0.023468258556525776,0.09541401933247172,0.07194553403703362,0.023468258557117996,0.3786950014953457,0.3786950014953457,0.12352833748938827,0.0,1.4488514752431456,6.508723952328921,3.979039320256561e-13,1.8871863065060097,6.454173986213561,3.979039320256561e-13,24531.92364449921,20852.135097824328,0.85,1.0593812338302944,0.6763974839372398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488071992193776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.383175823321,1526.7325616321625,0.3786950014953457,0.12352833748938827,6.112874298809886,3.2645956264970324
1887.0,-29.55681105367819,4.524582095773502,34.96397888589426,24.04995592022317,4.813875673278684,-26.119679416201816,-39.68907507425172,1.376744035802238,-3.276413972500393,-5.2671121271417265,39.92162716719536,42883.55612309263,24309.180729399955,24309.180729399955,67192.73685249258,77874.67913793174,77874.67913793174,24309.180729399955,102183.8598673317,102183.8598673317,102183.8598673317,126722.00028030129,91789.44345992741,56798.32044508795,38879.02557204384,24538.14041296959,0.0,63417.16598501343,20857.419351024153,1526.9437653391549,0.0,0.8858389789926553,2.829104152694453,0.0014959135982669303,350978.60929436004,1551156.7929356243,4.419519457479798,1551156.7929356243,4.419519457479798,0.85,0.09540743019498499,4.027634451161993,1.2680482439184564,1.0,0.0,4.02763445116134,1.2852753781146182,1.285589556600687,3.1336743236069498,19371.427046570432,1975.3358227907015,4632.441516551485,4632.441516551485,5.247595818003197,4.524582095773502,-2.8782146243222337,7.402796720095735,3.2674461350639974,3.2674461350639974,0.9335560385897136,0.0,0.0,0.00024443176599757985,8.167584777231628e-05,0.00016275591822526356,0.0006555213433745756,0.09540743019457894,0.07194324293103865,0.023464187263540288,0.09540739218682172,0.07194324293134484,0.023464187263640142,0.37869607432664426,0.37869607432664426,0.12351119079362952,0.0,1.555056888346769,6.491831164495352,3.979039320256561e-13,1.9906981546413363,6.437648299011755,3.979039320256561e-13,24538.14041296959,20857.419351024153,0.85,1.0595354713323422,0.676213694778268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448826077253188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.334808960084,1526.9437653391549,0.37869607432664426,0.12351119079362952,6.112874298809886,3.2674461350639974
1888.0,-29.559906644502973,4.536392024441601,34.96380409117223,24.054878192860656,4.820115742705959,-26.121841881140945,-39.690734586305894,1.382050979297538,-3.1689854940945565,-5.260232606636899,39.92286662137678,42877.013141332354,24332.808559827474,24332.808559827474,67209.82170115983,77869.33288515388,77869.33288515388,24332.808559827474,102202.14144498136,102202.14144498136,102202.14144498136,126746.40987904198,91787.87282102488,56795.55307701559,38880.355271121436,24544.268434060625,0.0,63424.623705182064,20862.62816895153,1527.1483960126252,0.0,0.8858697521621195,2.8284616248013617,0.0014959135982669303,351072.9438099557,1551210.147555542,4.418483893179902,1551210.147555542,4.418483893179902,0.85,0.09540109358803527,4.027634451161993,1.2680377587350091,1.0,0.0,4.02763445116145,1.28525069469078,1.2855647663009304,3.1337345062715616,19371.095575806805,1975.3020221795216,4632.441516551485,4632.441516551485,5.252696331489034,4.536392024441601,-2.867233606986568,7.403625631428168,3.2702558200667866,3.2702558200667866,0.9343588057333676,0.0,0.0,0.00024435330897584404,8.16605512023029e-05,0.00016269275777354113,0.0006552669561632674,0.0954010928405352,0.071940945872745,0.023460146967790214,0.09540182087422941,0.07194094643642701,0.02346014715160825,0.37869691357852275,0.37869691357852275,0.12349414010368918,0.0,1.6601077509767492,6.474994492857434,3.979039320256561e-13,2.091247112542362,6.4210722455515,3.979039320256561e-13,24544.268434060625,20862.62816895153,0.85,1.0596802594142707,0.6760310213370508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488447590289097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.286996827452,1527.1483960126252,0.37869691357852275,0.12349414010368918,6.112874298809886,3.2702558200667866
1889.0,-29.562971718210196,4.5480038650838965,34.96368425947145,24.059477517753862,4.825968538924532,-26.124015588331932,-39.69242567019535,1.3870124090463092,-3.061600092582239,-5.253672818486964,39.92411789089394,42870.7338861684,24356.579122924573,24356.579122924573,67227.31300909296,77864.2471482948,77864.2471482948,24356.579122924573,102220.82627121938,102220.82627121938,102220.82627121938,126771.19972919144,91786.39365995239,56792.880397826084,38881.681402362556,24550.373457972066,0.0,63432.054860334625,20867.817439276256,1527.3580245103176,0.0,0.8858988349762362,2.8277832950110007,0.0014959135982669303,351162.91257356864,1551264.012195628,4.417505256539977,1551264.012195628,4.417505256539977,0.85,0.09539512086887114,4.027634451161993,1.2680277746776123,1.0,0.0,4.027634451161662,1.2852276280750552,1.285541594231614,3.133790748954228,19370.783410706703,1975.2701901981516,4632.441516551485,4632.441516551485,5.2578276565175655,4.5480038650838965,-2.856581748772994,7.404585613856891,3.2730261187079526,3.2730261187079526,0.9351503196308436,0.0,0.0,0.0002442756482595781,8.164496634282814e-05,0.00016263068191674993,0.0006550169373038697,0.09539512086844557,0.0719389040871944,0.02345621678125117,0.0953951654945599,0.07193890408751534,0.023456216781355805,0.3786975581093892,0.3786975581093892,0.12347716621840359,0.0,1.7644143015920122,6.458355642490119,3.979039320256561e-13,2.1920727259047226,6.404596730741559,3.979039320256561e-13,24550.373457972066,20867.817439276256,0.85,1.0598318650895793,0.6758528315149436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448863240280668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.239754789472,1527.3580245103176,0.3786975581093892,0.12347716621840359,6.112874298809886,3.2730261187079526
1890.0,-29.56600409541966,4.559425093508217,34.963615796929105,24.0642313141376,4.832004105692274,-26.126141603345324,-39.694060281012185,1.3921416135727733,-2.957692398760912,-5.247007882141431,39.92537441318836,42864.362343451714,24379.45258908181,24379.45258908181,67243.81493253353,77859.0469477815,77859.0469477815,24379.45258908181,102238.49953686332,102238.49953686332,102238.49953686332,126794.78821355796,91784.86076444715,56790.17615993465,38882.98289390277,24556.28867669463,0.0,63439.2715705974,20872.845375190434,1527.5534627010436,0.0,0.8859284307516575,2.827165576777945,0.0014959135982669303,351254.3419997459,1551318.1043798127,4.416509403265782,1551318.1043798127,4.416509403265782,0.85,0.09538903399276866,4.027634451161993,1.2680175559921194,1.0,0.0,4.027634451159669,1.2852037751373946,1.2855176367454446,3.1338489110269063,19370.459905384843,1975.2372018359831,4632.441516551485,4632.441516551485,5.2627653262270515,4.559425093508217,-2.84593697639835,7.405362069906568,3.2757563440091144,3.2757563440091144,0.9359303840026041,0.0,0.0,0.00024419883835903264,8.162990454683177e-05,0.00016256893381220088,0.0006547682385106941,0.09538903329474827,0.07193675893252936,0.0234522743622189,0.09538971737017542,0.07193675945893503,0.023452274533833625,0.3786980476401553,0.3786980476401553,0.12346025377684178,0.0,1.867256854986863,6.441697332500155,3.410605131648481e-13,2.2893154833805056,6.3880611759717,3.410605131648481e-13,24556.28867669463,20872.845375190434,0.85,1.0599714225549122,0.6756755126948578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488815397822816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.193020924722,1527.5534627010436,0.3786980476401553,0.12346025377684178,6.112874298809886,3.2757563440091144
