time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1891.0,-29.569006777695993,4.570654249670113,34.96359578613465,24.068666283879452,4.837659407983013,-26.128278897647146,-39.6957264636643,1.3969315279341894,-2.853877079866834,-5.240667564200231,39.926648738807614,42858.25100283785,24402.50126057251,24402.50126057251,67260.75226341037,77854.09573098736,77854.09573098736,24402.50126057251,102256.59699155987,102256.59699155987,102256.59699155987,126818.83770433525,91783.41099268533,56787.566264535926,38884.271920166,24562.240712775376,0.0,63446.512632941376,20877.90460585907,1527.757552950796,0.0,0.8859562906487962,2.826512083501948,0.0014959135982669303,351341.33566072903,1551372.9644375723,4.415572000715702,1551372.9644375723,4.415572000715702,0.85,0.09538334297479734,4.027634451161993,1.2680078681046143,1.0,0.0,4.027634451161635,1.2851815097411503,1.2854952681868326,3.133903204048744,19370.153942663426,1975.2060023212237,4632.441516551485,4632.441516551485,5.267740817317082,4.570654249670113,-2.8356223371271194,7.406276586797233,3.2784484210255904,3.2784484210255904,0.9366995488644544,0.0,0.0,0.00024412280255193728,8.161455448186034e-05,0.00016250824807007694,0.0006545238185250214,0.09538334297302728,0.07193489981449297,0.023448443158534307,0.09538340936922565,0.07193489981582789,0.023448443158969448,0.3786984008977238,0.3786984008977238,0.12344339049025899,0.0,1.969130888973723,6.425164764560293,3.979039320256561e-13,2.386790484333403,6.371394824033814,3.979039320256561e-13,24562.240712775376,20877.90460585907,0.85,1.0601174039704215,0.6755020760681791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488996445085283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.146839910683,1527.757552950796,0.3786984008977238,0.12344339049025899,6.112874298809886,3.2784484210255904
1892.0,-29.571977721519367,4.581698540342472,34.96362094110841,24.07324688918891,4.843487185449728,-26.130370394241986,-39.697340259421594,1.4018798581307725,-2.75338588450154,-5.234227657180623,39.92792426141374,42852.060090922074,24424.68511931679,24424.68511931679,67276.74521023886,77849.03582981549,77849.03582981549,24424.68511931679,102273.72094913229,102273.72094913229,102273.72094913229,126841.72404946212,91781.9094741408,56784.93373507916,38885.52859895738,24568.003100329843,0.0,63453.531699287225,20882.802635280364,1527.9476893553108,0.0,0.8859846500990036,2.8259162793371115,0.0014959135982669303,351429.7130662962,1551427.877494304,4.4146178305692425,1551427.877494304,4.4146178305692425,0.85,0.0953775337985355,4.027634451161993,1.267997961523943,1.0,0.0,4.027634451160869,1.2851585018833487,1.2854721580493687,3.133959309501244,19369.83705919788,1975.1736892004792,4632.441516551485,4632.441516551485,5.272529622241014,4.581698540342472,-2.825316632548266,7.4070151728907385,3.2811015916236097,3.2811015916236097,0.9374575976067456,0.0,0.0,0.00024404759191064648,8.159968958615154e-05,0.00016244790232449493,0.0006542807679211342,0.09537753315091287,0.07193293955403801,0.02344459359687485,0.0953782247328036,0.07193294004246967,0.023444593756065835,0.3786986416595452,0.3786986416595452,0.12342656652765943,0.0,2.069392659160428,6.4085581998674,3.979039320256561e-13,2.480841772679071,6.354682169207706,3.979039320256561e-13,24568.003100329843,20882.802635280364,0.85,1.0602521783826035,0.675329787694125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489175723668786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.101152705902,1527.9476893553108,0.3786986416595452,0.12342656652765943,6.112874298809886,3.2811015916236097
1893.0,-29.57491956946364,4.592556699857946,34.96368866334979,24.0775367821567,4.848956488558937,-26.13247153369203,-39.698989189323015,1.406508452787612,-2.652862316535561,-5.2280951175808275,39.929214455561755,42846.14149405255,24447.020858143213,24447.020858143213,67293.16235219577,77844.25047307195,77844.25047307195,24447.020858143213,102291.27133121516,102291.27133121516,102291.27133121516,126865.07081288157,91780.5256898208,56782.41671080243,38886.78775446486,24573.79948166642,0.0,63460.58723613128,20887.729559416457,1528.1460198285238,0.0,0.8860113747735758,2.8252849948101346,0.0014959135982669303,351513.8885661522,1551483.4236762421,4.413718701143909,1551483.4236762421,4.413718701143909,0.85,0.09537209372270868,4.027634451161993,1.267988632996567,1.0,0.0,4.027634451163146,1.2851369898981688,1.2854505451266371,3.1340117690341582,19369.54502259767,1975.1439097548778,4632.441516551485,4632.441516551485,5.277351213349421,4.592556699857946,-2.8153254748647702,7.407882174722716,3.2837177097258885,3.2837177097258885,0.9382050599216825,0.0,0.0,0.00024397313887591682,8.158450365005112e-05,0.0001623886352258657,0.0006540420617128747,0.09537209372185236,0.07193124908289605,0.023440844638956303,0.09537217229508237,0.0719312490835419,0.023440844639166774,0.3786987769139207,0.3786987769139207,0.12340977402424645,0.0,2.168580645270765,6.392068942092578,3.410605131648481e-13,2.5752328010452743,6.338059588880526,3.410605131648481e-13,24573.79948166642,20887.729559416457,0.85,1.0603929979690199,0.6751614405115071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489353111433099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.056001238716,1528.1460198285238,0.3786987769139207,0.12340977402424645,6.112874298809886,3.2837177097258885
1894.0,-29.577831452207985,4.603235576044565,34.96379598588072,24.081953521259152,4.854584276655289,-26.134529862565323,-39.700582379568345,1.4112826869694772,-2.5556023236142664,-5.221873029192579,39.930503369192394,42840.12181492988,24468.534857606126,24468.534857606126,67308.656672536,77839.33702507828,77839.33702507828,24468.534857606126,102307.8718826844,102307.8718826844,102307.8718826844,126887.2869911557,91779.06583647775,56779.85062615446,38888.01690035921,24579.415108471316,0.0,63467.432008830525,20892.502842200618,1528.3312267281274,0.0,0.8860385568612842,2.8247092242151033,0.0014959135982669303,351599.30939002754,1551538.9162294704,4.412804220011579,1551538.9162294704,4.412804220011579,0.85,0.0953665398060511,4.027634451161993,1.2679790225857874,1.0,0.0,4.027634451161097,1.285114795346934,1.2854282504756889,3.134065894926281,19369.236932239262,1975.1124932815246,4632.441516551485,4632.441516551485,5.2819954164950085,4.603235576044565,-2.805348501757736,7.408584077802301,3.286296085413627,3.286296085413627,0.9389417386896077,0.0,0.0,0.0002438994648132621,8.156983353376297e-05,0.00016232963127949912,0.0006538044153857341,0.09536653920524801,0.07192946396274724,0.02343707524250077,0.09536721837936898,0.07192946441589804,0.023437075390153064,0.378698823807916,0.378698823807916,0.12339300668818273,0.0,2.266095496396474,6.375480894247232,3.979039320256561e-13,2.666270705578313,6.321246820889996,3.979039320256561e-13,24579.415108471316,20892.502842200618,0.85,1.0605227680107023,0.6749937796280986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489528766032844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.011333627515,1528.3312267281274,0.378698823807916,0.12339300668818273,6.112874298809886,3.286296085413627
1895.0,-29.58071476878044,4.613733991865732,34.96394055918625,24.086088209319882,4.859865206879241,-26.136597152859853,-39.70221063410861,1.4157475909586401,-2.4582983404424112,-5.215946495749776,39.93180306465354,42834.37174810863,24490.19010145993,24490.19010145993,67324.56184956856,77834.68624031913,77834.68624031913,24490.19010145993,102324.87634177906,102324.87634177906,102324.87634177906,126909.9337429598,91777.71673901145,56777.40224680083,38889.23832467846,24585.057401180737,0.0,63474.29572585919,20897.298791003625,1528.524023646794,0.0,0.8860641800242747,2.8240991580485093,0.0014959135982669303,351680.6877962299,1551594.8744998544,4.411942220150787,1551594.8744998544,4.411942220150787,0.85,0.09536133029671265,4.027634451161993,1.267969998470508,1.0,0.0,4.027634451161707,1.2850940478390827,1.2854074041790522,3.134116493601818,19368.952216021775,1975.0834603072176,4632.441516551485,4632.441516551485,5.286670109910227,4.613733991865732,-2.7956746946977487,7.409408686563481,3.288838474229687,3.288838474229687,0.9396681354941963,0.0,0.0,0.00024382653370231598,8.155484306456999e-05,0.00016227169063774599,0.0006535710516608868,0.09536133029590832,0.07192793242650203,0.023433397869406295,0.09536140696234852,0.07192793242710871,0.02343339786960394,0.3786987830275043,0.3786987830275043,0.12337625948599842,0.0,2.3624801471196974,6.35898516254349,3.410605131648481e-13,2.757648155307379,6.3045413825559535,3.410605131648481e-13,24585.057401180737,20897.298791003625,0.85,1.0606586663101925,0.674830201080247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489702635439772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.967168257554,1528.524023646794,0.3786987830275043,0.12337625948599842,6.112874298809886,3.288838474229687
1896.0,-29.583569126384972,4.624057455453501,34.96411945296594,24.09028027849274,4.865212486933432,-26.138631743778003,-39.70379977310074,1.420275104326503,-2.363425869602338,-5.2099889890825715,39.93309191512163,42828.585181556846,24511.184369467654,24511.184369467654,67339.7695510245,77829.99901449586,77829.99901449586,24511.184369467654,102341.18338396351,102341.18338396351,102341.18338396351,126931.68495116432,91776.34636169895,56774.93252876006,38890.45981437654,24590.501567200816,0.0,63480.961381577355,20901.926332120693,1528.7041197906142,0.0,0.8860899957598,2.8235263953819034,0.0014959135982669303,351762.50640168705,1551650.367346377,4.411073775937069,1551650.367346377,4.411073775937069,0.85,0.0953560382523733,4.027634451161993,1.267960866107606,1.0,0.0,4.027634451163845,1.2850730064211278,1.285386264870479,3.134167810729119,19368.663008863143,1975.053969384361,4632.441516551485,4632.441516551485,5.2912021192043985,4.624057455453501,-2.786057236701833,7.410114692155334,3.2913442222958134,3.2913442222958134,0.9403840635130896,0.0,0.0,0.00024375435487223432,8.15402151668984e-05,0.00016221413970533594,0.0006533392575428156,0.0953560382520095,0.07192633224541796,0.02342970600659154,0.0953560781628134,0.07192633224569238,0.02342970600668093,0.3786986666493811,0.3786986666493811,0.12335952839091764,0.0,2.4573495372296748,6.342470086953881,3.410605131648481e-13,2.8465631194802086,6.288005438774007,3.410605131648481e-13,24590.501567200816,20901.926332120693,0.85,1.0607868577517636,0.6746681879015465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448987480307054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.92347810048,1528.7041197906142,0.3786986666493811,0.12335952839091764,6.112874298809886,3.2913442222958134
1897.0,-29.58639757609748,4.634208886299615,34.96433107669163,24.094436619803332,4.870516743698071,-26.140647328588724,-39.705374523159094,1.4247664961475148,-2.2705222863611993,-5.2041201410364275,39.93440308616283,42822.8514813969,24531.82829846689,24531.82829846689,67354.6797798638,77825.34153649736,77825.34153649736,24531.82829846689,102357.16983496425,102357.16983496425,102357.16983496425,126953.15752098177,91774.9778080006,56772.48775273089,38891.655616966345,24595.98768601752,0.0,63487.643302983866,20906.589533114893,1528.8880582121003,0.0,0.8861152708993524,2.82297058514027,0.0014959135982669303,351843.1220049139,1551706.8227684826,4.41022355055959,1551706.8227684826,4.41022355055959,0.85,0.09535090762044894,4.027634451161993,1.2679518194636334,1.0,0.0,4.027634451162401,1.2850521333582834,1.2853652948279648,3.134218718921853,19368.374186563677,1975.0245177062175,4632.441516551485,4632.441516551485,5.295658501206303,4.634208886299615,-2.7765842807005545,7.41079316700017,3.2938146904645667,3.2938146904645667,0.9410899115613047,0.0,0.0,0.00024368285059703245,8.152572211072829e-05,0.00016215712848630418,0.0006531096371929406,0.09535090709232394,0.07192484808118241,0.023426059011141524,0.09535149839251214,0.0719248484795565,0.023426059140892436,0.37869847762240516,0.37869847762240516,0.12334281018151969,0.0,2.5506749134010533,6.325898542791435,3.979039320256561e-13,2.933597854675213,6.271031981479837,3.979039320256561e-13,24595.98768601752,20906.589533114893,0.85,1.0609100649464207,0.6745068686363456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490045245354135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.880271977509,1528.8880582121003,0.37869847762240516,0.12334281018151969,6.112874298809886,3.2938146904645667
1898.0,-29.589197239465534,4.644189398577509,34.96457308624555,24.098419001698517,4.875621638007889,-26.142656928734215,-39.70695562949402,1.429081327237654,-2.178528944725656,-5.198424756189776,39.9357114446499,42817.26938699121,24552.338526652406,24552.338526652406,67369.60791364362,77820.78703659649,77820.78703659649,24552.338526652406,102373.1255632489,102373.1255632489,102373.1255632489,126974.53090919013,91773.61994124285,56770.102291480056,38892.79738862533,24601.40534594123,0.0,63494.20273456656,20911.194544050046,1529.0714544257298,0.0,0.8861396631544671,2.8224075332181173,0.0014959135982669303,351921.36874926457,1551763.1586372259,4.4094030554388395,1551763.1586372259,4.4094030554388395,0.85,0.09534594347699303,4.027634451161993,1.267943019536324,1.0,0.0,4.027634451162766,1.2850320857409852,1.2853451513947383,3.1342676154576696,19368.08761965745,1974.9952960141793,4632.441516551485,4632.441516551485,5.300086021362193,4.644189398577509,-2.767318867222734,7.411508265800243,3.2962504678622335,3.2962504678622335,0.9417858479606381,0.0,0.0,0.00024361209307997866,8.151117295090651e-05,0.00016210092012907215,0.0006528832504769095,0.09534594298199595,0.07192348497126475,0.023422458010731208,0.09534654024354994,0.0719234853446622,0.02342245813233083,0.37869821604053655,0.37869821604053655,0.123326102280668,0.0,2.642648891577551,6.309300766381966,3.979039320256561e-13,3.019895811464096,6.2539885323058115,3.979039320256561e-13,24601.40534594123,20911.194544050046,0.85,1.0610355750945946,0.6743492719482762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449021414436942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.837489730724,1529.0714544257298,0.37869821604053655,0.123326102280668,6.112874298809886,3.2962504678622335
1899.0,-29.591967486302575,4.654001378424521,34.96484286726552,24.102305725123756,4.880597051432567,-26.14465299164211,-39.70853446573017,1.4332825567723433,-2.0874281876057807,-5.192839127029138,39.93700442575243,42811.805625480476,24572.562418358506,24572.562418358506,67384.36804383899,77816.36958369601,77816.36958369601,24572.562418358506,102388.93200205451,102388.93200205451,102388.93200205451,126995.60124240592,91772.33485510852,56767.7708968938,38893.95995357191,24606.669240351395,0.0,63500.629193923305,20915.668854298685,1529.2480105621244,0.0,0.8861635447348916,2.8218444654273966,0.0014959135982669303,351998.12086739746,1551818.8338985706,4.408599767733311,1551818.8338985706,4.408599767733311,0.85,0.0953410334056389,4.027634451161993,1.267934477864765,1.0,0.0,4.027634451160495,1.2850125688195002,1.285325539768762,3.1343152190815156,19367.81641251901,1974.9676405825649,4632.441516551485,4632.441516551485,5.304451730380612,4.654001378424521,-2.758212398654693,7.412213777079215,3.298651603876564,3.298651603876564,0.9424718868218754,0.0,0.0,0.00024354209765329655,8.14966470752812e-05,0.00016204545057801537,0.0006526598394020828,0.09534103340494218,0.07192215843357357,0.023418874971368613,0.09534109518989688,0.07192215843409915,0.023418874971539765,0.3786978837756347,0.3786978837756347,0.12330940262665331,0.0,2.7333618902757166,6.29276910786831,3.979039320256561e-13,3.1054109394233365,6.2375044929860906,3.979039320256561e-13,24606.669240351395,20915.668854298685,0.85,1.061160635716777,0.6741949830880944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490381328122866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.795189888713,1529.2480105621244,0.3786978837756347,0.12330940262665331,6.112874298809886,3.298651603876564
1900.0,-29.594712237131382,4.663649832350382,34.96513879144219,24.106267501506977,4.885659941875573,-26.146617370778888,-39.71007439596576,1.437565075482649,-1.9988787899061435,-5.18723158525081,39.93830552794639,42806.29108287791,24592.18552889672,24592.18552889672,67398.47661177463,77811.90196615222,77811.90196615222,24592.18552889672,102404.08749504894,102404.08749504894,102404.08749504894,127015.96661955604,91771.02467123416,56765.41378779612,38895.12320382005,24611.8791245071,0.0,63507.002328327144,20920.097255831035,1529.4204931105407,0.0,0.8861875041095413,2.8213189702247834,0.0014959135982669303,352075.18730243633,1551874.8603749534,4.407793892734271,1551874.8603749534,4.407793892734271,0.85,0.09533611652680661,4.027634451161993,1.2679257960757244,1.0,0.0,4.027634451162233,1.284992670716454,1.2853055477224655,3.134363753932048,19367.539908703504,1974.9394450402028,4632.441516551485,4632.441516551485,5.308687749436244,4.663649832350382,-2.749164151914768,7.412813984265149,3.301018533461375,3.301018533461375,0.9431481524175357,0.0,0.0,0.00024347276470205412,8.148248145441308e-05,0.00016199028324764104,0.0006524376455616885,0.09533611604766477,0.07192082203115917,0.023415294016505606,0.09533666939106393,0.0719208223926199,0.023415294134186707,0.37869748791027424,0.37869748791027424,0.12329270957010822,0.0,2.8225036697658084,6.276196501915649,3.979039320256561e-13,3.188352795344656,6.220807221431301,3.979039320256561e-13,24611.8791245071,20920.097255831035,0.85,1.06127630246707,0.6740404918117867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490546758867975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.753386035762,1529.4204931105407,0.37869748791027424,0.12329270957010822,6.112874298809886,3.301018533461375
1901.0,-29.59743083640993,4.673131789291564,34.96545853873765,24.109814897552155,4.8902496798148585,-26.14860552016125,-39.71166660832239,1.4414243635285402,-1.9095469410081023,-5.18198658507463,39.93959133797189,42801.1075108401,24612.165167058207,24612.165167058207,67413.2726778983,77807.67221382252,77807.67221382252,24612.165167058207,102419.83738088072,102419.83738088072,102419.83738088072,127036.871309972,91769.75026783845,56763.18556470356,38896.1830034832,24617.033929091285,0.0,63513.21693257449,20924.47883972759,1529.5975998264555,0.0,0.8862096598490732,2.820741353785564,0.0014959135982669303,352147.2831861479,1551930.2298605859,4.407048709332859,1551930.2298605859,4.407048709332859,0.85,0.09533153073771565,4.027634451161993,1.2679177852021533,1.0,0.0,4.02763445116255,1.284974752374908,1.2852875367942567,3.1344074610945185,19367.27095607151,1974.912019504266,4632.441516551485,4632.441516551485,5.3130007317135375,4.673131789291564,-2.7404629414349464,7.41359473072651,3.303352486026384,3.303352486026384,0.9438149960075383,0.0,0.0,0.0002434041102677925,8.146783729034707e-05,0.00016193627297744545,0.0006522201119367321,0.09533153032284392,0.07191973197558886,0.02341179834725505,0.09533057188384493,0.07191973228857504,0.023411798449140615,0.3786970276592967,0.3786970276592967,0.12327602179153882,0.0,2.9107585853249134,6.259739210970679,3.979039320256561e-13,3.2724396440665373,6.204103757477128,3.979039320256561e-13,24617.033929091285,20924.47883972759,0.85,1.0614054197485243,0.6738929246219362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490710670619542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.712000611282,1529.5975998264555,0.3786970276592967,0.12327602179153882,6.112874298809886,3.303352486026384
1902.0,-29.600120764510436,4.682457679254989,34.9658003854089,24.113760119676613,4.895278437323761,-26.15052394810956,-39.71316902954129,1.445681620922857,-1.8243277365248787,-5.1764516112790755,39.94087458248155,42795.67536507355,24630.893204389078,24630.893204389078,67426.56856946263,77803.27586736323,77803.27586736323,24630.893204389078,102434.16907175232,102434.16907175232,102434.16907175232,127056.1675047538,91768.47547467877,56760.874972388956,38897.33389143312,24621.99843300148,0.0,63519.332324434596,20928.69866805126,1529.756800383986,0.0,0.8862333037462464,2.8202534801064996,0.0014959135982669303,352223.37750883325,1551985.4903587545,4.406253501216946,1551985.4903587545,4.406253501216946,0.8500000000000001,0.095326608585968,4.027634451161993,1.2679091957258062,1.0,0.0,4.027634451160088,1.2849549707277135,1.2852676630624043,3.1344557147251684,19367.00192118295,1974.8845855804939,4632.441516551485,4632.441516551485,5.31704353231101,4.682457679254989,-2.7316165416935716,7.41407422094856,3.305652292757558,3.305652292757558,0.9444720836450166,0.0,0.0,0.0002433361974366427,8.145402119946771e-05,0.000161882176237175,0.0006520022300419234,0.09532660858514505,0.07191838515574803,0.023408223429397017,0.09532654708482441,0.0719183851563689,0.023408223429599105,0.3786965118471986,0.3786965118471986,0.12325933823534997,0.0,2.997184021554517,6.243213672261561,3.979039320256561e-13,3.35212387475417,6.18786485427438,3.979039320256561e-13,24621.99843300148,20928.69866805126,0.85,1.0615125521954676,0.6737425252911691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449087302413015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.671047597829,1529.756800383986,0.3786965118471986,0.12325933823534997,6.112874298809886,3.305652292757558
1903.0,-29.60278454235792,4.691622756507067,34.966163335492006,24.11724185748028,4.899778536288012,-26.152471721114622,-39.71472834292797,1.4494657150075199,-1.738169179260865,-5.171355871662537,39.942173024565214,42790.59325229213,24650.19072975044,24650.19072975044,67440.78398204257,77799.14356299663,77799.14356299663,24650.19072975044,102449.33429274707,102449.33429274707,102449.33429274707,127076.4558213625,91767.24007583848,56758.68976498336,38898.38923428346,24627.121528615437,0.0,63525.51076289889,20933.05329932312,1529.9346792259694,0.0,0.8862546418284484,2.8197023729711113,0.0014959135982669303,352293.44468939543,1552041.406825415,4.405535868525157,1552041.406825415,4.405535868525157,0.85,0.09532220766519922,4.027634451161993,1.2679013672797015,1.0,0.0,4.027634451160921,1.2849374023712847,1.2852500040329424,3.1344985706923967,19366.74120015005,1974.8579994340625,4632.441516551485,4632.441516551485,5.321209267656488,4.691622756507067,-2.7231716961765393,7.414794452683607,3.307920822545344,3.307920822545344,0.9451202350129554,0.0,0.0,0.00024326896202467172,8.143968422534137e-05,0.00016182927779933036,0.0006517891744712476,0.09532220727693017,0.0719174276392069,0.023404779637723267,0.09532129662375644,0.07191742793214288,0.023404779733056342,0.37869593647431243,0.37869593647431243,0.12324265805706555,0.0,3.0826902328568053,6.226793163643265,3.410605131648481e-13,3.433186692401648,6.171008764512578,3.410605131648481e-13,24627.121528615437,20933.05329932312,0.85,1.0616330852302307,0.6735969965200709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449103366882407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.630578343671,1529.9346792259694,0.37869593647431243,0.12324265805706555,6.112874298809886,3.307920822545344
1904.0,-29.605422477933693,4.700635789256344,34.966545235136934,24.121000163164013,4.904587608379483,-26.154365318048665,-39.71621902948243,1.4535304484945053,-1.655331989205763,-5.166044326328391,39.9434509265577,42785.33831323476,24668.436070086784,24668.436070086784,67453.77438332155,77794.88008698983,77794.88008698983,24668.436070086784,102463.31615707661,102463.31615707661,102463.31615707661,127095.30126943058,91765.9882269428,56756.44645318807,38899.49085972748,24631.985112353977,0.0,63531.475972081455,20937.18734550088,1530.092411748159,0.0,0.8862771539748053,2.8192215984204503,0.0014959135982669303,352366.49087528576,1552096.4402346557,4.404778775584521,1552096.4402346557,4.404778775584521,0.85,0.09531748979170297,4.027634451161993,1.2678931008977816,1.0,0.0,4.027634451162474,1.2849185199544193,1.2852310314856439,3.134544633464282,19366.477007464684,1974.8310592776008,4632.441516551485,4632.441516551485,5.325147868990397,4.700635789256344,-2.7146354812116087,7.415271270467953,3.310156383648479,3.310156383648479,0.9457589667567082,0.0,0.0,0.00024320239575314245,8.142598041577741e-05,0.00016177641533736504,0.0006515762637982628,0.09531748979080899,0.07191622868808299,0.023401261102726004,0.09531729067761203,0.07191622868875748,0.023401261102945492,0.3786953088075955,0.3786953088075955,0.12322598058110468,0.0,3.1665123390867507,6.210316490925379,3.979039320256561e-13,3.5107123371226407,6.154722965914971,3.979039320256561e-13,24631.985112353977,20937.18734550088,0.85,1.0617378764026153,0.6734510360193195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491192755149318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.590543301974,1530.092411748159,0.3786953088075955,0.12322598058110468,6.112874298809886,3.310156383648479
1905.0,-29.60803498645988,4.709496731503981,34.966945712001,24.124609026499115,4.909208890793865,-26.15625482148333,-39.71772015849126,1.4574287257835854,-1.5732008741205163,-5.160936435353083,39.94475589313462,42780.23735347476,24686.686930283842,24686.686930283842,67466.9242837586,77790.77196269142,77790.77196269142,24686.686930283842,102477.45889297526,102477.45889297526,102477.45889297526,127114.46700119071,91764.80538052376,56754.270771170406,38900.59401039261,24637.008108215447,0.0,63537.60211860806,20941.45689198313,1530.2635718781246,0.0,0.8862985225521008,2.8187270890198293,0.0014959135982669303,352436.74754918716,1552152.6407141478,4.404060165427342,1552152.6407141478,4.404060165427342,0.85,0.09531307686941594,4.027634451161993,1.2678851834358653,1.0,0.0,4.027634451163848,1.2849004155928785,1.2852128380310934,3.1345887994779447,19366.22737719948,1974.805604074733,4632.441516551485,4632.441516551485,5.329087661890502,4.709496731503981,-2.7063208601274042,7.415817591631384,3.3123613531220224,3.3123613531220224,0.9463889580348636,0.0,0.0,0.00024313648765114152,8.141218276330071e-05,0.0001617243048878408,0.0006513663819564936,0.09531307647952698,0.07191525624171718,0.023397820237809796,0.09531352998974352,0.07191525653589483,0.02339782033352111,0.37869462495151945,0.37869462495151945,0.12320930526700266,0.0,3.2490418196950372,6.193889608780637,3.979039320256561e-13,3.5877355612325914,6.138097076892905,3.979039320256561e-13,24637.008108215447,20941.45689198313,0.85,1.0618424686190633,0.6733058209155464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491350301401844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.550937174527,1530.2635718781246,0.37869462495151945,0.12320930526700266,6.112874298809886,3.3123613531220224
1906.0,-29.61062421416287,4.718207191940571,34.96736268225758,24.128074279893212,4.913672158444593,-26.158139164116974,-39.71922404654322,1.4611871083626846,-1.4918875716916205,-5.155951540500912,39.94603730933637,42775.24911254876,24704.74474760984,24704.74474760984,67479.9938601586,77786.72224929444,77786.72224929444,24704.74474760984,102491.46699690429,102491.46699690429,102491.46699690429,127133.34204962887,91763.60760349121,56752.13446659999,38901.63681876802,24641.875052724587,0.0,63543.51187149261,20945.593794815897,1530.428247372654,0.0,0.8863193442503061,2.818229772975651,0.0014959135982669303,352505.32306884427,1552207.8284556014,4.403359968985363,1552207.8284556014,4.403359968985363,0.85,0.09530870699776071,4.027634451161993,1.267877454995178,1.0,0.0,4.027634451162054,1.284882965054367,1.2851952993364373,3.1346313716530383,19365.974595947853,1974.779827560671,4632.441516551485,4632.441516551485,5.332985782840647,4.718207191940571,-2.6981670900991843,7.4163742820397545,3.3145354636821533,3.3145354636821533,0.9470101324806153,0.0,0.0,0.0002430711831098139,8.139836191827104e-05,0.00016167282119154287,0.0006511590244476108,0.09530870662666448,0.07191431381691218,0.02339439280975229,0.09530920770474534,0.07191431409691922,0.0233943929008415,0.37869388818013583,0.37869388818013583,0.12319263168238771,0.0,3.330368418756507,6.177503019121559,3.410605131648481e-13,3.6640639688092733,6.1216301198107885,3.410605131648481e-13,24641.875052724587,20945.593794815897,0.85,1.061949392986446,0.6731647001043222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491506332285025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.511752504455,1530.428247372654,0.37869388818013583,0.12319263168238771,6.112874298809886,3.3145354636821533
1907.0,-29.61318461721804,4.726767004235194,34.96779391182341,24.13129509603607,4.917850004627196,-26.160026103778797,-39.7207469335757,1.464691491154503,-1.410429682146912,-5.151174510254264,39.947286633959365,42770.464886318136,24722.82252464475,24722.82252464475,67493.28741096289,77782.838574218,77782.838574218,24722.82252464475,102505.66109886275,102505.66109886275,102505.66109886275,127152.23292339449,91762.44867720238,56750.0749891671,38902.63743115031,24646.571824531737,0.0,63549.20925568204,20949.586050851976,1530.587594113893,0.0,0.8863392167282707,2.8177069171493843,0.0014959135982669303,352571.04889156646,1552261.6355120519,4.402691713888997,1552261.6355120519,4.402691713888997,0.85,0.09530444449541392,4.027634451161993,1.2678701441595335,1.0,0.0,4.02763445116275,1.2848667018720354,1.2851789492433592,3.1346710482058393,19365.730013834593,1974.7548871260415,4632.441516551485,4632.441516551485,5.336888212470967,4.726767004235194,-2.6902377163667306,7.417004720601925,3.3166789471330316,3.3166789471330316,0.9476225563237233,0.0,0.0,0.00024300662146235828,8.138436868136168e-05,0.0001616222527809966,0.0006509553533751542,0.09530444415561426,0.07191344979841639,0.02339099435719786,0.09530358378799715,0.0719134500548173,0.02339099444059663,0.3786931005696621,0.3786931005696621,0.12317595948136241,0.0,3.4108345201960333,6.1612782181337025,3.979039320256561e-13,3.7407448281073243,6.105646520310188,3.979039320256561e-13,24646.571824531737,20949.586050851976,0.85,1.0620633710706353,0.6730290649917718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491660975891807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.472947143257,1530.587594113893,0.3786931005696621,0.12317595948136241,6.112874298809886,3.3166789471330316
1908.0,-29.61572326534458,4.735182669258136,34.96823815065041,24.134694586414867,4.922225001444758,-26.161873743720594,-39.72221848145125,1.4683754797834685,-1.3316600491076542,-5.146279656123279,39.94852806379597,42765.56206769045,24740.120197246313,24740.120197246313,67505.68226493677,77778.88018206069,77778.88018206069,24740.120197246313,102519.000379307,102519.000379307,102519.000379307,127170.13718248223,91761.28607533222,56747.96796081078,38903.686793912704,24651.136803175214,0.0,63554.82359708792,20953.46628269893,1530.7364524066697,0.0,0.8863597164786768,2.8172342579117107,0.0014959135982669303,352638.40579711634,1552315.103945005,4.402002386654672,1552315.103945005,4.402002386654672,0.85,0.09530001791634557,4.027634451161993,1.2678625849587841,1.0,0.0,4.0276344511633235,1.2848495976222445,1.2851617586054738,3.1347127777566914,19365.484656019322,1974.72986759182,4632.441516551485,4632.441516551485,5.340622241824551,4.735182669258136,-2.682286913759653,7.417469583017789,3.3187915024951438,3.3187915024951438,0.9482261435700411,0.0,0.0,0.00024294262397071243,8.137084929323868e-05,0.00016157177467747376,0.0006507520460263762,0.09530001755694609,0.07191245977839847,0.023387557778547625,0.0952990683237581,0.07191246004959757,0.023387557866747996,0.37869227117870263,0.37869227117870263,0.12315928838720884,0.0,3.4899306702439503,6.145109568410476,3.979039320256561e-13,3.8146196070156293,6.089927823645496,3.979039320256561e-13,24651.136803175214,20953.46628269893,0.85,1.062164576097256,0.6728924674357836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491813901018242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.434632928247,1530.7364524066697,0.37869227117870263,0.12315928838720884,6.112874298809886,3.3187915024951438
1909.0,-29.618238552986256,4.743454980973782,34.968695050309755,24.13797805728393,4.926467040974795,-26.163713653203253,-39.723692439123965,1.4719421411552875,-1.2539546204708358,-5.1415370890370715,39.94978536344217,42760.770736673316,24757.322594122248,24757.322594122248,67518.09333079556,77774.99038416003,77774.99038416003,24757.322594122248,102532.31297828228,102532.31297828228,102532.31297828228,127188.11327502542,91760.12880680236,56745.90915916803,38904.68849737147,24655.800296743146,0.0,63560.488794114615,20957.430252231672,1530.89416894636,0.0,0.8863793771464717,2.8167585555612393,0.0014959135982669303,352703.6767505258,1552369.2573100924,4.401341294800603,1552369.2573100924,4.401341294800603,0.85,0.09529580388897362,4.027634451161993,1.2678551669744778,1.0,0.0,4.027634451160766,1.2848330415051052,1.2851451170119197,3.1347531710765,19365.240423762818,1974.7049628326513,4632.441516551485,4632.441516551485,5.344335704113168,4.743454980973782,-2.6745155910664686,7.41797057204025,3.3208748397841235,3.3208748397841235,0.9488213827954638,0.0,0.0,0.0002428792306925174,8.135730984699977e-05,0.00016152192084551765,0.0006505512530152673,0.09529580355518269,0.07191162810307919,0.0233841754521035,0.09529490768418612,0.071911628354963,0.023384175534010624,0.3786914009533306,0.3786914009533306,0.12314261817855265,0.0,3.5678490210586347,6.128999685744361,3.979039320256561e-13,3.8875824685662224,6.07375514095753,3.979039320256561e-13,24655.800296743146,20957.430252231672,0.85,1.0622651683737114,0.672757109769627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491965529826145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.396669190204,1530.89416894636,0.3786914009533306,0.12314261817855265,6.112874298809886,3.3208748397841235
1910.0,-29.62072979758734,4.75158834067307,34.96916366835143,24.141337908245646,4.930788321646941,-26.16552398415311,-39.725135383754946,1.475582508212731,-1.1782259969018583,-5.136769564730863,39.951040525504496,42755.955006428325,24773.996836085375,24773.996836085375,67529.95184251369,77771.08917492085,77771.08917492085,24773.996836085375,102545.08601100623,102545.08601100623,102545.08601100623,127205.48743788089,91758.98255184932,56743.848383356664,38905.704631658504,24660.401426874658,0.0,63566.10605853316,20961.341212843457,1531.0475098700003,0.0,0.8863991697515069,2.816312615990675,0.0014959135982669303,352769.30074173183,1552423.3200311335,4.4006757866033475,1552423.3200311335,4.4006757866033475,0.85,0.09529154693464345,4.027634451161993,1.2678477264614778,1.0,0.0,4.027634451162116,1.2848161397088382,1.2851281304552857,3.1347944088519353,19364.99851583351,1974.680295088895,4632.441516551485,4632.441516551485,5.3479351541879385,4.75158834067307,-2.66678967163876,7.41837801231183,3.3229289582671067,3.3229289582671067,0.9494082737906019,0.0,0.0,0.00024281645839623905,8.134405729693301e-05,0.00016147240109930602,0.0006503518055794126,0.09529154693368974,0.07191076226202227,0.02338078467166747,0.09529149234105928,0.07191076226274197,0.023380784671901477,0.37869049084653017,0.37869049084653017,0.12312594867829438,0.0,3.644359126922211,6.11289335016653,3.410605131648481e-13,3.958543567828997,6.057708523092742,3.410605131648481e-13,24660.401426874658,20961.341212843457,0.85,1.062357851216032,0.6726218995868276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44921157663381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.359088818937,1531.0475098700003,0.37869049084653017,0.12312594867829438,6.112874298809886,3.3229289582671067
1911.0,-29.623199682230542,4.759583306080806,34.969643204704695,24.144560645241313,4.93494414317883,-26.167331657008873,-39.72658905023707,1.4790761179212577,-1.103080837232369,-5.132158926628355,39.95229583045655,42751.27662923573,24790.60415107127,24790.60415107127,67541.880780307,77767.30270061745,77767.30270061745,24790.60415107127,102557.90685168872,102557.90685168872,102557.90685168872,127222.92321769347,91757.87533405986,56741.84926253271,38906.69563503017,24665.01636600476,0.0,63571.71200103493,20965.263911104044,1531.2049807239189,0.0,0.8864181573790912,2.8158566623403023,0.0014959135982669303,352832.7743416544,1552477.3903300117,4.400037363951682,1552477.3903300117,4.400037363951682,0.85,0.09528745414746079,4.027634451161993,1.267840544204228,1.0,0.0,4.027634451162857,1.2847999237948193,1.2851118306600156,3.134833974200329,19364.764846384995,1974.656467436382,4632.441516551485,4632.441516551485,5.351520156810543,4.759583306080806,-2.659244379437718,7.418827685518524,3.3249549467446817,3.3249549467446817,0.9499871276413376,0.0,0.0,0.00024275423906380044,8.133070829118571e-05,0.00016142353077261472,0.0006501549737679912,0.09528745383400103,0.0719100177218682,0.02337743611213283,0.09528790532983976,0.07191001795842525,0.02337743618903554,0.37868953830985524,0.37868953830985524,0.12310927974475441,0.0,3.7197250436902323,6.096857279115966,3.979039320256561e-13,4.029078089395966,6.041647006805135,3.979039320256561e-13,24665.01636600476,20965.263911104044,0.85,1.062451814719217,0.6724889936665501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492264569701678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.321906266998,1531.2049807239189,0.37868953830985524,0.12310927974475441,6.112874298809886,3.3249549467446817
1912.0,-29.625643904480366,4.767438881163911,34.97013154024352,24.147499130945675,4.9387674623404445,-26.169149470614297,-39.72806657021863,1.4822730284411263,-1.0273036189589675,-5.127780574267912,39.95351123419874,42746.808934079316,24807.33099002761,24807.33099002761,67554.13992410693,77763.71173672049,77763.71173672049,24807.33099002761,102571.0427267481,102571.0427267481,102571.0427267481,127240.48612042771,91756.81869928344,56739.91589650776,38907.66978086186,24669.44339367961,0.0,63577.113174541475,20969.026884627667,1531.356756728123,0.0,0.8864361008141024,2.8153657955333786,0.0014959135982669303,352893.05841433286,1552529.7433028442,4.399434067303228,1552529.7433028442,4.399434067303228,0.85,0.0952834704118528,4.027634451161993,1.2678337487811224,1.0,0.0,4.027634451163224,1.2847850949456903,1.2850969191174912,3.134870156111398,19364.54185207634,1974.6337283451885,4632.441516551485,4632.441516551485,5.355130960939763,4.767438881163911,-2.651936549740498,7.4193754309044095,3.3269527418771374,3.3269527418771374,0.9505579262506106,0.0,0.0,0.00024269268065630207,8.131714231414245e-05,0.00016137553834215962,0.0006499616778016952,0.09528347013017087,0.07190935375700641,0.02337411637316446,0.09528266672438959,0.07190935396958846,0.023374116442264333,0.37868854535443836,0.37868854535443836,0.1230926112645891,0.0,3.794376352312156,6.08103242671109,3.410605131648481e-13,4.10047695530892,6.026214697787225,3.410605131648481e-13,24669.44339367961,20969.026884627667,0.85,1.062554377683792,0.6723615905101625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492412100099288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.285068584724,1531.356756728123,0.37868854535443836,0.1230926112645891,6.112874298809886,3.3269527418771374
1913.0,-29.628065200984246,4.775164319170924,34.9706281245347,24.150802229438,4.943007989808846,-26.17090492405254,-39.72946296036241,1.4858477128437928,-0.9554748741953176,-5.123135528645731,39.954728202062505,42742.103802724916,24822.947439158128,24822.947439158128,67565.05124188305,77759.90784602839,77759.90784602839,24822.947439158128,102582.85528518652,102582.85528518652,102582.85528518652,127256.61716262759,91755.70879687557,56737.90475343713,38908.67115937604,24673.761877441062,0.0,63582.43303681711,20972.697595824902,1531.4960822639966,0.0,0.8864553972671738,2.8149589286750616,0.0014959135982669303,352957.0233349226,1552582.164986416,4.398785297758938,1552582.164986416,4.398785297758938,0.85,0.09527919423344827,4.027634451161993,1.2678264720132577,1.0,0.0,4.027634451160496,1.2847684979613523,1.2850802397726264,3.134910653205594,19364.3076160606,1974.609842918897,4632.441516551485,4632.441516551485,5.358502066451776,4.775164319170924,-2.644490325523433,7.419654644694356,3.328921812537342,3.328921812537342,0.951120517867812,0.0,0.0,0.00024263171381846293,8.130432316032896e-05,0.00016132739065813397,0.0006497677565307699,0.09527919391178263,0.07190846753740246,0.023370726374380167,0.09527963859443055,0.07190846778016775,0.023370726453280522,0.37868752218724505,0.37868752218724505,0.12307594314712353,0.0,3.867427443013014,6.065188376087804,3.410605131648481e-13,4.167660654450401,6.010807219567653,3.410605131648481e-13,24673.761877441062,20972.697595824902,0.85,1.062637084094593,0.6722313343683357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492558100457558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.248662676246,1531.4960822639966,0.37868752218724505,0.12307594314712353,6.112874298809886,3.328921812537342
1914.0,-29.63046694987457,4.782755796396099,34.97113284790168,24.15373516213151,4.946828264351367,-26.172684810985203,-39.730904263537354,1.4890461254285494,-0.8829783550702928,-5.118849396775932,39.95595847296017,42737.6702252878,24839.022732979465,24839.022732979465,67576.69295826726,77756.30700309486,77756.30700309486,24839.022732979465,102595.32973607432,102595.32973607432,102595.32973607432,127273.57864022056,91754.62390375222,56735.98712580974,38909.59641993608,24678.248904146236,0.0,63587.845324082315,20976.5115685243,1531.653038471579,0.0,0.8864728103270914,2.8145018372527932,0.0014959135982669303,353016.0538809228,1552635.1610666418,4.398199866543087,1552635.1610666418,4.398199866543087,0.85,0.09527534878053026,4.027634451161993,1.2678197403298692,1.0,0.0,4.027634451162564,1.2847536605504415,1.2850653210803495,3.1349468577784694,19364.0786580541,1974.586495699765,4632.441516551485,4632.441516551485,5.361972222257068,4.782755796396099,-2.6373730888566733,7.4201288852527725,3.3308647178047304,3.3308647178047304,0.9516756336584944,0.0,0.0,0.00024257125311645522,8.129109365468255e-05,0.00016128015946177267,0.0006495775265371355,0.09527534851319518,0.0719079047159452,0.02336744379724998,0.09527580185164239,0.07190790491771294,0.023367443862817323,0.37868646313603704,0.37868646313603704,0.12305927531981774,0.0,3.9396372795719117,6.0494512389558395,3.979039320256561e-13,4.23587104170565,5.994800942330073,3.979039320256561e-13,24678.248904146236,20976.5115685243,0.85,1.0627297184525653,0.6721043936537031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492702734160698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.212634572803,1531.653038471579,0.37868646313603704,0.12305927531981774,6.112874298809886,3.3308647178047304
1915.0,-29.632844870473587,4.790216732276363,34.971643613278,24.15665272800254,4.950610498217436,-26.17444703937416,-39.73233519410712,1.492212667117995,-0.8112008743368051,-5.114574315569826,39.95714392533158,42733.297012243085,24854.687694368335,24854.687694368335,67587.98470661142,77752.79785539716,77752.79785539716,24854.687694368335,102607.4855497655,102607.4855497655,102607.4855497655,127289.94110044814,91753.60574375762,56734.10490060343,38910.556492393545,24682.455550682644,0.0,63593.01204307619,20980.087218080247,1531.7940335120245,0.0,0.8864903270415139,2.8140535172548136,0.0014959135982669303,353074.93995053746,1552686.2278035248,4.397610966162146,1552686.2278035248,4.397610966162146,0.85,0.09527135521660239,4.027634451161993,1.2678131196415054,1.0,0.0,4.027634451163246,1.2847389713060071,1.285050551380528,3.1349827016360243,19363.863783540066,1974.5645845971935,4632.441516551485,4632.441516551485,5.365353800056355,4.790216732276363,-2.630324642761718,7.420541375038081,3.3327800872996103,3.3327800872996103,0.9522228820856029,0.0,0.0,0.0002425114059317145,8.127796132612549e-05,0.00016123344460558902,0.0006493893761729891,0.09527135521584118,0.07190722868260979,0.02336412653323139,0.09527127709861588,0.07190722868318433,0.02336412653341806,0.37868537130100205,0.37868537130100205,0.12304260772463978,0.0,4.010902386725036,6.033882796005969,3.979039320256561e-13,4.3033734412330205,5.979883310036314,3.979039320256561e-13,24682.455550682644,20980.087218080247,0.85,1.0628209379487976,0.6719810186580989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492846202925695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.176917363333,1531.7940335120245,0.37868537130100205,0.12304260772463978,6.112874298809886,3.3327800872996103
1916.0,-29.635200810864664,4.797548527261852,34.97215961090609,24.15946143390613,4.954280935078567,-26.176200686075088,-39.73376088598741,1.4952808102587154,-0.7404266437254137,-5.110404178832541,39.95831788577917,42728.99742679594,24870.18460174083,24870.18460174083,67599.18202853677,77749.30069155419,77749.30069155419,24870.18460174083,102619.48529329503,102619.48529329503,102619.48529329503,127306.09639227002,91752.54534010224,56732.24207522145,38911.44807208976,24686.61109897499,0.0,63598.05917106476,20983.61943412874,1531.9343474218267,0.0,0.8865073473304226,2.8136067308282358,0.0014959135982669303,353132.3879155501,1552736.8007440954,4.397038770387226,1552736.8007440954,4.397038770387226,0.85,0.09526743221672482,4.027634451161993,1.2678066033544022,1.0,0.0,4.027634451161292,1.284724741514997,1.2850362419752641,3.13501742514311,19363.639993839683,1974.5417643986157,4632.441516551485,4632.441516551485,5.368699100221965,4.797548527261852,-2.6234141976781227,7.420962724939974,3.33466872928415,3.33466872928415,0.9527624940811857,0.0,0.0,0.00024245212535591878,8.126487902587549e-05,0.0001611872463300433,0.0006492033064068169,0.09526743196163047,0.07190660422664766,0.023360827734982815,0.09526670551885198,0.07190660441918978,0.02336082779753504,0.37868425298159436,0.37868425298159436,0.12302594031516408,0.0,4.081267408359452,6.018443324304883,3.979039320256561e-13,4.369977535107125,5.964754388039978,3.979039320256561e-13,24686.61109897499,20983.61943412874,0.85,1.0629126566065463,0.671860084784417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492988250972532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.141597455671,1531.9343474218267,0.37868425298159436,0.12302594031516408,6.112874298809886,3.33466872928415
