time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1917.0,-29.63753521011939,4.8047549657580415,34.972680270784224,24.162334051821404,4.9580098941124,-26.177929078251573,-39.73516373718155,1.4984037622127497,-0.6712228717029802,-5.106220917937265,39.959485699320275,42724.696682549526,24885.227380457374,24885.227380457374,67609.9240630069,77745.82561093294,77745.82561093294,24885.227380457374,102631.05299139032,102631.05299139032,102631.05299139032,127321.76299152194,91751.52206650097,56730.39313798869,38912.36547612475,24690.71000013163,0.0,63603.07547625638,20987.103500111883,1532.0710051040674,0.0,0.8865244543997313,2.813182720369498,0.0014959135982669303,353190.0240500352,1552787.1101178182,4.396463672195453,1552787.1101178182,4.396463672195453,0.85,0.09526346864974704,4.027634451161993,1.2678001002548265,1.0,0.0,4.027634451161028,1.284710254518842,1.285021676017488,3.135052777071861,19363.424040139904,1974.519743249724,4632.441516551485,4632.441516551485,5.371946368139499,4.8047549657580415,-2.616552194946694,7.421307160704735,3.3365308486585663,3.3365308486585663,0.9532945281881618,0.0,0.0,0.0002423933999683783,8.125200821419132e-05,0.00016114139175418699,0.0006490186209373546,0.09526346839238259,0.07190594818698241,0.02335752020540018,0.09526268416988246,0.07190594838124396,0.023357520268503077,0.37868311091998236,0.37868311091998236,0.12300927305425018,0.0,4.150551621584839,6.003119555188789,3.979039320256561e-13,4.434998046234284,5.949916354909476,3.979039320256561e-13,24690.71000013163,20987.103500111883,0.85,1.0629977175906582,0.6717394774172367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493128988622153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.10663862082,1532.0710051040674,0.37868311091998236,0.12300927305425018,6.112874298809886,3.3365308486585663
1918.0,-29.63984850587496,4.811839407512638,34.97320569500585,24.165269708633446,4.9618034703670375,-26.179632001721576,-39.736539975833125,1.501586966213652,-0.6038261728061229,-5.102040065604361,39.96066580493301,42720.37707375687,24899.86698944846,24899.86698944846,67620.24406320533,77742.3440482693,77742.3440482693,24899.86698944846,102642.21103771776,102642.21103771776,102642.21103771776,127337.07628306716,91750.50999617079,56728.5430216584,38913.2966383471,24694.865245349396,0.0,63608.16188369649,20990.635458546985,1532.2108323307789,0.0,0.8865415020812382,2.812782743984676,0.0014959135982669303,353247.63437625155,1552837.9502851288,4.395890585444567,1552837.9502851288,4.395890585444567,0.85,0.09525954485948047,4.027634451161993,1.2677934806654232,1.0,0.0,4.027634451161587,1.284695484897491,1.2850068280663995,3.135088819498239,19363.21045080078,1974.4979631985216,4632.441516551485,4632.441516551485,5.375106604256625,4.811839407512638,-2.6097485409378645,7.421587948450503,3.3383673718170197,3.3383673718170197,0.953819249090577,0.0,0.0,0.0002423352183978803,8.12393833971063e-05,0.00016109583500077402,0.0006488351349878254,0.09525954485858815,0.07190532128534029,0.023354223573247863,0.0952596646600644,0.07190532128601385,0.02335422357346663,0.3786819465909159,0.3786819465909159,0.12299260591218572,0.0,4.218616368213418,5.98785841161947,3.410605131648481e-13,4.498213892798219,5.934898695901836,0.13251955934816806,24694.865245349396,20990.635458546985,0.85,1.0630749586325836,0.6716178523106576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449326844203142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.072032795388,1532.2108323307789,0.3786819465909159,0.12299260591218572,6.112874298809886,3.3383673718170197
1919.0,-29.642140363690448,4.818801485244966,34.97373523776203,24.168023093976103,4.965384614835362,-26.181336894404463,-39.73792759990317,1.5045811455175941,-0.5365482249283673,-5.098038787920402,39.96183663947077,42716.19793272403,24914.550672120997,24914.550672120997,67630.74860484502,77738.98466604874,77738.98466604874,24914.550672120997,102653.53533816974,102653.53533816974,102653.53533816974,127352.54646500098,91749.52535999018,56726.738626536724,38914.20748161495,24699.011126831247,0.0,63613.218608446194,20994.15945780656,1532.3540872632682,0.0,0.8865576649612121,2.8123638523309387,0.0014959135982669303,353302.7771485273,1552888.3922882502,4.395347256598045,1552888.3922882502,4.395347256598045,0.85,0.0952557813370508,4.027634451161993,1.2677872154908254,1.0,0.0,4.027634451162587,1.2846815986309719,1.2849928643949051,3.1351227070225525,19363.002651219245,1974.4767735382875,4632.441516551485,4632.441516551485,5.3782763545103665,4.818801485244966,-2.603135158450296,7.421936643695261,3.34017910335592,3.34017910335592,0.95433688667312,0.0,0.0,0.00024227758869843836,8.122665597269192e-05,0.00016105093272574645,0.0006486542850379889,0.09525578110464863,0.07190481382732254,0.023350967277326096,0.09525611983291457,0.07190481400275388,0.023350967334296927,0.378680758031323,0.378680758031323,0.12297593886520082,0.0,4.285784194469898,5.972721792062941,3.410605131648481e-13,4.561490562992049,5.919911014494062,0.4299721567046504,24699.011126831247,20994.15945780656,0.85,1.0631555843939864,0.6714987681357854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449340663727409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.037771930081,1532.3540872632682,0.378680758031323,0.12297593886520082,6.112874298809886,3.34017910335592
1920.0,-29.6444127766092,4.825641216642595,34.97426719682612,24.170566722191893,4.968727875737236,-26.183048061527217,-39.739334816671885,1.5073631606237596,-0.4690918165196649,-5.094199093284048,39.96296611576037,42712.18469546657,24929.232232284645,24929.232232284645,67641.41692775121,77735.7392785764,77735.7392785764,24929.232232284645,102664.97151086104,102664.97151086104,102664.97151086104,127367.9315883115,91748.55061008,56724.99602684282,38915.06064804131,24702.96007745047,0.0,63618.02072549178,20997.516065832897,1532.4896407341869,0.0,0.8865731515370232,2.8119242465916847,0.0014959135982669303,353355.6994496816,1552937.0536650075,4.394826674887546,1552937.0536650075,4.394826674887546,0.85,0.09525204835331809,4.027634451161993,1.2677811854938046,1.0,0.0,4.027634451160706,1.284668703997446,1.2849798932423955,3.135154175258869,19362.796938055926,1974.4557966335014,4632.441516551485,4632.441516551485,5.381445646580476,4.825641216642595,-2.5966988704832024,7.4223400871257965,3.3419657291510263,3.3419657291510263,0.9548473511860075,0.0,0.0,0.00024222046041369756,8.121375072457144e-05,0.00016100670968912612,0.0006484761708121619,0.09525204813916976,0.0719043285577223,0.02334771958144747,0.09525131914355994,0.07190432871937975,0.023347719633938335,0.37867954746767,0.37867954746767,0.12295927189427956,0.0,4.35229563087853,5.957776014624926,3.410605131648481e-13,4.625107276764368,5.905414333154795,0.7277437867572871,24702.96007745047,20997.516065832897,0.85,1.0632430269973372,0.671384997652902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493543554301607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.003863428314,1532.4896407341869,0.37867954746767,0.12295927189427956,6.112874298809886,3.3419657291510263
1921.0,-29.64666411492519,4.832364048238675,34.97480099154451,24.17326174853372,4.972241410722306,-26.18472322916678,-39.74069879679007,1.510300524932931,-0.4038785249837247,-5.090256620592534,39.964083509349415,42708.08329350199,24943.260208470252,24943.260208470252,67651.34350197224,77732.41755834215,77732.41755834215,24943.260208470252,102675.6777668124,102675.6777668124,102675.6777668124,127382.47558182915,91747.5599620986,56723.22569713305,38915.92696107284,24706.79781501674,0.0,63622.72477608958,21000.77814276423,1532.6164218093147,0.0,0.8865892039664087,2.811526614128292,0.0014959135982669303,353410.0448086799,1552985.1956152213,4.394287085008964,1552985.1956152213,4.394287085008964,0.85,0.09524815814108303,4.027634451161993,1.26777502856683,1.0,0.0,4.0276344511618944,1.2846550818983855,1.284966195146035,3.1351874194980014,19362.587869731975,1974.4344775975462,4632.441516551485,4632.441516551485,5.384473850203875,4.832364048238675,-2.5902407310893665,7.422604779328042,3.3437270505980528,3.3437270505980528,0.955350585885158,0.0,0.0,0.00024216387418003117,8.120124379836218e-05,0.000160962630381669,0.0006482986354748641,0.0952481579128065,0.07190372379508317,0.023344434117723325,0.0952474531632585,0.07190372396741124,0.02334443417367179,0.3786783207874444,0.3786783207874444,0.12294260498420923,0.0,4.41771365509635,5.942924069721357,3.979039320256561e-13,4.686378095608802,5.891133928043416,1.0158827044397185,24706.79781501674,21000.77814276423,0.85,1.0633204368417224,0.6712708932823381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493679312113716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.970268077386,1532.6164218093147,0.3786783207874444,0.12294260498420923,6.112874298809886,3.3437270505980528
1922.0,-29.64889379729152,4.838970388694102,34.97533674100845,24.175860557612054,4.975629990697043,-26.186391401184927,-39.74206529147921,1.5131275945600255,-0.339172415018254,-5.086449244293526,39.96520804363029,42704.08645555391,24957.23914534882,24957.23914534882,67661.32560090272,77729.2121697348,77729.2121697348,24957.23914534882,102686.45131508363,102686.45131508363,102686.45131508363,127397.16702127462,91746.62630957732,56721.50059527342,38916.80634922655,24710.715706190993,0.0,63627.52205541755,21004.108350262344,1532.7507946333224,0.0,0.8866045394787895,2.811120341395792,0.0014959135982669303,353462.53414591233,1553033.6463548578,4.3937716061124386,1553033.6463548578,4.3937716061124386,0.85,0.09524443656529397,4.027634451161993,1.26776903428603,1.0,0.0,4.027634451163308,1.2846419748071733,1.2849530128984594,3.135219407544695,19362.390829843498,1974.414385120658,4632.441516551485,4632.441516551485,5.387491467766584,4.838970388694102,-2.58393717042452,7.422907559118622,3.3454645068239413,3.3454645068239413,0.9558470019496975,0.0,0.0,0.00024210784426019203,8.11887156003684e-05,0.00016091912865982364,0.0006481234264412749,0.09524443635490017,0.07190324553614494,0.023341190818755225,0.09524368674122263,0.07190324569497844,0.02334119087031553,0.3786770769426162,0.3786770769426162,0.12292593812281963,0.0,4.482272196572239,5.928232817482922,0.08651483229994028,4.747276829275279,5.876822548406892,1.3030222215636513,24710.715706190993,21004.108350262344,0.85,1.063397149773833,0.6711574657639505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493813813284266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.937019173902,1532.7507946333224,0.3786770769426162,0.12292593812281963,6.112874298809886,3.3454645068239413
1923.0,-29.651105856182685,4.8454618455723395,34.975874679570616,24.178440786805027,4.979000959472573,-26.188045460454095,-39.74341820050029,1.5159405637439864,-0.2801912481655222,-5.082718216078209,39.96634330757463,42700.10976581774,24971.025174611408,24971.025174611408,67671.13494042915,77726.00305218017,77726.00305218017,24971.025174611408,102697.02822679158,102697.02822679158,102697.02822679158,127411.57477511767,91745.67472667265,56719.78144031024,38917.65920706934,24714.54654832609,0.0,63632.20575539542,21007.364566077176,1532.8809222746888,0.0,0.8866194448304754,2.8107807795055506,0.0014959135982669303,353513.9768668777,1553082.5605426095,4.3932705979754,1553082.5605426095,4.3932705979754,0.8500000000000001,0.09524182868041699,4.027634451161993,1.2677630861615765,1.0,0.0,4.027634451159623,1.2846289329956633,1.2849398965319607,3.135251236923207,19362.19000589118,1974.3939067766446,4632.441516551485,4632.441516551485,5.3904674425767,4.8454618455723395,-2.577743918648637,7.4232057642209766,3.3471780262750594,3.3471780262750594,0.9563365789357313,0.0,0.0,0.000242052269003599,8.117631371777682e-05,0.00016087595528582217,0.0006479495398727738,0.09524182868016251,0.07190285515661349,0.02333897352354903,0.09524186821569278,0.0719028551568056,0.02333897352361139,0.37867581921349763,0.37867581921349763,0.12291451986686745,0.0,4.544955314132039,5.9135517177583665,0.3809170072214556,4.802526967912684,5.862032808624349,1.5694260988199176,24714.54654832609,21007.364566077176,0.85,1.0634730344027288,0.671045569753759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493947023014313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.904129066665,1532.8809222746888,0.37867581921349763,0.12291451986686745,6.112874298809886,3.3471780262750594
1924.0,-29.653300452482647,4.851831166498432,34.97641604614685,24.180585995223396,4.9818638892049,-26.189734625725812,-39.7448365232907,1.5182980624179891,-0.23379836329604586,-5.079492918947478,39.96751905541684,42696.48058140778,24985.681488868948,24985.681488868948,67682.16207027672,77723.08957522399,77723.08957522399,24985.681488868948,102708.77106409293,102708.77106409293,102708.77106409293,127427.00196467989,91744.8059799216,56718.19698598388,38918.45443770858,24718.230900586954,0.0,63636.68533829553,21010.49626549891,1533.0110945722597,0.0,0.8866316235208109,2.810547816572988,0.0014959135982669303,353558.4513970577,1553133.2202543053,4.392861248591922,1553133.2202543053,4.392861248591922,0.85,0.0952431121076746,4.027634451161993,1.2677578413719313,1.0,0.0,4.027634451161733,1.2846180207442393,1.2849289108209152,3.135277869470176,19362.00666384578,1974.375211091023,4632.441516551485,4632.441516551485,5.393631284841124,4.851831166498432,-2.5719834956631153,7.423814662161547,3.3488678997478183,3.3488678997478183,0.9568193999279481,0.0,0.0,0.0002419971440863333,8.116331407878824e-05,0.00016083383000754507,0.00064777987465072,0.09524311196883528,0.07190298322974412,0.023340128739091158,0.09524336991229661,0.07190298333455965,0.023340128773114945,0.3786745411986978,0.3786745411986978,0.12291997000393916,0.0,4.603812347822554,5.89882007721161,0.6610813133994498,4.845694555651448,5.8461219537585976,1.7913326723515297,24718.230900586954,21010.49626549891,0.85,1.063571455843045,0.6709413030303406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449407918215764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.871517693637,1533.0110945722597,0.3786745411986978,0.12291997000393916,6.112874298809886,3.3488678997478183
1925.0,-29.655476469644448,4.858076894231916,34.97696029020317,24.18252577716487,4.984495115824372,-26.19143022792251,-39.74627066692335,1.5204488740736737,-0.19811899262282395,-5.076501900028611,39.96868561435524,42692.99797088158,25000.51267198187,25000.51267198187,67693.51064286345,77720.28244707437,77720.28244707437,25000.51267198187,102720.79511905623,102720.79511905623,102720.79511905623,127442.31465018066,91743.9423201453,56716.657843836074,38919.20497367692,24721.519531124424,0.0,63640.72450480134,21013.29160145576,1533.1215815147093,0.0,0.8866426400823096,2.8104283051145504,0.0014959135982669303,353599.6993232831,1553183.4852759438,4.392490967182429,1553183.4852759438,4.392490967182429,0.85,0.09524705036666582,4.027634451161993,1.2677529191272336,1.0,0.0,4.027634451161039,1.2846080743482253,1.2849188918143768,3.135302145135203,19361.82439536567,1974.3566248785949,4632.441516551485,4632.441516551485,5.396832875850948,4.858076894231916,-2.5664556525781457,7.424532546810061,3.35053174796981,3.35053174796981,0.9572947851342314,0.0,0.0,0.00024194249726727245,8.115017139059306e-05,0.0001607923258766794,0.00064761271118338,0.09524705025137593,0.07190327552366323,0.02334377472771271,0.09524736745335895,0.07190327561069695,0.02334377475596887,0.37867323410181,0.37867323410181,0.12293824735950946,0.0,4.657449285859229,5.883885140081134,0.9216149823022306,4.878382907405808,5.829920804845642,1.972403522931188,24721.519531124424,21013.29160145576,0.85,1.0636822752977355,0.6708439965616769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494210300271633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.83918241922,1533.1215815147093,0.37867323410181,0.12293824735950946,6.112874298809886,3.35053174796981
1926.0,-29.657636879280766,4.864197825746768,34.97750732807903,24.184299073554598,4.986914474588765,-26.19313296829109,-39.74772841958327,1.522410563570594,-0.17006983074588788,-5.073735141937253,39.969855491157766,42689.68097956458,25015.488218217706,25015.488218217706,67705.16919778229,77717.65913792698,77717.65913792698,25015.488218217706,102733.14735614469,102733.14735614469,102733.14735614469,127457.74478439038,91743.17040698932,56715.19224851152,38919.97573164199,24724.59742824569,0.0,63644.57315988768,21015.907814008835,1533.2233850496714,0.0,0.8866525005535788,2.8103828451008654,0.0014959135982669303,353637.85792206734,1553233.894493388,4.392159548810752,1553233.894493388,4.392159548810752,0.85,0.09525299467764921,4.027634451161993,1.267748353495263,1.0,0.0,4.027634451161403,1.2845990117690653,1.284909757357554,3.135324264040496,19361.661489275128,1974.3400130804228,4632.441516551485,4632.441516551485,5.4000656303676156,4.864197825746768,-2.56115381649145,7.425351642238217,3.352168927780242,3.352168927780242,0.9577625507943548,0.0,0.0,0.0002418882536494241,8.113681436221338e-05,0.0001607514392872107,0.0006474480349470454,0.09525299458402234,0.07190375300661662,0.02334924157740571,0.09525321068149373,0.07190375307729302,0.023349241600356188,0.37867188158483195,0.37867188158483195,0.12296578234075475,0.0,4.7054551877019435,5.868789086645506,1.1605179526748657,4.903665311191389,5.813746764605298,2.123856636522987,24724.59742824569,21015.907814008835,0.85,1.063801135529554,0.6707513124853507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494340310591578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.807146193663,1533.2233850496714,0.37867188158483195,0.12296578234075475,6.112874298809886,3.352168927780242
1927.0,-29.65978082905409,4.8701938133953036,34.97805674287352,24.18592058764773,4.9891618018998,-26.194838079815415,-39.74919762751085,1.524219052661041,-0.14767615553370206,-5.0711432851629334,39.97101880357505,42686.48329210026,25030.4814821757,25030.4814821757,67716.96477427596,77715.11788101243,77715.11788101243,25030.4814821757,102745.59936318813,102745.59936318813,102745.59936318813,127473.08742943517,91742.40432211917,56713.76973320677,38920.70509879155,24727.488066247035,0.0,63648.19316503858,21018.364856309978,1533.3172515057113,0.0,0.8866614925956829,2.8103912290082387,0.0014959135982669303,353673.6072470399,1553284.022081936,4.39185732340206,1553284.022081936,4.39185732340206,0.8499999999999999,0.09526028744274088,4.027634451161993,1.2677440565591684,1.0,0.0,4.02763445116227,1.284590664927312,1.2849013393573645,3.1353446363319906,19361.499813197635,1974.323526708676,4632.441516551485,4632.441516551485,5.403302209589269,4.8701938133953036,-2.556041691957596,7.426235505352899,3.3537788702776083,3.3537788702776083,0.9582225343650309,0.0,0.0,0.00024183443438176237,8.112335442840208e-05,0.0001607110799533603,0.0006472854823036035,0.09526028744242257,0.07190434736847265,0.02335594007394992,0.09526029249395412,0.07190434736871291,0.02335594007402797,0.3786704730007678,0.3786704730007678,0.12299958484927512,0.0,4.747863322066678,5.853511550660016,1.3778084713680414,4.923467129629216,5.797405139489001,2.2539084860503635,24727.488066247035,21018.364856309978,0.85,1.0639259562119403,0.6706629233199912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494469390609832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.775350104961,1533.3172515057113,0.3786704730007678,0.12299958484927512,6.112874298809886,3.3537788702776083
1928.0,-29.6619085853243,4.8760665238324234,34.97860817568378,24.187488352786772,4.991348357035663,-26.196534722649854,-39.75066166659815,1.5259744943318894,-0.12956550798617172,-5.068638546425195,39.97217642841087,42683.334408837516,25045.274747545864,25045.274747545864,67728.60915638338,77712.60511487942,77712.60511487942,25045.274747545864,102757.87986242528,102757.87986242528,102757.87986242528,127488.12576668434,91741.6354660347,56712.364759873926,38921.41189573419,24730.245904259067,0.0,63651.65779999326,21020.709018620208,1533.404736109686,0.0,0.8866700605640103,2.81044565732609,0.0014959135982669303,353708.1576529583,1553333.9058041093,4.391569355118372,1553333.9058041093,4.391569355118372,0.85,0.09526837722197887,4.027634451161993,1.2677397651178763,1.0,0.0,4.027634451163999,1.2845825654215657,1.2848931692901098,3.135364405199,19361.337552277553,1974.3069806995818,4632.441516551485,4632.441516551485,5.406495615338119,4.8760665238324234,-2.5510535363247837,7.427120060157208,3.3553613229278283,3.3553613229278283,0.9586746636936653,0.0,0.0,0.0002417810325237843,8.110994390140918e-05,0.00016067108862237512,0.0006471244118411798,0.09526837715040704,0.0719049864504032,0.02336339070000383,0.09526849322473924,0.07190498650442291,0.023363390717555953,0.3786689984890578,0.3786689984890578,0.12303724949286057,0.0,4.784936021065619,5.838039764264465,1.57444651747943,4.939073038439005,5.780987479217117,2.367372393298467,24730.245904259067,21020.709018620208,0.85,1.064050984645219,0.6705769477828437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494597489352257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.743811748525,1533.404736109686,0.3786689984890578,0.12303724949286057,6.112874298809886,3.3553613229278283
1929.0,-29.66402229135952,4.881817102161571,34.97916124995592,24.188966920506232,4.993432799090247,-26.1982289145076,-39.75212898859752,1.527639422208003,-0.11390603442163183,-5.066244157457241,39.9733271126041,42680.26016225076,25059.930600502423,25059.930600502423,67740.19076275318,77710.14463096343,77710.14463096343,25059.930600502423,102770.07523146586,102770.07523146586,102770.07523146586,127503.0085496968,91740.87194334308,56710.98747450739,38922.093854261875,24732.933318230927,0.0,63655.0271724928,21022.993320496287,1533.490275727795,0.0,0.8866780907170625,2.8105193850892785,0.0014959135982669303,353741.18836879556,1553383.4916439091,4.39129946616343,1553383.4916439091,4.39129946616343,0.85,0.09527692624559198,4.027634451161993,1.2677356742369015,1.0,0.0,4.0276344511635,1.284574888571536,1.284885422448429,3.1353831426992747,19361.176416927326,1974.2905494666709,4632.441516551485,4632.441516551485,5.409659358022012,4.881817102161571,-2.5462061247030947,7.428023226864665,3.3569165802653513,3.3569165802653513,0.9591190229329575,0.0,0.0,0.00024172799405059286,8.109650535933626e-05,0.0001606314886912566,0.0006469649177943431,0.09527692618250522,0.07190568457235204,0.023371241610153175,0.09527716992875275,0.07190568461996372,0.023371241625628255,0.37866744926568224,0.37866744926568224,0.12307689578817395,0.0,4.817291109774089,5.822417344389237,1.7526876384413868,4.952338123035588,5.764548947343485,2.4715011088504752,24732.933318230927,21022.993320496287,0.85,1.0641766058663422,0.6704931575411242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449472462268434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.712526336945,1533.490275727795,0.37866744926568224,0.12307689578817395,6.112874298809886,3.3569165802653513
1930.0,-29.666120398843034,4.887446643621137,34.979715135632894,24.190345184784405,4.995385158265612,-26.199922274196357,-39.7536073467694,1.529187033589196,-0.099018403503635,-5.063961157387238,39.97445689864938,42677.29956733741,25074.45502485219,25074.45502485219,67751.7545921896,77707.81303751866,77707.81303751866,25074.45502485219,102782.26806237084,102782.26806237084,102782.26806237084,127517.78409207574,91740.17754181557,56709.66407151397,38922.79274477956,24735.516029704904,0.0,63658.30877448447,21025.188625249168,1533.5721940319986,0.0,0.8866856284608284,2.810590265582873,0.0014959135982669303,353772.68472363835,1553432.1780945414,4.391046129827853,1553432.1780945414,4.391046129827853,0.85,0.09528562486004194,4.027634451161993,1.2677318130386994,1.0,0.0,4.0276344511612505,1.2845677596279999,1.2848782241629124,3.1354005430810146,19361.029869045302,1974.2756057415431,4632.441516551485,4632.441516551485,5.4127947293586764,4.887446643621137,-2.5414998211599906,7.428946464781127,3.358444782267698,3.358444782267698,0.9595556520764852,0.0,0.0,0.00024167535758609843,8.10829678234531e-05,0.00016059238976264532,0.0006468074416024649,0.09528562480417382,0.07190640570192866,0.02337921910224516,0.0952854726050307,0.071906405744089,0.02337921911595293,0.3786658208200189,0.3786658208200189,0.12311714241677466,0.0,4.845746586035318,5.806791157838347,1.9153116835597075,4.964942753883577,5.748692046771282,2.5712064656633515,24735.516029704904,21025.188625249168,0.85,1.0643034019676292,0.6704120858523865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449485091862096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.681451473194,1533.5721940319986,0.3786658208200189,0.12311714241677466,6.112874298809886,3.358444782267698
1931.0,-29.668202918733954,4.892959198477877,34.98026934742254,24.191774299275153,4.997413149892082,-26.201594038400636,-39.75505594918502,1.5308042695311925,-0.08583534809207549,-5.061644576505381,39.97557417008352,42674.28304154175,25088.493417190824,25088.493417190824,67762.77645873258,77705.38106956729,77705.38106956729,25088.493417190824,102793.87448675811,102793.87448675811,102793.87448675811,127531.90167007197,91739.40709789726,56708.30906976023,38923.442253485584,24738.027183313847,0.0,63661.46943679943,21027.32310581677,1533.6492628786275,0.0,0.8866933821100088,2.810687420859906,0.0014959135982669303,353804.6466102781,1553480.3263808023,4.390785540168407,1553480.3263808023,4.390785540168407,0.85,0.09529416376297428,4.027634451161993,1.2677277298504488,1.0,0.0,4.027634451162173,1.2845603043326128,1.2848706999632107,3.135418740231531,19360.867273025604,1974.259025561798,4632.441516551485,4632.441516551485,5.415825181505451,4.892959198477877,-2.5368252764989223,7.429784474976799,3.35994605577827,3.35994605577827,0.95998458736522,0.0,0.0,0.0002416231226179966,8.106970479164739e-05,0.00016055341782634922,0.0006466504768892102,0.09529416370370852,0.07190705260594873,0.023387111097759795,0.09529438837543744,0.07190705265066948,0.02338711111230481,0.378664118353067,0.378664118353067,0.1231570407034847,0.0,4.8706832752670834,5.791076421938612,2.06406435757566,4.975809228413311,5.732686714682359,2.6643353795155917,24738.027183313847,21027.32310581677,0.85,1.0644236939269014,0.6703314174032234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449497628460466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.650618643564,1533.6492628786275,0.378664118353067,0.1231570407034847,6.112874298809886,3.35994605577827
1932.0,-29.670271461626218,4.898355648370162,34.98082350637619,24.19310772037136,4.999313563753957,-26.20326598007965,-39.75651572747154,1.5323080821788682,-0.0721259167666517,-5.059442835585011,39.97668105428629,42671.37381225737,25102.42601292592,25102.42601292592,67773.79982518329,77703.07825770763,77703.07825770763,25102.42601292592,102805.50427063355,102805.50427063355,102805.50427063355,127546.05527868184,91738.70851695978,56707.004071394,38924.11605062865,24740.55100804829,0.0,63664.66705867693,21029.468356841044,1533.7298076881068,0.0,0.8867005877825702,2.81076430201218,0.0014959135982669303,353835.02614942676,1553528.0281464332,4.390543370034736,1553528.0281464332,4.390543370034736,0.8499999999999999,0.09530258669813238,4.027634451161993,1.2677239477774132,1.0,0.0,4.027634451161726,1.2845533788044405,1.284863706123073,3.135435644496605,19360.719843112573,1974.2439918945383,4632.441516551485,4632.441516551485,5.418832795457038,4.898355648370162,-2.5322920431162688,7.43064769148643,3.3614214208994215,3.3614214208994215,0.9604061202569776,0.0,0.0,0.00024157124852499908,8.105634146521115e-05,0.00016051490705978793,0.0006464953695990672,0.09530258664678164,0.07190775333728708,0.023394833309494562,0.0953027742902811,0.07190775337603239,0.023394833322099986,0.37866234087963285,0.37866234087963285,0.1231959272028654,0.0,4.892991210316779,5.775432720637298,2.2020164452889617,4.987316918818351,5.717104922354224,2.7587350384083607,24740.55100804829,21029.468356841044,0.85,1.0645433794968118,0.6702520531981898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495100721244238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.620028148454,1533.7298076881068,0.37866234087963285,0.1231959272028654,6.112874298809886,3.3614214208994215
1933.0,-29.672324653156625,4.903637861250709,34.98137653869213,24.19436137368905,5.0011184848875025,-26.204933652531963,-39.75797473741693,1.5337274842344712,-0.0578139044140471,-5.057306990360603,39.977756550985944,42668.528001824074,25116.134454334406,25116.134454334406,67784.66245615848,77700.83915323994,77700.83915323994,25116.134454334406,102816.97360757434,102816.97360757434,102816.97360757434,127559.93672588446,91738.02878907583,56705.71763754516,38924.79016836741,24742.96311831012,0.0,63667.75328667753,21031.5186505636,1533.805671701194,0.0,0.8867075710174359,2.8108256158515306,0.0014959135982669303,353864.4984184003,1553574.3783112534,4.390308678194518,1553574.3783112534,4.390308678194518,0.85,0.0953107026651694,4.027634451161993,1.2677202684571967,1.0,0.0,4.027634451163777,1.284546847278809,1.2848571068889365,3.1354515872224944,19360.576391985524,1974.229363950536,4632.441516551485,4632.441516551485,5.4217920214633475,4.903637861250709,-2.52786306263218,7.431500923882888,3.362870948614391,3.362870948614391,0.9608202710326832,0.0,0.0,0.00024151976955282648,8.104298720712219e-05,0.00016047678234570428,0.0006463418171871833,0.09531070261654027,0.07190841486026152,0.023402287756278752,0.09531031796676882,0.07190841489695032,0.023402287768219076,0.3786604972339545,0.3786604972339545,0.12323344820526295,0.0,4.913311557760608,5.7599370588444,2.3315008764373033,4.99949308594654,5.7020733759824225,2.8541271150342595,24742.96311831012,21031.5186505636,0.85,1.0646623911942312,0.6701748655979739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495224324734055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.589648241888,1533.805671701194,0.3786604972339545,0.12323344820526295,6.112874298809886,3.362870948614391
1934.0,-29.67436419521734,4.9088111534554235,34.981928266113556,24.195766040962212,5.003097034523475,-26.206571674409393,-39.75939529538152,1.5353045136872727,-0.04451876773720187,-5.055067072632604,39.978824601541824,42665.58165614304,25129.20493543441,25129.20493543441,67794.78659157745,77698.50848111132,77698.50848111132,25129.20493543441,102827.71341654572,102827.71341654572,102827.71341654572,127573.0658379911,91737.32228034748,56704.3954552648,38925.474250091866,24745.35242144538,0.0,63670.826671537245,21033.549558228573,1533.878117098733,0.0,0.8867151109035364,2.810912400627956,0.0014959135982669303,353895.4088408686,1553620.408607522,4.3900552812939075,1553620.408607522,4.3900552812939075,0.85,0.09531838128902084,4.027634451161993,1.2677163836313414,1.0,0.0,4.027634451161407,1.2845395779636066,1.2848497701402215,3.135469331001106,19360.42728897571,1974.214159674885,4632.441516551485,4632.441516551485,5.4246135316871245,4.9088111534554235,-2.523409846518422,7.432220999973845,3.3642950089139725,3.3642950089139725,0.9612271454039921,0.0,0.0,0.00024146864281451237,8.10299868526012e-05,0.00016043865596191117,0.00064618825805032,0.09531838123236602,0.07190896067315448,0.023409420559211542,0.09531857307936485,0.0719089607158953,0.023409420573125547,0.3786585992024102,0.3786585992024102,0.1232694550736342,0.0,4.93175268990359,5.744518281816568,2.4531623772169837,5.010548304895394,5.687161147833592,2.9446004195927458,24745.35242144538,21033.549558228573,0.85,1.0647700074841926,0.670096241662523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495347012907902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.55950692284,1533.878117098733,0.3786585992024102,0.1232694550736342,6.112874298809886,3.3642950089139725
1935.0,-29.67639028686356,4.9138753203935295,34.982478494171254,24.197005375195317,5.0048899612960795,-26.208216153201704,-39.76083555081857,1.5367158276052242,-0.030136701379944952,-5.052983805731346,39.97988437708961,42662.775537161535,25142.299967427018,25142.299967427018,67805.07550458855,77696.25994006109,77696.25994006109,25142.299967427018,102838.55990748812,102838.55990748812,102838.55990748812,127586.36395440137,91736.6173197189,56703.13291670186,38926.09378113005,24747.80404691326,0.0,63673.89782804331,21035.63343987627,1533.9579473140661,0.0,0.8867218823280882,2.810966692964101,0.0014959135982669303,353924.15941471804,1553666.08329053,4.389827712976183,1553666.08329053,4.389827712976183,0.85,0.09532589030454587,4.027634451161993,1.2677127460716293,1.0,0.0,4.027634451160029,1.2845330829598987,1.2848432083364982,3.1354851849212593,19360.278512679957,1974.1989887147963,4632.441516551485,4632.441516551485,5.427440341684794,4.9138753203935295,-2.519125526450805,7.433000846844335,3.3656950151644796,3.3656950151644796,0.9616271471898513,0.0,0.0,0.00024141786311968386,8.101680820310944e-05,0.00016040105491657442,0.0006460368147847219,0.09532589025860122,0.07190960527979945,0.023416284978801764,0.09532610301932916,0.07190960531445809,0.023416284990087785,0.37865665199607423,0.37865665199607423,0.12330386236662945,0.0,4.949037508435424,5.729246683313647,2.5696951885366843,5.022847104351399,5.672175782924398,3.0402793174587828,24747.80404691326,21035.63343987627,0.85,1.0648802384880196,0.6700198510286889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495468887420198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.529570608453,1533.9579473140661,0.37865665199607423,0.12330386236662945,6.112874298809886,3.3656950151644796
1936.0,-29.678401232043633,4.9188337438267915,34.98302630765286,24.198267829511337,5.006700956505188,-26.209845189933212,-39.76225823918355,1.5381449143668513,-0.015550244476116859,-5.050883571465432,39.980914492126686,42659.962397721334,25154.989188008643,25154.989188008643,67814.95158572998,77694.03206692041,77694.03206692041,25154.989188008643,102849.02125492904,102849.02125492904,102849.02125492904,127599.15620618175,91735.93423348725,56701.86456417506,38926.744077013536,24750.13495125271,0.0,63676.879028266245,21037.6147085648,1534.030751043036,0.0,0.8867288472025989,2.8110202971894944,0.0014959135982669303,353953.14600582997,1553710.4806241596,4.389593645817089,1553710.4806241596,4.389593645817089,0.85,0.09533298482220094,4.027634451161993,1.2677090920275078,1.0,0.0,4.027634451159353,1.284526504107834,1.2848365631649843,3.1355012436737386,19360.13435280052,1974.184288498164,4632.441516551485,4632.441516551485,5.4301795496243415,4.9188337438267915,-2.5148800207274915,7.433713764554283,3.367070724113234,3.367070724113234,0.9620202068894954,0.0,0.0,0.00024136747276630902,8.100379224140144e-05,0.0001603636805249076,0.0006458862843972534,0.09533298477327337,0.07191015144151526,0.023422833331758108,0.09533319405127814,0.0719101514784215,0.023422833343779443,0.37865466409955084,0.37865466409955084,0.12333675996649719,0.0,4.965367596835563,5.714151561924609,2.6818239811260014,5.035333326989303,5.657817964292292,3.1347810885099534,24750.13495125271,21037.6147085648,0.85,1.0649854801399241,0.6699443039409096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495589960126767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.499835765966,1534.030751043036,0.37865466409955084,0.12333675996649719,6.112874298809886,3.367070724113234
1937.0,-29.68039954359681,4.9236877837076785,34.983571304369974,24.199460015539103,5.008423293650247,-26.21147172119362,-39.76368421046061,1.5394954712196522,-0.00032227816251406693,-5.04885988074968,39.98192806165713,42657.21776194993,25167.51521429339,25167.51521429339,67824.73297624332,77691.87860325577,77691.87860325577,25167.51521429339,102859.39381754916,102859.39381754916,102859.39381754916,127611.8445415635,91735.28456268414,56700.623721267366,38927.40093490753,24752.450724014336,0.0,63679.85165892186,21039.583115412184,1534.1046799528458,0.0,0.8867354817298031,2.8110565875828977,0.0014959135982669303,353981.0779360403,1553754.1657923658,4.3893706828959616,1553754.1657923658,4.3893706828959616,0.85,0.095339835264219,4.027634451161993,1.267705538538285,1.0,0.0,4.0276344511618,1.284520291877242,1.284830285123079,3.135516407666764,19359.997244979702,1974.1703073913827,4632.441516551485,4632.441516551485,5.432883528992456,4.9236877837076785,-2.510741885232599,7.434429668940277,3.3684229740495906,3.3684229740495906,0.9624065640141687,0.0,0.0,0.00024131740858497784,8.099074818458806e-05,0.00016032666040038978,0.0006457371808683591,0.0953398352195402,0.07191071203935855,0.023429123180181664,0.09533973254835632,0.07191071207305788,0.023429123191161125,0.37865264417609007,0.37865264417609007,0.12336826032326749,0.0,4.981111909987931,5.699298852659695,2.7908376010962,5.048537602587146,5.64378650773989,3.2311659032129683,24752.450724014336,21039.583115412184,0.85,1.065089368290649,0.6698699298237677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495710129636268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.470336821298,1534.1046799528458,0.37865264417609007,0.12336826032326749,6.112874298809886,3.3684229740495906
1938.0,-29.682382140389706,4.928440086087057,34.98411296907395,24.20063732368874,5.010138009568829,-26.21308486873111,-39.765096735768,1.5408407378829003,0.014741702136348067,-5.046848574000454,39.98292098764545,42654.4854846274,25179.72371447435,25179.72371447435,67834.20919910175,77689.69595713873,77689.69595713873,25179.72371447435,102869.41967161308,102869.41967161308,102869.41967161308,127624.12200156818,91734.59628279423,56699.38581017223,38928.011636246665,24754.7023299551,0.0,63682.713966201765,21041.496980461834,1534.1754452816815,0.0,0.886742127560744,2.81109359860322,0.0014959135982669303,354008.8406509226,1553796.9621175064,4.389147342367244,1553796.9621175064,4.389147342367244,0.85,0.09534639070509608,4.027634451161993,1.2677020235126841,1.0,0.0,4.027634451161438,1.2845141036135006,1.28482403157232,3.1355315133027717,19359.851989020273,1974.1554954056967,4632.441516551485,4632.441516551485,5.435518964353557,4.928440086087057,-2.506662397633518,7.435102483720575,3.3697519989867026,3.3697519989867026,0.9627862854247722,0.0,0.0,0.00024126774756293024,8.097782903899316e-05,0.00016028991852393707,0.0006455891980209578,0.09534639066004814,0.07191122551093806,0.023435165149110083,0.09534610029821412,0.07191122554491367,0.023435165160182413,0.3786506032740007,0.3786506032740007,0.12339852865094934,0.0,4.996331738992524,5.68463251882082,2.897156293585965,5.061590276136826,5.629840710223675,3.326659694946045,24754.7023299551,21041.496980461834,0.85,1.06519030007269,0.6697969170608111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495829546070953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.44102393878,1534.1754452816815,0.3786506032740007,0.12339852865094934,6.112874298809886,3.3697519989867026
1939.0,-29.68435302515689,4.933094110644784,34.984651371792125,24.201891640573763,5.0119297626649155,-26.21467976956616,-39.76649137968195,1.5422565070461423,0.029245159073582272,-5.044806570649676,39.98390928977082,42651.729730630424,25191.517053072985,25191.517053072985,67843.2467837034,77687.51306415335,77687.51306415335,25191.517053072985,102879.03011722633,102879.03011722633,102879.03011722633,127635.99392571178,91733.93421823306,56698.1508845967,38928.64814848485,24756.96380848545,0.0,63685.6119569703,21043.41923721263,1534.24628680944,0.0,0.8867489460428559,2.8111415457362106,0.0014959135982669303,354037.02882901416,1553839.5600331812,4.38891820206644,1553839.5600331812,4.38891820206644,0.85,0.09535268934626376,4.027634451161993,1.267698449692689,1.0,0.0,4.027634451162611,1.2845075851037284,1.2848174480853196,3.1355474252312394,19359.712265596063,1974.1412475815966,4632.441516551485,4632.441516551485,5.438064779245446,4.933094110644784,-2.5026079674090935,7.435702078053877,3.371058423177328,3.371058423177328,0.9631595494792365,0.0,0.0,0.00024121838924063738,8.096507530802702e-05,0.00016025331393261036,0.0006454417681078597,0.09535268929888624,0.0719116986596693,0.023440990639216938,0.09535286249841085,0.07191169869539983,0.023440990650863927,0.37864854699397804,0.37864854699397804,0.12342772053883994,0.0,5.010996360513673,5.670141408789675,3.000693068177668,5.074051729723237,5.616108319536693,3.4191029706057066,24756.96380848545,21043.41923721263,0.85,1.0652837383354696,0.6697231669760575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495948025266545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.411959264908,1534.24628680944,0.37864854699397804,0.12342772053883994,6.112874298809886,3.371058423177328
1940.0,-29.686310558216086,4.93765007955805,34.98518629571217,24.203026724886172,5.013576631347204,-26.216277141292302,-39.76789751378817,1.5435432143962962,0.0443944805404044,-5.042886176275073,39.98488475189184,42649.07996450115,25203.283730407915,25203.283730407915,67852.36369490906,77685.43410432672,77685.43410432672,25203.283730407915,102888.71783473463,102888.71783473463,102888.71783473463,127647.95242304193,91733.31204020375,56696.95790026866,38929.282377705655,24759.234588307303,0.0,63688.51696601296,21045.349400061208,1534.3206079916536,0.0,0.886755191355511,2.8111668727635135,0.0014959135982669303,354063.53990234534,1553881.605382967,4.38870832566252,1553881.605382967,4.38870832566252,0.85,0.09535889316260032,4.027634451161993,1.267695071487688,1.0,0.0,4.0276344511630375,1.2845016694608757,1.2848114680526406,3.135561865678579,19359.58095990501,1974.1278581273943,4632.441516551485,4632.441516551485,5.4406048387999775,4.93765007955805,-2.498691170821852,7.436341250379902,3.3723431207290537,3.3723431207290537,0.9635266059225868,0.0,0.0,0.00024116937450287162,8.095221838148819e-05,0.00016021715612138344,0.0006452961376616835,0.0953588931224791,0.07191223702481919,0.0234466560976599,0.09535901226068755,0.07191223705507559,0.02344665610752473,0.3786464792642973,0.3786464792642973,0.12345595338434003,0.0,5.025427402060245,5.65589240800125,3.1025439346075814,5.087280656815494,5.602592998235195,3.5139738144843022,24759.234588307303,21045.349400061208,0.85,1.065378296233811,0.6696510139694508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496065806386587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.383063135392,1534.3206079916536,0.3786464792642973,0.12345595338434003,6.112874298809886,3.3723431207290537
1941.0,-29.68825365215896,4.9421096690767286,34.98571694457073,24.204089340660744,5.015148176025581,-26.217869048446687,-39.76929896799845,1.5447635722871322,0.05956640677584346,-5.041016749004836,39.9858300600318,42646.47326670903,25214.84925775869,25214.84925775869,67861.32252446772,77683.36687760739,77683.36687760739,25214.84925775869,102898.21613536608,102898.21613536608,102898.21613536608,127659.60346954485,91732.66527264107,56695.77166163662,38929.88179000494,24761.387334178773,0.0,63691.26912418372,21047.179234051957,1534.3894997681334,0.0,0.8867612860105805,2.8111859795435112,0.0014959135982669303,354089.3488705121,1553922.3518259204,4.388503514106487,1553922.3518259204,4.388503514106487,0.85,0.0953648968636151,4.027634451161993,1.267691773506813,1.0,0.0,4.0276344511622595,1.2844960633639646,1.2848057981172034,3.1355755506280243,19359.444464789838,1974.113939499201,4632.441516551485,4632.441516551485,5.443101476331061,4.9421096690767286,-2.494859047686703,7.436968716763431,3.373605994868964,3.373605994868964,0.9638874271054183,0.0,0.0,0.0002411207303803585,8.09394061232903e-05,0.0001601813242570682,0.0006451518200105182,0.09536489682504279,0.07191273882526801,0.02345215799977478,0.09536459752366841,0.07191273885435454,0.023452158009260572,0.3786444074021107,0.3786444074021107,0.12348338574201563,0.0,5.039658586281689,5.641859174278238,3.20292776065736,5.100583155780669,5.589323867810435,3.6083855548998827,24761.387334178773,21047.179234051957,0.85,1.065472920505844,0.6695811506528148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496182791408045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.354368788936,1534.3894997681334,0.3786444074021107,0.12348338574201563,6.112874298809886,3.373605994868964
1942.0,-29.690184338908807,4.946476917869707,34.986243389270086,24.205263854842656,5.01684194059898,-26.219437563858065,-39.77067422876132,1.5460951655218071,0.07357488225073894,-5.039081500845544,39.986768883784755,42643.811564548676,25225.93014484264,25225.93014484264,67869.74170939132,77681.25772065506,77681.25772065506,25225.93014484264,102907.1878654977,102907.1878654977,102907.1878654977,127670.70487608165,91732.0210520967,56694.57489588341,38930.49572912587,24763.517010583946,0.0,63694.01273970981,21048.989458996355,1534.4557278166076,0.0,0.8867677389303791,2.8112280113538,0.0014959135982669303,354116.0681050394,1553962.8195659146,4.388286665108264,1553962.8195659146,4.388286665108264,0.8500000000000001,0.09537068060575915,4.027634451161993,1.2676883447496223,1.0,0.0,4.027634451159667,1.284489936516027,1.284799607716231,3.1355905069107086,19359.308507202488,1974.100075683591,4632.441516551485,4632.441516551485,5.4454934951065495,4.946476917869707,-2.491023247400229,7.437500165269936,3.3748473878396954,3.3748473878396954,0.9642421108113416,0.0,0.0,0.00024107240581625446,8.092683515095886e-05,0.0001601455706652956,0.0006450078176125421,0.09537068056268706,0.07191316940873092,0.02345751115395614,0.09537083361734977,0.07191316944120886,0.02345751116455029,0.3786423358244542,0.3786423358244542,0.12351015660955954,0.0,5.05343894598974,5.627983199655091,3.301012033452025,5.112656383096294,5.576202268588133,3.69737677592866,24763.517010583946,21048.989458996355,0.85,1.0655592070599467,0.6695105195964917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496298915307544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.325898455005,1534.4557278166076,0.3786423358244542,0.12351015660955954,6.112874298809886,3.3748473878396954
