time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1943.0,-29.692102653438774,4.950751452683035,34.986765630030895,24.206290987227135,5.018369251483716,-26.221011589770963,-39.77206143373621,1.5472781877902462,0.0879327982003133,-5.037288745606634,39.98769930579428,42641.253484562774,25237.055822400875,25237.055822400875,67878.30930696365,77679.22600356628,77679.22600356628,25237.055822400875,102916.28182596715,102916.28182596715,102916.28182596715,127681.96167941799,91731.38188410041,56693.409364993124,38931.08057678588,24765.679853450838,0.0,63696.76043023671,21050.827875433213,1534.52722105301,0.0,0.8867734964167704,2.8112488739914743,0.0014959135982669303,354140.82140587433,1554002.9259369064,4.388093187810992,1554002.9259369064,4.388093187810992,0.8500000000000001,0.0953764777741815,4.027634451161993,1.2676851566648115,1.0,0.0,4.02763445116084,1.2844845037874306,1.2847941120116424,3.135603768894145,19359.17361591495,1974.086320600302,4632.441516551485,4632.441516551485,5.447895182751931,4.950751452683035,-2.487337967558211,7.438089420241246,3.376068357340705,3.376068357340705,0.9645909592402014,0.0,0.0,0.0002410243997619091,8.0914156827531e-05,0.0001601102429343781,0.0006448655304264173,0.0953764777394616,0.07191369623105814,0.023462781508403464,0.09537660416923513,0.07191369625723681,0.023462781516944684,0.3786402646593181,0.3786402646593181,0.12353632570131798,0.0,5.067035860706483,5.61429481079017,3.3977839977652025,5.125221543806958,5.562989705716234,3.7886271777611,24765.679853450838,21050.827875433213,0.85,1.0656477479935065,0.6694414786018076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449641429948091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.297611908712,1534.52722105301,0.3786402646593181,0.12353632570131798,6.112874298809886,3.376068357340705
1944.0,-29.69400780849255,4.954935948741018,34.98728311907293,24.2073374678381,5.019905987494601,-26.22257282645263,-39.77343913922084,1.5484710054291366,0.10189922301907473,-5.0354914290212704,39.98860536236596,42638.71283345671,25247.860473041932,25247.860473041932,67886.57330649864,77677.2343460248,77677.2343460248,25247.860473041932,102925.09481906673,102925.09481906673,102925.09481906673,127692.82656173546,91730.78128532022,56692.25977264871,38931.690569635015,24767.731742668733,0.0,63699.42231230375,21052.571981268422,1534.5923955442847,0.0,0.886779365057619,2.81127540895013,0.0014959135982669303,354165.63905016065,1554041.9827736644,4.38789597698258,1554041.9827736644,4.38789597698258,0.85,0.09538209285391414,4.027634451161993,1.2676819455018271,1.0,0.0,4.0276344511609095,1.2844790246050244,1.2847885702767903,3.1356171443908827,19359.046864351632,1974.0733955378885,4632.441516551485,4632.441516551485,5.450227570673601,4.954935948741018,-2.483693289284787,7.438629238025805,3.3772686368725084,3.3772686368725084,0.9649338962492882,0.0,0.0,0.00024097673174123169,8.09015671417525e-05,0.0001600751645994792,0.0006447242477162892,0.09538209281766143,0.07191415675060293,0.023467936067058492,0.09538218652363713,0.07191415677793603,0.023467936075978104,0.37863819595375114,0.37863819595375114,0.12356199914858204,0.0,5.080350344242959,5.60081193059483,3.492791258046907,5.137390652040324,5.550336613418608,3.8765723785435284,24767.731742668733,21052.571981268422,0.85,1.0657329508212217,0.6693736188753615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496528945984593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.269508862997,1534.5923955442847,0.37863819595375114,0.12356199914858204,6.112874298809886,3.3772686368725084
1945.0,-29.6959006731879,4.959031105276324,34.98779568106075,24.208294611331098,5.021341274223468,-26.22413314603313,-39.774820337165124,1.5495737470418045,0.11580923917574637,-5.033781670289291,39.98949680795567,42636.24016250383,25258.58121576359,25258.58121576359,67894.82137826743,77675.29196362813,77675.29196362813,25258.58121576359,102933.87317939172,102933.87317939172,102933.87317939172,127703.63254336931,91730.18392686531,56691.13212563218,38932.279779147924,24769.759363977584,0.0,63702.03914312551,21054.295459380945,1534.6582885374964,0.0,0.8867848405498826,2.8112924925160914,0.0014959135982669303,354189.2489478957,1554080.4105076357,4.387711979186173,1554080.4105076357,4.387711979186173,0.8499999999999999,0.0953876716521367,4.027634451161993,1.267678886544891,1.0,0.0,4.027634451160423,1.2844739660060138,1.2847834496332518,3.135629493282494,19358.920796633018,1974.060540208228,4632.441516551485,4632.441516551485,5.452541845485997,4.959031105276324,-2.480156975764716,7.43918808104104,3.3784488789378053,3.3784488789378053,0.9652711082679444,0.0,0.0,0.00024092937983291466,8.088894735905198e-05,0.00016004043247386268,0.0006445843594105939,0.09538767162022754,0.0719146529498929,0.023473018670334647,0.09538745070294408,0.0719146529739498,0.023473018678186897,0.37863613255777295,0.37863613255777295,0.12358723353618221,0.0,5.093479846629634,5.587543450615385,3.586400500987452,5.149590909465019,5.537756780755444,3.9644181034601047,24769.759363977584,21054.295459380945,0.85,1.065818650258928,0.6693073053236002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449664280773439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.24160550164,1534.6582885374964,0.37863613255777295,0.12358723353618221,6.112874298809886,3.3784488789378053
1946.0,-29.69778089231168,4.963040343429853,34.98830327660424,24.209322092961543,5.022862427973915,-26.225673495071774,-39.77617956753818,1.5507550307081661,0.12847299344178964,-5.032026739022399,39.99037725217049,42633.73127458824,25268.891421576704,25268.891421576704,67902.62269616494,77673.28655655887,77673.28655655887,25268.891421576704,102942.17797813557,102942.17797813557,102942.17797813557,127713.91560637012,91729.55320590174,56689.997923826515,38932.839202305804,24771.737628234547,0.0,63704.57683054035,21055.976983999364,1534.7204425120344,0.0,0.8867905855497997,2.811331170910612,0.0014959135982669303,354213.48391347524,1554118.3647079307,4.387518926545325,1554118.3647079307,4.387518926545325,0.85,0.09539309400473993,4.027634451161993,1.267675726483576,1.0,0.0,4.02763445116062,1.284468539523499,1.2847779614353192,3.135642740347794,19358.7876880241,1974.0469669075678,4632.441516551485,4632.441516551485,5.454767498152369,4.963040343429853,-2.476629295725335,7.439669639155188,3.379609144407191,3.379609144407191,0.9656026126877688,0.0,0.0,0.00024088235275217674,8.08765300670977e-05,0.00016000582268507903,0.0006444449638329415,0.09539309396969375,0.07191508486592585,0.023478009103767912,0.09539324432665293,0.07191508489234658,0.02347800911239335,0.37863407742782534,0.37863407742782534,0.12361209520117278,0.0,5.1061522550613745,5.574394140936477,3.677802875024099,5.160499732464189,5.525169943274705,4.047062201734207,24771.737628234547,21055.976983999364,0.85,1.0658986539819855,0.6692412601373623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496755936639072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.21388485196,1534.7204425120344,0.37863407742782534,0.12361209520117278,6.112874298809886,3.379609144407191
1947.0,-29.69964884420158,4.966963688087783,34.988805956329,24.21023844452577,5.0242539444304635,-26.227215766811398,-39.777542744390644,1.5518208670147051,0.14123245256837436,-5.030386453803406,39.991249238512054,42631.29198892598,25279.198641048388,25279.198641048388,67910.49062997437,77671.35620891966,77671.35620891966,25279.198641048388,102950.55484996806,102950.55484996806,102950.55484996806,127724.28929300193,91728.94010667421,56688.87588657697,38933.40468899694,24773.734443033867,0.0,63707.1391320308,21057.674276578786,1534.786369201602,0.0,0.8867957772829866,2.811355247349023,0.0014959135982669303,354236.1368352339,1554155.9549966115,4.387344467116005,1554155.9549966115,4.387344467116005,0.85,0.09539854403228684,4.027634451161993,1.2676726774172864,1.0,0.0,4.027634451162059,1.2844636522509185,1.2847730129825772,3.135654671195942,19358.658298341463,1974.0337728318502,4632.441516551485,4632.441516551485,5.4569925061605336,4.966963688087783,-2.473228319414331,7.440192007502114,3.3807503164256327,3.3807503164256327,0.9659286618358951,0.0,0.0,0.00024083564086675014,8.086407849175951e-05,0.00015997156237499061,0.0006443069758277219,0.09539854400326922,0.07191559072923345,0.02348295327403577,0.09539871761581373,0.07191559075110823,0.02348295328117861,0.37863202729471385,0.37863202729471385,0.12363658721085745,0.0,5.1185617350976145,5.5614041789089015,3.7676596676293457,5.171618906371805,5.512596650002081,4.130513316011843,24773.734443033867,21057.674276578786,0.85,1.0659792851352543,0.6691760542028755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449686831143576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.18635443974,1534.786369201602,0.37863202729471385,0.12363658721085745,6.112874298809886,3.3807503164256327
1948.0,-29.701505251941768,4.970803218404134,34.9893033053433,24.211151722725504,5.025630186076009,-26.228749173978937,-39.77890448933465,1.5528741080875252,0.15365141484170408,-5.0287614445019475,39.99209930702844,42628.896956817174,25289.256362037784,25289.256362037784,67918.15331885495,77669.4754489299,77669.4754489299,25289.256362037784,102958.73181096767,102958.73181096767,102958.73181096767,127734.36974348301,91728.36575475922,56687.787262542595,38933.97610246291,24775.637932515336,0.0,63709.61403497825,21059.292242638036,1534.8474196252928,0.0,0.886800970373063,2.811382012175996,0.0014959135982669303,354258.5799122245,1554192.6010955274,4.3871699634786925,1554192.6010955274,4.3871699634786925,0.85,0.09540387431168325,4.027634451161993,1.2676697849528868,1.0,0.0,4.0276344511609965,1.2844588232961756,1.284768123243615,3.1356664597673016,19358.537085968874,1974.021412609696,4632.441516551485,4632.441516551485,5.459163655208711,4.970803218404134,-2.469879704194406,7.4406829225985405,3.381872259303158,3.381872259303158,0.9662492169437594,0.0,0.0,0.0002407892259335132,8.08516417651543e-05,0.0001599375841683589,0.0006441701240321033,0.09540387428244647,0.07191605350147974,0.023487820780966725,0.09540397930728603,0.07191605352351853,0.023487820788164717,0.37862998205995557,0.37862998205995557,0.12366075066593991,0.0,5.130657744230291,5.548601353926529,3.8556823195659717,5.1824128593436285,5.500512224676015,4.211159304342118,24775.637932515336,21059.292242638036,0.85,1.0660581506829738,0.6691124660308378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449697995470354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.159007107135,1534.8474196252928,0.37862998205995557,0.12366075066593991,6.112874298809886,3.381872259303158
1949.0,-29.703349325704387,4.974560450050767,34.98979530332394,24.212033149693184,5.026973968657369,-26.2302747248943,-39.780257433280326,1.5538993678220687,0.16552766644281292,-5.027176187556985,39.99293812236922,42626.51879712264,25299.13220240382,25299.13220240382,67925.65099952646,77667.59709215899,77667.59709215899,25299.13220240382,102966.72929456281,102966.72929456281,102966.72929456281,127744.2477290839,91727.77568672801,56686.69739158949,38934.531439042796,24777.51843452109,0.0,63712.04987356388,21060.890669342927,1534.9081648880206,0.0,0.8868060016203815,2.8114112594377954,0.0014959135982669303,354280.47504288197,1554228.7627148968,4.387000899574761,1554228.7627148968,4.387000899574761,0.85,0.09540915130980965,4.027634451161993,1.2676668512774634,1.0,0.0,4.027634451162245,1.284454124559484,1.284763364161105,3.1356779305320144,19358.412556835803,1974.008714172098,4632.441516551485,4632.441516551485,5.461295541888932,4.974560450050767,-2.466600797584237,7.441161247635003,3.3829754570954034,3.3829754570954034,0.9665644163129724,0.0,0.0,0.00024074312753986517,8.08392871685681e-05,0.00015990384037129705,0.000644034216352544,0.09540915128215666,0.07191652132410876,0.02349262995804789,0.09540928899017151,0.07191652134495273,0.02349262996485692,0.378627943436886,0.378627943436886,0.12368459991066846,0.0,5.142411552904832,5.535953950077783,3.941850694286188,5.192703853999774,5.488409501138051,4.289824701259079,24777.51843452109,21060.890669342927,0.85,1.0661350738882902,0.6690495578421142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497090909628212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.131828777266,1534.9081648880206,0.378627943436886,0.12368459991066846,6.112874298809886,3.3829754570954034
1950.0,-29.705181666346146,4.978236760538189,34.99028183939126,24.21288447165864,5.028274478737872,-26.231794041601866,-39.781609329488106,1.5548868539679281,0.17713999410312908,-5.025635367080724,39.99376300581773,42624.187296696655,25308.84274150937,25308.84274150937,67933.03003820602,77665.7719085662,77665.7719085662,25308.84274150937,102974.61465007556,102974.61465007556,102974.61465007556,127753.97649608618,91727.21653804525,56685.6319260716,38935.09401330406,24779.36184601062,0.0,63714.45585931468,21062.457569109025,1534.9679104065322,0.0,0.8868108569069459,2.811438792740347,0.0014959135982669303,354301.7574470654,1554264.324345717,4.386837749677075,1554264.324345717,4.386837749677075,0.85,0.09541437262723662,4.027634451161993,1.2676640346413484,1.0,0.0,4.0276344511616475,1.2844496018553402,1.2847587815410488,3.1356889716375194,19358.29455298364,1973.9966811279735,4632.441516551485,4632.441516551485,5.463391745169825,4.978236760538189,-2.46339441894084,7.441631179479028,3.3840602273394778,3.3840602273394778,0.9668743506684222,0.0,0.0,0.00024069733050501239,8.082694388269924e-05,0.00015987038662231316,0.0006438994768806159,0.09541437260124323,0.07191699107536347,0.02349738152587977,0.0954144595606404,0.0719169910949556,0.02349738153228102,0.3786259109968328,0.3786259109968328,0.12370814397606404,0.0,5.15384933437241,5.523487316781029,4.0261929381081245,5.202775361183853,5.47657998669024,4.366768104776895,24779.36184601062,21062.457569109025,0.85,1.0662106286869373,0.6689877002294958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497201128971657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.104835657825,1534.9679104065322,0.3786259109968328,0.12370814397606404,6.112874298809886,3.3840602273394778
1951.0,-29.70700246034874,4.9818337615711545,34.990762820838995,24.213713337108516,5.029549280620745,-26.233305535359946,-39.78295238977296,1.5558523556063024,0.18826947404687644,-5.024125831694871,39.994574265053785,42621.86930557179,25318.35987604416,25318.35987604416,67940.22918161596,77663.96009360725,77663.96009360725,25318.35987604416,102982.3199696514,102982.3199696514,102982.3199696514,127763.4856622579,91726.65569074583,56684.5649026066,38935.65643126581,24781.165692606493,0.0,63716.822123872305,21063.99083871552,1535.0262140272494,0.0,0.8868156020752249,2.811469009327294,0.0014959135982669303,354322.6087025278,1554299.2992215846,4.386678301204594,1554299.2992215846,4.386678301204594,0.85,0.09541952658496648,4.027634451161993,1.2676612103125082,1.0,0.0,4.027634451160953,1.2844451813647337,1.2847543015404574,3.135699763288144,19358.176190652033,1973.9846115291189,4632.441516551485,4632.441516551485,5.465446198421051,4.9818337615711545,-2.460250099590528,7.442083861161683,3.385126848419935,3.385126848419935,0.9671790995485529,0.0,0.0,0.00024065183001383404,8.0814682997112e-05,0.00015983714701672206,0.0006437655998999942,0.09541952655994457,0.07191745291265891,0.023502073647285657,0.09541961984481918,0.07191745293151791,0.02350207365344857,0.3786238860383369,0.3786238860383369,0.12373139055830189,0.0,5.1649388334205355,5.5111820038858355,4.108637318225817,5.2123953057417225,5.464859253997645,4.441550973085327,24781.165692606493,21063.99083871552,0.85,1.0662840191485523,0.6689264763190845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497310648615536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.078016122778,1535.0262140272494,0.3786238860383369,0.12373139055830189,6.112874298809886,3.385126848419935
1952.0,-29.708812347480976,4.985352889113896,34.99123820458242,24.214510386250936,5.030791436600038,-26.2348104761671,-39.784294402319915,1.5567895652610964,0.19891028654041065,-5.022653936969384,39.995373160213845,42619.59422974752,25327.70469487078,25327.70469487078,67947.2989246183,77662.15165497073,77662.15165497073,25327.70469487078,102989.85634984152,102989.85634984152,102989.85634984152,127772.79598922233,91726.08060072208,56683.52317539741,38936.17491702741,24782.93963938081,0.0,63719.114556408225,21065.498693473688,1535.083772609369,0.0,0.8868202002323141,2.8115012436559104,0.0014959135982669303,354342.9409537652,1554333.7416407145,4.386523793749075,1554333.7416407145,4.386523793749075,0.85,0.0954246245904007,4.027634451161993,1.2676584843406453,1.0,0.0,4.027634451161663,1.2844408926105717,1.2847499536685978,3.1357102334043545,19358.0548225075,1973.972235422647,4632.441516551485,4632.441516551485,5.467463454071928,4.985352889113896,-2.457171851902918,7.442524741016815,3.3861756716657765,3.3861756716657765,0.967478763333079,0.0,0.0,0.00024060660993105456,8.080243339371422e-05,0.00015980417653734035,0.000643632806861365,0.09542462456669061,0.07191791535184106,0.02350670921484956,0.09542478660817744,0.07191791536971041,0.02350670922069029,0.3786218685407691,0.3786218685407691,0.12375434024511138,0.0,5.17566180138175,5.499010147380318,4.189194232375485,5.221564223509802,5.453148409268238,4.514476273571574,24782.93963938081,21065.498693473688,0.85,1.066356608964913,0.6688667054847087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449741947967589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.05136682738,1535.083772609369,0.3786218685407691,0.12375434024511138,6.112874298809886,3.3861756716657765
1953.0,-29.710610502427794,4.988794659115987,34.99170773281085,24.21523395404222,5.0319319922637575,-26.236315016829682,-39.78564374903215,1.557636506641043,0.20982300708374169,-5.02126231792403,39.996153349903345,42617.400730408175,25336.98759974922,25336.98759974922,67954.3883301574,77660.45711141426,77660.45711141426,25336.98759974922,102997.44471116348,102997.44471116348,102997.44471116348,127782.10627949492,91725.57353749163,56682.51715638579,38936.72931233982,24784.66156833144,0.0,63721.39088067126,21066.962333081723,1535.1403013900074,0.0,0.8868244573874212,2.8115205732753137,0.0014959135982669303,354362.16514623555,1554367.378175767,4.38638074562594,1554367.378175767,4.38638074562594,0.8499999999999999,0.09542969140517933,4.027634451161993,1.2676559138717134,1.0,0.0,4.027634451161169,1.2844370253273578,1.2847460277559517,3.1357196746453884,19357.947810872975,1973.9613232727768,4632.441516551485,4632.441516551485,5.4694673444276445,4.988794659115987,-2.4541909480186828,7.44298560713467,3.3872069980771218,3.3872069980771218,0.9677734280220348,0.0,0.0,0.00024056169072910478,8.079011857615061e-05,0.00015977157215295415,0.0006435014883195522,0.09542969138447073,0.07191839700526025,0.023511294379210488,0.09542941477588464,0.07191839702086676,0.02351129438431257,0.37861985690475614,0.37861985690475614,0.12377699287222954,0.0,5.186178088542135,5.487063335476535,4.268230658807511,5.2310853250077685,5.441947261233167,4.587271483907841,24784.66156833144,21066.962333081723,0.85,1.066429771713758,0.6688083882258038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497527660363698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.024875339821,1535.1403013900074,0.37861985690475614,0.12377699287222954,6.112874298809886,3.3872069980771218
1954.0,-29.712398031490718,4.992162503960749,34.99217149344547,24.216034984588646,5.0331797796589255,-26.237799268501455,-39.78696361938489,1.558581016644561,0.21922965471753741,-5.019809243090463,39.99692439013051,42615.130756149796,25345.85861862852,25345.85861862852,67960.98937477832,77658.64203367672,77658.64203367672,25345.85861862852,103004.50065230524,103004.50065230524,103004.50065230524,127790.84002969101,91724.98506649786,56681.47378886923,38937.234752920696,24786.339377385768,0.0,63723.574130306464,21068.388470777903,1535.193019614837,0.0,0.8868290602290132,2.8115667800662885,0.0014959135982669303,354382.2391786774,1554400.6207880045,4.386226082860448,1554400.6207880045,4.386226082860448,0.85,0.09543460888775979,4.027634451161993,1.2676531582279131,1.0,0.0,4.027634451161058,1.2844327013103332,1.2847416453507805,3.135730230983018,19357.82361878187,1973.9486592038943,4632.441516551485,4632.441516551485,5.4713823214106485,4.992162503960749,-2.4512011107243943,7.443363614685143,3.388220853509609,3.388220853509609,0.9680631010027455,0.0,0.0,0.00024051704462643426,8.077807445326963e-05,0.00015973897017316463,0.0006433701794625759,0.09543460886378452,0.07191880605173256,0.02351580281205195,0.09543475566106757,0.07191880606980017,0.023515802817959616,0.3786178554961218,0.3786178554961218,0.12379936931328253,0.0,5.196161387038444,5.475187175028623,4.344896848165774,5.239038897807973,5.430470789054937,4.654558546352121,24786.339377385768,21068.388470777903,0.85,1.0664968232291379,0.6687498518053517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449763514131934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.99855855747,1535.193019614837,0.3786178554961218,0.12379936931328253,6.112874298809886,3.388220853509609
1955.0,-29.714174489799063,4.995456019695084,34.992629648478584,24.216726212203525,5.034289783269181,-26.239287334321862,-39.78829522440208,1.5594026277669648,0.22900417750781799,-5.0184755668568215,39.997688614459456,42612.95776638302,25354.77811187963,25354.77811187963,67967.73587826265,77656.94031397613,77656.94031397613,25354.77811187963,103011.71842585575,103011.71842585575,103011.71842585575,127799.76597687212,91724.44970164682,56680.46715395261,38937.7583863269,24788.047551016367,0.0,63725.80593734327,21069.84041836391,1535.2503043950123,0.0,0.886833079967773,2.8115942666175733,0.0014959135982669303,354400.6645210214,1554433.570069962,4.386091014165579,1554433.570069962,4.386091014165579,0.85,0.09543957581985109,4.027634451161993,1.2676505921548236,1.0,0.0,4.027634451160422,1.2844289513613343,1.284737837516963,3.135739385890674,19357.710634316943,1973.9371379948243,4632.441516551485,4632.441516551485,5.473307762502399,4.995456019695084,-2.448335988311398,7.443792008006482,3.3892181444696394,3.3892181444696394,0.9683480412770399,0.0,0.0,0.00024047268259416843,8.076592493089114e-05,0.0001597067576632773,0.0006432404392479953,0.0954395758010864,0.07191929717353455,0.02352027862755185,0.09543968237638314,0.07191929718767483,0.023520278632176258,0.3786158585910375,0.3786158585910375,0.12382143370205186,0.0,5.205884605868562,5.463472673236993,4.420018434533347,5.247479744364625,5.419173656644546,4.723268623613933,24788.047551016367,21069.84041836391,0.85,1.066565340030225,0.6686923317734278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497741988641366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.972394708495,1535.2503043950123,0.3786158585910375,0.12382143370205186,6.112874298809886,3.3892181444696394
1956.0,-29.715940290587415,4.998677405443834,34.99308187385848,24.21743650864812,5.035410988625211,-26.240764686233103,-39.789617609325774,1.5602353842470396,0.23837291147634687,-5.017136088546018,39.99843218786809,42610.79270659265,25363.433710150093,25363.433710150093,67974.22641674275,77655.27048763058,77655.27048763058,25363.433710150093,103018.70419778067,103018.70419778067,103018.70419778067,127808.36797497662,91723.94646536051,56679.46868422616,38938.308645704834,24789.663777195947,0.0,63727.972422900784,21071.214210616556,1535.3023244912602,0.0,0.8868372038356186,2.8116277449929767,0.0014959135982669303,354419.17077840166,1554465.62950091,4.38595244745615,1554465.62950091,4.38595244745615,0.8500000000000001,0.09544441117301444,4.027634451161993,1.2676480694906789,1.0,0.0,4.027634451163187,1.2844251487591125,1.2847339773690472,3.135748669397438,19357.604430328338,1973.926308201918,4632.441516551485,4632.441516551485,5.475176236878069,4.998677405443834,-2.4455022010431104,7.444179606486944,3.390198625889431,3.390198625889431,0.9686281788255517,0.0,0.0,0.00024042859417345617,8.075386120411776e-05,0.0001596747329693384,0.0006431114554873991,0.09544441115316862,0.07191973115074672,0.0235246800024219,0.0954444965226658,0.07191973116570105,0.023524680007313385,0.37861386717864476,0.37861386717864476,0.12384320585387239,0.0,5.21526956060444,5.451932956343796,4.493239037520539,5.255509000022357,5.408343533166146,4.788886010115846,24789.663777195947,21071.214210616556,0.85,1.0666309288119775,0.668635625558995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497848175710886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.946393059334,1535.3023244912602,0.37861386717864476,0.12384320585387239,6.112874298809886,3.390198625889431
1957.0,-29.717695345852327,5.0018275754982175,34.99352822575186,24.218086699862056,5.036478876216029,-26.242237697607464,-39.79093926083294,1.5610212279476645,0.24727283330690852,-5.0158499473501506,39.99916553849925,42608.67120622024,25371.979593473643,25371.979593473643,67980.65079969389,77653.57327959988,77653.57327959988,25371.979593473643,103025.55287307352,103025.55287307352,103025.55287307352,127816.82189899069,91723.3899248485,56678.487851373604,38938.78008163877,24791.269025917172,0.0,63730.04910755594,21072.578672029595,1535.3550418140846,0.0,0.8868410931526715,2.8116611483712948,0.0014959135982669303,354436.9408428804,1554497.2486626534,4.385821762725776,1554497.2486626534,4.385821762725776,0.85,0.0954492147064697,4.027634451161993,1.2676455825427548,1.0,0.0,4.02763445116109,1.2844215649532704,1.2847303364245422,3.135757418794604,19357.486976909724,1973.914331286395,4632.441516551485,4632.441516551485,5.4770210272101245,5.0018275754982175,-2.4427429304269883,7.444570505925206,3.391162837289796,3.391162837289796,0.9689036677970846,0.0,0.0,0.00024038478142501986,8.074180583244452e-05,0.00015964297559257535,0.0006429835483826696,0.09544921468853698,0.07192018421969609,0.023529030468840893,0.09544932634120387,0.0719201842332082,0.02352903047326151,0.3786118829543545,0.3786118829543545,0.12386467897086641,0.0,5.224323264694078,5.440504819229091,4.564778961569459,5.263122780657056,5.397259061433601,4.853593873607451,24791.269025917172,21072.578672029595,0.85,1.066696978139218,0.6685805487817911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497953727201656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.920545700548,1535.3550418140846,0.3786118829543545,0.12386467897086641,6.112874298809886,3.391162837289796
1958.0,-29.71943979984291,5.004907877687583,34.99396858359688,24.218720755912386,5.0375148568345764,-26.24370435698114,-39.79225609274579,1.561779413948741,0.2560462939659942,-5.0145950100550385,39.99988363036411,42606.5757319652,25380.36373727587,25380.36373727587,67986.93946924107,77651.93987546573,77651.93987546573,25380.36373727587,103032.3036127416,103032.3036127416,103032.3036127416,127825.13012052553,91722.87999265059,56677.515849052485,38939.29349288678,24792.82650778393,0.0,63732.120000670715,21073.902531616342,1535.4058637346543,0.0,0.8868448787917356,2.8116925756022337,0.0014959135982669303,354454.2804503255,1554528.21039812,4.385694562421788,1554528.21039812,4.385694562421788,0.85,0.095453945650716,4.027634451161993,1.2676431846106424,1.0,0.0,4.027634451161081,1.2844181099204515,1.2847268246336232,3.1357658538553608,19357.37935980259,1973.9033573955012,4632.441516551485,4632.441516551485,5.47883090301153,5.004907877687583,-2.4400412293177443,7.4449491070053275,3.392110934265275,3.392110934265275,0.9691745526472214,0.0,0.0,0.00024034124061253514,8.072979607703355e-05,0.0001596114445355016,0.0006428565528109179,0.0954539456335099,0.07192062459448521,0.023533321039024686,0.09545396019449787,0.07192062460744932,0.023533321043266674,0.37860990355657487,0.37860990355657487,0.12388585971254559,0.0,5.233084351526031,5.429238996715185,4.634639681353633,5.270641304021012,5.386582188891907,4.916670353053632,24792.82650778393,21073.902531616342,0.85,1.066760990667274,0.6685259447122864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449805863782662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.894854750388,1535.4058637346543,0.37860990355657487,0.12388585971254559,6.112874298809886,3.392110934265275
1959.0,-29.721174036013135,5.007919933197374,34.99440298834225,24.219350062217586,5.038546380859564,-26.245162264297694,-39.79356394903732,1.5625346091198697,0.2643105306239022,-5.013356262584643,40.000590927325426,42604.4874877945,25388.55333882504,25388.55333882504,67993.04082661954,77650.30539660502,77650.30539660502,25388.55333882504,103038.85873543005,103038.85873543005,103038.85873543005,127833.21587924211,91722.36305847201,56676.54514956346,38939.79767656505,24794.357143812053,0.0,63734.15482037711,21075.203572240243,1535.4556395942484,0.0,0.8868486209949659,2.8117287834798086,0.0014959135982669303,354471.3970140431,1554558.707148826,4.385568822319502,1554558.707148826,4.385568822319502,0.85,0.09545860386631695,4.027634451161993,1.267640746566467,1.0,0.0,4.0276344511615365,1.2844146683489548,1.2847233266443967,3.13577425609698,19357.270264983505,1973.8922328199237,4632.441516551485,4632.441516551485,5.480598783193051,5.007919933197374,-2.43738524094702,7.445305174144394,3.3930432047182304,3.3930432047182304,0.9694409156337801,0.0,0.0,0.00024029796203397464,8.071786981550297e-05,0.00015958009221847167,0.0006427302771387244,0.09545860384937635,0.07192105161802814,0.023537552231348204,0.09545868674985543,0.0719210516307917,0.023537552235525255,0.3786079302483315,0.3786079302483315,0.12390675237553023,0.0,5.241506906669144,5.418109304432392,4.702714851223732,5.277666793208539,5.375965484145922,4.977563819906663,24794.357143812053,21075.203572240243,0.85,1.0668226638957607,0.6684718359860163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449816291618208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.869317677249,1535.4556395942484,0.3786079302483315,0.12390675237553023,6.112874298809886,3.3930432047182304
1960.0,-29.722897751498127,5.0108637395574585,34.99483125901088,24.219882522616558,5.039458203757688,-26.24662267252217,-39.7948834701441,1.56318312475857,0.272923659605226,-5.012210030657803,40.00128104636816,42602.49306183817,25396.74323678987,25396.74323678987,67999.23629862804,77648.76335508752,77648.76335508752,25396.74323678987,103045.50659187739,103045.50659187739,103045.50659187739,127841.3562979622,91721.8858527176,56675.61555937436,38940.300325936936,24795.849706084795,0.0,63736.15003202173,21076.472250172075,1535.5054664176612,0.0,0.8868519545462479,2.8117496520819754,0.0014959135982669303,354487.23580929334,1554588.4636695182,4.385456813756346,1554588.4636695182,4.385456813756346,0.85,0.09546325047603409,4.027634451161993,1.2676385008404032,1.0,0.0,4.027634451162001,1.2844117250158833,1.2847203273599792,3.1357814419766266,19357.16955453022,1973.8819632117209,4632.441516551485,4632.441516551485,5.482366727361492,5.0108637395574585,-2.434831295768154,7.445695035325612,3.39396002125983,3.39396002125983,0.9697028632170943,0.0,0.0,0.00024025495311759016,8.070583883381885e-05,0.00015954911428377132,0.0006426055093416994,0.09546325046210871,0.07192151191517387,0.02354173854693483,0.09546285181139601,0.07192151192566522,0.023541738550368868,0.3786059625597361,0.3786059625597361,0.12392735282601096,0.0,5.249775921306423,5.407181515297282,4.769552294573828,5.285133690263024,5.365667753933508,5.039269565999803,24795.849706084795,21076.472250172075,0.85,1.066886472817459,0.6684196180728553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498266585164212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.843927152642,1535.5054664176612,0.3786059625597361,0.12392735282601096,6.112874298809886,3.39396002125983
1961.0,-29.724611442250605,5.0137432088943745,34.99525357133076,24.220542702265107,5.04052497784057,-26.248058560299118,-39.796172781474866,1.5639720958652024,0.2799909615254137,-5.0109671942792495,40.00196401669598,42600.41700389656,25404.463679569824,25404.463679569824,68004.88068346638,77647.11115643327,77647.11115643327,25404.463679569824,103051.5748360031,103051.5748360031,103051.5748360031,127848.87319976265,91721.35717985198,56674.66302721863,38940.771280703724,24797.29836375955,0.0,63738.06964446328,21077.703609195618,1535.55070782331,0.0,0.8868558053498856,2.8118020030991597,0.0014959135982669303,354504.4101261307,1554617.9123760685,4.385327426033838,1554617.9123760685,4.385327426033838,0.85,0.09546771816932564,4.027634451161993,1.2676360985124489,1.0,0.0,4.0276344511624265,1.2844081244746954,1.2847166710401359,3.135790232414824,19357.057982355233,1973.8705860161456,4632.441516551485,4632.441516551485,5.484033330761097,5.0137432088943745,-2.432238027761292,7.445981236655666,3.3948612694004514,3.3948612694004514,0.9699603626858433,0.0,0.0,0.00024021220136084806,8.069408489665359e-05,0.00015951811646419448,0.0006424806614556608,0.09546771815134886,0.07192187549118939,0.02354584266015947,0.09546785645618945,0.07192187550473234,0.023545842664593305,0.3786040041958552,0.3786040041958552,0.12394768980119293,0.0,5.257521372192286,5.396324790870494,4.834053096745606,5.290958155804674,5.3552795700431375,5.094595410101647,24797.29836375955,21077.703609195618,0.85,1.0669428971226107,0.668366915432575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498369626643073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.818689584561,1535.55070782331,0.3786040041958552,0.12394768980119293,6.112874298809886,3.3948612694004514
1962.0,-29.72631486072076,5.016557168110748,34.995670186218746,24.221066815685504,5.041420707555097,-26.249502307554483,-39.797474491037406,1.5646081543660042,0.2877524932693518,-5.009868080105063,40.00264267131385,42598.436949281546,25412.324894035137,25412.324894035137,68010.76184331668,77645.60065801867,77645.60065801867,25412.324894035137,103057.9255520538,103057.9255520538,103057.9255520538,127856.72587191302,91720.8968104855,56673.73310165586,38941.29300981071,24798.800319859223,0.0,63740.09332966994,21078.98027188034,1535.6023843372564,0.0,0.8868589404509276,2.8118285303257746,0.0014959135982669303,354519.59894067486,1554647.1754129832,4.385222086616253,1554647.1754129832,4.385222086616253,0.85,0.09547227145065922,4.027634451161993,1.267633919273503,1.0,0.0,4.027634451162428,1.2844052383405824,1.2847137296373488,3.1357972787199078,19356.9608250868,1973.8606787319627,4632.441516551485,4632.441516551485,5.485730322387916,5.016557168110748,-2.429783167262239,7.446340335372987,3.3957480155496835,3.3957480155496835,0.9702137187284811,0.0,0.0,0.00024016971281386423,8.068221953704787e-05,0.00015948749327681635,0.0006423573224511723,0.09547227143807172,0.07192234777378498,0.023549923664286734,0.09547230747275227,0.07192234778326752,0.0235499236673917,0.37860205031781213,0.37860205031781213,0.12396771879819998,0.0,5.265107170748706,5.3856555240679995,4.897334844638863,5.297620573374388,5.345084763615432,5.1527230291903265,24798.800319859223,21078.98027188034,0.85,1.0670012905622592,0.6683146309334426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449847207024114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.793595388102,1535.6023843372564,0.37860205031781213,0.12396771879819998,6.112874298809886,3.3957480155496835
1963.0,-29.72800839979305,5.019307878138261,34.996080706624255,24.221607972309016,5.042340559725334,-26.250934748930057,-39.79876687573267,1.5652669088385787,0.29492525338656606,-5.008748540650566,40.00329836495221,42596.461116639905,25419.91479669858,25419.91479669858,68016.37591333849,77644.06149074323,77644.06149074323,25419.91479669858,103063.97628744181,103063.97628744181,103063.97628744181,127864.16831746948,91720.41355357233,56672.813179372686,38941.77819355516,24800.192030027676,0.0,63741.97022358284,21080.163225523524,1535.6474181275164,0.0,0.8868622624754644,2.811865142712944,0.0014959135982669303,354535.0705400819,1554675.448786488,4.385110467120134,1554675.448786488,4.385110467120134,0.85,0.09547667237152466,4.027634451161993,1.2676316894823687,1.0,0.0,4.027634451163225,1.284402245584347,1.2847106819124183,3.135804585369278,19356.85883758491,1973.8502789010429,4632.441516551485,4632.441516551485,5.487368746237697,5.019307878138261,-2.427344693741654,7.446652571879915,3.39661979859478,3.39661979859478,0.9704627995985086,0.0,0.0,0.00024012747755297338,8.067044077115425e-05,0.00015945703678181913,0.0006422346548226598,0.09547667235741852,0.0719227452588133,0.02355392709860523,0.09547670814314053,0.07192274526943951,0.023553927102085148,0.37860010416305223,0.37860010416305223,0.12398747045724232,0.0,5.272380659422026,5.375119355086042,4.958945238834588,5.303673794037138,5.335119553711593,5.207679321825481,24800.192030027676,21080.163225523524,0.85,1.0670579474522461,0.6682639549299708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498573901135516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.768649856675,1535.6474181275164,0.37860010416305223,0.12398747045724232,6.112874298809886,3.39661979859478
1964.0,-29.729692659316242,5.021996174427851,34.99648528437486,24.22210833700376,5.043218037484723,-26.252363075177573,-39.80005482500417,1.5658884533225665,0.3018024938091344,-5.007674341466424,40.003946292822924,42594.50698737056,25427.404445249267,25427.404445249267,68021.91143261982,77642.52886675746,77642.52886675746,25427.404445249267,103069.93331200673,103069.93331200673,103069.93331200673,127871.51739143132,91719.91593868949,56671.894059207334,38942.24653275795,24801.584079424585,0.0,63743.83061218253,21081.346467510895,1535.6936212275984,0.0,0.8868653818457581,2.811900341107092,0.0014959135982669303,354549.9160527167,1554703.3876834412,4.3850056572916465,1554703.3876834412,4.3850056572916465,0.8499999999999999,0.09548104452084755,4.027634451161993,1.2676294745272028,1.0,0.0,4.0276344511616875,1.2843994263213085,1.284707808028565,3.1358114684757186,19356.753819948495,1973.8395700823928,4632.441516551485,4632.441516551485,5.488985528343619,5.021996174427851,-2.4249706542431664,7.446966828671018,3.397477191399931,3.397477191399931,0.9707077689714089,0.0,0.0,0.00024008548050137647,8.065870401107285e-05,0.00015942677649030362,0.0006421127774300497,0.09548104450812309,0.07192316156813472,0.023557882939988374,0.0954811117864392,0.07192316157771965,0.0235578829431279,0.37859816514867545,0.37859816514867545,0.12400694103828715,0.0,5.2793792773150585,5.364701295097234,5.019081273614859,5.309476835275575,5.32508680583004,5.2618254365345365,24801.584079424585,21081.346467510895,0.85,1.067113645028099,0.6682137954105009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498675142788782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.743845461902,1535.6936212275984,0.37859816514867545,0.12400694103828715,6.112874298809886,3.397477191399931
1965.0,-29.731366857447664,5.024623323916833,34.99688388159405,24.222596128843747,5.044074504240467,-26.25378444577597,-39.80134162176398,1.5664920925455244,0.308466241800204,-5.0066235627654025,40.00458123230175,42592.59188292382,25434.742061322253,25434.742061322253,68027.33394424607,77641.03025789595,77641.03025789595,25434.742061322253,103075.7723192182,103075.7723192182,103075.7723192182,127878.71071481361,91719.43977240208,56671.0013973356,38942.70930562942,24802.938395595407,0.0,63745.64770122482,21082.497636256096,1535.738324346304,0.0,0.8868684289899428,2.81193560612616,0.0014959135982669303,354564.4383645231,1554730.7668841116,4.384903274720724,1554730.7668841116,4.384903274720724,0.85,0.09548534713291003,4.027634451161993,1.2676273672701792,1.0,0.0,4.027634451162815,1.2843966902527122,1.284705017690223,3.1358181484954883,19356.653328866392,1973.8293228438247,4632.441516551485,4632.441516551485,5.490569491367603,5.024623323916833,-2.422644302342642,7.447267626259475,3.398320340577521,3.398320340577521,0.9709486687364345,0.0,0.0,0.0002400437410368025,8.064697932996887e-05,0.00015939676170683364,0.0006419918888541019,0.09548534712058904,0.07192356480872947,0.023561782311859576,0.09548541675416987,0.07192356481801017,0.02356178231489986,0.3785962319877714,0.3785962319877714,0.1240261383860589,0.0,5.286111524853538,5.354418992443925,5.077723397011653,5.315089804565616,5.315302316711836,5.314441101394436,24802.938395595407,21082.497636256096,0.85,1.0671682914430405,0.6681647048682422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498775831037716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.719170516128,1535.738324346304,0.3785962319877714,0.1240261383860589,6.112874298809886,3.398320340577521
1966.0,-29.733032044578284,5.027190329537369,34.99727650373233,24.223057727236323,5.044896173030165,-26.25520118501238,-39.80262765018267,1.5670653134411419,0.3149710332180007,-5.005607265416616,40.00520436980274,42590.712704226986,25441.959325535634,25441.959325535634,68032.67202976262,77639.56654068155,77639.56654068155,25441.959325535634,103081.52586621718,103081.52586621718,103081.52586621718,127885.79134030693,91718.98077339742,56670.12693684942,38943.17092949778,24804.265474089745,0.0,63747.43640358752,21083.625652976283,1535.7823773508092,0.0,0.8868713433548481,2.811968935485102,0.0014959135982669303,354578.4845700607,1554757.6375264646,4.384805353916679,1554757.6375264646,4.384805353916679,0.85,0.09548959723997702,4.027634451161993,1.2676253045210615,1.0,0.0,4.027634451162181,1.2843940959345348,1.2847023694336264,3.135824482462648,19356.556460801854,1973.8194450502317,4632.441516551485,4632.441516551485,5.492127474169457,5.027190329537369,-2.420373313224381,7.44756364276175,3.3991495242974104,3.3991495242974104,0.9711855783706886,0.0,0.0,0.00024000223285669344,8.063526322374047e-05,0.00015936696963295296,0.0006418718972709685,0.09548959722846051,0.07192396723147475,0.02356562999698577,0.09548960136902315,0.07192396724014914,0.023565629999827874,0.37859430480021733,0.37859430480021733,0.12404506660727813,0.0,5.292609915997673,5.3442872595639415,5.134957921321359,5.3205782986346435,5.305706522411867,5.365973873477969,24804.265474089745,21083.625652976283,0.85,1.0672220855917265,0.6681164781997431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449887591911934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.694640991585,1535.7823773508092,0.37859430480021733,0.12404506660727813,6.112874298809886,3.3991495242974104
1967.0,-29.73468785825972,5.029698589111948,34.99766318837988,24.22350951181727,5.045712085655239,-26.256610062364796,-39.803904842678435,1.5676342897374105,0.3210037750714605,-5.004605054881348,40.005816652466024,42588.83766283327,25449.00885105046,25449.00885105046,68037.84651388373,77638.0866112133,77638.0866112133,25449.00885105046,103087.09546226375,103087.09546226375,103087.09546226375,127892.6591799655,91718.49944892581,56669.25050045303,38943.60994274753,24805.563717701745,0.0,63749.173660449276,21084.72916004648,1535.8252210297373,0.0,0.8868742252656178,2.812006800167526,0.0014959135982669303,354592.3365099432,1554784.0404334795,4.384708523980978,1554784.0404334795,4.384708523980978,0.8499999999999999,0.09549377730043118,4.027634451161993,1.2676232637511569,1.0,0.0,4.0276344511642,1.2843915209761667,1.2846997408502385,3.135830769188588,19356.45488112628,1973.8090868060226,4632.441516551485,4632.441516551485,5.4936492474049405,5.029698589111948,-2.4181419885875846,7.447840577699533,3.3999649431994667,3.3999649431994667,0.9714185551998477,0.0,0.0,0.00023996096488535263,8.062362917270458e-05,0.00015933733571264807,0.0006417525426726256,0.0954937772890544,0.07192435459901095,0.023569422690043446,0.09549386140351103,0.07192435460757976,0.02356942269285143,0.37859238467104095,0.37859238467104095,0.12406373322765964,0.0,5.298821765598802,5.334265495799173,5.190695157962637,5.325608829952785,5.296097316686655,5.415689120176864,24805.563717701745,21084.72916004648,0.85,1.0672741716822471,0.6680688582675053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498975469806366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.67023618082,1535.8252210297373,0.37859238467104095,0.12406373322765964,6.112874298809886,3.3999649431994667
1968.0,-29.736333730394822,5.03214815207508,34.99804381577868,24.223877128120535,5.046427878035038,-26.258020003497503,-39.805185911804415,1.568114151115278,0.32727787605603,-5.00368017872191,40.00641357183808,42587.02168906011,25456.052444424284,25456.052444424284,68043.07413348439,77636.67117187507,77636.67117187507,25456.052444424284,103092.72361629936,103092.72361629936,103092.72361629936,127899.55184092795,91718.03806784569,56668.38858493969,38944.05498100666,24806.828224628578,0.0,63750.88320563524,21085.80399093429,1535.8680157759968,0.0,0.8868767693256964,2.8120325000931805,0.0014959135982669303,354605.1199582442,1554809.7811695188,4.384623045918238,1554809.7811695188,4.384623045918238,0.85,0.09549794104549353,4.027634451161993,1.2676213130960243,1.0,0.0,4.027634451160387,1.2843893621423834,1.2846975288180653,3.1358360399714225,19356.357510343787,1973.7991577494647,4632.441516551485,4632.441516551485,5.49516974007574,5.03214815207508,-2.4159969348185957,7.448145086893676,3.4007669187203606,3.4007669187203606,0.9716476910629602,0.0,0.0,0.00023991995116618887,8.061196136791363e-05,0.00015930798979827524,0.0006416343480568966,0.09549794103610973,0.07192476736551594,0.0235731736705938,0.09549766899372882,0.07192476737258345,0.023573173672910085,0.3785904701055378,0.3785904701055378,0.12408213788826862,0.0,5.304892182304798,5.324397730378905,5.245388350621624,5.330958054777966,5.286697398838328,5.466054852366312,24806.828224628578,21085.80399093429,0.85,1.0673275523729489,0.668022457848798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499074461408816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.64596364525,1535.8680157759968,0.3785904701055378,0.12408213788826862,6.112874298809886,3.4007669187203606
