time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1969.0,-29.737971085810447,5.034542189958647,34.998418539275356,24.224352032784395,5.047262011251877,-26.259410443036284,-39.80644134627653,1.5687013684549225,0.33249873199838476,-5.002681894596659,40.00700284408685,42585.13634168937,25462.715453971985,25462.715453971985,68047.85179566135,77635.21097178131,77635.21097178131,25462.715453971985,103097.9264257533,103097.9264257533,103097.9264257533,127905.97891299862,91717.576401975,56667.5017717909,38944.527366871225,24808.052487245313,0.0,63752.57985411654,21086.844614158515,1535.9069647774188,0.0,0.8868797143866722,2.8120805300404883,0.0014959135982669303,354618.91844222916,1554835.1924573707,4.384524095012907,1554835.1924573707,4.384524095012907,0.85,0.0955019544444769,4.027634451161993,1.2676192475995052,1.0,0.0,4.027634451162698,1.284386700945498,1.2846948145832837,3.135842537295863,19356.26007945853,1973.7892225641306,4632.441516551485,4632.441516551485,5.496608076539112,5.034542189958647,-2.413825552913939,7.448367742872586,3.4015553678627586,3.4015553678627586,0.9718729622465024,0.0,0.0,0.00023987915608414162,8.060052855451257e-05,0.00015927862752962907,0.0006415160875721331,0.09550195443256437,0.07192510090479104,0.023576853527773337,0.09550203906639197,0.07192510091376268,0.023576853530714224,0.3785885626523637,0.3785885626523637,0.12410030680054909,0.0,5.310566503768996,5.314630006480627,5.298170552627198,5.335180626595047,5.2774696705710085,5.511325617675027,24808.052487245313,21086.844614158515,0.85,1.0673740882545235,0.6679751068762376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499172859940892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.6218350782,1535.9069647774188,0.3785885626523637,0.12410030680054909,6.112874298809886,3.4015553678627586
1970.0,-29.739599435563985,5.036879947468954,34.998787606364154,24.22471084808933,5.047964875807808,-26.260805904353436,-39.80771256666628,1.569171344575229,0.3380222453070587,-5.001795384791927,40.00758751840444,42583.35551801131,25469.469098763253,25469.469098763253,68052.82461677457,77633.81241344307,77633.81241344307,25469.469098763253,103103.28151220632,103103.28151220632,103103.28151220632,127912.59789734877,91717.11959599734,56666.6627004764,38944.95210613438,24809.31638514245,0.0,63754.26849127683,21087.918927371084,1535.9508327752594,0.0,0.8868821074741118,2.81211158050706,0.0014959135982669303,354631.1723123044,1554860.4057780697,4.384443690158148,1554860.4057780697,4.384443690158148,0.85,0.09550602510951993,4.027634451161993,1.2676173216709867,1.0,0.0,4.027634451163073,1.2843845874171218,1.2846926484449304,3.135847697504301,19356.163674214775,1973.7793919651233,4632.441516551485,4632.441516551485,5.4980659783317485,5.036879947468954,-2.4117645871895537,7.4486445346585075,3.4023311495444264,3.4023311495444264,0.9720946141555504,0.0,0.0,0.00023983859171783557,8.058895351146778e-05,0.00015924963820636778,0.00064139932917505,0.09550602510092727,0.07192551612107667,0.023580508979850603,0.09550607901101107,0.07192551612754779,0.02358050898197214,0.37858666037972816,0.37858666037972816,0.12411820764286223,0.0,5.316077464385955,5.304993244121022,5.349889923893215,5.339817630098992,5.268142923439768,5.558576470333833,24809.31638514245,21087.918927371084,0.85,1.0674238169023285,0.6679294818328559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499270750564535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.597822267027,1535.9508327752594,0.37858666037972816,0.12411820764286223,6.112874298809886,3.4023311495444264
1971.0,-29.74121895080157,5.039163396488687,34.999150779126204,24.225097079202556,5.048692984587077,-26.262190888058385,-39.80897079510612,1.5696649218220606,0.3431544133673583,-5.000890176292606,40.008153949502194,42581.559235331726,25475.986117632176,25475.986117632176,68057.5453529639,77632.4225766496,77632.4225766496,25475.986117632176,103108.40869428177,103108.40869428177,103108.40869428177,127918.9051197967,91716.67816912144,56665.81482771498,38945.40371267385,24810.496425514943,0.0,63755.900138188794,21088.9219616877,1535.9896062187875,0.0,0.8868846616336828,2.8121499294131844,0.0014959135982669303,354643.6849898263,1554884.832678299,4.384357873799174,1554884.832678299,4.384357873799174,0.85,0.09550996742108833,4.027634451161993,1.2676154193701223,1.0,0.0,4.02763445116155,1.2843823630876245,1.2846903717697882,3.1358531282535336,19356.070514607305,1973.7698923289101,4632.441516551485,4632.441516551485,5.499472799949602,5.039163396488687,-2.4097170457860946,7.448880442274781,3.4030939433766334,3.4030939433766334,0.9723125552504667,0.0,0.0,0.00023979825369903454,8.057749827927075e-05,0.0001592207554197638,0.0006412829998686784,0.09550996741145441,0.07192586975270988,0.02358409765874453,0.09551006747598881,0.07192586975996491,0.02358409766112341,0.37858476368470756,0.37858476368470756,0.12413586473893796,0.0,5.32132583444627,5.295484392678418,5.400153744154466,5.344044589659973,5.2591810523853155,5.603048541436351,24810.496425514943,21088.9219616877,0.85,1.0674705432038671,0.6678842137439455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499368104027701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.573935290771,1535.9896062187875,0.37858476368470756,0.12413586473893796,6.112874298809886,3.4030939433766334
1972.0,-29.742829522428313,5.041392437392636,34.99950806095573,24.225398757867538,5.049323284965253,-26.263577603023503,-39.810236741881795,1.5700713655381666,0.34849046168284303,-5.000063559074307,40.00870869114261,42579.83382812955,25482.515091526053,25482.515091526053,68062.3489196556,77631.08645167868,77631.08645167868,25482.515091526053,103113.60154320474,103113.60154320474,103113.60154320474,127925.26519993613,91716.24724449294,56664.994620853824,38945.83624848791,24811.663656731387,0.0,63757.4999052193,21089.914108221677,1536.0295512331995,0.0,0.8868868583031805,2.8121764568796053,0.0014959135982669303,354655.11160441756,1554908.7557608897,4.3842840688991265,1554908.7557608897,4.3842840688991265,0.85,0.09551390995158843,4.027634451161993,1.2676136632310229,1.0,0.0,4.027634451162704,1.2843805456629782,1.2846885023913284,3.1358575655496153,19355.979571415046,1973.7606187041495,4632.441516551485,4632.441516551485,5.5008822022854025,5.041392437392636,-2.407754628141945,7.44914706553458,3.4038442504100344,3.4038442504100344,0.9725269286885813,0.0,0.0,0.00023975814464121577,8.0565974296506e-05,0.00015919217034470978,0.0006411678696356017,0.09551390994387424,0.07192625937021051,0.023587650573663733,0.09551368887179887,0.07192625937601965,0.02358765057556878,0.37858287278719965,0.37858287278719965,0.124153273014177,0.0,5.326457708819817,5.286134267272416,5.4494597487331475,5.348554020757149,5.2503154245186465,5.648369824699046,24811.663656731387,21089.914108221677,0.85,1.067519100040557,0.667840393544727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499464930542176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.550171020992,1536.0295512331995,0.37858287278719965,0.124153273014177,6.112874298809886,3.4038442504100344
1973.0,-29.74443158434057,5.04356947571943,34.999859470639365,24.225763126183324,5.050021542537496,-26.264949861259783,-39.81148540098218,1.5705398194349975,0.35311376494655633,-4.999194853353236,40.00925219847028,42578.07345907277,25488.755400784667,25488.755400784667,68066.82885985744,77629.72901988661,77629.72901988661,25488.755400784667,103118.48442067127,103118.48442067127,103118.48442067127,127931.26393937136,91715.81909406523,56664.16353316349,38946.28395655748,24812.77951870008,0.0,63759.063475257564,21090.862590895067,1536.065723978319,0.0,0.8868893096440112,2.8122172106512426,0.0014959135982669303,354667.12033424265,1554932.1946365822,4.384201707706074,1554932.1946365822,4.384201707706074,0.85,0.09551772670240832,4.027634451161993,1.2676118087349462,1.0,0.0,4.027634451163504,1.2843784378824061,1.2846863428675601,3.135862711774013,19355.889213695657,1973.7514047810066,4632.441516551485,4632.441516551485,5.502229290907311,5.04356947571943,-2.4057873158977903,7.44935679161722,3.4045819500768735,3.4045819500768735,0.9727377000219638,0.0,0.0,0.00023971825363744615,8.05546091769169e-05,0.00015916364446052925,0.0006410529778017263,0.09551772669324664,0.07192658658652432,0.02359114010672232,0.09551758638794847,0.07192658659342327,0.023591140108985054,0.37858098981784716,0.37858098981784716,0.12417045763447543,0.0,5.331299277473363,5.276906807498165,5.497213705213994,5.352308618299787,5.241658627122831,5.689990702723321,24812.77951870008,21090.862590895067,0.85,1.0675631847426925,0.6677964063194824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499561223565194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.52653193771,1536.065723978319,0.37858098981784716,0.12417045763447543,6.112874298809886,3.4045819500768735
1974.0,-29.74602448913183,5.045694766547711,35.00020527977455,24.226078774686925,5.050661218603746,-26.26631973557553,-39.812737377919234,1.5709564650261716,0.35770695469437896,-4.99838450293637,40.009791873472494,42576.36669055218,25494.965100606394,25494.965100606394,68071.33179115858,77628.41158938184,77628.41158938184,25494.965100606394,103123.37668998823,103123.37668998823,103123.37668998823,127937.29716067453,91715.40353074134,56663.358631825635,38946.71655435079,24813.920470686302,0.0,63760.63702503709,21091.832400083356,1536.1047701795503,0.0,0.8868914779997811,2.8122515604640883,0.0014959135982669303,354678.3226653406,1554955.4685065916,4.384128854623522,1554955.4685065916,4.384128854623522,0.85,0.09552155034607974,4.027634451161993,1.2676100229239093,1.0,0.0,4.027634451163144,1.2843765718402,1.2846844254409209,3.135867267799326,19355.801512383736,1973.74246173604,4632.441516551485,4632.441516551485,5.503569771904112,5.045694766547711,-2.403888907437449,7.44958367398516,3.4053076773677775,3.4053076773677775,0.9729450506765078,0.0,0.0,0.0002396785967060249,8.054321534684091e-05,0.000159135381359184,0.0006409391443610515,0.09552155033842179,0.07192695366628152,0.02359459667214027,0.09552141467681649,0.07192695367204793,0.023594596674031815,0.378579114399317,0.378579114399317,0.1241874020439065,0.0,5.335952545072814,5.267816725020282,5.5437839133142575,5.3560914576307255,5.23300634525657,5.731710269884161,24813.920470686302,21091.832400083356,0.85,1.0676074607665667,0.667753157388211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499657009018787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.503009646654,1536.1047701795503,0.378579114399317,0.1241874020439065,6.112874298809886,3.4053076773677775
1975.0,-29.7476090206771,5.047769505938909,35.000545416783176,24.226380383502715,5.051289254498096,-26.267683236587953,-39.81398076340554,1.5713634703871866,0.36196759669155654,-4.997586837030477,40.01031826253603,42574.66066256084,25501.03127305609,25501.03127305609,68075.69193561692,77627.08432688621,77627.08432688621,25501.03127305609,103128.1155999423,103128.1155999423,103128.1155999423,127943.13148331082,91714.97004446205,56662.54638004866,38947.13740490377,24815.01588336851,0.0,63762.15328827228,21092.76350086323,1536.1416152707789,0.0,0.8868936298750982,2.81228878236484,0.0014959135982669303,354689.3499162073,1554978.169664639,4.38405655549565,1554978.169664639,4.38405655549565,0.85,0.09552529985912132,4.027634451161993,1.2676082162326208,1.0,0.0,4.027634451160133,1.2843747504308751,1.284682552933464,3.1358717148642357,19355.710028575595,1973.7331329838014,4632.441516551485,4632.441516551485,5.50487926980668,5.047769505938909,-2.4020252318837665,7.449794737822676,3.406021422560508,3.406021422560508,0.9731489778744308,0.0,0.0,0.00023963915423098222,8.053190117922279e-05,0.00015910725305175942,0.0006408258538210153,0.09552529985147744,0.07192729847315767,0.02359800137831977,0.09552520194768489,0.07192729847891322,0.023598001380208105,0.3785772472040276,0.3785772472040276,0.12420411430654625,0.0,5.340373696229278,5.258830712184022,5.5890944182753515,5.359554433722053,5.224412106366856,5.771953578449995,24815.01588336851,21092.76350086323,0.85,1.0676504544607033,0.6677105221035808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499752248175335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.479617401192,1536.1416152707789,0.3785772472040276,0.12420411430654625,6.112874298809886,3.406021422560508
1976.0,-29.749185568995355,5.049794752851222,35.000879988142586,24.226672981772595,5.05190652569262,-26.26904062807131,-39.81521943407131,1.571761584746957,0.36594013189318275,-4.996806854564516,40.01083640931863,42572.96955081723,25506.970370522446,25506.970370522446,68079.93992133968,77625.7644426431,77625.7644426431,25506.970370522446,103132.73481316556,103132.73481316556,103132.73481316556,127948.83138749757,91714.53635629184,56661.7414643785,38947.5498799037,24816.096574332012,0.0,63763.64645423571,21093.68208818221,1536.1781343186638,0.0,0.8868957215957026,2.812327712561953,0.0014959135982669303,354700.1329643341,1555000.515609089,4.383986277686137,1555000.515609089,4.383986277686137,0.85,0.09552899798318644,4.027634451161993,1.2676065062498676,1.0,0.0,4.027634451163953,1.2843729701714968,1.2846807218488239,3.1358760614716146,19355.618502159985,1973.7237998868102,4632.441516551485,4632.441516551485,5.506161336173873,5.049794752851222,-2.400199447374576,7.449994200225797,3.406723460221099,3.406723460221099,0.9733495600631711,0.0,0.0,0.00023959991641045778,8.052063137493794e-05,0.00015907928503551983,0.0006407132088752782,0.09552899797580668,0.07192763791890901,0.02360136005689767,0.09552902056905745,0.07192763792446552,0.023601360058720922,0.37857538684083397,0.37857538684083397,0.1242205954765679,0.0,5.344556921799324,5.249942758394695,5.633139962555617,5.362746986457694,5.215882362197476,5.8109013752047645,24816.096574332012,21093.68208818221,0.85,1.0676920738873026,0.6676683646279953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499846987882736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.45633980293,1536.1781343186638,0.37857538684083397,0.1242205954765679,6.112874298809886,3.406723460221099
1977.0,-29.750753532906263,5.051770703835385,35.001208922337625,24.226903658732795,5.0524495309096205,-26.27039771934054,-39.816461701970525,1.5720937173223946,0.3700722456481458,-4.996084753618559,40.01134134181667,42571.3308436256,25512.885881900384,25512.885881900384,68084.21672552598,77624.49430584711,77624.49430584711,25512.885881900384,103137.38018774749,103137.38018774749,103137.38018774749,127954.52729729385,91714.11888402575,56660.955421717255,38947.95940256499,24817.14710954636,0.0,63765.10651211135,21094.575043114404,1536.2143599499318,0.0,0.8868975667240315,2.8123578130658156,0.0014959135982669303,354710.1160453197,1555022.2918989619,4.383924285092235,1555022.2918989619,4.383924285092235,0.8499999999999999,0.09553267155407262,4.027634451161993,1.267604870996438,1.0,0.0,4.027634451163552,1.284371497939875,1.2846791991478388,3.135879656020316,19355.530397981103,1973.7148157608465,4632.441516551485,4632.441516551485,5.507438311038381,5.051770703835385,-2.3984410729090606,7.450211776744446,3.4074140255495444,3.4074140255495444,0.973546864442727,0.0,0.0,0.00023956089811278622,8.050933030622777e-05,0.00015905156780655845,0.0006406015740090226,0.09553267154780942,0.07192799218972357,0.023604679358085856,0.09553249452732614,0.07192799219443918,0.023604679359633434,0.37857353190155735,0.37857353190155735,0.1242368452385504,0.0,5.3486085944771276,5.241185756694733,5.676251186911884,5.366156999266707,5.207538453910217,5.850161519106166,24817.14710954636,21094.575043114404,0.85,1.067734697700133,0.6676273776087824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499941251442117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.433169317597,1536.2143599499318,0.37857353190155735,0.1242368452385504,6.112874298809886,3.4074140255495444
1978.0,-29.752313494903717,5.053699632134857,35.00153232678577,24.227201740164332,5.053063642085519,-26.271740496446956,-39.81769048897547,1.5724906436074892,0.3735369444362959,-4.995320153433582,40.011838129330386,42569.6707681873,25518.528604063413,25518.528604063413,68088.19937225072,77623.209415622,77623.209415622,25518.528604063413,103141.7380196854,103141.7380196854,103141.7380196854,127959.90067092245,91713.7122176094,56660.173570088424,38948.37627502331,24818.16265123704,0.0,63766.53892626034,21095.43825355148,1536.2477356099253,0.0,0.8868996574234707,2.8124015937663653,0.0014959135982669303,354720.6869207123,1555043.7171439629,4.383854042015735,1555043.7171439629,4.383854042015735,0.85,0.09553623130053517,4.027634451161993,1.2676031802454966,1.0,0.0,4.0276344511614965,1.2843697223681914,1.284677373297471,3.135883991204355,19355.444574290275,1973.706064179947,4632.441516551485,4632.441516551485,5.508656399198343,5.053699632134857,-2.3966751199361065,7.450374752070964,3.4080930953511857,3.4080930953511857,0.973740884386053,0.0,0.0,0.0002395220847490874,8.049815331739562e-05,0.00015902393143169178,0.0006404902647935044,0.09553623129306803,0.07192829140256726,0.02360793989050077,0.09553628247819991,0.07192829140818915,0.023607939892346014,0.37857168332053853,0.37857168332053853,0.1242528825557224,0.0,5.352374653469212,5.232536618491736,5.717874114007429,5.3688570978698635,5.199401556067812,5.885908282047126,24818.16265123704,21095.43825355148,0.85,1.0677731694202182,0.6675863467737349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500035002889846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.410118254951,1536.2477356099253,0.37857168332053853,0.1242528825557224,6.112874298809886,3.4080930953511857
1979.0,-29.753865319233643,5.055580990168839,35.001850329305675,24.227406817395263,5.053567245687076,-26.273087000021643,-39.81892727371303,1.5727889264536972,0.37735944734572513,-4.994645967922274,40.01232758094496,42568.07931340212,25524.23703592205,25524.23703592205,68092.31634932417,77621.99528520534,77621.99528520534,25524.23703592205,103146.23232112739,103146.23232112739,103146.23232112739,127965.42479649892,91713.32828639033,56659.41231450071,38948.795524321795,24819.192475371532,0.0,63767.98799969333,21096.313604065803,1536.2840919774246,0.0,0.8869013148212204,2.8124301619412293,0.0014959135982669303,354730.0079854823,1555064.8262275457,4.38379835711894,1555064.8262275457,4.38379835711894,0.85,0.0955398225201442,4.027634451161993,1.2676015988411384,1.0,0.0,4.027634451162112,1.2843684075438673,1.284676008572394,3.1358872014488024,19355.363548680783,1973.6978018671805,4632.441516551485,4632.441516551485,5.509888672037242,5.055580990168839,-2.3949996596054772,7.4505806497743166,3.4087612732279187,3.4087612732279187,0.9739317923508339,0.0,0.0,0.00023948347960635758,8.048690503003257e-05,0.000158996574576325,0.0006403800813803537,0.09553982251463497,0.07192864765743211,0.023611174857202856,0.09553969242415594,0.0719286476615798,0.023611174858564406,0.3785698405318436,0.3785698405318436,0.1242686883678284,0.0,5.356052576173568,5.224040341773957,5.758671752648695,5.372005415268006,5.191343997483671,5.923228819062842,24819.192475371532,21096.313604065803,0.85,1.0678134669961932,0.6675462194856585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500128277035984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.38717523184,1536.2840919774246,0.3785698405318436,0.1242686883678284,6.112874298809886,3.4087612732279187
1980.0,-29.755409055447107,5.057416905086761,35.00216285376889,24.22765544559809,5.054126746587555,-26.274420632603494,-39.82014320846645,1.573138323722657,0.38047587154250095,-4.993934061031527,40.01280401132429,42566.436354763944,25529.69020984941,25529.69020984941,68096.12656461335,77620.73128840022,77620.73128840022,25529.69020984941,103150.42149824963,103150.42149824963,103150.42149824963,127970.58148549951,91712.91385671058,56658.61892298825,38949.216593024816,24820.159987249885,0.0,63769.3765802747,21097.1359891624,1536.3161399538617,0.0,0.8869032111366418,2.812472358919561,0.0014959135982669303,354739.85078214767,1555085.3739389149,4.383734645290589,1555085.3739389149,4.383734645290589,0.85,0.09554328970057836,4.027634451161993,1.2675999130355198,1.0,0.0,4.027634451162779,1.2843668533286101,1.284674404664908,3.1358909961930537,19355.276086615384,1973.6888832185696,4632.441516551485,4632.441516551485,5.511065842630304,5.057416905086761,-2.3933194006717398,7.4507363057585,3.4094183156217284,3.4094183156217284,0.9741195187490652,0.0,0.0,0.0002394450813612188,8.047584778518681e-05,0.000158969233576032,0.0006402699618256444,0.09554328969395559,0.07192894054888117,0.023614349145074424,0.09554332321696225,0.07192894055386712,0.023614349146711247,0.37856800588451245,0.37856800588451245,0.1242842866570001,0.0,5.3594622411022215,5.215629034855908,5.798121234692303,5.3744099325740535,5.183344260992612,5.957354292376181,24820.159987249885,21097.1359891624,0.85,1.0678499652398517,0.6675059195722277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500221065745709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.364343234598,1536.3161399538617,0.37856800588451245,0.1242842866570001,6.112874298809886,3.4094183156217284
1981.0,-29.75694487949211,5.059207301304903,35.00247007165863,24.227842222340428,5.0546113048737675,-26.275754638157878,-39.82137045878915,1.5734210635188657,0.3837518501982231,-4.993287710755757,40.01327448112939,42564.87470095692,25535.152453822942,25535.152453822942,68100.02715477986,77619.52025852517,77619.52025852517,25535.152453822942,103154.67271234811,103154.67271234811,103154.67271234811,127975.81354889285,91712.5188581523,56657.873300500265,38949.60617516892,24821.140836544746,0.0,63770.74701171367,21097.969711063033,1536.3505481557893,0.0,0.88690479560651,2.8125048319028965,0.0014959135982669303,354748.7873812622,1555105.66478122,4.3836814108962345,1555105.66478122,4.3836814108962345,0.85,0.09554676783510987,4.027634451161993,1.267598400865682,1.0,0.0,4.0276344511628475,1.2843656103312044,1.2846731123099144,3.1358940310799595,19355.19272533257,1973.6803827334077,4632.441516551485,4632.441516551485,5.51224497116415,5.059207301304903,-2.391710348872913,7.450917650177816,3.4100647849389163,3.4100647849389163,0.9743042242682618,0.0,0.0,0.00023940688554826152,8.046468906480727e-05,0.00015894219648345426,0.0006401610663001189,0.09554676782981372,0.07192927348471671,0.02361749434509701,0.0955467369288123,0.07192927348870373,0.02361749434640614,0.37856617724092234,0.37856617724092234,0.1242996643380832,0.0,5.362741723457077,5.207339713925023,5.8366692335295625,5.3770395609539605,5.175417636466534,5.9921678837582135,24821.140836544746,21097.969711063033,0.85,1.067888182998248,0.667467086329386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450031337196411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.341621541813,1536.3505481557893,0.37856617724092234,0.1242996643380832,6.112874298809886,3.4100647849389163
1982.0,-29.75847300268641,5.0609537982831965,35.00277195620176,24.228050757106416,5.055123640778624,-26.277078933580587,-39.82258485686032,1.5737295716519932,0.3865359258276726,-4.99262537206072,40.01373355811216,42563.29317962058,25540.420362604684,25540.420362604684,68103.71354222526,77618.2848505516,77618.2848505516,25540.420362604684,103158.70521315628,103158.70521315628,103158.70521315628,127980.78079453428,91712.1076207501,56657.11594973486,38949.99074557249,24822.075581377994,0.0,63772.06632695049,21098.764244171296,1536.3820663327651,0.0,0.8869065025792925,2.812545600645104,0.0014959135982669303,354757.94522350386,1555125.464456588,4.38362406084191,1555125.464456588,4.38362406084191,0.8500000000000001,0.09555015163724384,4.027634451161993,1.2675968353962532,1.0,0.0,4.027634451162196,1.2843642464596405,1.2846716993050717,3.1358973610984555,19355.105936971784,1973.6715327835484,4632.441516551485,4632.441516551485,5.513382148776194,5.0609537982831965,-2.3901117464271824,7.451065544710379,3.410700582639867,3.410700582639867,0.9744858807542477,0.0,0.0,0.00023936888682567705,8.045364861092332e-05,0.00015891523821475373,0.000640052488248357,0.0955501516313908,0.07192956497753496,0.023620586653855837,0.0955502659950784,0.07192956498194111,0.023620586655302735,0.37856435519327036,0.37856435519327036,0.12431483714236895,0.0,5.36578428927794,5.199133129540996,5.874002881648153,5.379161297888402,5.167572257233985,6.024671607525079,24822.075581377994,21098.764244171296,0.85,1.0679238962254574,0.6674284781898788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500405206194424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.319006898264,1536.3820663327651,0.37856435519327036,0.12431483714236895,6.112874298809886,3.410700582639867
1983.0,-29.75999325848,5.062656512249393,35.00306860400431,24.228211340401344,5.055572644242123,-26.278402480820745,-39.82380285216493,1.573981866562277,0.3895034013207237,-4.992017298400419,40.01418478275359,42561.76070789138,25545.67432405649,25545.67432405649,68107.43503194787,77617.11181933871,77617.11181933871,25545.67432405649,103162.7861433952,103162.7861433952,103162.7861433952,127985.79442106563,91711.72994431408,56656.378832783346,38950.39012392304,24823.008277670426,0.0,63773.39840159347,21099.55703601986,1536.4148094669104,0.0,0.8869079619875903,2.812577649075243,0.0014959135982669303,354766.3529322552,1555144.9256515226,4.38357502845961,1555144.9256515226,4.38357502845961,0.85,0.09555352890028483,4.027634451161993,1.2675953221274545,1.0,0.0,4.027634451161888,1.2843631449785278,1.2846705490119434,3.1359000504715726,19355.026231384174,1973.6634050755533,4632.441516551485,4632.441516551485,5.514516315593637,5.062656512249393,-2.388575211840672,7.451231724090064,3.41132612139716,3.41132612139716,0.9746646061134744,0.0,0.0,0.00023933108924929298,8.044257686013042e-05,0.00015888851238916255,0.0006399448463924703,0.09555352889540208,0.07192988203787859,0.0236236468575235,0.0955535483814731,0.0719298820415542,0.023623646858730623,0.3785625379155054,0.3785625379155054,0.12432979807327242,0.0,5.368711647107091,5.191059515133588,5.910462183262837,5.381520699721136,5.159926840784237,6.057526845688358,24823.008277670426,21099.55703601986,0.85,1.0679599447258892,0.6673905072436583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500496581055455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.296495334289,1536.4148094669104,0.3785625379155054,0.12432979807327242,6.112874298809886,3.41132612139716
1984.0,-29.761505719645186,5.064316471820089,35.00335991966632,24.22835788400846,5.056009923620197,-26.27972018399115,-39.82501613264901,1.5742243879455244,0.39220809948551505,-4.99141942259179,40.014622755164396,42560.242497750936,25550.804851516437,25550.804851516437,68111.04734926738,77615.92938886202,77615.92938886202,25550.804851516437,103166.73424037846,103166.73424037846,103166.73424037846,127990.62672381585,91711.33497720207,56655.64808600759,38950.763212438316,24823.892483437394,0.0,63774.655695875714,21100.308610921784,1536.4451190819486,0.0,0.8869094174677694,2.8126119459216175,0.0014959135982669303,354774.6197898787,1555163.8154574197,4.383526128161287,1555163.8154574197,4.383526128161287,0.85,0.09555683559965396,4.027634451161993,1.2675939193042,1.0,0.0,4.027634451161833,1.284362088780312,1.284669444268556,3.135902629286431,19354.942876737845,1973.6549052671244,4632.441516551485,4632.441516551485,5.515623836852484,5.064316471820089,-2.3870678615450807,7.451384333365169,3.411941363107435,3.411941363107435,0.9748403894592671,0.0,0.0,0.00023929349092409412,8.043154936808644e-05,0.0001588619415560077,0.0006398378287894597,0.09555683559473599,0.07193017451129265,0.023626661083443343,0.0955567554411726,0.07193017451499464,0.023626661084659314,0.3785607270494391,0.3785607270494391,0.12434456135088093,0.0,5.371479452454537,5.1830900030459475,5.945955485579475,5.3836275220772905,5.152354086320656,6.089134089743254,24823.892483437394,21100.308610921784,0.85,1.0679955321761478,0.6673535440271031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45005874865715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.274090443134,1536.4451190819486,0.3785607270494391,0.12434456135088093,6.112874298809886,3.411941363107435
1985.0,-29.763010963946464,5.065934868806189,35.00364607015276,24.22851804820823,5.056459667266105,-26.2810301443803,-39.826220681983955,1.5744788476791376,0.39457566480479045,-4.990822481155384,40.015054927175676,42558.71922550799,25555.79236166798,25555.79236166798,68114.51158717598,77614.75187006404,77614.75187006404,25555.79236166798,103170.54423173201,103170.54423173201,103170.54423173201,127995.31220054209,91710.9470555656,56654.91441092534,38951.147382933625,24824.767968810076,0.0,63775.9153517437,21101.052773488565,1536.4750569067648,0.0,0.8869108891614439,2.812650542754527,0.0014959135982669303,354782.8738787093,1555182.455261328,4.38347668324318,1555182.455261328,4.38347668324318,0.85,0.09556008804712304,4.027634451161993,1.267592417574488,1.0,0.0,4.027634451164632,1.284360976389643,1.2846682835567207,3.1359053453054377,19354.861008982716,1973.6465570794019,4632.441516551485,4632.441516551485,5.516700485123966,5.065934868806189,-2.385582284157576,7.451517152963765,3.4125465450983437,3.4125465450983437,0.9750132985995268,0.0,0.0,0.00023925607740567142,8.042060261578632e-05,0.0001588354747898851,0.0006397312303304135,0.09556008804212507,0.07193045391504892,0.023629634127076145,0.09556008727303236,0.071930453918811,0.023629634128312038,0.37855892224586285,0.37855892224586285,0.12435913220809712,0.0,5.374048801535821,5.175218808170882,5.980342707374803,5.385398145960153,5.144874171603703,6.119092434463312,24824.767968810076,21101.052773488565,0.85,1.068028756804251,0.6673164781843369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500677927077303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.251791029175,1536.4750569067648,0.37855892224586285,0.12435913220809712,6.112874298809886,3.4125465450983437
1986.0,-29.764508726370114,5.067512205772691,35.00392717683162,24.22865180941301,5.0568763686622615,-26.282336674583775,-39.82742460267616,1.5747043168554273,0.39688149700526765,-4.990258074373764,40.01548030444538,42557.226027001416,25560.719564019826,25560.719564019826,68117.94559102124,77613.60110931644,77613.60110931644,25560.719564019826,103174.32067333627,103174.32067333627,103174.32067333627,127999.95986270721,91710.56949428785,56654.19441189001,38951.52786933093,24825.639189370937,0.0,63777.16705870187,21101.793310965295,1536.505593245327,0.0,0.8869122199797045,2.812686156398889,0.0014959135982669303,354790.67823968444,1555200.8021693784,4.383431971453145,1555200.8021693784,4.383431971453145,0.85,0.09556331656253034,4.027634451161993,1.2675910207955168,1.0,0.0,4.027634451160646,1.2843599991392822,1.2846672582633354,3.135907731369028,19354.781327698332,1973.6384318496462,4632.441516551485,4632.441516551485,5.517764114817777,5.067512205772691,-2.3841414715527574,7.4516536773254485,3.413141955642184,3.413141955642184,0.9751834158977669,0.0,0.0,0.0002392188552014126,8.040966295269408e-05,0.0001588091922487185,0.0006396253738621468,0.0955633165580288,0.07193074375589548,0.02363257280213332,0.09556333985586787,0.07193074375928385,0.023632572803246488,0.3785571229438481,0.3785571229438481,0.12437350568898271,0.0,5.3764655764354075,5.167455680909484,6.013780117201122,5.387139571379009,5.137481115880121,6.148665606537804,24825.639189370937,21101.793310965295,0.85,1.0680616391807436,0.6672799685164886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500767937105388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.229585777684,1536.505593245327,0.3785571229438481,0.12437350568898271,6.112874298809886,3.413141955642184
1987.0,-29.765998410327402,5.0690493083743755,35.004203235692565,24.2287722992711,5.057276506321651,-26.28363758919879,-39.82862384347243,1.5749156851727006,0.3990400995995742,-4.989709991570198,40.01589547748356,42555.74844503537,25565.547687797847,25565.547687797847,68121.29613283322,77612.46363425441,77612.46363425441,25565.547687797847,103178.01132205226,103178.01132205226,103178.01132205226,128004.49193005881,91710.19525343308,56653.48006413154,38951.9057658906,24826.480608006554,0.0,63778.386373897156,21102.50851680557,1536.5349004942093,0.0,0.886913504694622,2.8127217935951827,0.0014959135982669303,354798.2570090298,1555218.7091174,4.383388808693665,1555218.7091174,4.383388808693665,0.85,0.09556649254271957,4.027634451161993,1.2675896284123884,1.0,0.0,4.027634451161657,1.2843590873877215,1.2846662987491546,3.135909957513411,19354.702347162634,1973.63037807637,4632.441516551485,4632.441516551485,5.518806356530008,5.0690493083743755,-2.382733116769847,7.451782425144223,3.4137276770750895,3.4137276770750895,0.975350764878597,0.0,0.0,0.00023918183905384484,8.039876718207516e-05,0.00015878307187176967,0.0006395201705320703,0.09556649253834817,0.07193102183041776,0.02363547070793041,0.0955665118840097,0.071931021833708,0.023635470709011567,0.3785553293517212,0.3785553293517212,0.12438768657169222,0.0,5.378727880753445,5.159798720509059,6.0462658257467865,5.388750091169754,5.1302175253761675,6.177310814872385,24826.480608006554,21102.50851680557,0.85,1.0680937541046587,0.6672440440175881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450085750079299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.207480238332,1536.5349004942093,0.3785553293517212,0.12438768657169222,6.112874298809886,3.4137276770750895
1988.0,-29.76748118308853,5.070546858656464,35.00447428685471,24.22887001829224,5.057653769063626,-26.28493457035542,-39.829814911913104,1.5751071563101642,0.40101832446384833,-4.98918405126224,40.01630172375222,42554.26680029177,25570.29396614931,25570.29396614931,68124.56076644108,77611.32654918497,77611.32654918497,25570.29396614931,103181.62051533429,103181.62051533429,103181.62051533429,128008.92194927692,91709.80935223146,56652.749603255754,38952.288609973,24827.30143394263,0.0,63779.59004391563,21103.206218851235,1536.563634113101,0.0,0.8869147090996159,2.8127572097616067,0.0014959135982669303,354805.5297162294,1555236.2311931888,4.383348344195915,1555236.2311931888,4.383348344195915,0.85,0.09556962738489413,4.027634451161993,1.267588199214079,1.0,0.0,4.02763445116135,1.2843582682928965,1.2846654321412434,3.135911957428607,19354.620905804102,1973.622073369,4632.441516551485,4632.441516551485,5.519830930361001,5.070546858656464,-2.3813611708344316,7.451908029490896,3.4143038900362184,3.4143038900362184,0.9755153971532052,0.0,0.0,0.00023914499987790492,8.038794701279452e-05,0.00015875705286511039,0.0006394153754844644,0.09556962738076895,0.07193129628509538,0.02363833109567357,0.09556963212527883,0.07193129628820022,0.02363833109669392,0.378553541592876,0.378553541592876,0.12440167793092306,0.0,5.380837151522371,5.152232299542391,6.077853403598056,5.390202375726062,5.122970901565623,6.205261121859564,24827.30143394263,21103.206218851235,0.85,1.0681247828581792,0.6672082208585991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500946582448668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.185486612176,1536.563634113101,0.378553541592876,0.12440167793092306,6.112874298809886,3.4143038900362184
1989.0,-29.76895675889435,5.07200569407914,35.00474037917739,24.228964070230745,5.058019885569588,-26.286226187730783,-39.83100887909529,1.5752893143859683,0.40290024671418223,-4.988671863878655,40.01669937807832,42552.82851995654,25574.939749278954,25574.939749278954,68127.7682692355,77610.21997654463,77610.21997654463,25574.939749278954,103185.15972582359,103185.15972582359,103185.15972582359,128013.260168984,91709.44654687075,56652.05509020131,38952.657174077154,24828.100443160412,0.0,63780.75761723757,21103.88537668635,1536.5915365714607,0.0,0.8869158746453614,2.812792283064759,0.0014959135982669303,354812.61236030835,1555253.3828287355,4.383309185326796,1555253.3828287355,4.383309185326796,0.85,0.09557271381817761,4.027634451161993,1.2675868738675495,1.0,0.0,4.027634451161172,1.2843574923585337,1.284664608940504,3.135913851964872,19354.544338637854,1973.6142656909194,4632.441516551485,4632.441516551485,5.5208338104001875,5.07200569407914,-2.380019062090329,7.452024756169469,3.414870733218606,3.414870733218606,0.9756773523481731,0.0,0.0,0.00023910834469794182,8.03771018612009e-05,0.0001587312428367409,0.000639311422125018,0.09557271381415625,0.07193156088608725,0.023641152928068995,0.09557268488609473,0.07193156088911387,0.02364115292906374,0.37855175888874154,0.37855175888874154,0.12441548484191454,0.0,5.382804248776779,5.144777840190159,6.1085214382841855,5.391572110592847,5.115937905705778,6.232222411121086,24828.100443160412,21103.88537668635,0.85,1.0681555192254897,0.6671734565356762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501035251858323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.163581784185,1536.5915365714607,0.37855175888874154,0.12441548484191454,6.112874298809886,3.414870733218606
1990.0,-29.77042544606078,5.073426598859797,35.0050016025006,24.22904932117092,5.058374524803544,-26.287512752052372,-39.83219823623074,1.5754618307749673,0.4046040905291193,-4.988174870139415,40.01708973191659,42551.40108878769,25579.49142632108,25579.49142632108,68130.89251510878,77609.12419904378,77609.12419904378,25579.49142632108,103188.61562536487,103188.61562536487,103188.61562536487,128017.50092510514,91709.0871101017,56651.36399976391,38953.02567815309,24828.885299740276,0.0,63781.91097789336,21104.552504779233,1536.6190745396034,0.0,0.886916989334872,2.812827914895757,0.0014959135982669303,354819.48500926775,1555270.219718518,4.383271735141307,1555270.219718518,4.383271735141307,0.85,0.09557575841258739,4.027634451161993,1.2675855694012719,1.0,0.0,4.027634451162483,1.284356761136775,1.2846638306895113,3.135915637332078,19354.468482385902,1973.6065305059224,4632.441516551485,4632.441516551485,5.521816375862883,5.073426598859797,-2.378707465672429,7.452134064532226,3.4154283933355405,3.4154283933355405,0.9758366838101544,0.0,0.0,0.00023907186578020975,8.036629992875023e-05,0.00015870556585145953,0.0006392080046144968,0.09557575840870906,0.07193182030522607,0.02364393810348299,0.09557572852465848,0.07193182030814498,0.02364393810444242,0.37854998197643297,0.37854998197643297,0.12442910946708109,0.0,5.384625548554823,5.137429975466034,6.138271642494146,5.392778960668522,5.108987305101152,6.258269981600961,24828.885299740276,21104.552504779233,0.85,1.0681851871563202,0.6671390122433912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501123491918892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.141771709437,1536.6190745396034,0.37854998197643297,0.12442910946708109,6.112874298809886,3.4154283933355405
1991.0,-29.77188703775494,5.074810415616415,35.00525805806091,24.22913013668733,5.0587233979515265,-26.288793506057576,-39.83338294839484,1.5756298662343358,0.40609138272833434,-4.987689205145774,40.01747329690716,42549.98493407465,25583.941989205807,25583.941989205807,68133.92692328047,77608.0337008567,77608.0337008567,25583.941989205807,103191.9756900625,103191.9756900625,103191.9756900625,128021.63298553065,91708.72775454803,56650.67898768568,38953.387518735944,24829.657295468147,0.0,63783.04481420409,21105.208701147923,1536.6462322255848,0.0,0.8869180709704769,2.812865058668367,0.0014959135982669303,354826.2011002503,1555286.7639233302,4.383235395527935,1555286.7639233302,4.383235395527935,0.85,0.09557875896500528,4.027634451161993,1.2675842907605697,1.0,0.0,4.027634451162012,1.2843560504902074,1.2846630732515802,3.1359173724643905,19354.39264327381,1973.5987970687047,4632.441516551485,4632.441516551485,5.522777113924837,5.074810415616415,-2.377423126791902,7.452233542408317,3.415977042434504,3.415977042434504,0.9759934406955726,0.0,0.0,0.00023903556818809157,8.035554151681584e-05,0.00015868002667127572,0.000639105142132534,0.09557875896121354,0.07193207272691131,0.023646686234302234,0.09557879637302905,0.07193207272976496,0.02364668623524032,0.3785482111946863,0.3785482111946863,0.12444255302722859,0.0,5.386287656212744,5.1301783563434356,6.167081335707621,5.393780587874119,5.102098928876956,6.2832937755893,24829.657295468147,21105.208701147923,0.85,1.0682137725119616,0.6671049501951501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501211321053158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.120050451242,1536.6462322255848,0.3785482111946863,0.12444255302722859,6.112874298809886,3.415977042434504
1992.0,-29.77334162546945,5.076157421484554,35.00550975148872,24.229176027607195,5.059026216511909,-26.290072561232666,-39.83456731131298,1.5757571522552587,0.40769782086704254,-4.987240984460928,40.01784749056351,42548.59784899647,25588.359295823357,25588.359295823357,68136.95714481983,77606.98845558388,77606.98845558388,25588.359295823357,103195.34775140724,103195.34775140724,103195.34775140724,128025.75774637827,91708.39217951476,56650.00157284704,38953.76734074191,24830.409994971018,0.0,63784.17733571293,21105.848495725364,1536.673236795493,0.0,0.8869189961094346,2.8128962816517906,0.0014959135982669303,354832.3994755294,1555302.904045096,4.383204313766043,1555302.904045096,4.383204313766043,0.85,0.09558173511291852,4.027634451161993,1.2675830423412844,1.0,0.0,4.027634451162326,1.2843555299805245,1.2846625062259154,3.13591864335498,19354.321822850125,1973.5915753952804,4632.441516551485,4632.441516551485,5.523730672993368,5.076157421484554,-2.376185120178176,7.4523425416627305,3.416516871487517,3.416516871487517,0.976147677567862,0.0,0.0,0.00023899944957531366,8.034478760718618e-05,0.0001586546619681275,0.0006390029823802907,0.09558173510956311,0.07193233306260716,0.023649402046955953,0.09558163669672161,0.07193233306513233,0.02364940204778619,0.3785464462577125,0.3785464462577125,0.1244558145111632,0.0,5.387863675242613,5.12305354044139,6.195153648593418,5.394938805327968,5.095409852890839,6.308342727853983,24830.409994971018,21105.848495725364,0.85,1.0682423132338459,0.6670713588583574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501298726877807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.098422382765,1536.673236795493,0.3785464462577125,0.1244558145111632,6.112874298809886,3.416516871487517
1993.0,-29.774788610541467,5.077468862367323,35.005756726540916,24.22922918284314,5.0593489436440136,-26.291342781693473,-39.835738961677976,1.5759031147764073,0.408780602029708,-4.986783208084954,40.01821343475447,42547.19099976579,25592.627094067844,25592.627094067844,68139.81809383363,77605.89188140485,77605.89188140485,25592.627094067844,103198.51897547269,103198.51897547269,103198.51897547269,128029.6528075689,91708.01026836228,56649.309386643836,38954.11209079828,24831.133832096213,0.0,63785.24592289449,21106.46375728178,1536.6984664749111,0.0,0.886919999672473,2.8129354658453276,0.0014959135982669303,354838.7300827063,1555318.6884645128,4.383170597251311,1555318.6884645128,4.383170597251311,0.85,0.09558464134903528,4.027634451161993,1.2675817615026612,1.0,0.0,4.027634451162288,1.284354921757928,1.2846618517152935,3.135920128409109,19354.24122355951,1973.583356554941,4632.441516551485,4632.441516551485,5.524651957855625,5.077468862367323,-2.3749582967874194,7.452427159154743,3.417047902283766,3.417047902283766,0.9762994006525046,0.0,0.0,0.00023896352473081343,8.033415043550576e-05,0.00015862937429530767,0.0006389011328780519,0.09558464134544105,0.0719325655874734,0.02365207575796766,0.09558464564012412,0.07193256559017826,0.02365207575885703,0.37854468885487297,0.37854468885487297,0.12446890480618311,0.0,5.389246199625177,5.11598507593061,6.222268241349468,5.395563810114652,5.0885848566791765,6.331643020314971,24831.133832096213,21106.46375728178,0.85,1.0682692699218104,0.6670381274565925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501385714849744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.076885907625,1536.6984664749111,0.37854468885487297,0.12446890480618311,6.112874298809886,3.417047902283766
1994.0,-29.776229402941567,5.078745137991241,35.00599912949442,24.229271022509806,5.05964249818181,-26.292610345351473,-39.83691392987964,1.5760234405718903,0.4100175343777437,-4.986354922529391,40.01857420331822,42545.82484481366,25596.846925129837,25596.846925129837,68142.6717699435,77604.86787216859,77604.86787216859,25596.846925129837,103201.71479729842,103201.71479729842,103201.71479729842,128033.57419579389,91707.68661185661,56648.64358442136,38954.49225270583,24831.859398495457,0.0,63786.35165120129,21107.080488721138,1536.7245642143384,0.0,0.8869208720028428,2.812969198226026,0.0014959135982669303,354844.6529404409,1555334.2497600135,4.3831412897775,1555334.2497600135,4.3831412897775,0.85,0.09558752970273537,4.027634451161993,1.26758053726051,1.0,0.0,4.027634451161924,1.284354433061047,1.2846613169628158,3.135921321626765,19354.172918445638,1973.5763913717365,4632.441516551485,4632.441516551485,5.525562888095525,5.078745137991241,-2.3737711468050224,7.452516284796264,3.417570449319209,3.417570449319209,0.9764486998054883,0.0,0.0,0.00023892775857691507,8.032348444929676e-05,0.0001586042741276183,0.0006388000385779362,0.09558752969949538,0.07193281006213553,0.02365471963735985,0.09558750922746004,0.07193281006457374,0.02365471963816164,0.3785429361481147,0.3785429361481147,0.12448181876325863,0.0,5.390525545090497,5.1090422025210955,6.248579883600257,5.396372456907159,5.082088041351653,6.354684287153134,24831.859398495457,21107.080488721138,0.85,1.0682954896458663,0.6670051467665715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501472249152476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.0554532525,1536.7245642143384,0.3785429361481147,0.12448181876325863,6.112874298809886,3.417570449319209
