time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1995.0,-29.77766345024412,5.079986897487126,35.006236949304025,24.229284293856495,5.059916850189325,-26.29387375764223,-39.83808442773295,1.5761271575679252,0.41095217819884056,-4.98594361343402,40.01892550610816,42544.4694674307,25600.988860493813,25600.988860493813,68145.45832792451,77603.80574489258,77603.80574489258,25600.988860493813,103204.7946053864,103204.7946053864,103204.7946053864,128037.35199722898,91707.31434145378,56647.978063912946,38954.818086156476,24832.557391842587,0.0,63787.37547799906,21107.6737830662,1536.749560284335,0.0,0.8869216922554162,2.8130049055146165,0.0014959135982669303,354850.3410999019,1555349.4028744167,4.38311373198465,1555349.4028744167,4.38311373198465,0.85,0.09559037291452187,4.027634451161993,1.2675793525809422,1.0,0.0,4.027634451161816,1.284354021655552,1.2846608597415776,3.135922326128049,19354.094353758042,1973.5683800031657,4632.441516551485,4632.441516551485,5.526457003077695,5.079986897487126,-2.3726141736509376,7.452601071138064,3.4180845739030365,3.4180845739030365,0.9765955925437247,0.0,0.0,0.00023889216475996654,8.031286034514765e-05,0.00015857930441481887,0.0006386994697024297,0.0955903729114017,0.07193304540277516,0.023657327508626532,0.09559036582980623,0.07193304540512314,0.023657327509398727,0.3785411901051052,0.3785411901051052,0.12449456101404316,0.0,5.3916604779983,5.102162365810443,6.2741125092007906,5.396895791632858,5.075427914891577,6.37706656213885,24832.557391842587,21107.6737830662,0.85,1.0683220279446768,0.666973192557589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501558414092641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.0340964244,1536.749560284335,0.3785411901051052,0.12449456101404316,6.112874298809886,3.4180845739030365
1996.0,-29.779090749132695,5.081194975095,35.00647026020959,24.229308287054323,5.060189047355141,-26.295131310827863,-39.83925028061492,1.5762296090307328,0.411881203061057,-4.985539500685011,40.01926980533639,42543.12384425832,25605.03068705514,25605.03068705514,68148.15453131346,77602.79585226777,77602.79585226777,25605.03068705514,103207.82653932291,103207.82653932291,103207.82653932291,128041.06497871297,91706.99070990126,56647.31870181265,38955.19112009846,24833.238439390065,0.0,63788.429559488526,21108.252673481555,1536.7738492202334,0.0,0.8869225012496251,2.8130398480285566,0.0014959135982669303,354855.9298078712,1555364.2540050538,4.383086552469818,1555364.2540050538,4.383086552469818,0.85,0.09559316914168943,4.027634451161993,1.2675781470211227,1.0,0.0,4.027634451160549,1.2843536158110076,1.2846604083040172,3.135923317052162,19354.026053910336,1973.5614153569607,4632.441516551485,4632.441516551485,5.527329507683935,5.081194975095,-2.3714797811295454,7.452674756224546,3.418590413247614,3.418590413247614,0.9767401180707468,0.0,0.0,0.00023885674329271852,8.030227969271807e-05,0.00015855446360000044,0.000638599419980872,0.09559316913858708,0.07193326946284084,0.02365989967574623,0.09559315128819071,0.07193326946517534,0.02365989967651409,0.3785394485887388,0.3785394485887388,0.12450713618054628,0.0,5.39267643727203,5.095397177562063,6.298811583093425,5.397420703746093,5.069107475309011,6.3984159974464205,24833.238439390065,21108.252673481555,0.85,1.0683466422034906,0.6669410759608524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501644176619926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.012826696675,1536.7738492202334,0.3785394485887388,0.12450713618054628,6.112874298809886,3.418590413247614
1997.0,-29.78051143652824,5.082369793159888,35.00669912278285,24.229299870226555,5.060432698942037,-26.29638576748525,-39.84041557470334,1.5763070298794892,0.4126309212257979,-4.9851612941687335,40.01960685132453,42541.80475425372,25609.02183221351,25609.02183221351,68150.82658646723,77601.77039034142,77601.77039034142,25609.02183221351,103210.79222255494,103210.79222255494,103210.79222255494,128044.69943511332,91706.63728365095,56646.67164748422,38955.517373518596,24833.907212558377,0.0,63789.42458607697,21108.82113067462,1536.7981124507228,0.0,0.8869232047605486,2.813074116721951,0.0014959135982669303,354861.16030619974,1555378.792375549,4.383062916869957,1555378.792375549,4.383062916869957,0.85,0.09559593838203342,4.027634451161993,1.2675770288286734,1.0,0.0,4.027634451160787,1.2843533266369787,1.2846600737817826,3.135924023109881,19353.95146613024,1973.553809520095,4632.441516551485,4632.441516551485,5.5281910717520635,5.082369793159888,-2.3703815135813078,7.452751306741195,3.419088161488468,3.419088161488468,0.976882331853848,0.0,0.0,0.00023882149070864717,8.029170539927593e-05,0.00015852978530937124,0.000638500024847338,0.09559593837917732,0.07193349737937402,0.023662440999803303,0.0955959009223987,0.07193349738152316,0.02366244100051026,0.37853771306246914,0.37853771306246914,0.12451954413257106,0.0,5.393573661833727,5.088709125256457,6.322792753085935,5.3977922153945315,5.062678544772325,6.419474143400635,24833.907212558377,21108.82113067462,0.85,1.0683718661626271,0.6669099937850689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501729536522363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.9916443606,1536.7981124507228,0.37853771306246914,0.12451954413257106,6.112874298809886,3.419088161488468
1998.0,-29.78192552644354,5.0835122998960305,35.00692359777439,24.22930081319066,5.060683140855095,-26.297633606179733,-39.84157604919744,1.5763912205720647,0.41318213355754096,-4.9847831271609175,40.01993677042044,42540.49430866344,25612.89919166291,25612.89919166291,68153.39350032635,77600.75520901332,77600.75520901332,25612.89919166291,103213.65440067623,103213.65440067623,103213.65440067623,128048.20973708745,91706.29422522784,56646.033324800184,38955.84544491962,24834.555336411224,0.0,63790.40078133084,21109.37203594954,1536.8212880028523,0.0,0.8869239338494965,2.8131109769378524,0.0014959135982669303,354866.39031862735,1555393.023429308,4.383038421961438,1555393.023429308,4.383038421961438,0.8499999999999999,0.09559865359572185,4.027634451161993,1.267575889755972,1.0,0.0,4.027634451162086,1.284353005466162,1.2846597074715238,3.135924807292481,19353.87906639705,1973.5464268019202,4632.441516551485,4632.441516551485,5.5290280730257,5.0835122998960305,-2.36929990473298,7.45281220462901,3.4195778898965337,3.4195778898965337,0.9770222542561525,0.0,0.0,0.0002387864065925943,8.028117611980258e-05,0.00015850523047279173,0.0006384011269415877,0.0955986535927972,0.07193370784880879,0.023664945743988426,0.09559867376349913,0.07193370785100946,0.023664945744712396,0.3785359824977319,0.3785359824977319,0.12453179122622583,0.0,5.394326301730018,5.082101824324752,6.345940125079608,5.397965260718479,5.05639405416963,6.439284828938298,24834.555336411224,21109.37203594954,0.85,1.0683957565018527,0.6668792449586476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501814501975094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.97054689814,1536.8212880028523,0.3785359824977319,0.12453179122622583,6.112874298809886,3.4195778898965337
1999.0,-29.7833327788025,5.084622861009395,35.00714377371352,24.22927989335733,5.060904820078518,-26.298878166570717,-39.84272842118514,1.57645020782768,0.4137393412162851,-4.984431755559886,40.02026049328725,42539.17987577581,25616.732666396234,25616.732666396234,68155.91254217204,77599.76804371852,77599.76804371852,25616.732666396234,103216.50071011475,103216.50071011475,103216.50071011475,128051.69768217238,91705.96477829854,56645.37661027873,38956.20907557757,24835.19697205763,0.0,63791.4060476352,21109.917426248987,1536.8447908217868,0.0,0.8869245491129834,2.8131446365722477,0.0014959135982669303,354871.2498074332,1555406.9873044984,4.383017751222512,1555406.9873044984,4.383017751222512,0.85,0.09560134687747268,4.027634451161993,1.2675747116701679,1.0,0.0,4.027634451160675,1.2843528017622996,1.284659458880235,3.1359253046636044,19353.809539260637,1973.539337007096,4632.441516551485,4632.441516551485,5.529855600954467,5.084622861009395,-2.3682544303355173,7.452877291344912,3.4200598290838697,3.4200598290838697,0.97715995116682,0.0,0.0,0.00023875149683269021,8.027072161954717e-05,0.00015848077521314304,0.0006383026300953146,0.09560134687479836,0.07193392534349886,0.023667421531299502,0.09560134596772293,0.07193392534551112,0.02366742153196156,0.37853425634243576,0.37853425634243576,0.12454387503688599,0.0,5.3949800312639695,5.075591691782279,6.368388840872797,5.3981710967761956,5.050221488629404,6.458885857690973,24835.19697205763,21109.917426248987,0.85,1.0684184087630504,0.6668481306715572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501899073802944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.949534248952,1536.8447908217868,0.37853425634243576,0.12454387503688599,6.112874298809886,3.4200598290838697
2000.0,-29.7847335733811,5.085702238654094,35.00735967206407,24.22925439840185,5.061121404393698,-26.300117423444405,-39.843879954982526,1.5765052544377194,0.4141258223751265,-4.984087629080051,40.020576243417494,42537.88997439369,25620.474682636097,25620.474682636097,68158.36465702979,77598.78305222,77598.78305222,25620.474682636097,103219.25773485609,103219.25773485609,103219.25773485609,128055.07265478422,91705.6328365567,56644.739758652264,38956.54786433827,24835.814919928125,0.0,63792.36278426639,21110.442681938905,1536.8671923951858,0.0,0.8869251563802768,2.8131796848132122,0.0014959135982669303,354876.00914642715,1555420.607364772,4.382997349147325,1555420.607364772,4.382997349147325,0.85,0.09560399179324797,4.027634451161993,1.2675736385351049,1.0,0.0,4.0276344511602336,1.2843526161408083,1.2846592285874077,3.1359257578842574,19353.739485614013,1973.5321935231718,4632.441516551485,4632.441516551485,5.5306633858399294,5.085702238654094,-2.367230364775335,7.45293260342943,3.4205340355195615,3.4205340355195615,0.9772954387198747,0.0,0.0,0.00023871675194059904,8.026027598067287e-05,0.00015845647595992616,0.0006382047615859208,0.09560399179058376,0.07193412918681837,0.023669862603765406,0.09560399603424871,0.07193412918882296,0.023669862604425017,0.37853253520470753,0.37853253520470753,0.12455580126758894,0.0,5.395514447134076,5.069167851386055,6.390089390858122,5.398213451455149,5.044128919633636,6.477578511214858,24835.814919928125,21110.442681938905,0.85,1.0684408239827765,0.6668179091946904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501983237634408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.928611442478,1536.8671923951858,0.37853253520470753,0.12455580126758894,6.112874298809886,3.4205340355195615
2001.0,-29.786127999509954,5.086750887501037,35.0075713523618,24.22921130144971,5.061315555759254,-26.301353191156924,-39.84503089506177,1.576540747387271,0.4144736684702366,-4.983764522134859,40.02088517274106,42536.62532225827,25624.162138366824,25624.162138366824,68160.78746062508,77597.81770504394,77597.81770504394,25624.162138366824,103221.97984341077,103221.97984341077,103221.97984341077,128058.40010859299,91705.30888700765,56644.11650414522,38956.8804254027,24836.420265182234,0.0,63793.30069058493,21110.957225404898,1536.8894383021027,0.0,0.8869256814511529,2.8132127891191,0.0014959135982669303,354880.47782658826,1555433.9332929305,4.382979708602035,1555433.9332929305,4.382979708602035,0.85,0.0956066076557105,4.027634451161993,1.2675725697958842,1.0,0.0,4.0276344511631805,1.284352521597555,1.2846590896034018,3.135925988724792,19353.671118655682,1973.5252220335879,4632.441516551485,4632.441516551485,5.531459392808944,5.086750887501037,-2.3662376049886658,7.452988492489704,3.4210006858773947,3.4210006858773947,0.9774287673935413,0.0,0.0,0.0002386821696360427,8.024983698307373e-05,0.00015843233265296896,0.0006381075211710549,0.09560660765320916,0.07193433375008813,0.023672273903121023,0.09560656153064266,0.07193433375197013,0.023672273903740368,0.3785308189760021,0.3785308189760021,0.12456757101141101,0.0,5.395955133255711,5.062838171438273,6.411121536924213,5.3982381906050705,5.038135783334155,6.495895261090709,24836.420265182234,21110.957225404898,0.85,1.0684630944434692,0.6667882812424554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502067016169629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.90777109846,1536.8894383021027,0.3785308189760021,0.12456757101141101,6.112874298809886,3.4210006858773947
2002.0,-29.787516111067863,5.08776966071593,35.00777888591261,24.22916729645806,5.0615148186042,-26.302582763548973,-39.84617331353945,1.5765814710663246,0.4145028828230579,-4.983442656203042,40.02118774317107,42535.35266538116,25627.74721421294,25627.74721421294,68163.0998795941,77596.827951338,77596.827951338,25627.74721421294,103224.57516555094,103224.57516555094,103224.57516555094,128061.58388816385,91704.9600522918,56643.484766258116,38957.194762259656,24837.00872261291,0.0,63794.20348487257,21111.457414220975,1536.9108300357825,0.0,0.8869262232147128,2.813249915996259,0.0014959135982669303,354884.9293870109,1555446.9850084702,4.382961507255825,1555446.9850084702,4.382961507255825,0.85,0.09560917534315552,4.027634451161993,1.2675715043535458,1.0,0.0,4.027634451160191,1.2843524022678319,1.2846589260340495,3.135926280084998,19353.59749988217,1973.5177150078946,4632.441516551485,4632.441516551485,5.532233299146091,5.08776966071593,-2.365261205606331,7.45303086632226,3.4214598653439796,3.4214598653439796,0.9775599615268513,0.0,0.0,0.0002386477485192647,8.023947651743867e-05,0.00015840827200182603,0.0006380106136635943,0.09560917534061823,0.07193452392225502,0.023674651418363207,0.09560921243348698,0.07193452392416404,0.023674651418991482,0.37852910810435514,0.37852910810435514,0.1245791894829239,0.0,5.396249782739972,5.056564359000845,6.431390157981468,5.397945539026125,5.032082990677509,6.51310622870966,24837.00872261291,21111.457414220975,0.85,1.0684842220148971,0.6667588956646744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502150414738624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.887011642564,1536.9108300357825,0.37852910810435514,0.1245791894829239,6.112874298809886,3.4214598653439796
2003.0,-29.788897583422994,5.088758927710825,35.00798235864856,24.22911134725439,5.061689418050051,-26.303808826209487,-39.84731517322359,1.5766006608174519,0.4146373641856371,-4.983144156232486,40.02148452335591,42534.10640613503,25631.287960612604,25631.287960612604,68165.39436674764,77595.8895782644,77595.8895782644,25631.287960612604,103227.177538877,103227.177538877,103227.177538877,128064.76825009687,91704.64993343719,56642.86676123062,38957.5368580073,24837.59071121986,0.0,63795.12756922716,21111.95210453688,1536.9324705092702,0.0,0.8869266671254902,2.813282943629426,0.0014959135982669303,354889.057824132,1555459.7870356848,4.382946593429502,1555459.7870356848,4.382946593429502,0.85,0.09561172042612984,4.027634451161993,1.267570517486893,1.0,0.0,4.027634451161643,1.2843523832604713,1.2846588630282971,3.1359263264941317,19353.53205178115,1973.5110411589228,4632.441516551485,4632.441516551485,5.532997636134916,5.088758927710825,-2.3643172338460636,7.453076161556888,3.421911780076307,3.421911780076307,0.977689080021802,0.0,0.0,0.00023861349657563124,8.022912235503769e-05,0.00015838437422059355,0.000637914362136596,0.09561172042377575,0.07193471914638684,0.023677001277388903,0.09561172898378477,0.07193471914815797,0.023677001277971874,0.378527400687864,0.378527400687864,0.12459065463750298,0.0,5.396461763514139,5.0503935318661775,6.451008340578767,5.397781520418107,5.026279554202745,6.530076388005568,24837.59071121986,21111.95210453688,0.85,1.0685047113163635,0.6667297022014609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502233436551344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.866332207705,1536.9324705092702,0.378527400687864,0.12459065463750298,6.112874298809886,3.421911780076307
2004.0,-29.790273590304412,5.089719317378297,35.00818178498791,24.229041078966134,5.061853805186055,-26.305030990357924,-39.848452632408566,1.5766112052207657,0.41456291643356735,-4.982856061160357,40.02177360202974,42532.86558125144,25634.753239903395,25634.753239903395,68167.61882115484,77594.9348712446,77594.9348712446,25634.753239903395,103229.68811114799,103229.68811114799,103229.68811114799,128067.83867345763,91704.31714064641,56642.247850577325,38957.854766743425,24838.150562309645,0.0,63796.00532905307,21112.427977963198,1536.9531632466708,0.0,0.8869270859963193,2.81331749135105,0.0014959135982669303,354893.04239088553,1555472.2569240385,4.38293252086586,1555472.2569240385,4.38293252086586,0.85,0.09561422321998717,4.027634451161993,1.2675694883102548,1.0,0.0,4.027634451160797,1.2843524043812728,1.284658840340116,3.135926274924736,19353.461818527463,1973.5038793601755,4632.441516551485,4632.441516551485,5.533745682122848,5.089719317378297,-2.363395872648624,7.453115190026921,3.42235649172096,3.42235649172096,0.9778161404917028,0.0,0.0,0.00023857938464384552,8.021880932353981e-05,0.0001583605753203057,0.000637818508865897,0.09561422321767502,0.07193490400314831,0.0236793192145267,0.09561423557206722,0.07193490400488785,0.023679319215099314,0.37852569810073095,0.37852569810073095,0.12460197119101579,0.0,5.396562936071746,5.044292627209018,6.4699630117477795,5.397418977593929,5.020438463115227,6.54635589388073,24838.150562309645,21112.427977963198,0.85,1.0685248781573933,0.6667010788821558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502316062179144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.84573950782,1536.9531632466708,0.37852569810073095,0.12460197119101579,6.112874298809886,3.42235649172096
2005.0,-29.791643512246786,5.090651457329092,35.00837724289675,24.228971788566582,5.062011760122687,-26.30624832040094,-39.84958928832782,1.576616568258031,0.4144465654489977,-4.982577586769727,40.02205685911165,42531.647969957194,25638.143205904544,25638.143205904544,68169.79117586174,77594.00992787207,77594.00992787207,25638.143205904544,103232.15313377662,103232.15313377662,103232.15313377662,128070.85173537683,91704.00905170466,56641.64709371372,38958.17995332327,24838.698601600205,0.0,63796.878554923474,21112.893811360173,1536.9734840221522,0.0,0.8869274770133572,2.813351466266617,0.0014959135982669303,354896.8939299064,1555484.4757616527,4.3829193840982645,1555484.4757616527,4.3829193840982645,0.85,0.09561668964222778,4.027634451161993,1.267568501443602,1.0,0.0,4.027634451162294,1.2843524494044654,1.284658841759512,3.1359261649943098,19353.3967988233,1973.4972491955257,4632.441516551485,4632.441516551485,5.534477470314677,5.090651457329092,-2.3624962357844095,7.453147693113502,3.4227941408168325,3.4227941408168325,0.9779411830905236,0.0,0.0,0.00023854542802368255,8.020850479925916e-05,0.0001583369232244234,0.0006377232468696792,0.0956166896399632,0.07193508254236426,0.02368160709759894,0.0956166965835069,0.07193508254406797,0.023681607098159807,0.3785239995051632,0.3785239995051632,0.12461314168943735,0.0,5.396568690910954,5.038285761709574,6.488242918736489,5.397024152218705,5.01478936151716,6.5619171527694675,24838.698601600205,21112.893811360173,0.85,1.0685443037338194,0.6666728675971381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450239836181078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.825210250516,1536.9734840221522,0.3785239995051632,0.12461314168943735,6.112874298809886,3.4227941408168325
2006.0,-29.793007435880043,5.091555790100882,35.00856878743529,24.22888954114171,5.062151115990265,-26.307462111001158,-39.8507216135971,1.5766057910925986,0.4143132321678422,-4.982316797791079,40.02233378329816,42530.438296807224,25641.480067385226,25641.480067385226,68171.91836419245,77593.10795912113,77593.10795912113,25641.480067385226,103234.58802650636,103234.58802650636,103234.58802650636,128073.82231760415,91703.71398702443,56641.0443246346,38958.521847099815,24839.23429109779,0.0,63797.756138197605,21113.34914743312,1536.993582610756,0.0,0.8869278010246315,2.8133836025688317,0.0014959135982669303,354900.5008942944,1555496.4214878,4.382908498489547,1555496.4214878,4.382908498489547,0.85,0.09561912715146062,4.027634451161993,1.267567546996288,1.0,0.0,4.027634451161988,1.284352569567392,1.2846589185332125,3.1359258715997425,19353.334527785242,1973.4908993168149,4632.441516551485,4632.441516551485,5.535197794892713,5.091555790100882,-2.3616240313906,7.4531798214914815,3.4232248685642865,3.4232248685642865,0.9780642481612247,0.0,0.0,0.000238511624508378,8.019824075181245e-05,0.00015831338375656552,0.0006376284384979727,0.09561912714930534,0.07193526028535864,0.023683866863946707,0.09561907409176841,0.07193526028698008,0.023683866864480534,0.3785223057406202,0.3785223057406202,0.12462416704453974,0.0,5.396501316950719,5.032382329366442,6.505909804975943,5.396630029958942,5.0092659361448,6.577096815419964,24839.23429109779,21113.34914743312,0.85,1.0685629478334568,0.6666447359790918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502480298384526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.804757027927,1536.993582610756,0.3785223057406202,0.12462416704453974,6.112874298809886,3.4232248685642865
2007.0,-29.79436490318862,5.092432950732436,35.00875646383998,24.228792276140325,5.062284830760929,-26.308670654073328,-39.85184929389504,1.5765905816269263,0.4138707072618786,-4.982063849616848,40.022604198552,42529.23748968637,25644.740724213516,25644.740724213516,68173.97821389989,77592.16814434461,77592.16814434461,25644.740724213516,103236.90886855812,103236.90886855812,103236.90886855812,128076.66194332353,91703.37618693885,56640.4455322049,38958.811838593276,24839.753074765413,0.0,63798.564913358685,21113.7901135506,1537.012968204568,0.0,0.8869281087190724,2.8134188691769193,0.0014959135982669303,354903.9994402406,1555508.086503912,4.382898161072516,1555508.086503912,4.382898161072516,0.85,0.09562152531070862,4.027634451161993,1.2675665755150844,1.0,0.0,4.027634451161417,1.2843527101120784,1.284659015904678,3.1359255284403327,19353.263237782085,1973.4836297596107,4632.441516551485,4632.441516551485,5.5359016692571545,5.092432950732436,-2.3607717229811707,7.453204673713607,3.423648761379325,3.423648761379325,0.9781853603940929,0.0,0.0,0.0002384779853884295,8.018802001581938e-05,0.00015828996537261013,0.0006375341178079635,0.09562152530858048,0.071935428866807,0.023686096441773483,0.09562151190573309,0.07193542886840798,0.02368609644230064,0.37852061811126475,0.37852061811126475,0.124635051281666,0.0,5.396311394082488,5.026525822736858,6.522935938633509,5.3959345568787285,5.003582157954895,6.591543896969654,24839.753074765413,21113.7901135506,0.85,1.0685816884201582,0.6666174630643023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450256187707016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.7843783074,1537.012968204568,0.37852061811126475,0.124635051281666,6.112874298809886,3.423648761379325
2008.0,-29.795716749752167,5.093283517624141,35.00894036106646,24.228701192792528,5.062412225037263,-26.309874769730992,-39.852972503844626,1.5765702449975332,0.41348110539797744,-4.981820609738201,40.02286946882861,42528.04246021465,25647.931972995422,25647.931972995422,68175.97443321007,77591.27889164952,77591.27889164952,25647.931972995422,103239.21086464493,103239.21086464493,103239.21086464493,128079.47398158691,91703.08412162574,56639.84769011584,38959.15159056655,24840.26311694198,0.0,63799.414707508535,21114.223649400683,1537.032157868897,0.0,0.8869283856677929,2.8134523126257656,0.0014959135982669303,354907.3637355189,1555519.5296432234,4.382888856604325,1555519.5296432234,4.382888856604325,0.85,0.09562389063634016,4.027634451161993,1.2675655990885573,1.0,0.0,4.027634451160613,1.2843528743299015,1.2846591371393972,3.1359251274797604,19353.20159973644,1973.4773444281625,4632.441516551485,4632.441516551485,5.536590560583793,5.093283517624141,-2.3599403939702093,7.453223911594351,3.424065964486678,3.424065964486678,0.978304561281908,0.0,0.0,0.00023844448989865212,8.017784099385392e-05,0.0001582666489047982,0.0006374402075989248,0.09562389063425927,0.07193559291955479,0.02368829771470449,0.09562387228162714,0.0719355929211202,0.023688297715219964,0.37851893430126443,0.37851893430126443,0.12464579553001223,0.0,5.396036658335959,5.0207667037329315,6.539320193430967,5.395301715136156,4.998194043569583,6.60534098773752,24840.26311694198,21114.223649400683,0.85,1.0685987441384233,0.6665898528252413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502643070460979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.764083464455,1537.032157868897,0.37851893430126443,0.12464579553001223,6.112874298809886,3.424065964486678
2009.0,-29.797062347473222,5.094107821708499,35.00912051245445,24.228582309465878,5.062515406555662,-26.31107568190044,-39.85409518992526,1.5765287409644924,0.412957280289163,-4.9815982122568885,40.02312815200529,42526.87233579355,25651.08350987718,25651.08350987718,68177.95584567073,77590.37505873892,77590.37505873892,25651.08350987718,103241.4585686161,103241.4585686161,103241.4585686161,128082.21821538554,91702.76515160991,56639.26242858998,38959.44747002215,24840.759646769442,0.0,63800.207116791586,21114.645699754026,1537.0511230232921,0.0,0.8869285804817915,2.81348508289614,0.0014959135982669303,354910.4397776866,1555530.688691723,4.3828823115659725,1555530.688691723,4.3828823115659725,0.85,0.09562623075127726,4.027634451161993,1.2675647358549762,1.0,0.0,4.027634451161159,1.2843531371773729,1.2846593572316658,3.135924485701447,19353.13428366872,1973.470480099598,4632.441516551485,4632.441516551485,5.537270879346694,5.094107821708499,-2.3591380629872014,7.453245884695701,3.4244766070835637,3.4244766070835637,0.9784218877381611,0.0,0.0,0.00023841115354419345,8.016766791307948e-05,0.00015824348563111396,0.0006373469143998324,0.09562623074931301,0.07193575817888839,0.023690472570424618,0.09562618698380165,0.07193575818036602,0.02369047257091124,0.3785172555505931,0.3785172555505931,0.12465640019743934,0.0,5.395675634958138,5.015071966135338,6.555157518321437,5.394555492546033,4.992717143217931,6.618949450614707,24840.759646769442,21114.645699754026,0.85,1.068616528483447,0.6665632332187351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450272392852346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.743855974859,1537.0511230232921,0.3785172555505931,0.12465640019743934,6.112874298809886,3.4244766070835637
2010.0,-29.798402105663993,5.09490671703284,35.00929698728749,24.228482355270557,5.062631048658753,-26.31227009143895,-39.85520931947974,1.5764990344153378,0.4123289275603952,-4.981371059673386,40.02338136176042,42525.69197767522,25654.132561079063,25654.132561079063,68179.82453875428,77589.49753889376,77589.49753889376,25654.132561079063,103243.63009997283,103243.63009997283,103243.63009997283,128084.87022331124,91702.47518292067,56638.66962162769,38959.78395699219,24841.240123338408,0.0,63801.0240803306,21115.054104837647,1537.0691425965958,0.0,0.8869288192722677,2.813519774909824,0.0014959135982669303,354913.58161060855,1555541.611686915,4.382874289081359,1555541.611686915,4.382874289081359,0.85,0.09562852217795606,4.027634451161993,1.2675637759128584,1.0,0.0,4.027634451162835,1.2843533445639472,1.2846595220410957,3.13592397933874,19353.073088098754,1973.4642398881122,4632.441516551485,4632.441516551485,5.537929074639823,5.09490671703284,-2.358345516767862,7.453252233800702,3.424880744678385,3.424880744678385,0.9785373556223957,0.0,0.0,0.00023837796612622453,8.015757354585404e-05,0.0001582203925803705,0.0006372539040330756,0.09562852217593769,0.07193590613069727,0.023692616045240426,0.09562851294485764,0.07193590613221557,0.023692616045740487,0.3785155809137776,0.3785155809137776,0.12466687094255334,0.0,5.395213934479784,5.00946527557312,6.570317216850242,5.393699987233788,4.987471599205492,6.631407104775803,24841.240123338408,21115.054104837647,0.85,1.0686321343825207,0.6665361973521298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502804413677874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.723708608857,1537.0691425965958,0.3785155809137776,0.12466687094255334,6.112874298809886,3.424880744678385
2011.0,-29.799736517818324,5.095680367796628,35.009469864878,24.228350479993992,5.062715573278883,-26.313462800712344,-39.85632690656928,1.5764418561546678,0.41163737280299983,-4.981171172198102,40.023629528779225,42524.54925119546,25657.161908345533,25657.161908345533,68181.711159541,77588.61660093788,77588.61660093788,25657.161908345533,103245.77850928341,103245.77850928341,103245.77850928341,128087.49618133764,91702.16704036947,56638.09969055328,38960.0748331291,24841.717672054234,0.0,63801.79250518334,21115.460021246097,1537.0876862915327,0.0,0.8869289376881603,2.813552116357183,0.0014959135982669303,354916.34634760517,1555552.3172041446,4.382870310742566,1555552.3172041446,4.382870310742566,0.85,0.0956308010911797,4.027634451161993,1.267562896194868,1.0,0.0,4.027634451161681,1.2843536800994697,1.284659815205532,3.135923160083182,19353.008057080748,1973.4576085697713,4632.441516551485,4632.441516551485,5.538583016466319,5.095680367796628,-2.3575861789647012,7.453266546761329,3.4252785911374084,3.4252785911374084,0.9786510260392596,0.0,0.0,0.00023834491536650317,8.014744903274898e-05,0.0001581974663337542,0.0006371615654923679,0.09563080108931608,0.07193606456098263,0.023694736528333454,0.09563077867007348,0.0719360645623845,0.023694736528795207,0.3785139111130752,0.3785139111130752,0.12467720399870084,0.0,5.394676721610892,5.003925898529019,6.5849648203421225,5.392808545001117,4.98214959189545,6.643952765714118,24841.717672054234,21115.460021246097,0.85,1.0686488338709579,0.6665102590611496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450288455039522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.703633374851,1537.0876862915327,0.3785139111130752,0.12467720399870084,6.112874298809886,3.4252785911374084
2012.0,-29.801065150472148,5.096429480753068,35.00963915363018,24.228223459236347,5.0628017760370945,-26.3146501396199,-39.85743607683105,1.576386765166709,0.41084549270902926,-4.9809722601113195,40.02387074621796,42523.39672011992,25660.106445227084,25660.106445227084,68183.503165347,77587.74869049412,77587.74869049412,25660.106445227084,103247.8551357212,103247.8551357212,103247.8551357212,128090.02718208962,91701.87027280068,56637.51830235309,38960.39107827509,24842.17204636842,0.0,63802.56312464351,21115.846239413157,1537.1050040704,0.0,0.8869290762871228,2.8135856567906155,0.0014959135982669303,354919.09761032544,1555562.7229812793,4.38286565432771,1555562.7229812793,4.38286565432771,0.85,0.09563303310808945,4.027634451161993,1.267562029114924,1.0,0.0,4.027634451163278,1.2843540055729255,1.284660098494729,3.1359223653959356,19352.945426661696,1973.451222044398,4632.441516551485,4632.441516551485,5.539218650369312,5.096429480753068,-2.356840413585823,7.4532698943388915,3.425670153646206,3.425670153646206,0.9787629010417732,0.0,0.0,0.00023831201194779637,8.013740193874987e-05,0.0001581746100090465,0.0006370695085715482,0.09563303310620923,0.07193620663655798,0.02369682646965125,0.0956330110799131,0.0719362066379723,0.023696826470117147,0.37851224552715634,0.37851224552715634,0.12468740594304192,0.0,5.394049176866076,4.99846109324136,6.599018026206409,5.391817752820373,4.976981153125394,6.655625850589956,24842.17204636842,21115.846239413157,0.85,1.0686640132645608,0.6664841447991203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502964368182933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.68362058117,1537.1050040704,0.37851224552715634,0.12468740594304192,6.112874298809886,3.425670153646206
2013.0,-29.802387705708572,5.0971543312575625,35.009804912511726,24.228073737490945,5.062864654070601,-26.31583434061057,-39.858540951367445,1.5763112889546687,0.40999590486683246,-4.980794114322634,40.02410650373535,42522.2527072356,25663.017939460682,25663.017939460682,68185.27064669628,77586.88333640783,77586.88333640783,25663.017939460682,103249.90127586851,103249.90127586851,103249.90127586851,128092.51969567251,91701.56416552285,56636.93353627814,38960.70069916079,24842.618419804,0.0,63803.31911896479,21116.225656833398,1537.1224081309588,0.0,0.8869291290620684,2.8136175322032164,0.0014959135982669303,354921.56165713683,1555572.8932760127,4.3828638812841,1555572.8932760127,4.3828638812841,0.85,0.09563524513330188,4.027634451161993,1.2675611334620047,1.0,0.0,4.027634451162118,1.2843544260288315,1.28466047698764,3.13592133879685,19352.880825171836,1973.4446345257388,4632.441516551485,4632.441516551485,5.539847151392627,5.0971543312575625,-2.3561226116040936,7.453276942861656,3.426055603334393,3.426055603334393,0.9788730295241123,0.0,0.0,0.0002382792631914787,8.012739491389073e-05,0.00015815186827758794,0.0006369779131904467,0.09563524513152122,0.07193635260645251,0.02369889252506871,0.09563518303590018,0.07193635260779191,0.023698892525509965,0.3785105841441661,0.3785105841441661,0.12469747670288411,0.0,5.3933495290560245,4.993061578847005,6.612579191806219,5.390790019189467,4.971803282274493,6.667177968180454,24842.618419804,21116.225656833398,0.85,1.0686790528806362,0.666458317441927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503043841102918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.663679089745,1537.1224081309588,0.3785105841441661,0.12469747670288411,6.112874298809886,3.426055603334393
2014.0,-29.8037050994507,5.09785583979084,35.00996723090252,24.227941617742204,5.062948595609987,-26.31701178896427,-39.85964481309054,1.576255285105363,0.40885584024869104,-4.980605348016751,40.02433780512122,42521.126775511344,25665.818976006693,25665.818976006693,68186.94575151804,77586.00398255815,77586.00398255815,25665.818976006693,103251.82295856484,103251.82295856484,103251.82295856484,128094.87464138685,91701.25050331463,56636.37329619417,38960.97467457828,24843.05168282202,0.0,63804.026357400304,21116.593930398718,1537.138893175426,0.0,0.8869292519533573,2.813654445451341,0.0014959135982669303,354924.1726176715,1555582.8713874458,4.3828597525904165,1555582.8713874458,4.3828597525904165,0.85,0.09563740703002187,4.027634451161993,1.2675602812180293,1.0,0.0,4.027634451163671,1.2843547551786616,1.284660764322146,3.1359205351341766,19352.81462927441,1973.4378844227551,4632.441516551485,4632.441516551485,5.540451808037725,5.09785583979084,-2.3554092785398324,7.4532651183306715,3.4264349823711706,3.4264349823711706,0.9789814235346201,0.0,0.0,0.0002382466463643694,8.011739821585668e-05,0.00015812924814851271,0.0006368868075792936,0.09563740702817336,0.07193647895498984,0.023700928073183518,0.0956374766366732,0.07193647895638026,0.023700928073641603,0.3785089264412962,0.3785089264412962,0.12470742203348838,0.0,5.392519978481289,4.987707439746714,6.625474738166872,5.389461188265443,4.966650774322034,6.677431031568688,24843.05168282202,21116.593930398718,0.85,1.068693460966972,0.6664332833374478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503122951324008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.643815061492,1537.138893175426,0.3785089264412962,0.12470742203348838,6.112874298809886,3.4264349823711706
2015.0,-29.80501693957697,5.098533800060072,35.010126147163156,24.227770626917504,5.062978613909326,-26.318189630933407,-39.860748674813635,1.5761513052477893,0.40802326878508666,-4.980458896317233,40.02456334300613,42520.02494671221,25668.644767692113,25668.644767692113,68188.66971440433,77585.18560262877,77585.18560262877,25668.644767692113,103253.83037032088,103253.83037032088,103253.83037032088,128097.31226817488,91700.97374236719,56635.8130863779,38961.28961776588,24843.481897854,0.0,63804.771515619876,21116.9596131759,1537.1562394138034,0.0,0.8869291805673589,2.8136824052364977,0.0014959135982669303,354926.1983052847,1555592.6009137698,4.382862150896364,1555592.6009137698,4.382862150896364,0.85,0.09563957113649028,4.027634451161993,1.2675594828231262,1.0,0.0,4.027634451161576,1.2843553083260013,1.2846612758893594,3.1359191845530017,19352.756221092593,1973.431928445758,4632.441516551485,4632.441516551485,5.541061808547245,5.098533800060072,-2.354739371954801,7.453273172014873,3.4268085279974723,3.4268085279974723,0.9790881508564206,0.0,0.0,0.00023821417112419657,8.01074026707856e-05,0.00015810676845341096,0.0006367962675848501,0.09563957113483347,0.07193662587052391,0.023702945264309567,0.09563949856197537,0.07193662587177009,0.02370294526472019,0.3785072708356141,0.3785072708356141,0.12471723568057888,0.0,5.391676678281499,4.982453625285359,6.638007964540179,5.388482165102346,4.96171779421428,6.688432319753872,24843.481897854,21116.9596131759,0.85,1.068707999333737,0.6664082314957118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503201753622745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.624010350002,1537.1562394138034,0.3785072708356141,0.12471723568057888,6.112874298809886,3.4268085279974723
2016.0,-29.806322799465452,5.099189476186712,35.01028169351162,24.22762963632124,5.063050891563854,-26.3193578634029,-39.861843491066224,1.5760859554835827,0.40669272525616407,-4.980284365766763,40.024783015187694,42518.91159890829,25671.31886480319,25671.31886480319,68190.23046371149,77584.31760497426,77584.31760497426,25671.31886480319,103255.63646977746,103255.63646977746,103255.63646977746,128099.52093036503,91700.6620600102,56635.25605387232,38961.562229042094,24843.884460587575,0.0,63805.446689629665,21117.301791499438,1537.1714353933123,0.0,0.8869292731557485,2.8137201520372215,0.0014959135982669303,354928.6123852222,1555602.0774424935,4.38285904026841,1555602.0774424935,4.38285904026841,0.85,0.09564166240411712,4.027634451161993,1.2675586465140802,1.0,0.0,4.027634451160885,1.2843556805625125,1.2846616066979695,3.1359182756897996,19352.690443026913,1973.425220949755,4632.441516551485,4632.441516551485,5.5416390629176515,5.099189476186712,-2.3540606119076903,7.453250088094403,3.427176139078342,3.427176139078342,0.9791931825938119,0.0,0.0,0.00023818184797794805,8.009749017179239e-05,0.00015808435780615565,0.0006367060056898918,0.09564166240232265,0.07193673515122558,0.023704927251097078,0.09564173707579185,0.07193673515257529,0.02370492725154183,0.3785056194246176,0.3785056194246176,0.12472693059714338,0.0,5.390690270250957,4.977238622979485,6.649842113109742,5.3869770910229136,4.956711341273888,6.697524144881015,24843.884460587575,21117.301791499438,0.85,1.068721151587745,0.6663837306199584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503280224533726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.604272982824,1537.1714353933123,0.3785056194246176,0.12472693059714338,6.112874298809886,3.427176139078342
2017.0,-29.807623738155943,5.099822543866304,35.01043397569871,24.22745026359337,5.063066283088372,-26.320527355260392,-39.8629384470172,1.575969900175093,0.40573152248379074,-4.980156394240607,40.02499902799992,42517.82016501799,25674.031878449034,25674.031878449034,68191.85204346702,77583.52452369445,77583.52452369445,25674.031878449034,103257.55640214348,103257.55640214348,103257.55640214348,128101.85351135061,91700.40027627019,56634.69591752203,38961.89373194239,24844.297109207124,0.0,63806.19084114952,21117.652542826054,1537.18833780873,0.0,0.886929142276524,2.8137476413936295,0.0014959135982669303,354930.38247602805,1555611.3961507203,4.3828634373271385,1555611.3961507203,4.3828634373271385,0.85,0.09564376831146772,4.027634451161993,1.267557866801508,1.0,0.0,4.027634451162479,1.2843562895901226,1.2846621745156668,3.1359167886718837,19352.635195664796,1973.4195872866674,4632.441516551485,4632.441516551485,5.542224718157151,5.099822543866304,-2.3534279237037805,7.453250467570085,3.4275381577099786,3.4275381577099786,0.9792966164885654,0.0,0.0,0.0002381496506607907,8.008757754208868e-05,0.00015806207311870203,0.0006366162511149703,0.09564376830986639,0.07193687397585449,0.023706894334011894,0.09564370902531438,0.0719368739770589,0.02370689433440881,0.3785039702214306,0.3785039702214306,0.12473649647405122,0.0,5.389701055496687,4.972132771023098,6.66133143224738,5.385887916724414,4.951953577022323,6.707543239839879,24844.297109207124,21117.652542826054,0.85,1.0687341015738732,0.6663588533418241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450335833852685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.584611691738,1537.18833780873,0.3785039702214306,0.12473649647405122,6.112874298809886,3.4275381577099786
2018.0,-29.80891860289819,5.100434481987162,35.01058305819273,24.227319191582524,5.063141233338953,-26.321685423144253,-39.86402411302549,1.575908053567396,0.40422706056364177,-4.979988755261305,40.02521039043337,42516.71651166714,25676.567425496956,25676.567425496956,68193.28393716409,77582.68582635245,77582.68582635245,25676.567425496956,103259.25325184941,103259.25325184941,103259.25325184941,128103.93785751754,91700.11453903958,56634.145224282816,38962.18812750752,24844.684605668124,0.0,63806.872733175645,21117.981914817905,1537.202968199286,0.0,0.8869292298910942,2.813786861334432,0.0014959135982669303,354932.70125401125,1555620.514284264,4.382860493800959,1555620.514284264,4.382860493800959,0.85,0.09564579338956572,4.027634451161993,1.2675570623623211,1.0,0.0,4.027634451163245,1.2843566448714248,1.2846624887247886,3.135915921208314,19352.574893110293,1973.4134381374165,4632.441516551485,4632.441516551485,5.5427720638794575,5.100434481987162,-2.352777304332405,7.453211786319567,3.4278944489203,3.4278944489203,0.9793984139772285,0.0,0.0,0.00023811760765120508,8.007775013386617e-05,0.0001580398575173389,0.0006365267747935669,0.09564579338779583,0.07193696883935631,0.023708824548439516,0.0956459619352791,0.07193696884068748,0.023708824548878234,0.378502325929611,0.378502325929611,0.12474594608901392,0.0,5.388560060698126,4.967077888861979,6.672049430888364,5.384215815824973,4.9471778761519545,6.715252508307628,24844.684605668124,21117.981914817905,0.85,1.0687451212713608,0.6663344353117162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343615894178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.56500545999,1537.202968199286,0.378502325929611,0.12474594608901392,6.112874298809886,3.4278944489203
2019.0,-29.81020779461226,5.101024176059513,35.01072895139045,24.22708998145538,5.063104867285076,-26.322849517057566,-39.86511816093696,1.5757465897129275,0.4032291350696937,-4.979904109651182,40.02541565640307,42515.67226971443,25679.236711317815,25679.236711317815,68194.90898103225,77581.90055800954,77581.90055800954,25679.236711317815,103261.13726932736,103261.13726932736,103261.13726932736,128106.21721670874,91699.8348730102,56633.60658464454,38962.47587596184,24845.079947381386,0.0,63807.555823343224,21118.31795527418,1537.2199975944957,0.0,0.8869289176231678,2.8138097820332377,0.0014959135982669303,354933.87207439705,1555629.369456231,4.38287098485252,1555629.369456231,4.38287098485252,0.85,0.0956478645557344,4.027634451161993,1.2675563408946617,1.0,0.0,4.027634451161063,1.2843574655707068,1.284663268648066,3.135913917370586,19352.51587183419,1973.4074196422011,4632.441516551485,4632.441516551485,5.543348279641992,5.101024176059513,-2.3521993175196982,7.453223493579212,3.428245421159869,3.428245421159869,0.9794986917599626,0.0,0.0,0.00023808570897342984,8.006784798071094e-05,0.0001580178609927189,0.0006364381808332015,0.09564786455424366,0.0719371174094814,0.023710747144762265,0.09564776696875432,0.07193711741060259,0.023710747145131817,0.3785006852551516,0.3785006852551516,0.12475526356052312,0.0,5.387462391410509,4.962111060996278,6.682674322384571,5.383133244720852,4.942405580479203,6.7253433436540035,24845.079947381386,21118.31795527418,0.85,1.0687591477384872,0.6663109363947863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503513616812451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.545477545049,1537.2199975944957,0.3785006852551516,0.12475526356052312,6.112874298809886,3.428245421159869
2020.0,-29.811492451513075,5.10159331285423,35.01087153470679,24.226918711233907,5.063133799525915,-26.324002998269542,-39.86620302367953,1.5756443462647098,0.4017658209165802,-4.9797693770723725,40.02561103141187,42514.60969538772,25681.703584634,25681.703584634,68196.31328002171,77581.08543421481,77581.08543421481,25681.703584634,103262.78901884881,103262.78901884881,103262.78901884881,128108.2049330528,91699.54995972544,56633.07422082667,38962.75082099863,24845.41591420399,0.0,63808.16673520263,21118.603527073392,1537.2325662561816,0.0,0.8869288957810286,2.813844629444767,0.0014959135982669303,354935.7357053485,1555637.7979676246,4.382871718668093,1555637.7979676246,4.382871718668093,0.85,0.09564982767938432,4.027634451161993,1.2675555611820895,1.0,0.0,4.0276344511635545,1.2843580091724276,1.2846637715569114,3.1359125901018734,19352.45574316686,1973.4012882245072,4632.441516551485,4632.441516551485,5.543880800842179,5.10159331285423,-2.351595512699366,7.453188825553596,3.4285907030083402,3.4285907030083402,0.9795973437166686,0.0,0.0,0.00023805392641721316,8.005803007964019e-05,0.00015799589633757298,0.0006363497152314279,0.09564982767775043,0.07193719982998714,0.023712627847763287,0.09564973120332021,0.07193719983121598,0.023712627848168348,0.3784990494466195,0.3784990494466195,0.12476447681410185,0.0,5.386245465490674,4.9572005746061905,6.692643372370924,5.381535197988967,4.93781554348277,6.732786027288967,24845.41591420399,21118.603527073392,0.85,1.0687709233683118,0.6662879043652673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503590736110883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.526020117615,1537.2325662561816,0.3784990494466195,0.12476447681410185,6.112874298809886,3.4285907030083402
