time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2021.0,-29.812771715967173,5.10214191358512,35.01101109291382,24.226724705100082,5.063139463960687,-26.325153952685685,-39.86727992361409,1.5755217006617757,0.4002247534683079,-4.979662269701571,40.025808081714295,42513.537378819485,25684.167912293167,25684.167912293167,68197.70529111265,77580.27264594217,77580.27264594217,25684.167912293167,103264.44055823534,103264.44055823534,103264.44055823534,128110.2262222678,91699.25578442134,56632.52051722823,38963.039185770125,24845.78566403246,0.0,63808.824849802586,21118.91781442759,1537.2477532790433,0.0,0.8869287274317509,2.8138772747206535,0.0014959135982669303,354937.2172278677,1555646.2987864304,4.382877374585698,1555646.2987864304,4.382877374585698,0.85,0.09565180571677628,4.027634451161993,1.2675547941075638,1.0,0.0,4.027634451162359,1.2843586478724631,1.2846643697630176,3.1359110306406697,19352.393659824513,1973.3949574854323,4632.441516551485,4632.441516551485,5.544412772514215,5.10214191358512,-2.3510228554555725,7.453164769040693,3.428930766234846,3.428930766234846,0.9796945046385275,0.0,0.0,0.00023802228115476834,8.004828534189333e-05,0.000157973995812875,0.0006362615079236558,0.09565180571523106,0.07193731023237658,0.02371449548285448,0.0956517677217782,0.0719373102335387,0.023714495483237584,0.3784974176376601,0.3784974176376601,0.12477357398887894,0.0,5.384952777241608,4.952337770527208,6.702159619038753,5.379887023169886,4.9330909710367905,6.740436928616589,24845.78566403246,21118.91781442759,0.85,1.0687817155642798,0.6662642272270434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503667584915687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.506610564547,1537.2477532790433,0.3784974176376601,0.12477357398887894,6.112874298809886,3.428930766234846
2022.0,-29.814045037657806,5.102670548076162,35.01114764092406,24.22653048941868,5.063146088486221,-26.32629946166446,-39.868355985358335,1.5754005124754376,0.3985447284232464,-4.979556417649685,40.02599951622716,42512.4872861934,25686.56386107497,25686.56386107497,68199.05114726837,77579.4549514778,77579.4549514778,25686.56386107497,103266.01881255278,103266.01881255278,103266.01881255278,128112.15635469832,91698.95469347395,56631.98702811891,38963.29740595005,24846.137542145545,0.0,63809.43494809559,21119.216910823714,1537.2620108484252,0.0,0.8869285730173567,2.8139115923061335,0.0014959135982669303,354938.68139142677,1555654.5573717381,4.3828825623436645,1555654.5573717381,4.3828825623436645,0.85,0.09565374478466279,4.027634451161993,1.2675540501112121,1.0,0.0,4.027634451161329,1.2843592794481504,1.2846649610368015,3.135909488575925,19352.330116991026,1973.3884779196799,4632.441516551485,4632.441516551485,5.544929983314013,5.102670548076162,-2.3504617312947818,7.453132279370944,3.4292655829767544,3.4292655829767544,0.979790166564787,0.0,0.0,0.0002379907867473886,8.003854928407835e-05,0.00015795223746331024,0.0006361738732453483,0.0956537447831235,0.07193740769416555,0.023716337088957935,0.09565380477755568,0.0719374076953232,0.02371633708933959,0.3784957886474282,0.3784957886474282,0.12478255747658003,0.0,5.383561854761069,4.947510887964711,6.711167884504846,5.378101146072936,4.928405361162561,6.747410461485742,24846.137542145545,21119.216910823714,0.85,1.0687925884744696,0.6662414002063216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503744111913812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.487266218266,1537.2620108484252,0.3784957886474282,0.12478255747658003,6.112874298809886,3.4292655829767544
2023.0,-29.815313551507778,5.103179240145344,35.01128118227796,24.226320592593424,5.063118041551029,-26.327444110192452,-39.86943564433602,1.575248600218472,0.39719848321772133,-4.979477301523602,40.02618503354942,42511.473019847406,25688.956951698143,25688.956951698143,68200.42997154556,77578.7144211612,77578.7144211612,25688.956951698143,103267.67137285935,103267.67137285935,103267.67137285935,128114.14964212444,91698.7147895352,56631.47338815155,38963.60155709294,24846.47826926509,0.0,63810.07982635803,21119.50652887533,1537.2763082935548,0.0,0.8869283040847551,2.813938427297757,0.0014959135982669303,354939.77574221446,1555662.5607179536,4.382891597496809,1555662.5607179536,4.382891597496809,0.85,0.09565567128487511,4.027634451161993,1.2675533978780735,1.0,0.0,4.027634451161579,1.2843600544082394,1.2846656958867126,3.13590759642373,19352.279487185762,1973.383315116351,4632.441516551485,4632.441516551485,5.545446577126287,5.103179240145344,-2.3499308289965133,7.453110069141857,3.429595290904194,3.429595290904194,0.9798843688297697,0.0,0.0,0.00023795941507476358,8.00287817791966e-05,0.000157930633295567,0.000636086859555057,0.09565567128340154,0.07193751224339179,0.023718159040009748,0.09565557762517454,0.07193751224449998,0.023718159040375122,0.37849416084954757,0.37849416084954757,0.12479142554125854,0.0,5.382174176572505,4.94279810438934,6.719840898987059,5.376675784741337,4.924098149529755,6.754690169555715,24846.47826926509,21119.50652887533,0.85,1.068803395280725,0.666218771948428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503820284174493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.467998283199,1537.2763082935548,0.37849416084954757,0.12479142554125854,6.112874298809886,3.429595290904194
2024.0,-29.81657755555722,5.103669750124653,35.01141193863656,24.226175306271784,5.06317968898927,-26.328575729216475,-39.87049445332957,1.5751778626313309,0.39495872810954324,-4.979341414899182,40.02637099424797,42510.39177909111,25691.138802482947,25691.138802482947,68201.53058157406,77577.87216999233,77577.87216999233,25691.138802482947,103269.01097247528,103269.01097247528,103269.01097247528,128115.82721164046,91698.40765815636,56630.92726718539,38963.86710107885,24846.816239165175,0.0,63810.683340244024,21119.7938032904,1537.2892126476029,0.0,0.8869283221697134,2.8139835705340994,0.0014959135982669303,354941.65536057745,1555670.5832229576,4.382890989908146,1555670.5832229576,4.382890989908146,0.85,0.09565751737912426,4.027634451161993,1.267552560470067,1.0,0.0,4.027634451162614,1.2843604496334609,1.2846660510594754,3.1359066314377912,19352.21466956758,1973.3767055587364,4632.441516551485,4632.441516551485,5.545917570829502,5.103669750124653,-2.349367990025556,7.45303774015021,3.4299198639251913,3.4299198639251913,0.9799771039786261,0.0,0.0,0.00023792815872364958,8.001920397105308e-05,0.0001579089547525965,0.000635999546308538,0.09565751737749215,0.0719375717755759,0.023719945601916252,0.09565791712590142,0.0719375717768033,0.023719945602320956,0.3784925377096315,0.3784925377096315,0.12480018693446959,0.0,5.380567123475203,4.938082013330529,6.727634541527038,5.374300143008725,4.919476600157452,6.759076345592007,24846.816239165175,21119.7938032904,0.85,1.0688105347174808,0.6661955264202714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503896169581072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.44878422115,1537.2892126476029,0.3784925377096315,0.12480018693446959,6.112874298809886,3.4299198639251913
2025.0,-29.817836586878,5.104140419559689,35.011539929310935,24.225910403206967,5.06309984743015,-26.32971702213055,-39.87156971180809,1.5749802826655346,0.3935054900093178,-4.979310660998924,40.02655194750087,42509.400534176384,25693.519667795706,25693.519667795706,68202.9202019721,77577.11848854969,77577.11848854969,25693.519667795706,103270.6381563454,103270.6381563454,103270.6381563454,128117.81253049069,91698.12980560765,56630.41185116496,38964.131060491876,24847.174374145277,0.0,63811.30543463715,21120.098218023486,1537.305718476019,0.0,0.8869278238754615,2.814006169200011,0.0014959135982669303,354942.0807574346,1555678.3897324547,4.382907730784383,1555678.3897324547,4.382907730784383,0.85,0.09565943694572085,4.027634451161993,1.2675519241718578,1.0,0.0,4.027634451160878,1.28436143759537,1.284666999272689,3.1359042192224975,19352.156031012055,1973.3707260901588,4632.441516551485,4632.441516551485,5.546431525577611,5.104140419559689,-2.3488928094758945,7.453033229035584,3.4302397998358582,3.4302397998358582,0.9800685142388167,0.0,0.0,0.00023789702909837919,8.000947844812616e-05,0.00015788755065025304,0.0006359133384085433,0.09565943694430153,0.07193770556132453,0.023721731382976993,0.09565965868069927,0.07193770556239189,0.023721731383328955,0.3784909149535773,0.3784909149535773,0.12480881542395186,0.0,5.379024719423512,4.933442038776548,6.735458318120948,5.372816151008237,4.914941458478154,6.766815861861005,24847.174374145277,21120.098218023486,0.85,1.068821891942539,0.6661734976997044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503971785954666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.42961822164,1537.305718476019,0.3784909149535773,0.12480881542395186,6.112874298809886,3.4302397998358582
2026.0,-29.81909031925513,5.104592208336782,35.011664747323564,24.225654580537253,5.063028415509706,-26.33085270351752,-39.87263658838344,1.5747907997548205,0.39200333819132993,-4.979261583291343,40.02671551489639,42508.397270763475,25695.785346748846,25695.785346748846,68204.18261751233,77576.36757913203,77576.36757913203,25695.785346748846,103272.15292588087,103272.15292588087,103272.15292588087,128119.59216235759,91697.85599398788,56629.885685549234,38964.411453820714,24847.439236476715,0.0,63811.85069029743,21120.32335100521,1537.3165470019721,0.0,0.8869274816373107,2.8140315442757435,0.0014959135982669303,354942.7596153309,1555685.446223653,4.382919228750085,1555685.446223653,4.382919228750085,0.85,0.09566125804838325,4.027634451161993,1.2675512505089865,1.0,0.0,4.027634451163545,1.2843623874261136,1.2846679095186755,3.1359019001120454,19352.098245262227,1973.364833583561,4632.441516551485,4632.441516551485,5.546920615174326,5.104592208336782,-2.3484143279565126,7.4530065362932945,3.430554568032302,3.430554568032302,0.9801584480092291,0.0,0.0,0.0002378660342183104,7.999982981802817e-05,0.00015786620440028223,0.0006358273635167578,0.0956612580469896,0.07193777956222218,0.023723478484767434,0.09566115818812655,0.0719377795632702,0.023723478485113053,0.37848929397828657,0.37848929397828657,0.12481734461434539,0.0,5.377473468155301,4.928880587105539,6.743006490753373,5.371264921482691,4.9107288467928925,6.773297156578678,24847.439236476715,21120.32335100521,0.85,1.0688325425402956,0.6661520832090028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504047105593125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.410509708996,1537.3165470019721,0.37848929397828657,0.12481734461434539,6.112874298809886,3.430554568032302
2027.0,-29.82033850300807,5.1050267127733555,35.01178677651026,24.225484672375046,5.063044659841857,-26.33197462230715,-39.87369382577015,1.5746807791238828,0.3899696402178847,-4.979162223514099,40.026883917552205,42507.37811023574,25697.859467611157,25697.859467611157,68205.2375778469,77575.60951003499,77575.60951003499,25697.859467611157,103273.46897764615,103273.46897764615,103273.46897764615,128121.19760985035,91697.60827907102,56629.376879202624,38964.70155540933,24847.728632204213,0.0,63812.43018761354,21120.56933737358,1537.327696039712,0.0,0.8869273775414093,2.814069736278645,0.0014959135982669303,354944.1339933495,1555692.7113389804,4.3829227259975765,1555692.7113389804,4.3829227259975765,0.85,0.09566302367732059,4.027634451161993,1.2675505499215798,1.0,0.0,4.027634451161358,1.284362965473859,1.2846684480741142,3.1359004887500928,19352.04596701258,1973.3595026856856,4632.441516551485,4632.441516551485,5.54736835333894,5.1050267127733555,-2.347908248483319,7.452934961256675,3.4308644250126576,3.4308644250126576,0.9802469785750451,0.0,0.0,0.00023783518020737456,7.999026942405666e-05,0.0001578449107833179,0.0006357416006114824,0.09566302367583161,0.07193782497777067,0.02372519869806095,0.09566313904270604,0.07193782497889036,0.02372519869843023,0.3784876760980118,0.3784876760980118,0.12482578286134532,0.0,5.375786567420619,4.9243925975751495,6.749780239541678,5.36913186373198,4.9066301136803645,6.777070752383793,24847.728632204213,21120.56933737358,0.85,1.068839368400767,0.6661300625169848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504122108972017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.391465384146,1537.327696039712,0.3784876760980118,0.12482578286134532,6.112874298809886,3.4308644250126576
2028.0,-29.821582167573876,5.105442920332979,35.01190617276363,24.225224030111008,5.062969489304183,-26.333101615559443,-39.87475549858061,1.5744889372728677,0.3881578076536698,-4.979135750961957,40.02705128346271,42506.39713926978,25700.055092845192,25700.055092845192,68206.45223211497,77574.85416688707,77574.85416688707,25700.055092845192,103274.90925973226,103274.90925973226,103274.90925973226,128122.9588825664,91697.32445493815,56628.86742725251,38964.95225298404,24848.049622834144,0.0,63813.00187581818,21120.84217940902,1537.3423557374074,0.0,0.8869269066358267,2.814096529559227,0.0014959135982669303,354944.50017134164,1555699.9317531378,4.382938546736625,1555699.9317531378,4.382938546736625,0.85,0.09566484501941087,4.027634451161993,1.2675499141728506,1.0,0.0,4.027634451164046,1.2843639258060155,1.2846693691530358,3.135898144004948,19351.98606820203,1973.3533947068602,4632.441516551485,4632.441516551485,5.547842320517195,5.105442920332979,-2.3474654046148844,7.452908324947863,3.431169820864919,3.431169820864919,0.980334234532834,0.0,0.0,0.00023780444157376832,7.998066998426219e-05,0.00015782377158950612,0.0006356564596662163,0.09566484501801732,0.07193792885375139,0.023726916164265935,0.09566491131307463,0.07193792885479931,0.023726916164611565,0.3784860621094852,0.3784860621094852,0.12483410640403227,0.0,5.374097108061278,4.91995125661299,6.75640154502139,5.367293558615643,4.902236994887517,6.782940162038358,24848.049622834144,21120.84217940902,0.85,1.0688488274669568,0.6661087222003499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450419678114484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.372490425654,1537.3423557374074,0.3784860621094852,0.12483410640403227,6.112874298809886,3.431169820864919
2029.0,-29.822820898894054,5.1058416872395105,35.012022721523145,24.22498745089399,5.062907419517561,-26.334222857616044,-39.875812526419736,1.5743093782226758,0.38642262651967485,-4.979093825596172,40.02720713378981,42505.41818331439,25702.147971216215,25702.147971216215,68207.5661545306,77574.14348611624,77574.14348611624,25702.147971216215,103276.29145733245,103276.29145733245,103276.29145733245,128124.60276696872,91697.08860773087,56628.36330486068,38965.25033652243,24848.31130963627,0.0,63813.561646158705,21121.06461319083,1537.3533421357456,0.0,0.88692655595327,2.8141241218597224,0.0014959135982669303,354945.0800988927,1555706.655390685,4.382950328420508,1555706.655390685,4.382950328420508,0.85,0.09566659198751004,4.027634451161993,1.2675493037002163,1.0,0.0,4.027634451161521,1.2843648284569296,1.2846702326982251,3.135895940097411,19351.93629453746,1973.348319205586,4632.441516551485,4632.441516551485,5.548294107844364,5.1058416872395105,-2.347020627784463,7.452862315023974,3.4314704213333607,3.4314704213333607,0.9804201203809602,0.0,0.0,0.00023777382850931114,7.997111360139526e-05,0.00015780271490791587,0.0006355716510500162,0.0956665919861438,0.0719379907193635,0.023728601266780287,0.09566649514711523,0.07193799072039088,0.023728601267119166,0.37848445107237727,0.37848445107237727,0.12484233345087395,0.0,5.372384116248611,4.915605377900192,6.76263604134499,5.365516452115855,4.898302253527504,6.787657341345948,24848.31130963627,21121.06461319083,0.85,1.0688569074507441,0.6660875382415365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504271183688466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.353564395418,1537.3533421357456,0.37848445107237727,0.12484233345087395,6.112874298809886,3.4314704213333607
2030.0,-29.82405463737374,5.106223854678897,35.01213666007267,24.22477175658571,5.062879287286427,-26.33533621154535,-39.8768570163287,1.5741608614412,0.38420418037190984,-4.979035965382333,40.02736420086198,42504.408823315636,25704.13990727359,25704.13990727359,68208.54873058923,77573.37971204388,77573.37971204388,25704.13990727359,103277.51961931748,103277.51961931748,103277.51961931748,128126.10700099083,91696.81139152053,56627.84050272417,38965.52320977374,24848.58738167335,0.0,63814.11059144709,21121.29927442235,1537.3648387708404,0.0,0.8869262818821299,2.8141598961952212,0.0014959135982669303,354945.8804445234,1555713.431542819,4.382959536238287,1555713.431542819,4.382959536238287,0.85,0.09566830828399585,4.027634451161993,1.2675485965190458,1.0,0.0,4.02763445115945,1.2843655857208418,1.284670950984911,3.135894091168372,19351.877790276052,1973.3423534311976,4632.441516551485,4632.441516551485,5.548724104866509,5.106223854678897,-2.346573110211082,7.452796964889979,3.431766454217386,3.431766454217386,0.9805047012049675,0.0,0.0,0.00023774334244275398,7.996167160837886e-05,0.00015778167083437512,0.0006354868932144307,0.09566830828261222,0.07193804350950381,0.023730264773108405,0.09566839715956879,0.07193804351054424,0.023730264773451613,0.37848284522688674,0.37848284522688674,0.12485046424882094,0.0,5.370552263084335,4.911287691239238,6.768302738470595,5.363240145754219,4.894127560244726,6.791083631759761,24848.58738167335,21121.29927442235,0.85,1.0688631103436725,0.6660659911949386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434529182344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.334695739051,1537.3648387708404,0.37848284522688674,0.12485046424882094,6.112874298809886,3.431766454217386
2031.0,-29.825283045061088,5.106589008289208,35.012248040592496,24.224506923370086,5.062795622658703,-26.336450320618358,-39.87790911979971,1.5739628981993234,0.382198564646842,-4.979021353042456,40.02751756746688,42503.45419964335,25706.181566762723,25706.181566762723,68209.63576640608,77572.64189371993,77572.64189371993,25706.181566762723,103278.82346048266,103278.82346048266,103278.82346048266,128127.69242603233,91696.53549675379,56627.34780260986,38965.764104604365,24848.868965549667,0.0,63814.63307015403,21121.538620717216,1537.3776866565474,0.0,0.8869258013237495,2.8141878447497657,0.0014959135982669303,354946.0825684792,1555720.0480717537,4.382975681303965,1555720.0480717537,4.382975681303965,0.85,0.09567003970881803,4.027634451161993,1.267548012970947,1.0,0.0,4.02763445116151,1.2843665738742023,1.2846719003896754,3.135891678504926,19351.819564894733,1973.3364160946637,4632.441516551485,4632.441516551485,5.549164835630586,5.106589008289208,-2.3461664642122195,7.452755472501428,3.432058144207,3.432058144207,0.980588041202,0.0,0.0,0.00023771299167941036,7.995216183205933e-05,0.00015776082984735103,0.0006354029533370962,0.09567003970746273,0.07193812313676853,0.023731916570694195,0.09567009496118117,0.07193812313778764,0.023731916571030395,0.3784812423477555,0.3784812423477555,0.12485848775749839,0.0,5.3686991235015284,4.907014479929671,6.773747728182059,5.361219917689311,4.889950157213093,6.795557389870055,24848.868965549667,21121.538620717216,0.85,1.06887139335927,0.6660455784947876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504419101975787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.315885814878,1537.3776866565474,0.3784812423477555,0.12485848775749839,6.112874298809886,3.432058144207
2032.0,-29.82650702455905,5.106937714609737,35.012356742115394,24.22425242783504,5.062712403129069,-26.337560398960353,-39.878956822771556,1.5737657775135807,0.38028954409884363,-4.979003473093702,40.027662294513625,42502.50046757576,25708.15524153648,25708.15524153648,68210.65570911224,77571.94426993057,77571.94426993057,25708.15524153648,103280.09951146704,103280.09951146704,103280.09951146704,128129.21108134532,91696.29819038675,56626.854387963955,38966.04866935866,24849.111569878278,0.0,63815.16023923694,21121.744834396537,1537.3882946542515,0.0,0.8869253686334986,2.8142149108883907,0.0014959135982669303,354946.32989148196,1555726.2918931155,4.382990218179602,1555726.2918931155,4.382990218179602,0.8500000000000001,0.09567172011433453,4.027634451161993,1.2675474162353204,1.0,0.0,4.027634451160872,1.284367557856758,1.2846728457676722,3.1358892760285557,19351.769483286178,1973.3313091918421,4632.441516551485,4632.441516551485,5.549590890609738,5.106937714609737,-2.3457663253148473,7.452704039924584,3.432345338637242,3.432345338637242,0.9806700967534977,0.0,0.0,0.0002376827538753719,7.994269287006943e-05,0.00015774006100530247,0.0006353193040333508,0.095671720113012,0.07193817814097295,0.023733541972039064,0.09567162855357976,0.07193817814196739,0.023733541972367145,0.3784796416614252,0.3784796416614252,0.12486641576230849,0.0,5.366829866987132,4.9028279520795195,6.7788629231489494,5.359293017192556,4.886116530148797,6.79935963513833,24849.111569878278,21121.744834396537,0.85,1.0688785463108923,0.666025131148115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450449259391808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.297141559628,1537.3882946542515,0.3784796416614252,0.12486641576230849,6.112874298809886,3.432345338637242
2033.0,-29.827726372191968,5.10727050475463,35.01246288135835,24.224001599382632,5.062638852021084,-26.338665341076844,-39.87999991569666,1.573577820889288,0.37813343536993216,-4.978983243196525,40.027805063382566,42501.547829444324,25710.06518261288,25710.06518261288,68211.6130120572,77571.22226648638,77571.22226648638,25710.06518261288,103281.28744909927,103281.28744909927,103281.28744909927,128130.64164962518,91696.03854920516,56626.36411209543,38966.30493012192,24849.3542005259,0.0,63815.65913064782,21121.951070447016,1537.3989019626504,0.0,0.8869249549742537,2.814245485219162,0.0014959135982669303,354946.6097201269,1555732.4512532314,4.383004115689164,1555732.4512532314,4.383004115689164,0.85,0.09567337436893966,4.027634451161993,1.2675468063121667,1.0,0.0,4.027634451164402,1.2843684987540638,1.2846737482016206,3.135886978751899,19351.714688093856,1973.3257216372417,4632.441516551485,4632.441516551485,5.5500031874664995,5.10727050475463,-2.3453730874592202,7.45264359221385,3.4326281800577503,3.4326281800577503,0.9807509085879287,0.0,0.0,0.0002376526340226249,7.993326660278498e-05,0.00015771936741983993,0.0006352359578356237,0.09567337436762559,0.07193822692624066,0.023735147441384923,0.09567328343186732,0.07193822692722873,0.023735147441710926,0.3784780451393247,0.3784780451393247,0.12487425098647001,0.0,5.364898176760107,4.898690988386591,6.783573934766821,5.357116678566456,4.882182262021161,6.802458334102084,24849.3542005259,21121.951070447016,0.85,1.0688851912100397,0.6660049963980192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450456582164188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.278445068852,1537.3989019626504,0.3784780451393247,0.12487425098647001,6.112874298809886,3.4326281800577503
2034.0,-29.828940946895564,5.107587843592177,35.012566597134104,24.223754787258827,5.062572698147063,-26.33976524712386,-39.88103469656778,1.5733969983589708,0.37578409084011355,-4.97896311294511,40.0279467510865,42500.581262780455,25711.919339494336,25711.919339494336,68212.50060227478,77570.48652859301,77570.48652859301,25711.919339494336,103282.40586808734,103282.40586808734,103282.40586808734,128132.00826159661,91695.76624196884,56625.86097608999,38966.561406532055,24849.602393509267,0.0,63816.16380004132,21122.162034482877,1537.4098796632245,0.0,0.8869245447192842,2.814278577686325,0.0014959135982669303,354946.8881706006,1555738.5639877538,4.383017898835638,1555738.5639877538,4.383017898835638,0.85,0.09567500758362832,4.027634451161993,1.267546169464477,1.0,0.0,4.027634451159665,1.2843694060492035,1.284674617181285,3.1358847635208282,19351.65721983211,1973.3198615054182,4632.441516551485,4632.441516551485,5.550403442251115,5.107587843592177,-2.3449883036170545,7.452576147209232,3.432906801275809,3.432906801275809,0.9808305146502311,0.0,0.0,0.00023762263556462472,7.99239164654938e-05,0.00015769871909913092,0.0006351527939477775,0.09567500758231867,0.07193827367204618,0.0237367339102725,0.09567504734742434,0.0719382736730309,0.023736733910597416,0.37847645216448167,0.37847645216448167,0.12488199087578615,0.0,5.362878835594188,4.89458170334342,6.7878454441668055,5.354747203785223,4.8781834903517165,6.804971480467088,24849.602393509267,21122.162034482877,0.85,1.0688906468274832,0.6659845834035065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463877295395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.259800570453,1537.4098796632245,0.37847645216448167,0.12488199087578615,6.112874298809886,3.432906801275809
2035.0,-29.830150101599735,5.107889936411368,35.012667959179055,24.223499243985884,5.062494599545992,-26.340861468923027,-39.882068848796166,1.5732059668527234,0.3734427829552942,-4.978954921291826,40.028085623180736,42499.63574109172,25713.748861697073,25713.748861697073,68213.38460278879,77569.76387782123,77569.76387782123,25713.748861697073,103283.51273951831,103283.51273951831,103283.51273951831,128133.36259036275,91695.49999852717,56625.37186173054,38966.80904088514,24849.849850844454,0.0,63816.658891729596,21122.372373217786,1537.4211385522963,0.0,0.886924083952936,2.814310174145073,0.0014959135982669303,354947.0014811938,1555744.55526799,4.383033378999873,1555744.55526799,4.383033378999873,0.85,0.0956766256571977,4.027634451161993,1.2675456089945514,1.0,0.0,4.0276344511627356,1.2843703607904726,1.2846755337946927,3.135882432449752,19351.601031285663,1973.3141318682387,4632.441516551485,4632.441516551485,5.550798379175025,5.107889936411368,-2.3446205510611478,7.452510487472516,3.433181315999727,3.433181315999727,0.9809089474284934,0.0,0.0,0.0002375927744389077,7.991457301871159e-05,0.00015767820142019613,0.0006350701562372418,0.09567662565589578,0.07193832336640126,0.023738302289494525,0.0956767724683046,0.07193832336738017,0.02373830228981754,0.3784748609486402,0.3784748609486402,0.12488963097476584,0.0,5.36079787764794,4.89050985948893,6.791753279861609,5.352397704247096,4.874238745888931,6.807401222128931,24849.849850844454,21122.372373217786,0.85,1.0688962065300005,0.6659646004532449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450471143940659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.241211044819,1537.4211385522963,0.3784748609486402,0.12488963097476584,6.112874298809886,3.433181315999727
2036.0,-29.831354851157176,5.108176489338208,35.012766848373786,24.223204689938598,5.062363431225479,-26.341959032710534,-39.88310694750396,1.57296761276245,0.3714769919893115,-4.9789824014857125,40.02821631813824,42498.72564988926,25715.61364877923,25715.61364877923,68214.33929866849,77569.09827452015,77569.09827452015,25715.61364877923,103284.71192329937,103284.71192329937,103284.71192329937,128134.78539251904,91695.26753923156,56624.89491453438,38967.08069410797,24850.073469219667,0.0,63817.154163327636,21122.562448836718,1537.4319022970417,0.0,0.8869234714088642,2.8143326980607206,0.0014959135982669303,354946.62136303674,1555750.193782567,4.3830539583904295,1555750.193782567,4.3830539583904295,0.85,0.09567823630189592,4.027634451161993,1.2675450501730672,1.0,0.0,4.027634451162961,1.2843715365416237,1.2846766716145805,3.135879561771545,19351.551972612724,1973.3091292758204,4632.441516551485,4632.441516551485,5.551200928689248,5.108176489338208,-2.3442874035548655,7.452463892893073,3.4334517604061703,3.4334517604061703,0.9809862172589058,0.0,0.0,0.000237563025540293,7.990519493150041e-05,0.0001576578306087926,0.0006349881100554348,0.0956782363005908,0.0719383816632164,0.0237398546373744,0.0956781419787309,0.07193838166419769,0.023739854637698236,0.3784732706719087,0.3784732706719087,0.12489717202627786,0.0,5.358758931572538,4.886529021617605,6.795554016763674,5.350459393475035,4.870554226799015,6.810703970413101,24850.073469219667,21122.562448836718,0.85,1.0689028709128445,0.6659451711231437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450478378227769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.222689614015,1537.4319022970417,0.3784732706719087,0.12489717202627786,6.112874298809886,3.4334517604061703
2037.0,-29.832555376250966,5.108448816216003,35.01286331798918,24.22295316299426,5.06229222899115,-26.34304679666033,-39.88413222888482,1.5727836493840763,0.3689196826412058,-4.97896873826692,40.02834361913227,42497.78069498534,25717.320774664466,25717.320774664466,68215.1014696498,77568.36397831788,77568.36397831788,25717.320774664466,103285.68475298234,103285.68475298234,103285.68475298234,128135.95970316885,91694.98896066667,56624.40567726751,38967.314759332396,24850.274950186507,0.0,63817.5897095189,21122.73370765853,1537.4405141044933,0.0,0.8869230803209878,2.8143677612309452,0.0014959135982669303,354946.8103586626,1555755.685887734,4.383067097618631,1555755.685887734,4.383067097618631,0.85,0.09567977482058204,4.027634451161993,1.2675444638775666,1.0,0.0,4.027634451162266,1.2843724577872078,1.284677555006745,3.1358773124900527,19351.493180837293,1973.3031341831609,4632.441516551485,4632.441516551485,5.551569444056173,5.108448816216003,-2.343931883906545,7.452380700122548,3.4337180204331186,3.4337180204331186,0.9810622915523196,0.0,0.0,0.0002375333843699296,7.989593363345854e-05,0.00015763745073647106,0.0006349060273795623,0.09567977481933866,0.07193839776748,0.023741377051858668,0.09567982776283324,0.07193839776841485,0.02374137705216719,0.37847168395293235,0.37847168395293235,0.12490462994771276,0.0,5.356597738758978,4.882561487914984,6.798818881736906,5.347888420908134,4.866717956228001,6.811905423367364,24850.274950186507,21122.73370765853,0.85,1.0689075187600665,0.6659258190167351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504855862276793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.204216127828,1537.4405141044933,0.37847168395293235,0.12490462994771276,6.112874298809886,3.4337180204331186
2038.0,-29.83375120869956,5.108706310680379,35.01295749500679,24.22265337025749,5.062160127882384,-26.34413642704535,-39.88516152659429,1.5725453462119368,0.366698568400011,-4.979004350519344,40.02846977973205,42496.87272190674,25719.10066427493,25719.10066427493,68215.97338618166,77567.68085656448,77567.68085656448,25719.10066427493,103286.7815208394,103286.7815208394,103286.7815208394,128137.27918204849,91694.73500640393,56623.92687168038,38967.564594137286,24850.497661209076,0.0,63818.06225534636,21122.923012027713,1537.4515087326738,0.0,0.8869224428338178,2.814392680303657,0.0014959135982669303,354946.31775455683,1555761.1288077005,4.383088515045533,1555761.1288077005,4.383088515045533,0.85,0.09568134559164211,4.027634451161993,1.267543903957121,1.0,0.0,4.027634451162285,1.284373632835396,1.2846786924149103,3.135874443537545,19351.43958582366,1973.2976690127273,4632.441516551485,4632.441516551485,5.551953666847569,5.108706310680379,-2.3436205703415096,7.452326881021889,3.4339804665234843,3.4339804665234843,0.9811372761495669,0.0,0.0,0.00023750386244899104,7.988663705435664e-05,0.0001576172253946344,0.0006348245670959945,0.09568134559034497,0.07193845194575847,0.023742893644586496,0.09568129039914308,0.07193845194673373,0.023742893644908374,0.37847009823338773,0.37847009823338773,0.1249119913893469,0.0,5.354450357154519,4.87865412515896,6.8019565399768,5.345702918919358,4.862957786402035,6.814438126671973,24850.497661209076,21122.923012027713,0.85,1.0689132664861956,0.665906660591948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504927690206804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.185787113409,1537.4515087326738,0.37847009823338773,0.1249119913893469,6.112874298809886,3.4339804665234843
2039.0,-29.834942824571467,5.108949960439788,35.013049326545456,24.222390038799517,5.0620629922989435,-26.34521876488338,-39.88618216300381,1.5723389325945294,0.36430899124167127,-4.97901353856942,40.02858981484844,42495.947061518185,25720.76202887091,25720.76202887091,68216.7090903891,77567.00374494294,77567.00374494294,25720.76202887091,103287.76577381385,103287.76577381385,103287.76577381385,128138.45257139398,91694.49951752757,56623.44283403667,38967.84075943433,24850.686797580125,0.0,63818.52755701446,21123.083777943106,1537.460038050075,0.0,0.8869219618511622,2.8144228859022458,0.0014959135982669303,354946.1906615544,1555766.307470597,4.383104674460472,1555766.307470597,4.383104674460472,0.85,0.09568285081168362,4.027634451161993,1.2675433226069437,1.0,0.0,4.027634451163141,1.2843746585745761,1.2846796806165628,3.1358719391364667,19351.38988778196,1973.2926012228397,4632.441516551485,4632.441516551485,5.552312303775861,5.108949960439788,-2.3432974932662667,7.452247453706055,3.4342388920472637,3.4342388920472637,0.981211112013504,0.0,0.0,0.0002374744479864773,7.987741969123007e-05,0.00015759702829524724,0.0006347432205626892,0.09568285081046257,0.0719384687361138,0.023744382074348775,0.095682796230323,0.07193846873703184,0.023744382074651786,0.37846851431873674,0.37846851431873674,0.1249192701065086,0.0,5.352246151248494,4.874811553672089,6.804666377147782,5.343322529811076,4.8594244823147505,6.8154881080735095,24850.686797580125,21123.083777943106,0.85,1.068917001092596,0.6658873008869247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504999238048673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.167412090814,1537.460038050075,0.37846851431873674,0.1249192701065086,6.112874298809886,3.4342388920472637
2040.0,-29.836129549027433,5.109179796008024,35.01313896864422,24.22210299354049,5.061948924838191,-26.3462983931931,-39.88720231046898,1.5721177689877455,0.36177003560129606,-4.979040902782471,40.02870970415789,42495.0407682297,25722.4197318117,25722.4197318117,68217.4605000414,77566.29927914271,77566.29927914271,25722.4197318117,103288.7190109544,103288.7190109544,103288.7190109544,128139.61107361261,91694.22784470295,56622.969333724715,38968.06501219804,24850.89206265822,0.0,63818.95707485626,21123.258253259486,1537.4699444028038,0.0,0.8869213889836957,2.814452928563117,0.0014959135982669303,354945.8121483737,1555771.4798559658,4.383123920914513,1555771.4798559658,4.383123920914513,0.85,0.09568435898622345,4.027634451161993,1.2675427973037592,1.0,0.0,4.027634451162804,1.284375753018042,1.284680737698126,3.1358692669943418,19351.33255340772,1973.2867547437422,4632.441516551485,4632.441516551485,5.552670150266715,5.109179796008024,-2.3429953124557685,7.452175108463793,3.4344935702424864,3.4344935702424864,0.9812838772121389,0.0,0.0,0.00023744515760164693,7.986820772621642e-05,0.00015757694987543052,0.0006346623520273104,0.09568435898497685,0.07193850073615599,0.023745858248820858,0.09568437231860165,0.07193850073709322,0.02374585824913022,0.3784669331737625,0.3784669331737625,0.12492645878138632,0.0,5.349987260742921,4.870991970749856,6.807084882750189,5.340810938383754,4.855662373214443,6.816705776474237,24850.89206265822,21123.258253259486,0.85,1.0689215810911157,0.6658686182913529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450507053427854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.149081679223,1537.4699444028038,0.3784669331737625,0.12492645878138632,6.112874298809886,3.4344935702424864
2041.0,-29.837311972966017,5.109396032450285,35.01322639076171,24.221812665369384,5.061821761764647,-26.347375459970877,-39.88822210868818,1.5718852487535135,0.359380944359998,-4.979077562563427,40.02882432500744,42494.15139624147,25724.051626928624,25724.051626928624,68218.20302317009,77565.63466651036,77565.63466651036,25724.051626928624,103289.68629343898,103289.68629343898,103289.68629343898,128140.76672086996,91693.98898790457,56622.50571757102,38968.314744815056,24851.080427430978,0.0,63819.39517224603,21123.41836331633,1537.4791481321154,0.0,0.8869207879144302,2.8144799267412006,0.0014959135982669303,354945.3050555264,1555776.4249562817,4.383144114873985,1555776.4249562817,4.383144114873985,0.85,0.0956858427965081,4.027634451161993,1.267542279143818,1.0,0.0,4.027634451161506,1.2843769003317127,1.2846818478029707,3.13586646577168,19351.282144593046,1973.2816144751823,4632.441516551485,4632.441516551485,5.553022425651324,5.109396032450285,-2.342707425512101,7.452103457962386,3.4347444872396373,3.4347444872396373,0.9813555677827536,0.0,0.0,0.0002374159766710919,7.985899989652771e-05,0.00015755697677456417,0.0006345819076781647,0.09568584279527503,0.07193852701957844,0.023747315775696602,0.09568579814182332,0.07193852702050547,0.023747315776002625,0.378465353077455,0.378465353077455,0.1249335595548798,0.0,5.347713065178937,4.867236168139755,6.809247120484201,5.338458506923416,4.852144044270574,6.817824763315912,24851.080427430978,21123.41836331633,0.85,1.0689258780822326,0.6658501115773885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505141538512067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.13080953847,1537.4791481321154,0.378465353077455,0.1249335595548798,6.112874298809886,3.4347444872396373
2042.0,-29.838489987908456,5.109599559297693,35.01331172397126,24.221552931144856,5.061733548488817,-26.34844466275585,-39.88922933405263,1.571688223320004,0.3566201071719206,-4.979090822912917,40.028938323833806,42493.22912675375,25725.576778311097,25725.576778311097,68218.80590506484,77564.93606845425,77564.93606845425,25725.576778311097,103290.51284676534,103290.51284676534,103290.51284676534,128141.78050382812,91693.73013547459,56622.02319370852,38968.56326862896,24851.26765706278,0.0,63819.83092569174,21123.577508503364,1537.4877997784545,0.0,0.8869203080619515,2.8145145202656536,0.0014959135982669303,354945.12163317454,1555781.3432323628,4.38316023635963,1555781.3432323628,4.38316023635963,0.85,0.09568728308308913,4.027634451161993,1.2675416807597508,1.0,0.0,4.0276344511634266,1.2843778814707427,1.2846827918376371,3.1358640702765324,19351.22751586043,1973.2760438947482,4632.441516551485,4632.441516551485,5.553351658384652,5.109599559297693,-2.342409406755239,7.452008966052931,3.434991684893066,3.434991684893066,0.9814261956837331,0.0,0.0,0.00023738690783510667,7.984990655131232e-05,0.00015753700128379435,0.0006345014537033612,0.09568728308189921,0.07193853271410665,0.023748750367792563,0.09568746091775847,0.07193853271500124,0.02374875036808789,0.37846377514303114,0.37846377514303114,0.1249405760726856,0.0,5.345335106865377,4.863503760284232,6.8109178289633405,5.335710930084815,4.848549587373725,6.817574914330692,24851.26765706278,21123.577508503364,0.85,1.0689280262195464,0.6658311140972859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505212286096272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.112583993934,1537.4877997784545,0.37846377514303114,0.1249405760726856,6.112874298809886,3.434991684893066
2043.0,-29.839663265813343,5.109789754988671,35.01339499701084,24.22125058891254,5.061581862480262,-26.349515949290517,-39.89024815438313,1.5714345459413808,0.3543750363168101,-4.979152038630134,40.029048981947156,42492.37553561534,25727.176517082607,25727.176517082607,68219.55205269795,77564.32200757704,77564.32200757704,25727.176517082607,103291.49852465965,103291.49852465965,103291.49852465965,128142.9603782534,91693.52821063934,56621.58173861264,38968.829413363004,24851.461853593755,0.0,63820.29126695676,21123.74257555469,1537.4979898137522,0.0,0.8869195964772497,2.8145367719191987,0.0014959135982669303,354944.2748743422,1555786.1173905765,4.383184143317589,1555786.1173905765,4.383184143317589,0.85,0.09568874666850401,4.027634451161993,1.2675412763422358,1.0,0.0,4.027634451162641,1.2843791272225806,1.2846840007021931,3.135861028722566,19351.184901240853,1973.2716984128988,4632.441516551485,4632.441516551485,5.553696992214727,5.109789754988671,-2.3421538724679434,7.451943627456615,3.4352354088794512,3.4352354088794512,0.9814958311084147,0.0,0.0,0.00023735795914995626,7.984070949923392e-05,0.00015751724965072233,0.0006344219013455336,0.09568874666723463,0.07193856963338947,0.023750177033845164,0.09568877484870118,0.07193856963434378,0.023750177034160224,0.3784621978535276,0.3784621978535276,0.12494749680799165,0.0,5.343014114461084,4.859875559825014,6.812501948645206,5.333527074946971,4.845247244676216,6.818719132406784,24851.461853593755,21123.74257555469,0.85,1.068932007335086,0.6658129364824125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528277053332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.094407362154,1537.4979898137522,0.3784621978535276,0.12494749680799165,6.112874298809886,3.4352354088794512
2044.0,-29.84083238381597,5.109967218043999,35.013476062652785,24.22093644216659,5.061437809985367,-26.350582727637317,-39.891254890803225,1.5711881537908365,0.35174304334134376,-4.979203515493077,40.02915123132209,42491.49001550886,25728.704433360643,25728.704433360643,68220.1944488695,77563.62927245504,77563.62927245504,25728.704433360643,103292.33370581569,103292.33370581569,103292.33370581569,128143.94790285741,91693.24902425212,56621.10976724173,38969.043618900425,24851.61419704173,0.0,63820.657815942155,21123.87206748547,1537.505607231739,0.0,0.8869189648267369,2.8145652249934034,0.0014959135982669303,354943.56282823446,1555790.5287777556,4.383205364765663,1555790.5287777556,4.383205364765663,0.85,0.0956901560957413,4.027634451161993,1.2675407120259479,1.0,0.0,4.027634451161528,1.284380338698167,1.284685175418279,3.1358580708611257,19351.125981189383,1973.2656902397234,4632.441516551485,4632.441516551485,5.554026821802984,5.109967218043999,-2.341898265350372,7.451865483394371,3.4354754505117255,3.4354754505117255,0.9815644144319216,0.0,0.0,0.000237329116338454,7.983162249245895e-05,0.00015749749384599506,0.0006343423321858037,0.09569015609455532,0.07193857757411608,0.02375157852043924,0.09569014813638983,0.07193857757500768,0.02375157852073362,0.3784606249136037,0.3784606249136037,0.12495433677804983,0.0,5.340637348765824,4.856253261166046,6.81384255044054,5.330946558834398,4.841667024778587,6.819104626735339,24851.61419704173,21123.87206748547,0.85,1.0689359336535758,0.665795237304725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505352972187828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.076286361864,1537.505607231739,0.3784606249136037,0.12495433677804983,6.112874298809886,3.4354754505117255
2045.0,-29.84199713071645,5.110132389542613,35.01355504972581,24.220646812487416,5.061304421474675,-26.35164450493627,-39.89225715687496,1.5709517956785597,0.3492136214156858,-4.9792519780489135,40.029252818461764,42490.6045490135,25730.17942016631,25730.17942016631,68220.78396917981,77562.99266889833,77562.99266889833,25730.17942016631,103293.17208906464,103293.17208906464,103293.17208906464,128144.94372339232,91693.02852250714,56620.64040255779,38969.32013327706,24851.771634327684,0.0,63821.09176760475,21124.00588917853,1537.5134979786067,0.0,0.8869183508954928,2.8145926877368925,0.0014959135982669303,354942.8924781082,1555794.9116032058,4.383225990922364,1555794.9116032058,4.383225990922364,0.85,0.09569154531361626,4.027634451161993,1.267540209251456,1.0,0.0,4.02763445116202,1.284381503035332,1.2846863031273235,3.1358552280951035,19351.079446061758,1973.2609449773122,4632.441516551485,4632.441516551485,5.554345225564889,5.110132389542613,-2.3416472749941426,7.451779664536756,3.4357119681250645,3.4357119681250645,0.9816319908928756,0.0,0.0,0.00023730038457535382,7.982257678569834e-05,0.00015747780778965548,0.0006342630439470829,0.09569154531244267,0.07193858157312283,0.023752963739319843,0.09569150668517337,0.0719385815740051,0.02375296373961116,0.37845905339258584,0.37845905339258584,0.12496109841857106,0.0,5.338238450622271,4.852703171176358,6.814873500155954,5.328465599464607,4.838411467565152,6.818902816121181,24851.771634327684,21124.00588917853,0.85,1.0689379024977497,0.6657768360299582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505422925584626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.058209589017,1537.5134979786067,0.37845905339258584,0.12496109841857106,6.112874298809886,3.4357119681250645
2046.0,-29.843156992927263,5.110285415434024,35.01363203439103,24.220342968497448,5.061160760019544,-26.352702912755454,-39.89325882922856,1.570706679831869,0.346581096203181,-4.979310995276626,40.02935246689975,42489.73801797471,25731.63689303066,25731.63689303066,68221.37491100538,77562.34005478917,77562.34005478917,25731.63689303066,103293.97694781983,103293.97694781983,103293.97694781983,128145.90805966,91692.78587935722,56620.183842478444,38969.5578187542,24851.931111840167,0.0,63821.488930594365,21124.141445064142,1537.521785642951,0.0,0.8869176903127629,2.814620270563389,0.0014959135982669303,354942.076133606,1555799.210795332,4.383248184443773,1555799.210795332,4.383248184443773,0.85,0.09569292478635508,4.027634451161993,1.2675397130707284,1.0,0.0,4.027634451161546,1.2843827080636219,1.2846874716959402,3.1358522859858406,19351.02823816791,1973.2557232253532,4632.441516551485,4632.441516551485,5.554659848611752,5.110285415434024,-2.3414107703051052,7.451696185739129,3.4359450735572192,3.4359450735572192,0.9816985924449197,0.0,0.0,0.00023727177649121337,7.981353738409373e-05,0.00015745823910711965,0.0006341842284471377,0.09569292478516732,0.07193858989485286,0.023754334890314466,0.09569288899431408,0.07193858989574577,0.02375433489060931,0.3784574849724863,0.3784574849724863,0.12496777950363773,0.0,5.335808508312027,4.849193843665944,6.815654772619155,5.32589209147983,4.835045170008584,6.818664772919192,24851.931111840167,21124.141445064142,0.85,1.0689405097583335,0.6657591154631655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505492618079667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.040181413315,1537.521785642951,0.3784574849724863,0.12496777950363773,6.112874298809886,3.4359450735572192
