time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2047.0,-29.84431260844313,5.1104262680195935,35.0137069655386,24.22001181347298,5.06098994461468,-26.353760213364858,-39.894264063891,1.570437549520854,0.34399544567452267,-4.979388728163835,40.029446621830346,42488.90474634959,25733.097689731687,25733.097689731687,68222.00243608127,77561.68679391696,77561.68679391696,25733.097689731687,103294.78448364865,103294.78448364865,103294.78448364865,128146.85913944713,91692.52988260741,56619.7478349771,38969.75783070035,24852.07465579848,0.0,63821.832486498824,21124.263457428708,1537.5296304647502,0.0,0.886916954445618,2.8146450584152003,0.0014959135982669303,354941.00091057655,1555803.2729860349,4.383272907313411,1555803.2729860349,4.383272907313411,0.8500000000000001,0.09569429150400076,4.027634451161993,1.2675392877729617,1.0,0.0,4.027634451161191,1.2843840251446954,1.2846887524824557,3.1358490703029807,19350.974212103734,1973.250214099997,4632.441516551485,4632.441516551485,5.554975189171541,5.1104262680195935,-2.3411947612704886,7.451621029290083,3.4361747903503663,3.4361747903503663,0.9817642258143904,0.0,0.0,0.0002372432763120019,7.980446678649304e-05,0.00015743880952550883,0.0006341059731948703,0.09569429150279485,0.07193860001634361,0.023755691486451232,0.0956941406011257,0.07193860001725016,0.023755691486750594,0.37845591913931853,0.37845591913931853,0.12497438168455394,0.0,5.333369967221813,4.845717081546525,6.816302387760004,5.323384173838349,4.8316631812025435,6.8187412441820925,24852.07465579848,21124.263457428708,0.85,1.068944588053207,0.6657424754348427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505562018934905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.022212269336,1537.5296304647502,0.37845591913931853,0.12497438168455394,6.112874298809886,3.4361747903503663
2048.0,-29.845463876050523,5.110555922823689,35.013779935569296,24.219725955650233,5.060864366251086,-26.354809076197125,-39.89525291891766,1.5702095663820153,0.341168298175603,-4.979437042256877,40.02953936119879,42488.02227751948,25734.441423508517,25734.441423508517,68222.463701028,77561.03392960274,77561.03392960274,25734.441423508517,103295.47535311125,103295.47535311125,103295.47535311125,128147.684790821,91692.29084232297,56619.27919017618,38970.01294682976,24852.20943770975,0.0,63822.222384539506,21124.378022053286,1537.5363511695812,0.0,0.886916373272832,2.814676439322394,0.0014959135982669303,354940.33261782053,1555807.2741120053,4.383292432948751,1555807.2741120053,4.383292432948751,0.85,0.09569560781886524,4.027634451161993,1.2675387844489894,1.0,0.0,4.027634451162129,1.2843851496272558,1.2846898407664527,3.1358463248589112,19350.923764565792,1973.2450698827627,4632.441516551485,4632.441516551485,5.555265259488031,5.110555922823689,-2.3409634739779563,7.451519396801645,3.4364010899060693,3.4364010899060693,0.9818288828303056,0.0,0.0,0.00023721488649837747,7.979554491811125e-05,0.00015741934158026622,0.0006340275634279178,0.09569560781775756,0.07193858242400891,0.023757025393748646,0.0956955630968197,0.07193858242484161,0.02375702539402363,0.37845435501177815,0.37845435501177815,0.12498091315445387,0.0,5.3308519949638935,4.8422776189174215,6.816514712359606,5.3206053404325075,4.828428686592645,6.817269773783892,24852.20943770975,21124.378022053286,0.85,1.06894528507604,0.6657245813460095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505631166317554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.004289538738,1537.5363511695812,0.37845435501177815,0.12498091315445387,6.112874298809886,3.4364010899060693
2049.0,-29.846611277533214,5.110673831839535,35.01385102010356,24.21940133152532,5.060684713054244,-26.355859866897685,-39.89625336891038,1.569933302403132,0.33872480358257917,-4.979527745749445,40.02963038101649,42487.20465333299,25735.850918098444,25735.850918098444,68223.05557143144,77560.44286432862,77560.44286432862,25735.850918098444,103296.29378242706,103296.29378242706,103296.29378242706,128148.65155652742,91692.09014772292,56618.851936664214,38970.26467895412,24852.357774100354,0.0,63822.62245305447,21124.5041079853,1537.5448534497598,0.0,0.886915582794718,2.814697855416765,0.0014959135982669303,354939.0779868359,1555811.2010576369,4.383318990633484,1555811.2010576369,4.383318990633484,0.85,0.09569694951324882,4.027634451161993,1.267538386625238,1.0,0.0,4.027634451161396,1.2843864996337846,1.2846911547543038,3.1358430288004326,19350.881409577498,1973.240750875936,4632.441516551485,4632.441516551485,5.555569525518136,5.110673831839535,-2.3407698012491807,7.451443633088716,3.436624246218671,3.436624246218671,0.9818926417767632,0.0,0.0,0.00023718659513591984,7.978651937341023e-05,0.0001574000757625096,0.0006339499677565915,0.0956969495120194,0.07193859575924708,0.02375835375277233,0.09569673510867256,0.07193859576017127,0.023758353753077558,0.378452792193734,0.378452792193734,0.12498736207965802,0.0,5.328383083889662,4.838929436764033,6.816647901815486,5.318252549332044,4.825365243316071,6.817003738689436,24852.357774100354,21124.5041079853,0.85,1.0689478581299876,0.6657075974053712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505700054164397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.98641539072,1537.5448534497598,0.378452792193734,0.12498736207965802,6.112874298809886,3.436624246218671
2050.0,-29.847754083977886,5.1107818193899055,35.0139203723294,24.219154589250707,5.060609869507478,-26.356896039667724,-39.89722895259035,1.5697518251816847,0.335370626857582,-4.979547683949342,40.029722091894165,42486.30376351672,25737.041493955603,25737.041493955603,68223.34525747232,77559.74303558715,77559.74303558715,25737.041493955603,103296.78452954275,103296.78452954275,103296.78452954275,128149.2796323928,91691.82126844252,56618.381996308926,38970.48808014844,24852.49510285005,0.0,63822.98318299849,21124.620837422543,1537.551152813676,0.0,0.8869151496132209,2.8147394479706698,0.0014959135982669303,354938.80219766457,1555815.1578258337,4.3833335442412515,1555815.1578258337,4.3833335442412515,0.85,0.09569820296541204,4.027634451161993,1.2675378069235017,1.0,0.0,4.027634451163584,1.284387406249487,1.28469202539559,3.135840815290306,19350.824664758395,1973.234964514732,4632.441516551485,4632.441516551485,5.555826533804783,5.1107818193899055,-2.3405298928209595,7.451311712210865,3.436844075309824,3.436844075309824,0.9819554500885211,0.0,0.0,0.00023715842016268167,7.97777190686347e-05,0.00015738070109404695,0.0006338719336744115,0.09569820296436886,0.07193855305679081,0.023759649907578048,0.0956984945488107,0.07193855305757499,0.023759649907837046,0.37845123366799405,0.37845123366799405,0.12499374030978991,0.0,5.325713931476116,4.8355525257587715,6.8160578462994295,5.314918310806945,4.822007581860248,6.813658748524176,24852.49510285005,21124.620837422543,0.85,1.068946355294248,0.665689719355432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505768711297025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.968580318482,1537.551152813676,0.37845123366799405,0.12499374030978991,6.112874298809886,3.436844075309824
2051.0,-29.848893498641754,5.1108782291602495,35.0139880787986,24.218806565646105,5.060411002550185,-26.357941562815775,-39.8982210206799,1.56945906670856,0.3327955073468729,-4.979661448910597,40.02981285922934,42485.48587761429,25738.43082755878,25738.43082755878,68223.91670517306,77559.13511160192,77559.13511160192,25738.43082755878,103297.5659391607,103297.5659391607,103297.5659391607,128150.23343110754,91691.59271192478,56617.943477873625,38970.72137116795,24852.667491946828,0.0,63823.38886311478,21124.767368154804,1537.5616279316957,0.0,0.8869142427877754,2.8147599003481987,0.0014959135982669303,354937.22858117,1555819.0738933824,4.383364010905902,1555819.0738933824,4.383364010905902,0.85,0.095699537429229,4.027634451161993,1.2675374052533885,1.0,0.0,4.0276344511624895,1.2843888329576012,1.2846934163639236,3.1358373319763584,19350.77642973547,1973.230045911241,4632.441516551485,4632.441516551485,5.55612644770509,5.1108782291602495,-2.340365181591766,7.451243410752015,3.4370611079405853,3.4370611079405853,0.9820174594115958,0.0,0.0,0.00023713033188068746,7.97687709855666e-05,0.00015736156089512086,0.0006337948439498147,0.0956995374279025,0.07193858555729891,0.02376095187060359,0.09569974404722772,0.07193858555829606,0.02376095187093294,0.37844967460109225,0.37844967460109225,0.12500001819579531,0.0,5.323121957557248,4.832235311450347,6.815599313289852,5.312456956257449,4.818751282238907,6.813543289344466,24852.667491946828,21124.767368154804,0.85,1.0689485143369042,0.6656726732066052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505837094092564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.950799053457,1537.5616279316957,0.37844967460109225,0.12500001819579531,6.112874298809886,3.4370611079405853
2052.0,-29.850028451367333,5.110964018940738,35.014053804427355,24.218480579461925,5.0602381518999735,-26.358980467209477,-39.899204462394096,1.5691901677268083,0.3300767145985901,-4.979745892872967,40.02989057482532,42484.65176301213,25739.70522634144,25739.70522634144,68224.35698935358,77558.51129145804,77558.51129145804,25739.70522634144,103298.21651779948,103298.21651779948,103298.21651779948,128150.9796626764,91691.356993624,56617.497465116074,38970.95503167547,24852.763144876928,0.0,63823.7181765524,21124.84867314539,1537.5670979206375,0.0,0.8869135322603205,2.814785653924266,0.0014959135982669303,354936.06054130994,1555822.426862382,4.383387882565695,1555822.426862382,4.383387882565695,0.85,0.09570078106600148,4.027634451161993,1.267536934898235,1.0,0.0,4.027634451162225,1.2843901478855082,1.2846946956706606,3.1358341215811167,19350.726683275585,1973.2249731840727,4632.441516551485,4632.441516551485,5.556401550753472,5.110964018940738,-2.3401850085813805,7.451149027522119,3.4372748279202887,3.4372748279202887,0.9820785222629397,0.0,0.0,0.00023710235663893536,7.975990162493799e-05,0.00015734245501399739,0.0006337178924447819,0.09570078106490713,0.07193856020523244,0.02376222085967469,0.0957008834434376,0.07193856020605507,0.02376222085994641,0.3784481164715866,0.3784481164715866,0.12500622339216128,0.0,5.320510160010201,4.828961749037944,6.814927847815227,5.309822607471574,4.815707902827057,6.812077296502991,24852.763144876928,21124.84867314539,0.85,1.0689498972878375,0.6656561694743157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505905274544595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.933047643557,1537.5670979206375,0.3784481164715866,0.12500622339216128,6.112874298809886,3.4372748279202887
2053.0,-29.85115870915075,5.1110391331590606,35.014117653264385,24.218141950573795,5.060045557910281,-26.36001712001686,-39.90018755486233,1.568903968761026,0.3274755963494158,-4.979848329485733,40.02996735950405,42483.83644638272,25740.98629380126,25740.98629380126,68224.82274018397,77557.91590180033,77557.91590180033,25740.98629380126,103298.90219560158,103298.90219560158,103298.90219560158,128151.7706540181,91691.13981741406,56617.06036193442,38971.19939497738,24852.868458416524,0.0,63824.067853393906,21124.938189654044,1537.5735701506069,0.0,0.8869127336139828,2.814807769428272,0.0014959135982669303,354934.6436288217,1555825.7396731596,4.383414714795178,1555825.7396731596,4.383414714795178,0.85,0.09570202800060557,4.027634451161993,1.267536516194232,1.0,0.0,4.027634451161267,1.2843915434533624,1.2846960557889147,3.1358307143107105,19350.6808499755,1973.2202994881534,4632.441516551485,4632.441516551485,5.55667809336178,5.1110391331590606,-2.3400240492073725,7.451063182366433,3.4374855048860034,3.4374855048860034,0.9821387156817153,0.0,0.0,0.0002370745001436026,7.975103632524295e-05,0.00015732346381835965,0.0006336414028509627,0.09570202799944709,0.07193854757939772,0.023763480420049377,0.0957019520247565,0.07193854758026853,0.023763480420337026,0.3784465595287367,0.3784465595287367,0.1250123572132241,0.0,5.317927706775606,4.825758345744248,6.814161794813174,5.307323925835135,4.8127510201132395,6.810897806288153,24852.868458416524,21124.938189654044,0.85,1.06895133818325,0.6656397480644693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505973188610575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.915347640668,1537.5735701506069,0.3784465595287367,0.1250123572132241,6.112874298809886,3.4374855048860034
2054.0,-29.852285267728895,5.111103970655834,35.014179629238164,24.21780227394777,5.059858842448946,-26.3610498551402,-39.90117001868782,1.5686234298447443,0.3246841823155364,-4.979947035707279,40.03004050504861,42483.034643742736,25742.219500387142,25742.219500387142,68225.25414412988,77557.29268403164,77557.29268403164,25742.219500387142,103299.51218441878,103299.51218441878,103299.51218441878,128152.47222856371,91690.8956999875,56616.637659635875,38971.39782261291,24852.960044144922,0.0,63824.35786675783,21125.016037523183,1537.5792098483325,0.0,0.8869119670972682,2.8148328127403603,0.0014959135982669303,354933.27831964096,1555828.8954814945,4.3834404675922425,1555828.8954814945,4.3834404675922425,0.85,0.09570324686211676,4.027634451161993,1.26753609858919,1.0,0.0,4.027634451160782,1.284392912367279,1.2846973893677944,3.1358273721229235,19350.629330947366,1973.2150460093271,4632.441516551485,4632.441516551485,5.556944304296441,5.111103970655834,-2.3398661941962344,7.450970164852068,3.4376931043734316,3.4376931043734316,0.9821980298209805,0.0,0.0,0.00023704673781971684,7.97421776045716e-05,0.00015730456021514525,0.0006335652660474052,0.09570324686100713,0.07193852302959307,0.023764723831414064,0.09570307180248694,0.07193852303042715,0.023764723831689604,0.3784450056091563,0.3784450056091563,0.12501842774809077,0.0,5.315321642400875,4.822584852804312,6.813209351013995,5.3046312180227915,4.809704239410678,6.8092070909812605,24852.960044144922,21125.016037523183,0.85,1.0689532401808026,0.6656241608013032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506040822340533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.89770386136,1537.5792098483325,0.3784450056091563,0.12501842774809077,6.112874298809886,3.4376931043734316
2055.0,-29.853407912006684,5.111159323177797,35.01423992903334,24.2175085580908,5.059713204667538,-26.36207495877512,-39.90213997950775,1.5683802514206666,0.32173529531087297,-4.980022580441592,40.030115633870416,42482.197959702426,25743.357697364427,25743.357697364427,68225.55565706686,77556.68940486327,77556.68940486327,25743.357697364427,103300.04710222769,103300.04710222769,103300.04710222769,128153.11062923119,91690.68657205054,56616.19512682758,38971.657161358846,24853.063527003495,0.0,63824.720688362344,21125.10399795297,1537.5850431948677,0.0,0.8869113111670406,2.814862620204841,0.0014959135982669303,354932.2333840441,1555832.136861841,4.38346250501965,1555832.136861841,4.38346250501965,0.85,0.09570443554588999,4.027634451161993,1.2675356595544147,1.0,0.0,4.027634451161423,1.284394106406739,1.2846985481584194,3.1358244568949547,19350.58519617085,1973.2105455146102,4632.441516551485,4632.441516551485,5.557190005612522,5.111159323177797,-2.3396967844745036,7.450856107652301,3.43789772890689,3.43789772890689,0.9822564939733971,0.0,0.0,0.00023701907493731383,7.973343251392232e-05,0.0001572856424233915,0.000633489072097598,0.09570443554485002,0.07193848481078355,0.02376595073406647,0.0957043775503668,0.07193848481156527,0.023765950734324717,0.3784434537871508,0.3784434537871508,0.12502443583559017,0.0,5.312653142108218,4.819464089074131,6.811843540541702,5.3017578757524575,4.806838282998854,6.806233031552779,24853.063527003495,21125.10399795297,0.85,1.0689518876266222,0.6656072678661723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506108235311876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.880096514207,1537.5850431948677,0.3784434537871508,0.12502443583559017,6.112874298809886,3.43789772890689
2056.0,-29.854526393158658,5.111205301529786,35.01429874777035,24.217199405562155,5.059565450583828,-26.36309652684076,-39.903105644602306,1.5681355842508857,0.31849577059222156,-4.9801065434073655,40.03019309375376,42481.361324025136,25744.482597761296,25744.482597761296,68225.84392178644,77556.03189890781,77556.03189890781,25744.482597761296,103300.5144966691,103300.5144966691,103300.5144966691,128153.70586698788,91690.42067950264,56615.750104559214,38971.85619438158,24853.191370318782,0.0,63825.04756470036,21125.212664770963,1537.5924872846488,0.0,0.8869106039969422,2.8148952534161835,0.0014959135982669303,354931.07201020967,1555835.4788195458,4.383486263988721,1555835.4788195458,4.383486263988721,0.85,0.09570562767142851,4.027634451161993,1.267535155680962,1.0,0.0,4.027634451160594,1.2843953071908096,1.28469971383075,3.1358215252055945,19350.52908167772,1973.2048234287672,4632.441516551485,4632.441516551485,5.557432836610572,5.111205301529786,-2.339538880890495,7.450744182420281,3.438099600202109,3.438099600202109,0.982314171486317,0.0,0.0,0.00023699151759526567,7.972472703391868e-05,0.000157266790561347,0.000633413143688559,0.09570562767033794,0.07193846011477627,0.02376716755556168,0.09570587410844902,0.071938460115596,0.02376716755583251,0.3784419047264486,0.3784419047264486,0.12503036825265504,0.0,5.309890269499363,4.816324592159219,6.81015328943181,5.298602313999595,4.803607911165159,6.803228643520924,24853.191370318782,21125.212664770963,0.85,1.0689509295331887,0.6655907507309129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506175414647322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.862530031583,1537.5924872846488,0.3784419047264486,0.12503036825265504,6.112874298809886,3.438099600202109
2057.0,-29.85564101976449,5.1112409036484285,35.01435585422389,24.21682096263396,5.059323290303167,-26.364124066367694,-39.90408346345646,1.567806336890877,0.3160284023804252,-4.980252243877893,40.03026085646566,42480.59193575278,25745.727745762848,25745.727745762848,68226.31968151563,77555.4763612264,77555.4763612264,25745.727745762848,103301.20410698926,103301.20410698926,103301.20410698926,128154.49593094592,91690.21697903534,56615.33255349914,38972.09380615133,24853.291823956668,0.0,63825.385630107994,21125.298050363166,1537.5998138880968,0.0,0.8869096179973555,2.814910575852843,0.0014959135982669303,354929.05669169046,1555838.4024033658,4.383519390904213,1555838.4024033658,4.383519390904213,0.85,0.0957068389026326,4.027634451161993,1.267534804013558,1.0,0.0,4.027634451161126,1.2843969032152476,1.2847012749628006,3.135817628553575,19350.486092325213,1973.2004397347937,4632.441516551485,4632.441516551485,5.5577016253253575,5.1112409036484285,-2.3394320936439597,7.450672997292388,3.4382987358769217,3.4382987358769217,0.9823710673934062,0.0,0.0,0.00023696405815870684,7.971591288300289e-05,0.00015724814527570395,0.0006333380472937513,0.09570683890133999,0.07193846131709679,0.0237683775842432,0.09570674470807448,0.07193846131806839,0.023768377584564206,0.3784403546578001,0.3784403546578001,0.12503621954009997,0.0,5.307239031198662,4.813272709789885,6.8086488287188445,5.29628064625831,4.800789473202201,6.802346914387158,24853.291823956668,21125.298050363166,0.85,1.0689527216789991,0.6655751707000052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506242345450695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.845009528774,1537.5998138880968,0.3784403546578001,0.12503621954009997,6.112874298809886,3.4382987358769217
2058.0,-29.85675211641991,5.111267691416816,35.014411178137465,24.21650349805134,5.059160587680673,-26.365140481819,-39.9050482554361,1.567548953064498,0.31292868572234056,-4.980338009813573,40.03032314824381,42479.7838957502,25746.785467793477,25746.785467793477,68226.56936354368,77554.84590152469,77554.84590152469,25746.785467793477,103301.63136931817,103301.63136931817,103301.63136931817,128154.97982269793,91689.96910222655,56614.90709639026,38972.29111759587,24853.348453379767,0.0,63825.63957097564,21125.3461853728,1537.603310430271,0.0,0.8869089565316243,2.814941170163107,0.0014959135982669303,354927.87038758217,1555841.089950514,4.383541614389232,1555841.089950514,4.383541614389232,0.85,0.09570795530964885,4.027634451161993,1.2675343704735864,1.0,0.0,4.027634451163014,1.2843981630713754,1.2847024999622456,3.135814552654552,19350.43377990957,1973.1951053529565,4632.441516551485,4632.441516551485,5.557929954604172,5.111267691416816,-2.3392865084924535,7.45055419990927,3.438494818018595,3.438494818018595,0.9824270908624557,0.0,0.0,0.00023693668860162107,7.970721704049372e-05,0.00015722947156112735,0.0006332628363975914,0.09570795530869408,0.071938399176405,0.023769556132289073,0.0957079311743434,0.07193839917712265,0.023769556132526196,0.37843880700507904,0.37843880700507904,0.12504201606829896,0.0,5.304492241940352,4.810229829509012,6.806730292899772,5.2932666955359196,4.797896186191849,6.798889033142245,24853.348453379767,21125.3461853728,0.85,1.0689523806130308,0.6655598624830334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506309046181316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.827528962664,1537.603310430271,0.37843880700507904,0.12504201606829896,6.112874298809886,3.438494818018595
2059.0,-29.85785818924572,5.111284911817977,35.01446490308074,24.216142657119804,5.0589392074183985,-26.366158243480818,-39.90601322203872,1.5672392616384894,0.31022215848201995,-4.980472778005775,40.03038722192961,42478.99824766763,25747.933551860686,25747.933551860686,68226.93179952832,77554.27746419978,77554.27746419978,25747.933551860686,103302.21101606046,103302.21101606046,103302.21101606046,128155.65096185825,91689.75746317825,56614.47824658522,38972.53246288114,24853.43994579779,0.0,63825.972408678936,21125.42395392812,1537.6099491226337,0.0,0.8869080394553333,2.814960901411103,0.0014959135982669303,354926.00629644096,1555843.8543808216,4.38357242574485,1555843.8543808216,4.38357242574485,0.85,0.09570911865819758,4.027634451161993,1.2675340193556628,1.0,0.0,4.027634451163405,1.2843996672248017,1.2847039694794697,3.135810880319278,19350.389115183105,1973.190550818384,4632.441516551485,4632.441516551485,5.55817779023536,5.111284911817977,-2.3391822841255094,7.450467195943487,3.4386883005014726,3.4386883005014726,0.9824823715718493,0.0,0.0,0.00023690944568872024,7.96985205012512e-05,0.00015721092518746903,0.000633188138384101,0.0957091186570016,0.07193838232515298,0.023770736331848626,0.09570891629932693,0.07193838232605192,0.023770736332145655,0.3784372597966383,0.3784372597966383,0.12504774266557092,0.0,5.301799008341163,4.80725508027632,6.804821578037263,5.290694936487796,4.795101095253074,6.796924039094733,24853.43994579779,21125.42395392812,0.85,1.068952484776416,0.6655440825197897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506375536257619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.810081959007,1537.6099491226337,0.3784372597966383,0.12504774266557092,6.112874298809886,3.4386883005014726
2060.0,-29.858960765646472,5.111294076380636,35.01451709799532,24.215852573420875,5.058801890612597,-26.36716445084695,-39.90696886377407,1.5670055757982362,0.3069316331289542,-4.980548899233238,40.030450105788866,42478.18922993816,25748.900252480882,25748.900252480882,68227.08948241905,77553.6550819295,77553.6550819295,25748.900252480882,103302.55533441037,103302.55533441037,103302.55533441037,128156.06756744738,91689.52450222413,56614.05865017283,38972.73983561255,24853.512233037007,0.0,63826.252068649555,21125.485398081455,1537.6141915137912,0.0,0.8869074248808324,2.8149951220397744,0.0014959135982669303,354924.95340372325,1555846.5674802081,4.383593073858771,1555846.5674802081,4.383593073858771,0.85,0.0957102029741225,4.027634451161993,1.2675335616385563,1.0,0.0,4.027634451161947,1.2844008158443663,1.284705083492831,3.1358080760126446,19350.33995063915,1973.1855374301267,4632.441516551485,4632.441516551485,5.5583864708235025,5.111294076380636,-2.339039799035498,7.450333875416134,3.438878941474851,3.438878941474851,0.982536840421386,0.0,0.0,0.0002368822917659232,7.9689908864726e-05,0.0001571923829011972,0.0006331134568331092,0.0957102029731961,0.07193831427154705,0.023771888701649046,0.09571027755402456,0.07193831427224336,0.023771888701879143,0.3784357150483186,0.3784357150483186,0.12505341263488212,0.0,5.298979015549321,4.8042893876118455,6.802372262310655,5.287480532362167,4.7922827633933025,6.7924267969528955,24853.512233037007,21125.485398081455,0.85,1.06895027157534,0.6655284910705696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506441726276404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.792698562851,1537.6141915137912,0.3784357150483186,0.12505341263488212,6.112874298809886,3.438878941474851
2061.0,-29.860058923075613,5.111293913393685,35.01456784802511,24.21548293149101,5.058569008235519,-26.368176237925915,-39.90792911555616,1.5666863230706634,0.30421041904031654,-4.9806978701196805,40.03051240964586,42477.41826687277,25750.019558434098,25750.019558434098,68227.43782530687,77553.0974862949,77553.0974862949,25750.019558434098,103303.11704472899,103303.11704472899,103303.11704472899,128156.73032025718,91689.31585303097,56613.63663354739,38972.97691053732,24853.613275528187,0.0,63826.59018606551,21125.57128419896,1537.6217659283618,0.0,0.886906441981452,2.8150133912691997,0.0014959135982669303,354922.8928770222,1555849.2555591508,4.383626096776574,1555849.2555591508,4.383626096776574,0.85,0.09571135062137076,4.027634451161993,1.2675331835960972,1.0,0.0,4.0276344511609725,1.2844023642921443,1.284706597572498,3.1358042955500864,19350.295916897674,1973.1810472381164,4632.441516551485,4632.441516551485,5.55862809415522,5.111293913393685,-2.3389560119823942,7.450249925376079,3.4390671809709494,3.4390671809709494,0.982590623134557,0.0,0.0,0.00023685524952228443,7.968125655184464e-05,0.0001571739929704398,0.0006330393889144362,0.09571135062011227,0.07193830517853389,0.023773045441578374,0.09571126412007513,0.0719383051794798,0.023773045441890954,0.37843417083436137,0.37843417083436137,0.12505900323289568,0.0,5.2962361980041806,4.801388784499466,6.800037903804025,5.2849082891600005,4.789504475665808,6.790410185115604,24853.613275528187,21125.57128419896,0.85,1.0689500665226221,0.6655128864481681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506507707634528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.775348342646,1537.6217659283618,0.37843417083436137,0.12505900323289568,6.112874298809886,3.4390671809709494
2062.0,-29.861153989485512,5.111285579079639,35.0146169858968,24.215157783497148,5.058386479393997,-26.369180206590208,-39.908880601264514,1.5664126964839544,0.3012015176439604,-4.980804955817538,40.03056695147066,42476.62446318529,25751.000117685544,25751.000117685544,68227.62458087083,77552.51636974017,77552.51636974017,25751.000117685544,103303.51648742572,103303.51648742572,103303.51648742572,128157.17900091261,91689.10282289915,56613.21091628442,38973.21322957192,24853.662513486892,0.0,63826.875743058816,21125.613136463857,1537.6254659684423,0.0,0.8869057001362288,2.8150403144335243,0.0014959135982669303,354921.41170119663,1555851.6087507089,4.383651020921101,1555851.6087507089,4.383651020921101,0.85,0.09571241481150153,4.027634451161993,1.2675327896187083,1.0,0.0,4.0276344511617195,1.2844036992609527,1.2847078982239586,3.135801036293728,19350.250958594173,1973.1764627670177,4632.441516551485,4632.441516551485,5.558839766390682,5.111285579079639,-2.3388463262808687,7.450131905360507,3.4392526219305206,3.4392526219305206,0.982643606265863,0.0,0.0,0.00023682828622737754,7.967268408195049e-05,0.00015715560214542705,0.0006329653173940296,0.0957124148105385,0.07193824177446997,0.02377417303606852,0.0957123297735841,0.0719382417751938,0.023774173036307737,0.37843262901953184,0.37843262901953184,0.12506453567506534,0.0,5.29344545176906,4.798527789163359,6.7973891783058775,5.282006473461479,4.7868812717440505,6.78658574398429,24853.662513486892,21125.613136463857,0.85,1.068948210085163,0.6654974721648448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450657342511799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.758049896629,1537.6254659684423,0.37843262901953184,0.12506453567506534,6.112874298809886,3.4392526219305206
2063.0,-29.8622441296626,5.1112685603651595,35.01466461983461,24.214781924989097,5.058158846438786,-26.370184251827332,-39.9098358239047,1.5660989685890538,0.2982085596024717,-4.980948663435074,40.03062142132646,42475.867547903144,25752.04224573752,25752.04224573752,68227.90979364066,77551.91231410282,77551.91231410282,25752.04224573752,103303.95455984035,103303.95455984035,103303.95455984035,128157.68581135178,91688.8466039963,56612.80183773807,38973.38307362024,24853.731251511428,0.0,63827.11432513167,21125.671563784712,1537.63113958798,0.0,0.8869047723325573,2.815062758859637,0.0014959135982669303,354919.42399007286,1555853.9588398717,4.383682192844394,1555853.9588398717,4.383682192844394,0.8499999999999999,0.09571350681876864,4.027634451161993,1.2675324099278082,1.0,0.0,4.027634451161339,1.284405221465503,1.2847093863148384,3.1357973199193885,19350.196885646375,1973.1709488608624,4632.441516551485,4632.441516551485,5.559064729414662,5.1112685603651595,-2.338768489447319,7.450037049812479,3.4394355976014395,3.4394355976014395,0.9826958850289828,0.0,0.0,0.00023680144703747415,7.966407880156613e-05,0.00015713736823590803,0.0006328918778718715,0.09571350681762085,0.07193820897913254,0.023775297838488307,0.09571334593234493,0.07193820897999523,0.02377529783877342,0.3784310895931408,0.3784310895931408,0.12507000096472337,0.0,5.290656821108769,4.795671042508161,6.794736860113005,5.279157223037544,4.783972143081428,6.783847651891733,24853.731251511428,21125.671563784712,0.85,1.068948682938909,0.6654831257376529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506638958190157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.740776768782,1537.63113958798,0.3784310895931408,0.12507000096472337,6.112874298809886,3.4394355976014395
2064.0,-29.863331145118003,5.111244225569351,35.01471084601456,24.214488348830514,5.058008629600344,-26.371177742121606,-39.91077438751233,1.5658552265891044,0.2949605438946037,-4.981039405350107,40.03067568470162,42475.054899893636,25752.92017549707,25752.92017549707,68227.97507539071,77551.32810518346,77551.32810518346,25752.92017549707,103304.24828068053,103304.24828068053,103304.24828068053,128158.0361892127,91688.64031368819,56612.36710833828,38973.63689483323,24853.78790853216,0.0,63827.424803365386,21125.719722252335,1537.6349584578693,0.0,0.8869041145915416,2.8150947227018146,0.0014959135982669303,354918.168885644,1555856.3000231406,4.383704291352983,1555856.3000231406,4.383704291352983,0.8500000000000001,0.09571452919274862,4.027634451161993,1.2675319384736943,1.0,0.0,4.027634451161741,1.2844064162968503,1.2847105470573148,3.1357944028139544,19350.1533497287,1973.1665094327523,4632.441516551485,4632.441516551485,5.559254247135804,5.111244225569351,-2.3386561832524575,7.449900408821808,3.4396159395877044,3.4396159395877044,0.9827474113107727,0.0,0.0,0.00023677468756814712,7.965562443370537e-05,0.00015711906313444174,0.0006328181516145738,0.09571452919185672,0.0719381318135288,0.023776397378327915,0.09571459945033768,0.07193813181419914,0.023776397378549478,0.3784295504279237,0.3784295504279237,0.1250754105485983,0.0,5.287774107333803,4.792852017696418,6.791588966814061,5.275999949244692,4.78140435200288,6.778820865146201,24853.78790853216,21125.719722252335,0.85,1.0689445059953806,0.6654671566453999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506704197018458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.723565827584,1537.6349584578693,0.3784295504279237,0.1250754105485983,6.112874298809886,3.4396159395877044
2065.0,-29.864414495494923,5.111211042390026,35.014755665794034,24.214092024508886,5.057743073349486,-26.372179468213822,-39.91173296291379,1.565508046053683,0.2923183116436121,-4.981214507861849,40.03072717210806,42474.34143319574,25753.981981519035,25753.981981519035,68228.32341471477,77550.79504345419,77550.79504345419,25753.981981519035,103304.77702497321,103304.77702497321,103304.77702497321,128158.64112430371,91688.43699455391,56611.983384235864,38973.83734479782,24853.864099330494,0.0,63827.70144412832,21125.78448443092,1537.6418405909094,0.0,0.8869030379299516,2.8151089133577534,0.0014959135982669303,354915.7469503719,1555858.5214402156,4.38374046462856,1555858.5214402156,4.38374046462856,0.85,0.09571562061300745,4.027634451161993,1.2675316945044326,1.0,0.0,4.027634451159643,1.2844080945558987,1.2847121914613364,3.13579030545942,19350.110440853474,1973.1621339451774,4632.441516551485,4632.441516551485,5.5594834580212895,5.111211042390026,-2.338610770721564,7.44982181311159,3.4397940461915772,3.4397940461915772,0.9827982989118792,0.0,0.0,0.00023674802109519837,7.964699066031587e-05,0.00015710103043488252,0.0006327455224925816,0.095715620611696,0.07193811747948824,0.023777503132207767,0.0957153941460012,0.07193811748047389,0.023777503132533555,0.3784280118556064,0.3784280118556064,0.12508074373474487,0.0,5.285006527287351,4.790104150969228,6.788691299109701,5.273532819505476,4.778781289788185,6.776759558060348,24853.864099330494,21125.78448443092,0.85,1.068945330491629,0.6654530943805915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506769249407114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.706381146972,1537.6418405909094,0.3784280118556064,0.12508074373474487,6.112874298809886,3.4397940461915772
2066.0,-29.865493579197672,5.111170885529228,35.01479898258031,24.21377944936978,5.057579179482732,-26.37316718640234,-39.91266681170089,1.5652527866727222,0.28898758855700635,-4.981312608483821,40.03077303321836,42473.543661036245,25754.818823295747,25754.818823295747,68228.362484332,77550.18929640001,77550.18929640001,25754.818823295747,103305.00811969576,103305.00811969576,103305.00811969576,128158.89668540095,91688.20042837472,56611.5547929516,38974.050706025686,24853.888565705183,0.0,63827.939271730866,21125.805280849407,1537.6440501349525,0.0,0.8869023731641902,2.8151411048832955,0.0014959135982669303,354914.39007455314,1555860.5001135338,4.383762799211129,1555860.5001135338,4.383762799211129,0.8500000000000001,0.09571659922664597,4.027634451161993,1.2675312736025082,1.0,0.0,4.02763445116163,1.2844093428265098,1.2847134059134713,3.135787257899152,19350.060515455636,1973.157042971416,4632.441516551485,4632.441516551485,5.559664106125259,5.111170885529228,-2.3385131367075056,7.449684022236734,3.4399694429750967,3.4399694429750967,0.9828484122785991,0.0,0.0,0.000236721462396156,7.963858042850163e-05,0.00015708288196765436,0.0006326724271007377,0.09571659922581521,0.07193802535784498,0.023778573867970238,0.09571655447580091,0.07193802535846935,0.023778573868176604,0.378426476195183,0.378426476195183,0.12508602888446593,0.0,5.282116424306366,4.787354721683926,6.7853026926097755,5.270300197040854,4.776171494279993,6.771557470555592,24853.888565705183,21125.805280849407,0.85,1.0689419596309928,0.6654381160609959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45068340830133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.68923365625,1537.6440501349525,0.378426476195183,0.12508602888446593,6.112874298809886,3.4399694429750967
2067.0,-29.866569183183213,5.111123181856605,35.01484110902256,24.21344123957681,5.057377707768829,-26.374155530767535,-39.91360823912544,1.5649640553386033,0.28590909216336513,-4.981448542808393,40.03082499507626,42472.79259171124,25755.72444071472,25755.72444071472,68228.51703242595,77549.6318554067,77549.6318554067,25755.72444071472,103305.35629612142,103305.35629612142,103305.35629612142,128159.32429204654,91687.9955486116,56611.15628485723,38974.26584861596,24853.967995925115,0.0,63828.23384454108,21125.872796536347,1537.6502897535006,0.0,0.886901493939946,2.815165580897907,0.0014959135982669303,354912.5099097377,1555862.7420053384,4.383792339134593,1555862.7420053384,4.383792339134593,0.85,0.09571762727307521,4.027634451161993,1.267530895560049,1.0,0.0,4.027634451163329,1.2844107474127808,1.284714776831717,3.135783828712858,19350.01727722218,1973.1526338986487,4632.441516551485,4632.441516551485,5.559859600750661,5.111123181856605,-2.338447631515856,7.449570813372461,3.4401426807260727,3.4401426807260727,0.982897908778878,0.0,0.0,0.00023669499207239848,7.963010277457338e-05,0.0001570648892978251,0.000632599959203865,0.0957176272719969,0.07193798042364681,0.023779646848350093,0.09571768019882744,0.07193798042445723,0.023779646848617986,0.37842494093756823,0.37842494093756823,0.12509124388964785,0.0,5.279230094927584,4.784650713099268,6.781791687835096,5.267357634971745,4.773577496117412,6.767483155570517,24853.967995925115,21125.872796536347,0.85,1.0689394476839533,0.6654232779675092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506898661828176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.672135529556,1537.6502897535006,0.37842494093756823,0.12509124388964785,6.112874298809886,3.4401426807260727
2068.0,-29.86764040677286,5.111068042539662,35.0148818990776,24.213089374266588,5.057162192761255,-26.37514133636222,-39.914545510523,1.564663122336114,0.2828936244650322,-4.981590303895508,40.030870322354566,42472.04310514329,25756.61671803322,25756.61671803322,68228.65982317651,77549.07612587528,77549.07612587528,25756.61671803322,103305.6928439085,103305.6928439085,103305.6928439085,128159.71030925876,91687.7849277023,56610.75190691164,38974.48113421185,24854.017465350265,0.0,63828.49859956211,21125.914845547726,1537.6549814866712,0.0,0.8869006090871027,2.81518855269723,0.0014959135982669303,354910.5491608437,1555864.6976505253,4.383822068206305,1555864.6976505253,4.383822068206305,0.85,0.0957186266603545,4.027634451161993,1.2675305378483612,1.0,0.0,4.027634451161078,1.2844122088220529,1.284716204728287,3.135780260805662,19349.972827365807,1973.1481012747277,4632.441516551485,4632.441516551485,5.5600522156634025,5.111068042539662,-2.3383907896665526,7.449458832206215,3.44031357492738,3.44031357492738,0.9829467356935372,0.0,0.0,0.0002366686322592454,7.962166337488538e-05,0.00015704696888436004,0.000632527782329214,0.09571862665931653,0.07193792340476568,0.023780703254550856,0.09571865781865144,0.07193792340554576,0.023780703254808737,0.37842340692477006,0.37842340692477006,0.1250963930946321,0.0,5.276348348615272,4.781984889112891,6.778183611116447,5.264483928360562,4.771053373894176,6.763475473088818,24854.017465350265,21125.914845547726,0.85,1.0689372509170156,0.6654087756567513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506963032942044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.655071143738,1537.6549814866712,0.37842340692477006,0.1250963930946321,6.112874298809886,3.44031357492738
2069.0,-29.868708550535874,5.111005504010546,35.01492129800314,24.212713550683134,5.05693167427301,-26.37612587004524,-39.915478765591956,1.5643489937678376,0.2797685575949913,-4.981741336717257,40.03091138237605,42471.29039122926,25757.504623493962,25757.504623493962,68228.79501472322,77548.4841184065,77548.4841184065,25757.504623493962,103305.98874190047,103305.98874190047,103305.98874190047,128160.04084753491,91687.53071188094,56610.336984644906,38974.65969692893,24854.052105634448,0.0,63828.71180256338,21125.94428978928,1537.6590635958707,0.0,0.8868996925221209,2.8152118800864083,0.0014959135982669303,354908.46018058626,1555866.4691865423,4.383852862777288,1555866.4691865423,4.383852862777288,0.85,0.0957196103142061,4.027634451161993,1.2675301647512245,1.0,0.0,4.027634451163168,1.2844137317677526,1.2847176942765748,3.1357765426711186,19349.91917715232,1973.1426304754752,4632.441516551485,4632.441516551485,5.560243886828073,5.111005504010546,-2.338345122651754,7.4493506266623,3.44048214653653,3.44048214653653,0.9829948990104371,0.0,0.0,0.00023664235092481207,7.961326096067405e-05,0.00015702908996413802,0.0006324557725741782,0.0957196103131627,0.07193786332387571,0.023781746989286985,0.09571960615967334,0.07193786332465987,0.023781746989546233,0.37842187442168507,0.37842187442168507,0.12510148142975716,0.0,5.273451527466477,4.779314411631788,6.7745294759790795,5.261509894312269,4.768346731364147,6.759619057127452,24854.052105634448,21125.94428978928,0.85,1.068935798450238,0.6653947603173092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507027142446498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.638058658385,1537.6590635958707,0.37842187442168507,0.12510148142975716,6.112874298809886,3.44048214653653
2070.0,-29.869773052340882,5.110935676097626,35.01495926581813,24.212344432622217,5.05669171517446,-26.377108069483164,-39.91641540834678,1.5640267323022,0.27692371523750126,-4.981898081877741,40.03094849560972,42470.56759032703,25758.37934955033,25758.37934955033,68228.94693987737,77547.95744391311,77547.95744391311,25758.37934955033,103306.33679346344,103306.33679346344,103306.33679346344,128160.40920317877,91687.33653739367,56609.946683748676,38974.8776151611,24854.072409715336,0.0,63828.95002487644,21125.961548258034,1537.6624943395127,0.0,0.8868987611843514,2.8152308708128886,0.0014959135982669303,354906.2922014623,1555868.070439576,4.383884153725819,1555868.070439576,4.383884153725819,0.85,0.0957205762892804,4.027634451161993,1.2675298817688603,1.0,0.0,4.02763445116225,1.2844152925514911,1.284719221790312,3.135772732167566,19349.878198181614,1973.1384517833933,4632.441516551485,4632.441516551485,5.560432712969373,5.110935676097626,-2.338307975790004,7.44924365188763,3.440648394151146,3.440648394151146,0.9830423983288988,0.0,0.0,0.0002366161618745331,7.960482887016306e-05,0.00015701133300437004,0.0006323842540312688,0.0957205762882481,0.07193779761126062,0.023782778676987477,0.09572036491001011,0.07193779761203643,0.02378277867724397,0.37842034106684264,0.37842034106684264,0.1251065158693996,0.0,5.270598496615889,4.776715281359316,6.77083577601411,5.258821797115218,4.766022164019773,6.755755989221484,24854.072409715336,21125.961548258034,0.85,1.0689341891615967,0.6653809529026362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450709106817104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.621072164775,1537.6624943395127,0.37842034106684264,0.1251065158693996,6.112874298809886,3.440648394151146
2071.0,-29.870833470587947,5.110859536257907,35.01499597272405,24.212023964524292,5.0565090977934775,-26.378080858588238,-39.91733930362386,1.5637564857794144,0.27366207518900865,-4.982018735257902,40.030987704188874,42469.809551239916,25759.136780766283,25759.136780766283,68228.94633200619,77547.3956884538,77547.3956884538,25759.136780766283,103306.53246922008,103306.53246922008,103306.53246922008,128160.63151629339,91687.12884902298,56609.54271175098,38975.09570807999,24854.099047073312,0.0,63829.19475515331,21125.984190012314,1537.6654941344982,0.0,0.8868980057875253,2.815259533173678,0.0014959135982669303,354904.6234233055,1555869.7620977894,4.383909533469381,1555869.7620977894,4.383909533469381,0.85,0.09572150092478512,4.027634451161993,1.2675294751534238,1.0,0.0,4.0276344511600355,1.2844166099315393,1.2847205059751423,3.135769515917947,19349.834367214025,1973.1339822685654,4632.441516551485,4632.441516551485,5.560596218803876,5.110859536257907,-2.338248217771989,7.449107754029896,3.4408123385707663,3.4408123385707663,0.9830892395916475,0.0,0.0,0.0002365900759434119,7.959651234716714e-05,0.00015699356359624475,0.0006323126853509267,0.09572150092392791,0.07193770776483972,0.02378379315908818,0.09572144466799266,0.07193770776548396,0.023783793159301174,0.3784188095786733,0.3784188095786733,0.12511150235629967,0.0,5.2676739741077085,4.774144958944703,6.766765322354047,5.255680810446904,4.763635436131949,6.750249008981996,24854.099047073312,21125.984190012314,0.85,1.0689300811913762,0.6653665256808066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507154776468456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.604123026931,1537.6654941344982,0.3784188095786733,0.12511150235629967,6.112874298809886,3.4408123385707663
2072.0,-29.87189020539048,5.110776424782848,35.01503152073408,24.21165379872548,5.056274886702951,-26.37905549197758,-39.918267250154145,1.5634401732757999,0.2705795829953672,-4.9821804987014335,40.03102736233985,42469.0841400197,25759.973377006983,25759.973377006983,68229.05751702668,77546.84152256466,77546.84152256466,25759.973377006983,103306.81489957165,103306.81489957165,103306.81489957165,128160.96324309385,91686.90637468922,56609.14899208659,38975.285980669585,24854.1483435222,0.0,63829.43432419178,21126.02609199387,1537.6707470165466,0.0,0.8868970397115035,2.815281054461781,0.0014959135982669303,354902.3860542821,1555871.4731542398,4.383941991633357,1555871.4731542398,4.383941991633357,0.85,0.09572246061053706,4.027634451161993,1.267529183928855,1.0,0.0,4.0276344511619575,1.284418142502381,1.284722005521381,3.1357657743101575,19349.787415787327,1973.1291945554626,4632.441516551485,4632.441516551485,5.56077681390426,5.110776424782848,-2.33822271035254,7.448999135135388,3.440974262512613,3.440974262512613,0.9831355035750323,0.0,0.0,0.00023656408325943278,7.958816016497903e-05,0.00015697592309445375,0.0006322416358581775,0.09572246060944427,0.071937653423866,0.023784807185578263,0.09572239914411562,0.07193765342468726,0.0237848071858498,0.37841727959876553,0.37841727959876553,0.12511642516214835,0.0,5.26476573286044,4.771597739368644,6.762691211469246,5.252760081696806,4.761102769894137,6.746080155544917,24854.1483435222,21126.02609199387,0.85,1.0689278111175022,0.6653526635426195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507218240904072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.587220212969,1537.6707470165466,0.37841727959876553,0.12511642516214835,6.112874298809886,3.440974262512613
