time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2073.0,-29.87294269094283,5.110686834925826,35.015065788924794,24.2113024922088,5.056053810487068,-26.380024986650145,-39.919186814781256,1.5631361061799298,0.26754345069326746,-4.982328990910005,40.03106118050682,42468.34248202293,25760.750782842737,25760.750782842737,68229.09326486566,77546.31061385086,77546.31061385086,25760.750782842737,103307.06139669359,103307.06139669359,103307.06139669359,128161.22670308905,91686.71076113645,56608.74262924998,38975.52014654052,24854.16530639546,0.0,63829.685452935984,21126.04051043614,1537.6738841033039,0.0,0.8868961622458427,2.815303517306937,0.0014959135982669303,354900.33225099876,1555872.9322448897,4.3839714727134105,1555872.9322448897,4.3839714727134105,0.85,0.09572337551346488,4.027634451161993,1.26752883061301,1.0,0.0,4.027634451162847,1.2844196176022575,1.2847234477205929,3.135762173020016,19349.746133113375,1973.1249848942682,4632.441516551485,4632.441516551485,5.560944631637734,5.110686834925826,-2.3381914034870013,7.448878238412827,3.4411339564447343,3.4411339564447343,0.9831811304127812,0.0,0.0,0.00023653819770995242,7.957988422517662e-05,0.0001569583134847758,0.0006321707107875671,0.09572337551252139,0.07193757316296076,0.023785802349560632,0.09572326348820906,0.0719375731636698,0.023785802349795073,0.378415750513491,0.378415750513491,0.12512129408764852,0.0,5.261856407217238,4.769100390360052,6.758461363402773,5.249872441603259,4.758830037079633,6.741253295700574,24854.16530639546,21126.04051043614,0.85,1.0689241656246846,0.6653384264808327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507281485418257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.570355843405,1537.6738841033039,0.378415750513491,0.12512129408764852,6.112874298809886,3.4411339564447343
2074.0,-29.873992444700676,5.110590566455559,35.01509879110888,24.210918426420562,5.055806951532923,-26.380994600806293,-39.920110151264794,1.5628091076242967,0.26445923503450786,-4.982496805953745,40.031092841386396,42467.62832168494,25761.552216432003,25761.552216432003,68229.18053811694,77545.75143710841,77545.75143710841,25761.552216432003,103307.30365354041,103307.30365354041,103307.30365354041,128161.48616136212,91686.4753385013,56608.35222301997,38975.69235053482,24854.182507821708,0.0,63829.874858356525,21126.055131648453,1537.677497456999,0.0,0.886895194320654,2.8153243574334996,0.0014959135982669303,354898.01120382606,1555874.2982599407,4.384003993097517,1555874.2982599407,4.384003993097517,0.85,0.09572429418422676,4.027634451161993,1.2675284888362515,1.0,0.0,4.027634451160823,1.28442119977749,1.2847249971100507,3.135758310326652,19349.696449051356,1973.1199185299115,4632.441516551485,4632.441516551485,5.561117636215643,5.110590566455559,-2.3381782638909714,7.4487688303465305,3.4412915575458367,3.4412915575458367,0.9832261592988105,0.0,0.0,0.0002365123819474109,7.957157513971916e-05,0.00015694080680769173,0.0006321002002918179,0.09572429418319006,0.07193750372128135,0.023786790461908708,0.09572409254464102,0.07193750372206045,0.02378679046216631,0.3784142234712578,0.3784142234712578,0.12512610774474028,0.0,5.258952892970171,4.766613006111527,6.754225447396436,5.246956040988266,4.756345925144103,6.736955468653832,24854.182507821708,21126.055131648453,0.85,1.0689223610342777,0.6653252636939039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507344476142199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.553541375994,1537.677497456999,0.3784142234712578,0.12512610774474028,6.112874298809886,3.4412915575458367
2075.0,-29.875038661535644,5.110488885967491,35.01513068534438,24.210606200527423,5.055636995918414,-26.3819533403043,-39.92101672394199,1.5625516746730963,0.26095677650863536,-4.9826138246597536,40.03112657409642,42466.860001562374,25762.201658568196,25762.201658568196,68229.06166013057,77545.17190264625,77545.17190264625,25762.201658568196,103307.37356121445,103307.37356121445,103307.37356121445,128161.57396703542,91686.24926585452,56607.93736471414,38975.9021123782,24854.200405820975,0.0,63830.10251819917,21126.070344947828,1537.6800246436183,0.0,0.8868944772012813,2.815356604445524,0.0014959135982669303,354896.39272703347,1555875.7536655334,4.384028086930222,1555875.7536655334,4.384028086930222,0.85,0.09572515508213277,4.027634451161993,1.2675280563952405,1.0,0.0,4.027634451161485,1.2844224565165414,1.2847262211013237,3.135755242153946,19349.648738229505,1973.115053380054,4632.441516551485,4632.441516551485,5.561257830567557,5.110488885967491,-2.3381312848995472,7.448620170867038,3.441446994615516,3.441446994615516,0.9832705698901475,0.0,0.0,0.00023648665574820782,7.956341769172825e-05,0.0001569232380564796,0.000632029439784172,0.09572515508135782,0.07193739765812467,0.023787757423233157,0.09572526890243184,0.07193739765870703,0.02378775742342573,0.37841269700308705,0.37841269700308705,0.1251308739990849,0.0,5.2559334816317005,4.764123747979909,6.749526620343431,5.243570601168415,4.753945379431059,6.730504178687397,24854.200405820975,21126.070344947828,0.85,1.0689166861462767,0.6653108537535917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450740730388966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.53674655268,1537.6800246436183,0.37841269700308705,0.1251308739990849,6.112874298809886,3.441446994615516
2076.0,-29.876081181633882,5.110380420437162,35.01516150253114,24.21021518474447,5.055367057689344,-26.38291875136694,-39.921939361933596,1.5622046274080421,0.2581534965362948,-4.982804947923573,40.031158990942494,42466.17435746446,25763.01586363951,25763.01586363951,68229.19022110397,77544.67792520003,77544.67792520003,25763.01586363951,103307.69378883953,103307.69378883953,103307.69378883953,128161.93528866723,91686.06677858677,56607.56321079309,38976.115075326314,24854.241499827694,0.0,63830.35657515401,21126.10527485354,1537.6855901959086,0.0,0.886893388000965,2.8153710465418715,0.0014959135982669303,354893.74932821316,1555877.152298839,4.384064682018199,1555877.152298839,4.384064682018199,0.85,0.09572607981736934,4.027634451161993,1.2675278107775378,1.0,0.0,4.027634451162783,1.2844241320589447,1.2847278641149762,3.135751151534077,19349.6102257529,1973.1111262003742,4632.441516551485,4632.441516551485,5.561433592111101,5.110380420437162,-2.338142620777305,7.448523041214466,3.4416006386123748,3.4416006386123748,0.9833144681749643,0.0,0.0,0.00023646102301515552,7.955511647992491e-05,0.0001569059065352306,0.0006319596347520985,0.0957260798161625,0.07193734933485056,0.02378873048131194,0.09572598886241698,0.0719373493357575,0.023788730481611845,0.3784111692222279,0.3784111692222279,0.12513557142401766,0.0,5.253023619909413,4.761712081700637,6.745035740362027,5.240958444459864,4.751703739026368,6.726700619158805,24854.241499827694,21126.10527485354,0.85,1.0689144457585908,0.6652974640281805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507469920469076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.519987593929,1537.6855901959086,0.3784111692222279,0.12513557142401766,6.112874298809886,3.4416006386123748
2077.0,-29.87712017249975,5.110266054139306,35.01519099914314,24.209850292559736,5.055130605843693,-26.38387763632426,-39.92285344339905,1.561888069654092,0.2551286760971152,-4.982963818571846,40.03118216040522,42465.46853471124,25763.723955742727,25763.723955742727,68229.19249045396,77544.15436149275,77544.15436149275,25763.723955742727,103307.87831723547,103307.87831723547,103307.87831723547,128162.10217993833,91685.86683962001,56607.18101278142,38976.317585376215,24854.223862702853,0.0,63830.541448079064,21126.090283297424,1537.6870964573436,0.0,0.8868924962663804,2.815392154859454,0.0014959135982669303,354891.552022515,1555878.1519519533,4.384094642673392,1555878.1519519533,4.384094642673392,0.85,0.09572692891239241,4.027634451161993,1.2675275239488113,1.0,0.0,4.027634451163566,1.2844256648663321,1.2847293644745095,3.1357474093926188,19349.568030234954,1973.1068234549978,4632.441516551485,4632.441516551485,5.5615864471661896,5.110266054139306,-2.338133984746918,7.4484000388862235,3.4417520663206713,3.4417520663206713,0.9833577332344775,0.0,0.0,0.00023643547960292674,7.954689304297365e-05,0.0001568885865599531,0.0006318898762229776,0.0957269289115181,0.07193725077077845,0.023789678140739654,0.09572670409160618,0.07193725077143548,0.023789678140956932,0.3784096434389516,0.3784096434389516,0.12514022326832522,0.0,5.250110111437209,4.759342221595091,6.740403310657655,5.238092494668933,4.74956218153676,6.721564911892585,24854.223862702853,21126.090283297424,0.85,1.0689113854055718,0.6652844793624919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507532316310163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.503267819244,1537.6870964573436,0.3784096434389516,0.12514022326832522,6.112874298809886,3.4417520663206713
2078.0,-29.8781554644127,5.110146269585978,35.01521942482779,24.20950150061401,5.054924948144441,-26.384830112326146,-39.92375523140652,1.561599596043774,0.2516781361165954,-4.983108450364089,40.031209960342245,42464.727645539075,25764.374146399397,25764.374146399397,68229.10179193848,77543.57124756814,77543.57124756814,25764.374146399397,103307.94539396753,103307.94539396753,103307.94539396753,128162.17947221684,91685.61832376945,56606.77472168334,38976.49289120679,24854.23407824931,0.0,63830.7269694561,21126.098966511912,1537.6898896292605,0.0,0.8868916601795653,2.8154205044167706,0.0014959135982669303,354889.55166064866,1555879.351388849,4.384122733702251,1555879.351388849,4.384122733702251,0.85,0.09572776958382986,4.027634451161993,1.267527099750005,1.0,0.0,4.027634451162004,1.2844270661755506,1.2847307334247635,3.1357439882939304,19349.515582954664,1973.101475320794,4632.441516551485,4632.441516551485,5.561726803100387,5.110146269585978,-2.3381182822329265,7.448264551818904,3.4419015331882137,3.4419015331882137,0.9834004380537753,0.0,0.0,0.00023641002965731422,7.953878097286587e-05,0.00015687124868444836,0.0006318200455982846,0.09572776958298218,0.07193715285557514,0.023790616727407038,0.09572775165345437,0.07193715285621215,0.023790616727617717,0.3784081201822053,0.3784081201822053,0.12514482706686278,0.0,5.247112555162573,4.7569477678270005,6.735506300869872,5.234786586480709,4.747096330716772,6.715637449282497,24854.23407824931,21126.098966511912,0.85,1.0689068577361975,0.665270938647762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507594501432914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.486583996175,1537.6898896292605,0.3784081201822053,0.12514482706686278,6.112874298809886,3.4419015331882137
2079.0,-29.879187250479227,5.110020707472668,35.01524682998254,24.20913678305226,5.054686750738723,-26.38578268678608,-39.92466452820224,1.5612821870315259,0.24859898131978753,-4.983278567928924,40.03123708636401,42464.033247321335,25765.067453597232,25765.067453597232,68229.10070091857,77543.05538480497,77543.05538480497,25765.067453597232,103308.12283840221,103308.12283840221,103308.12283840221,128162.37723232186,91685.42247004595,56606.40033250536,38976.69126393398,24854.254393919655,0.0,63830.945657853634,21126.116234831705,1537.6938688653224,0.0,0.8868906969223955,2.8154410151346796,0.0014959135982669303,354887.1988235147,1555880.521750135,4.3841550974733074,1555880.521750135,4.3841550974733074,0.85,0.09572862489080543,4.027634451161993,1.2675268266582869,1.0,0.0,4.027634451160261,1.2844286025937621,1.2847322376298045,3.1357402373542826,19349.474249594597,1973.0972604910544,4632.441516551485,4632.441516551485,5.56187646655439,5.110020707472668,-2.3381247824492077,7.448145489921876,3.442049174938192,3.442049174938192,0.983442621410912,0.0,0.0,0.00023638466840472953,7.9530602131504e-05,0.00015685406627322551,0.0006317508411268895,0.09572862488980913,0.07193707411007191,0.02379155077973722,0.09572859279786088,0.0719370741108206,0.02379155077998482,0.3784065958747607,0.3784065958747607,0.12514937328930614,0.0,5.244142273150828,4.7546013319145,6.730574162091045,5.231877549248736,4.744893707224719,6.710515174991372,24854.254393919655,21126.116234831705,0.85,1.068903178509056,0.6652577806842603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507656465674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.469939642437,1537.6938688653224,0.3784065958747607,0.12514937328930614,6.112874298809886,3.442049174938192
2080.0,-29.880215121787923,5.10988999007497,35.01527320190563,24.208798992354446,5.054477074504208,-26.386728884963077,-39.925561531539984,1.5609908376654926,0.24537741943595393,-4.983427585513776,40.031261801362014,42463.304727933435,25765.686087723694,25765.686087723694,68228.99081565713,77542.53320255187,77542.53320255187,25765.686087723694,103308.21929027556,103308.21929027556,103308.21929027556,128162.47822143807,91685.23026438942,56606.00178971471,38976.92052741635,24854.258931162498,0.0,63831.179458578845,21126.120091488123,1537.696493580369,0.0,0.8868898496839178,2.815465854671163,0.0014959135982669303,354885.1378229561,1555881.5880875743,4.38418356325693,1555881.5880875743,4.38418356325693,0.85,0.09572943895577689,4.027634451161993,1.2675264909258117,1.0,0.0,4.027634451163216,1.2844300169680685,1.2847336198888162,3.1357367843748563,19349.433686129858,1973.0931241687895,4632.441516551485,4632.441516551485,5.562010010415494,5.10988999007497,-2.3381190657983852,7.448009055873356,3.4421948741499864,3.4421948741499864,0.983484249757139,0.0,0.0,0.00023635940586892395,7.952253462776482e-05,0.00015683687124115912,0.00063168158582335,0.0957294389549422,0.07193697174225687,0.02379246721268533,0.09572950932640237,0.0719369717428841,0.023792467212892788,0.37840507204353824,0.37840507204353824,0.12515386805504217,0.0,5.241143349092852,4.752293491010846,6.7254091804073255,5.22880500494972,4.742780200675156,6.7044600472926845,24854.258931162498,21126.120091488123,0.85,1.0688975418342708,0.6652439307578298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507718220585952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.453331012757,1537.696493580369,0.37840507204353824,0.12515386805504217,6.112874298809886,3.4421948741499864
2081.0,-29.881240186843897,5.109753405167065,35.0152985071037,24.208407452702545,5.05420835021125,-26.387678462402302,-39.926470374315954,1.5606466257559528,0.24245373122596448,-4.9836186739384924,40.031283474331396,42462.63737702919,25766.39018894867,25766.39018894867,68229.02756597786,77542.03234873795,77542.03234873795,25766.39018894867,103308.42253768662,103308.42253768662,103308.42253768662,128162.68800543177,91685.03434816217,56605.63937639808,38977.10552418232,24854.265467745154,0.0,63831.37099192747,21126.12564758338,1537.7002125475449,0.0,0.8868887995003127,2.815481883577199,0.0014959135982669303,354882.4949717624,1555882.5231760552,4.384218847705788,1555882.5231760552,4.384218847705788,0.85,0.09573027802489364,4.027634451161993,1.267526245857589,1.0,0.0,4.027634451162188,1.2844316783608998,1.284735249316438,3.135732728347041,19349.392339578877,1973.088907993951,4632.441516551485,4632.441516551485,5.5621620039641355,5.109753405167065,-2.338147750463563,7.447901155630628,3.4423388089141356,3.4423388089141356,0.9835253739754674,0.0,0.0,0.0002363342147809596,7.951436141361452e-05,0.0001568198533673451,0.0006316130440484911,0.09573027802382146,0.07193689658301149,0.02379338144080997,0.09573017250013802,0.07193689658381719,0.023793381441076455,0.37840354937043336,0.37840354937043336,0.1251583042415169,0.0,5.238213582061121,4.7500345907811266,6.720375867570851,5.226072405164473,4.740637404920733,6.699871420959255,24854.265467745154,21126.12564758338,0.85,1.0688949102253584,0.6652314797123704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777974168903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.436766415856,1537.7002125475449,0.37840354937043336,0.1251583042415169,6.112874298809886,3.4423388089141356
2082.0,-29.882260568967,5.109611853706842,35.0153226833142,24.20804559895771,5.053983964532767,-26.388619390119437,-39.927362732682354,1.5603427856710703,0.23911721975451883,-4.9837754434991215,40.03130120031583,42461.92213241382,25766.986175226735,25766.986175226735,68228.90830764055,77541.47221057037,77541.47221057037,25766.986175226735,103308.4583857971,103308.4583857971,103308.4583857971,128162.70126586815,91684.79520940213,56605.24513118839,38977.27786468193,24854.242880071048,0.0,63831.520744752976,21126.10644806039,1537.7015098758736,0.0,0.8868879381176236,2.815507327736944,0.0014959135982669303,354880.32677964383,1555883.287970689,4.384247788795531,1555883.287970689,4.384247788795531,0.85,0.09573105809105512,4.027634451161993,1.2675258881459013,1.0,0.0,4.0276344511600035,1.284433150753089,1.2847366898496493,3.135729133743169,19349.341871258453,1973.0837616574931,4632.441516551485,4632.441516551485,5.562290658859387,5.109611853706842,-2.3381544616400896,7.447766315346932,3.4424807557837087,3.4424807557837087,0.9835659302239168,0.0,0.0,0.0002363091412331463,7.950633719918094e-05,0.00015680280403396538,0.0006315443755660017,0.0957310580902643,0.07193678323921239,0.023794274851051914,0.0957310254242773,0.07193678323980662,0.023794274851248486,0.37840202905432957,0.37840202905432957,0.12516269810917152,0.0,5.235220606892881,4.7477615046328765,6.715130612019664,5.222892663253617,4.738372566618864,6.693845358877354,24854.242880071048,21126.10644806039,0.85,1.0688905341997361,0.6652187138421615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507841095325622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.420223775174,1537.7015098758736,0.37840202905432957,0.12516269810917152,6.112874298809886,3.4424807557837087
2083.0,-29.883278307870025,5.109465432485299,35.015345940481325,24.207703896705084,5.0537649484955995,-26.389557401793986,-39.928254671953596,1.5600440424055986,0.23595268228893929,-4.983935196682904,40.03132278346854,42461.21647344125,25767.570546585157,25767.570546585157,68228.78702002642,77540.97186688815,77540.97186688815,25767.570546585157,103308.5424134733,103308.5424134733,103308.5424134733,128162.79119230568,91684.61697132736,56604.86157782395,38977.50599278157,24854.248778832385,0.0,63831.75477161395,21126.111462007528,1537.7045308852971,0.0,0.886887047598788,2.815530170956071,0.0014959135982669303,354878.11733339506,1555884.2191847626,4.384277708853674,1555884.2191847626,4.384277708853674,0.85,0.09573184510402791,4.027634451161993,1.2675255837338049,1.0,0.0,4.027634451161932,1.2844345991787194,1.2847381064971302,3.1357255976577583,19349.304255539995,1973.0799259216956,4632.441516551485,4632.441516551485,5.562416806454846,5.109465432485299,-2.3381664303349012,7.4476318628202005,3.442620976768487,3.442620976768487,0.9836059933624249,0.0,0.0,0.00023628413507759352,7.949831750138828e-05,0.00015678581757620525,0.0006314759603235238,0.09573184510316857,0.07193668224159774,0.023795162861570827,0.0957318940777046,0.07193668224224348,0.023795162861784434,0.3784005082572807,0.3784005082572807,0.12516704190837016,0.0,5.232226270868523,4.745543346781631,6.709713193043797,5.219887878971861,4.736368471262779,6.687733573459013,24854.248778832385,21126.111462007528,0.85,1.0688847152039729,0.6652052199624597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507902169164613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.403740780415,1537.7045308852971,0.3784005082572807,0.12516704190837016,6.112874298809886,3.442620976768487
2084.0,-29.88429322742126,5.109313612583392,35.01536818363412,24.207312042731814,5.053496726889758,-26.390497796530447,-39.92915069740263,1.5597012959853265,0.23296065548811384,-4.984127840948439,40.03133976227102,42460.540059958155,25768.218388228852,25768.218388228852,68228.758448187,77540.46796805403,77540.46796805403,25768.218388228852,103308.68635628288,103308.68635628288,103308.68635628288,128162.93049290823,91684.41411899427,56604.48621084342,38977.697675723175,24854.24413662534,0.0,63831.941812348516,21126.10751613154,1537.7077180101426,0.0,0.8868860064670095,2.8155469170589664,0.0014959135982669303,354875.45300554915,1555884.9517425317,4.384312689325972,1555884.9517425317,4.384312689325972,0.85,0.09573264255083144,4.027634451161993,1.2675253150379286,1.0,0.0,4.02763445116198,1.284436253201176,1.2847397288820404,3.1357215596523353,19349.26144517942,1973.0755604798196,4632.441516551485,4632.441516551485,5.562556655310225,5.109313612583392,-2.338205841054153,7.447519453637545,3.4427594927894996,3.4427594927894996,0.9836455693684284,0.0,0.0,0.00023625920062206706,7.949026181651018e-05,0.0001567689388055569,0.0006314079788053672,0.0957326425498088,0.07193659686180659,0.02379604568800221,0.09573254950599862,0.07193659686257503,0.023796045688256415,0.37839898889240176,0.37839898889240176,0.1251713317113859,0.0,5.229283323461004,4.743359699729069,6.70439945720608,5.217088496436531,4.73426059922059,6.682770489363804,24854.24413662534,21126.10751613154,0.85,1.0688811355412644,0.6651926739873048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507963085285465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.387276725425,1537.7077180101426,0.37839898889240176,0.1251713317113859,6.112874298809886,3.4427594927894996
2085.0,-29.885304122198242,5.109157148029962,35.01538936153433,24.20694603295999,5.053264435625834,-26.391430974824157,-39.93003809647632,1.5593912882378778,0.2296609175769504,-4.984292575302823,40.031353220623394,42459.84517301587,25768.775746411564,25768.775746411564,68228.62091942743,77539.92298398392,77539.92298398392,25768.775746411564,103308.6987303955,103308.6987303955,103308.6987303955,128162.9134448095,91684.18310489497,56604.10529387091,38977.86423447118,24854.214714414,0.0,63832.07894888517,21126.0825072519,1537.70887730744,0.0,0.8868851200036482,2.815570953621379,0.0014959135982669303,354873.1746925769,1555885.5324091434,4.384342473214526,1555885.5324091434,4.384342473214526,0.85,0.09573338975522519,4.027634451161993,1.2675249688653278,1.0,0.0,4.027634451161442,1.2844377539449254,1.284741198082057,3.135717895858962,19349.212691503588,1973.0705889884505,4632.441516551485,4632.441516551485,5.562676971601477,5.109157148029962,-2.338227805760994,7.447384953790957,3.442896136173233,3.442896136173233,0.9836846103352094,0.0,0.0,0.00023623436745655896,7.948228443053023e-05,0.00015675208302602873,0.0006313400898870383,0.0957333897544411,0.07193647959638204,0.02379691015805905,0.09573334326965788,0.07193647959697123,0.02379691015825395,0.3783974712881419,0.3783974712881419,0.12517558099595302,0.0,5.226291201680851,4.7411693642483215,6.698907750708031,5.213953492879796,4.732096360539856,6.676621359891044,24854.214714414,21126.0825072519,0.85,1.0688766846222082,0.6651803587192648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508023833141996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.37083522682,1537.70887730744,0.3783974712881419,0.12517558099595302,6.112874298809886,3.442896136173233
2086.0,-29.88631151190112,5.108996243501336,35.01540967097436,24.206598987244092,5.053044624814191,-26.392359750207245,-39.93092099027706,1.5590928631065433,0.2263747294612699,-4.984454681677934,40.0313702805298,42459.14697843808,25769.30854343521,25769.30854343521,68228.45552187329,77539.40437719875,77539.40437719875,25769.30854343521,103308.71292063396,103308.71292063396,103308.71292063396,128162.92308656551,91683.9821050815,56603.72470626503,38978.06377646274,24854.210165931556,0.0,63832.2739423943,21126.078641041822,1537.7114221981333,0.0,0.8868842338664806,2.8155951203840033,0.0014959135982669303,354870.9327363516,1555886.2684666484,4.384372246183886,1555886.2684666484,4.384372246183886,0.85,0.09573413747619867,4.027634451161993,1.2675246589584277,1.0,0.0,4.027634451163583,1.2844392003532963,1.2847426130474588,3.1357143647236527,19349.17027210244,1973.0662634133412,4632.441516551485,4632.441516551485,5.562791985902625,5.108996243501336,-2.3382507009798186,7.447246944481154,3.4430311253872543,3.4430311253872543,0.9837231786820727,0.0,0.0,0.00023620962278727184,7.947434827976055e-05,0.0001567352745075113,0.0006312723913187847,0.0957341374753834,0.07193636937316263,0.023797768102220767,0.09573422775869406,0.07193636937377523,0.023797768102423438,0.378395953230848,0.378395953230848,0.12517978352638398,0.0,5.22327155424108,4.739004751518962,6.693226993565588,5.21082941113923,4.7300396181831275,6.670189629777781,24854.210165931556,21126.078641041822,0.85,1.0688708283124355,0.665167388784481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508084340578935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.354440527208,1537.7114221981333,0.378395953230848,0.12517978352638398,6.112874298809886,3.4430311253872543
2087.0,-29.887315382010918,5.108831151176746,35.015429211471655,24.206260532978945,5.052836706824417,-26.393284168116086,-39.93179944865403,1.5588054929160131,0.2229670645753572,-4.984611592273491,40.03138850219004,42458.44556593155,25769.811078950755,25769.811078950755,68228.2566448823,77538.8723216785,77538.8723216785,25769.811078950755,103308.68340062926,103308.68340062926,103308.68340062926,128162.89862014735,91683.77105082558,56603.34429502375,38978.251950890924,24854.21521951808,0.0,63832.467170409,21126.082936590366,1537.7144174600708,0.0,0.8868833699432033,2.815621487030604,0.0014959135982669303,354868.7626491474,1555887.054648846,4.384401272836529,1555887.054648846,4.384401272836529,0.85,0.09573487342944428,4.027634451161993,1.2675243056425827,1.0,0.0,4.027634451161894,1.2844405948924662,1.284743976245437,3.135710960224819,19349.125730791726,1973.0617214636727,4632.441516551485,4632.441516551485,5.562900467685667,5.108831151176746,-2.3382725106254605,7.447103661802206,3.4431645144345016,3.4431645144345016,0.983761289838429,0.0,0.0,0.00023618496694564767,7.946645272515076e-05,0.0001567185142204969,0.0006312048870093941,0.09573487342864587,0.07193625779627781,0.02379861563236805,0.09573521748487805,0.07193625779687778,0.023798615632566515,0.37839443491141683,0.37839443491141683,0.1251839335232959,0.0,5.220203557095601,4.736846708553344,6.68733136348186,5.2075786568488525,4.727917698042404,6.663444752995247,24854.21521951808,21126.082936590366,0.85,1.0688644771122222,0.6651543869138452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508144638697726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.338082349419,1537.7144174600708,0.37839443491141683,0.1251839335232959,6.112874298809886,3.4431645144345016
2088.0,-29.88831603243674,5.108660868869764,35.015447811639945,24.205851007159822,5.0525460568779295,-26.39421396146644,-39.93268999094141,1.5584439858940469,0.22008558122496424,-4.984823159515,40.031400193932754,42457.80830543274,25770.43387683783,25770.43387683783,68228.24218227057,77538.3875102278,77538.3875102278,25770.43387683783,103308.82138706563,103308.82138706563,103308.82138706563,128163.02701502011,91683.57244706777,56602.99324221761,38978.42133872239,24854.205627954485,0.0,63832.62696667688,21126.074783761313,1537.7178422308853,0.0,0.8868822516785564,2.8156345804699323,0.0014959135982669303,354865.8366722558,1555887.5590948039,4.384438845071971,1555887.5590948039,4.384438845071971,0.85,0.09573563575478715,4.027634451161993,1.2675240699155257,1.0,0.0,4.027634451160505,1.2844423359047048,1.2847456861028497,3.135706709889085,19349.083817058945,1973.0574474523864,4632.441516551485,4632.441516551485,5.563034910373148,5.108660868869764,-2.338337586337273,7.446998455207037,3.443296371989086,3.443296371989086,0.9837989634254531,0.0,0.0,0.0002361603925415978,7.945844930094502e-05,0.00015670194324065277,0.0006311381451600843,0.0957356357536904,0.07193617437933979,0.02379946137435061,0.09573575518896986,0.07193617438016389,0.023799461374623253,0.3783929153377663,0.3783929153377663,0.1251880246705961,0.0,5.2172358634960005,4.7347375471475175,6.681693663433748,5.204908740739938,4.725900596461031,6.658732259519866,24854.205627954485,21126.074783761313,0.85,1.068861574785076,0.6651427384869711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450820472662433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.321761101157,1537.7178422308853,0.3783929153377663,0.1251880246705961,6.112874298809886,3.443296371989086
2089.0,-29.889313050663255,5.108486235170896,35.015465295265344,24.20547769814732,5.052291639026392,-26.39513686159322,-39.933568169921614,1.5581154499430085,0.2170891326642277,-4.98500250150171,40.03140487239301,42457.135396585836,25770.95604386418,25770.95604386418,68228.09144045002,77537.90280647446,77537.90280647446,25770.95604386418,103308.85885033864,103308.85885033864,103308.85885033864,128163.00817157901,91683.38715499114,56602.61974504832,38978.63045549202,24854.149321240366,0.0,63832.77977673239,21126.02692305431,1537.717893134554,0.0,0.8868813226714892,2.8156529414264173,0.0014959135982669303,354863.35638575966,1555887.7609492943,4.384470058548233,1555887.7609492943,4.384470058548233,0.85,0.09573633181183189,4.027634451161993,1.2675237951753666,1.0,0.0,4.027634451161258,1.2844439225707471,1.2847472416951211,3.1357028363689823,19349.04471264988,1973.0534599123944,4632.441516551485,4632.441516551485,5.563147629988598,5.108486235170896,-2.338381923828194,7.44686815899909,3.4434263887451078,3.4434263887451078,0.9838361110700308,0.0,0.0,0.00023613590968145522,7.945055771719081e-05,0.00015668535196426442,0.0006310713215637139,0.09573633181107179,0.0719360462414854,0.02380028556958638,0.09573628237430824,0.07193604624205654,0.02380028556977534,0.3783913962875263,0.3783913962875263,0.1251920804555423,0.0,5.214285895915793,4.732681202192168,6.675967399091121,5.2020916341659245,4.724116519675476,6.6527145479713,24854.149321240366,21126.02692305431,0.85,1.0688566545134193,0.6651306044494374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508264622305411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.305470891559,1537.717893134554,0.3783913962875263,0.1251920804555423,6.112874298809886,3.4434263887451078
2090.0,-29.890307114392765,5.108307024555124,35.0154817759139,24.205081129353516,5.052017943411506,-26.396059030338147,-39.934449981059856,1.5577698593436635,0.21405742189506327,-4.9851994818899,40.03141062566753,42456.49042029697,25771.505273892642,25771.505273892642,68227.99569418961,77537.40188483532,77537.40188483532,25771.505273892642,103308.90715872796,103308.90715872796,103308.90715872796,128163.01722086119,91683.17664711832,56602.26518252637,38978.79051621328,24854.110062133233,0.0,63832.90057834651,21125.99355281325,1537.7193367847208,0.0,0.886880300063928,2.8156697078565265,0.0014959135982669303,354860.63217714435,1555888.0091772077,4.384504416935484,1555888.0091772077,4.384504416935484,0.85,0.09573704431899364,4.027634451161993,1.2675235720863571,1.0,0.0,4.027634451161498,1.284445588828078,1.2847488769935795,3.1356987685533553,19349.000286648945,1973.048929721051,4632.441516551485,4632.441516551485,5.563266191664229,5.108307024555124,-2.3384421204037853,7.446749144958909,3.4435548090273986,3.4435548090273986,0.9838728025792568,0.0,0.0,0.0002361115017001214,7.944263422283247e-05,0.00015666886747728892,0.0006310049280760615,0.09573704431809191,0.07193593591113039,0.023801108406961518,0.09573683194922707,0.07193593591180794,0.023801108407185707,0.3783898794541051,0.3783898794541051,0.1251960988192381,0.0,5.211365591394326,4.730649696064972,6.67028617762162,5.199256903784942,4.722150985721555,6.647179167843547,24854.110062133233,21125.99355281325,0.85,1.06885313178662,0.6651192415764845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508324301044297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.289220092007,1537.7193367847208,0.3783898794541051,0.1251960988192381,6.112874298809886,3.4435548090273986
2091.0,-29.891297024829413,5.108124736204051,35.0154974912214,24.204773862753086,5.051843842644912,-26.396967500327264,-39.93530710050834,1.5575143181294244,0.21042961873627064,-4.9853316591175645,40.03142129468612,42455.760838530965,25771.87460212882,25771.87460212882,68227.63544065978,77536.85927562977,77536.85927562977,25771.87460212882,103308.7338777586,103308.7338777586,103308.7338777586,128162.81555948834,91682.96309730763,56601.86466015486,38978.998263503076,24854.081681729742,0.0,63833.07994523282,21125.96942947028,1537.7199485031056,0.0,0.8868795892341663,2.8157018509867666,0.0014959135982669303,354858.8041955201,1555888.469497442,4.384528299994435,1555888.469497442,4.384528299994435,0.8499999999999999,0.09573769675898197,4.027634451161993,1.2675231561297555,1.0,0.0,4.027634451162228,1.2844468338312738,1.284750091072324,3.1356957291476864,19348.95521867138,1973.0443340663103,4632.441516551485,4632.441516551485,5.563345918139968,5.108124736204051,-2.3384570373930385,7.446581773597089,3.443681557550259,3.443681557550259,0.9839090164429312,0.0,0.0,0.0002360871980073992,7.943493329522416e-05,0.00015665226471217505,0.0006309380582073044,0.09573769675842624,0.07193578496604457,0.02380191179238167,0.09573788621396087,0.07193578496646214,0.023801911792519833,0.37838836453013125,0.37838836453013125,0.125200086161025,0.0,5.208305412298614,4.728604876295719,6.664080066251302,5.195761277853819,4.72017558722996,6.638999926200313,24854.081681729742,21125.96942947028,0.85,1.0688444846966083,0.6651059431090736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508383803401732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.272995246936,1537.7199485031056,0.37838836453013125,0.125200086161025,6.112874298809886,3.443681557550259
2092.0,-29.89228398773401,5.107937790378541,35.0155125237924,24.204373103007697,5.051562666251913,-26.397884025752457,-39.93618419682605,1.5571627042569998,0.20740483635779583,-4.985544632288054,40.031432839060685,42455.12724074257,25772.433499061215,25772.433499061215,68227.56073980378,77536.37167630783,77536.37167630783,25772.433499061215,103308.80517536904,103308.80517536904,103308.80517536904,128162.89508072649,91682.76001596106,56601.51558034163,38979.16048402159,24854.08990535745,0.0,63833.25038937904,21125.976419553834,1537.724505326363,0.0,0.8868784643200999,2.8157166629005137,0.0014959135982669303,354855.85883954435,1555888.9675854705,4.384566095860908,1555888.9675854705,4.384566095860908,0.8500000000000001,0.09573842966942865,4.027634451161993,1.267522895676084,1.0,0.0,4.027634451161689,1.2844485278895161,1.2847517544079676,3.135691593480838,19348.912359979342,1973.0399636959964,4632.441516551485,4632.441516551485,5.563466566599403,5.107937790378541,-2.3385340499605647,7.446471840339106,3.4438070789386104,3.4438070789386104,0.9839448796967458,0.0,0.0,0.0002360629689751553,7.942705359665635e-05,0.00015663591537849896,0.0006308722090677371,0.0957384296683228,0.07193570308631114,0.02380272658201166,0.09573855211334692,0.07193570308714205,0.023802726582286604,0.3783868489716835,0.3783868489716835,0.12520401305448312,0.0,5.205325551311034,4.7265914516043495,6.6581042948124605,5.19294946864585,4.718134813051563,6.633788164095279,24854.08990535745,21125.976419553834,0.85,1.0688404604750614,0.6650942413517847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508443057615583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.25682047071,1537.724505326363,0.3783868489716835,0.12520401305448312,6.112874298809886,3.4438070789386104
2093.0,-29.893267613208142,5.107747106110886,35.01552660278453,24.20400824574756,5.051320032795743,-26.398793692030672,-39.93704899968577,1.5568461116050916,0.20423893647125624,-4.985720786143751,40.03143512904778,42454.45675051804,25772.8821121186,25772.8821121186,68227.33886263664,77535.87336400383,77535.87336400383,25772.8821121186,103308.75547612243,103308.75547612243,103308.75547612243,128162.7917544177,91682.56048078378,56601.14386724461,38979.351792821304,24854.036278295272,0.0,63833.38807111658,21125.930836550982,1537.7247166409213,0.0,0.8868775601436469,2.815737621705967,0.0014959135982669303,354853.42269830167,1555889.0663881658,4.3845964752353295,1555889.0663881658,4.3845964752353295,0.85,0.09573908284449888,4.027634451161993,1.267522609396838,1.0,0.0,4.027634451162055,1.2844500580290963,1.284753253894343,3.1356878579943634,19348.870249677937,1973.0356696402887,4632.441516551485,4632.441516551485,5.5635634082013485,5.107747106110886,-2.33858664038235,7.446333746493236,3.443930891508255,3.443930891508255,0.9839802547166443,0.0,0.0,0.00023603882415295974,7.941928504811188e-05,0.00015661953910484785,0.0006308062514237982,0.09573908284379452,0.07193556679709827,0.02380351604669625,0.09573918029379554,0.0719355667976275,0.023803516046871382,0.37838533344707825,0.37838533344707825,0.1252079014258265,0.0,5.202329562894022,4.724603513849104,6.651986313830605,5.189959722615015,4.71631851914259,6.627173107299768,24854.036278295272,21125.930836550982,0.85,1.068834679221864,0.6650823030608944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508502135855499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.240671746358,1537.7247166409213,0.37838533344707825,0.1252079014258265,6.112874298809886,3.443930891508255
2094.0,-29.8942484112401,5.107551946826282,35.015539738616255,24.203594459127658,5.051020880601027,-26.399706465511606,-39.937921695504315,1.5564789348591939,0.20139437240987945,-4.985938250278225,40.031435815364944,42453.8316644035,25773.41911415244,25773.41911415244,68227.25077855594,77535.40580392873,77535.40580392873,25773.41911415244,103308.82491808117,103308.82491808117,103308.82491808117,128162.8168125492,91682.36767445029,56600.79353487096,38979.52682175481,24853.99189446802,0.0,63833.518716222825,21125.893110297817,1537.7264157544066,0.0,0.8868764516645399,2.815749548448898,0.0014959135982669303,354850.4152696198,1555889.0959996807,4.384633719020722,1555889.0959996807,4.384633719020722,0.85,0.09573976783387576,4.027634451161993,1.2675224187271672,1.0,0.0,4.027634451162941,1.2844518245414953,1.284754989901315,3.1356835454686816,19348.829559445134,1973.031520391279,4632.441516551485,4632.441516551485,5.563679330233377,5.107551946826282,-2.3386723642138763,7.446224311040158,3.444053264738143,3.444053264738143,0.9840152184966123,0.0,0.0,0.0002360147510006648,7.941144630897509e-05,0.00015660330469168972,0.0006307408651420681,0.09573976783288551,0.07193546062332619,0.02380430720955933,0.0957395719462727,0.07193546062407022,0.02380430720980554,0.3783838181534713,0.3783838181534713,0.1252117463682515,0.0,5.199422980734369,4.722666983698787,6.646074261227795,5.187332622688132,4.714509430760415,6.622004302921937,24853.99189446802,21125.893110297817,0.85,1.068831111784168,0.6650711494244194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508561014778325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.224556983103,1537.7264157544066,0.3783838181534713,0.1252117463682515,6.112874298809886,3.444053264738143
2095.0,-29.89522588080566,5.107353430864636,35.01555193046165,24.203244095575087,5.050785511605262,-26.40060986393945,-39.93878171369431,1.5561694947258098,0.19829310839901382,-4.986109085027023,40.031434591311495,42453.16811942362,25773.821915397486,25773.821915397486,68226.99003482111,77534.93686840062,77534.93686840062,25773.821915397486,103308.75878379811,103308.75878379811,103308.75878379811,128162.6836887191,91682.19797324513,56600.4292242144,38979.74305447859,24853.924904920994,0.0,63833.66795939958,21125.836169182843,1537.725787640085,0.0,0.8868755872432456,2.8157702822875312,0.0014959135982669303,354848.0527178648,1555889.0431872504,4.384662762752479,1555889.0431872504,4.384662762752479,0.85,0.09574039021904814,4.027634451161993,1.2675221522292124,1.0,0.0,4.0276344511639435,1.2844533209241484,1.2847564558225348,3.1356798924106943,19348.79374536465,1973.0278683714264,4632.441516551485,4632.441516551485,5.563766282490321,5.107353430864636,-2.338726287401959,7.446079718266596,3.4441739701974727,3.4441739701974727,0.9840497057707065,0.0,0.0,0.00023599076179414602,7.94037221427337e-05,0.00015658703965141233,0.0006306753555054974,0.09574039021842962,0.07193531126312852,0.023805078955301092,0.0957401445037464,0.07193531126359325,0.023805078955454893,0.37838230483809915,0.37838230483809915,0.12521556498187617,0.0,5.196493767090658,4.7207820954917565,6.6399138741084585,5.184402193426024,4.712919365449636,6.614941471285817,24853.924904920994,21125.836169182843,0.85,1.068824528119171,0.6650591995814075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45086197249072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.208466075423,1537.725787640085,0.37838230483809915,0.12521556498187617,6.112874298809886,3.4441739701974727
2096.0,-29.89620010201758,5.107151261089875,35.01556339067963,24.202870192844443,5.050532525506136,-26.401512100511482,-39.93964152233673,1.5558445239869416,0.19510743572931233,-4.986299600880512,40.03143766473442,42452.51781840773,25774.260372971352,25774.260372971352,68226.77819137908,77534.44390436538,77534.44390436538,25774.260372971352,103308.70427733674,103308.70427733674,103308.70427733674,128162.59788253368,91681.9957988784,56600.06971286782,38979.91787334509,24853.89360519693,0.0,63833.81147854202,21125.809564417388,1537.7276585495001,0.0,0.8868746071668082,2.8157898277856486,0.0014959135982669303,354845.41800168355,1555889.1757917025,4.384695692433375,1555889.1757917025,4.384695692433375,0.85,0.09574104211571266,4.027634451161993,1.2675218664994468,1.0,0.0,4.027634451162584,1.2844548897581516,1.284757994317405,3.135676062489319,19348.751078083445,1973.0235175195858,4632.441516551485,4632.441516551485,5.563860931839332,5.107151261089875,-2.3387970675416345,7.445948328631509,3.4442933377937535,3.4442933377937535,0.9840838107982153,0.0,0.0,0.00023596685454440033,7.939600055283763e-05,0.00015657085399156271,0.0006306101655842722,0.0957410421148963,0.0719351899591964,0.0238058521556999,0.09574081976114884,0.07193518995980977,0.023805852155902894,0.37838079494723936,0.37838079494723936,0.1252193435254648,0.0,5.193558747815757,4.71890833010724,6.633696860241457,5.181407036609812,4.711052848848681,6.608459714601906,24853.89360519693,21125.809564417388,0.85,1.0688188063830997,0.6650475169053364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508678236246793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.192409154752,1537.7276585495001,0.37838079494723936,0.1252193435254648,6.112874298809886,3.4442933377937535
2097.0,-29.89717101128631,5.106945871814223,35.0155741314071,24.20251389211046,5.050300740108933,-26.40240923566935,-39.94049298400057,1.5555389644786297,0.19177653853796528,-4.9864751362010065,40.03143962840737,42451.847268993704,25774.64671307822,25774.64671307822,68226.49398207193,77533.93642186576,77533.93642186576,25774.64671307822,103308.58313494397,103308.58313494397,103308.58313494397,128162.43777095983,91681.78635252752,56599.69719960139,38980.09905880681,24853.85463601586,0.0,63833.953694822674,21125.77644061348,1537.7287685556473,0.0,0.8868737072900582,2.815813026613898,0.0014959135982669303,354842.99047057756,1555889.2605154112,4.384725927520951,1555889.2605154112,4.384725927520951,0.85,0.09574166656346678,4.027634451161993,1.2675215368112553,1.0,0.0,4.027634451162486,1.2844563676612961,1.2847594419671367,3.135672454561771,19348.706876108216,1973.019010172507,4632.441516551485,4632.441516551485,5.563944330648683,5.106945871814223,-2.3388591184765333,7.445804990290757,3.444411272296475,3.444411272296475,0.9841175063704214,0.0,0.0,0.00023594303078918299,7.938835460783964e-05,0.00015655467618134333,0.0006305450072784883,0.09574166656277125,0.07193505378734445,0.023806612775426804,0.09574158051959071,0.07193505378786703,0.023806612775599735,0.37837928721418185,0.37837928721418185,0.12522308247074385,0.0,5.190573830232324,4.71703013132128,6.627292204204366,5.178251674738988,4.709185277874212,6.601333765377035,24853.85463601586,21125.77644061348,0.85,1.0688119728295244,0.6650355306510931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508736553588106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.176384727112,1537.7287685556473,0.37837928721418185,0.12522308247074385,6.112874298809886,3.444411272296475
2098.0,-29.898138989271327,5.106736999590992,35.0155841815364,24.202140198927395,5.0500457022482435,-26.403306057629987,-39.94134814767165,1.5552127705938796,0.1886225308514895,-4.986668551979977,40.03144099465842,42451.204804883964,25775.064666787788,25775.064666787788,68226.26947167175,77533.45266050553,77533.45266050553,25775.064666787788,103308.51732729332,103308.51732729332,103308.51732729332,128162.33948555858,91681.59003042497,56599.34217475062,38980.27539519371,24853.82215826526,0.0,63834.09755345897,21125.748834525468,1537.730675082006,0.0,0.8868727186282439,2.815831820730582,0.0014959135982669303,354840.3156802885,1555889.3194630363,4.384759145758664,1555889.3194630363,4.384759145758664,0.8499999999999999,0.09574229973374612,4.027634451161993,1.2675212708627805,1.0,0.0,4.027634451164586,1.2844579418962467,1.2847609860665568,3.135668611473562,19348.665443900507,1973.014785263113,4632.441516551485,4632.441516551485,5.564034553851301,5.106736999590992,-2.3389366221530636,7.445673621744056,3.4445278986334693,3.4445278986334693,0.9841508281809912,0.0,0.0,0.0002359192811664602,7.938067610475264e-05,0.00015653860506170756,0.0006304802786833745,0.09574229973293245,0.07193493091923708,0.023807368813695374,0.09574223151931044,0.07193493091984841,0.023807368813897705,0.3783777796892296,0.3783777796892296,0.12522677420907433,0.0,5.187600460417457,4.715172453959099,6.620872590919589,5.17529108283145,4.707375851888173,6.594819577560145,24853.82215826526,21125.748834525468,0.85,1.0688060470273664,0.6650239673135893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508794673120127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.160394174694,1537.730675082006,0.3783777796892296,0.12522677420907433,6.112874298809886,3.4445278986334693
