time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2099.0,-29.89910284020299,5.106525111954284,35.01559353446868,24.201789101958298,5.049813440072728,-26.404196886824163,-39.942198631446786,1.5549074866809391,0.18538393618905502,-4.986845160678511,40.03144078750857,42450.56073315747,25775.426516405005,25775.426516405005,68225.98724956247,77532.96822778849,77532.96822778849,25775.426516405005,103308.39474419349,103308.39474419349,103308.39474419349,128162.17348866633,91681.40059261846,56598.993097934865,38980.45277187066,24853.77874447284,0.0,63834.2315163435,21125.71193280191,1537.7315948347443,0.0,0.8868718211350075,2.815853686200366,0.0014959135982669303,354837.8733327122,1555889.3105254478,4.384789300849447,1555889.3105254478,4.384789300849447,0.85,0.09574290083099617,4.027634451161993,1.267520983484574,1.0,0.0,4.02763445116055,1.2844594181509663,1.2847624322954367,3.1356650075873502,19348.625464568344,1973.0107085057941,4632.441516551485,4632.441516551485,5.5641126659258795,5.106525111954284,-2.3390039547825974,7.445529066736881,3.4446431319658184,3.4446431319658184,0.9841837519902338,0.0,0.0,0.0002358956349905332,7.937304030334248e-05,0.00015652259468719074,0.0006304157947473946,0.09574290083032469,0.07193479009251912,0.02380811073780557,0.09574293535249026,0.07193479009302362,0.023808110737972548,0.37837627232359533,0.37837627232359533,0.1252304230046689,0.0,5.1846028368570956,4.713336116616858,6.61429063825932,5.172229096867568,4.705656687014994,6.587621081446969,24853.77874447284,21125.71193280191,0.85,1.0687993828529847,0.6650124819359475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450885261762521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.14442998202,1537.7315948347443,0.37837627232359533,0.1252304230046689,6.112874298809886,3.4446431319658184
2100.0,-29.900063877322093,5.1063092533339285,35.01560207993124,24.201365711074345,5.049506350857384,-26.405092666490656,-39.943053550645686,1.554535140013028,0.18248279869902717,-4.98707258240713,40.03143597402614,42449.94743872616,25775.90303444258,25775.90303444258,68225.85047316874,77532.4939823938,77532.4939823938,25775.90303444258,103308.39701683639,103308.39701683639,103308.39701683639,128162.12688526565,91681.18991180944,56598.64336808945,38980.60727079999,24853.72986842926,0.0,63834.33713922925,21125.67038816487,1537.7333740010733,0.0,0.8868706818642423,2.8158651983387135,0.0014959135982669303,354834.72830372775,1555889.1028452006,4.384827579541219,1555889.1028452006,4.384827579541219,0.85,0.09574353292012534,4.027634451161993,1.2675207878695804,1.0,0.0,4.0276344511619655,1.2844612078333733,1.2847641921173323,3.135660638561284,19348.58100207061,1973.006174592813,4632.441516551485,4632.441516551485,5.564215531344878,5.1063092533339285,-2.3391111087689747,7.445420362102903,3.4447571075280634,3.4447571075280634,0.9842163164365896,0.0,0.0,0.00023587206001984994,7.936536536422528e-05,0.00015650669465562466,0.0006303517552324844,0.09574353291913197,0.07193467948192489,0.02380885343720708,0.09574331456538139,0.07193467948267124,0.023808853437454106,0.3783747651415918,0.3783747651415918,0.1252340233177438,0.0,5.181689229184201,4.711521226964692,6.607984106759659,5.169555381106136,4.703831432512061,6.582317285686884,24853.72986842926,21125.67038816487,0.85,1.0687954716967007,0.6650017739847202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45089103155181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.128516202045,1537.7333740010733,0.3783747651415918,0.1252340233177438,6.112874298809886,3.4447571075280634
2101.0,-29.90102189420019,5.10609105463051,35.01560984419236,24.20103686107325,5.049298940980059,-26.405975758614797,-39.943891496490664,1.55425280538173,0.1791186633716393,-4.98722809818189,40.03143031074017,42449.276665140125,25776.183844410214,25776.183844410214,68225.46050955034,77531.9990210251,77531.9990210251,25776.183844410214,103308.18286543532,103308.18286543532,103308.18286543532,128161.83848563519,91680.99765314539,56598.275297208056,38980.80261770814,24853.655620199876,0.0,63834.45823790802,21125.607277169893,1537.7320918437613,0.0,0.8868699113841405,2.8158911735174006,0.0014959135982669303,354832.57767916715,1555888.8584997598,4.3848534671654775,1555888.8584997598,4.3848534671654775,0.85,0.09574407782814927,4.027634451161993,1.2675204416969796,1.0,0.0,4.0276344511607105,1.2844625764846624,1.284765530906665,3.135657297377154,19348.540427419055,1973.0020371298106,4632.441516551485,4632.441516551485,5.564276149480394,5.10609105463051,-2.3391674334815438,7.445258488112054,3.4448695320308462,3.4448695320308462,0.9842484377230989,0.0,0.0,0.0002358485612983114,7.93578434672268e-05,0.00015649071783108457,0.0006302874064235466,0.09574407782769351,0.0719345071589381,0.023809570668755418,0.09574403474728652,0.0719345071592805,0.023809570668868768,0.3783732581834278,0.3783732581834278,0.12523759716571825,0.0,5.1786891252809255,4.709719547061752,6.60128801949196,5.166346761553541,4.702218673451625,6.574203070326803,24853.655620199876,21125.607277169893,0.85,1.0687873351298331,0.6649900044100582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508967845407084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.112626663753,1537.7320918437613,0.3783732581834278,0.12523759716571825,6.112874298809886,3.4448695320308462
2102.0,-29.90197671521864,5.105869751749426,35.01561708873044,24.200672876928024,5.049047403300705,-26.40686038750466,-39.944737195596076,1.553931075573765,0.17602006851575425,-4.98742426694015,40.031430701204414,42448.65192038214,25776.55634573014,25776.55634573014,68225.20826611228,77531.54053035243,77531.54053035243,25776.55634573014,103308.09687608256,103308.09687608256,103308.09687608256,128161.73078643304,91680.8227081689,56597.93409814603,38980.98734446985,24853.633910350472,0.0,63834.621254820326,21125.5888237979,1537.734750768886,0.0,0.8868689122222492,2.8159089238340878,0.0014959135982669303,354829.8648798954,1555888.8753465419,4.384887038392856,1555888.8753465419,4.384887038392856,0.85,0.09574467901347943,4.027634451161993,1.2675202383892614,1.0,0.0,4.027634451163419,1.2844641291769476,1.2847670538837839,3.1356535069163822,19348.503506682617,1972.9982722624563,4632.441516551485,4632.441516551485,5.5643565609261945,5.105869751749426,-2.3392556595516423,7.445125411301068,3.4449808908442052,3.4449808908442052,0.9842802545269158,0.0,0.0,0.00023582514311241217,7.935025264060716e-05,0.000156474890471805,0.0006302236596060413,0.09574467901265958,0.07193438410489214,0.023810294907767444,0.09574469596804429,0.0719343841055081,0.023810294907971322,0.3783717509958005,0.3783717509958005,0.12524112200420806,0.0,5.175723914864477,4.707959191859743,6.5946080955600905,5.1634443354558925,4.700546688091265,6.567508763128444,24853.633910350472,21125.5888237979,0.85,1.0687806542121594,0.6649785192729835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509025194930922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.096765596383,1537.734750768886,0.3783717509958005,0.12524112200420806,6.112874298809886,3.4449808908442052
2103.0,-29.902928585773047,5.105644906452406,35.01562352328846,24.20025353729727,5.048746935032203,-26.40774725363113,-39.94558317409826,1.553565602877549,0.17304906784278273,-4.987646573545885,40.03142159781679,42448.04120465895,25776.981435642363,25776.981435642363,68225.02264030131,77531.05589483108,77531.05589483108,25776.981435642363,103308.03733047344,103308.03733047344,103308.03733047344,128161.60700211418,91680.60061889683,56597.58592867301,38981.12743358202,24853.569671640747,0.0,63834.69710522277,21125.534220894635,1537.7355886846676,0.0,0.886867814467399,2.8159219517769047,0.0014959135982669303,354826.79064246686,1555888.48257617,4.384923922342509,1555888.48257617,4.384923922342509,0.85,0.09574526845667759,4.027634451161993,1.2675199784850704,1.0,0.0,4.027634451160147,1.284465886253151,1.2847687813886373,3.1356492175209083,19348.45663652011,1972.993492835995,4632.441516551485,4632.441516551485,5.564448324612947,5.105644906452406,-2.339365435041771,7.445010341494177,3.445090949566129,3.445090949566129,0.9843116998760368,0.0,0.0,0.00023580179942264744,7.93426599777597e-05,0.00015645913944488773,0.0006301602202273881,0.09574526845579166,0.07193425837737147,0.023811010078420198,0.09574507259527182,0.07193425837803707,0.023811010078640515,0.37837024493051447,0.37837024493051447,0.12524460415162772,0.0,5.172811847675689,4.706200010034252,6.58814036395421,5.160695641388656,4.698742747466781,6.561838894470441,24853.569671640747,21125.534220894635,0.85,1.0687764763392187,0.6649681619807666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509082353572398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.08093661884,1537.7355886846676,0.37837024493051447,0.12524460415162772,6.112874298809886,3.445090949566129
2104.0,-29.903876868488577,5.105417881950063,35.01562922948672,24.19991522273051,5.048531826491456,-26.40862235359961,-39.94641228402031,1.5532773115898326,0.1696721220897075,-4.987809220219742,40.03141325186869,42447.376003526326,25777.242940281194,25777.242940281194,68224.61894380752,77530.5538088184,77530.5538088184,25777.242940281194,103307.7967490996,103307.7967490996,103307.7967490996,128161.29012944046,91680.39418976323,56597.216384419946,38981.30867260365,24853.49338034087,0.0,63834.80205294452,21125.46937328974,1537.734402606157,0.0,0.8868670174088267,2.815947266442276,0.0014959135982669303,354824.54144457506,1555888.1224859823,4.384950703104108,1555888.1224859823,4.384950703104108,0.85,0.09574578980497747,4.027634451161993,1.2675196400051942,1.0,0.0,4.027634451160641,1.2844672822603587,1.2847701478550193,3.1356458095797572,19348.41307130443,1972.98905042032,4632.441516551485,4632.441516551485,5.5645047753286,5.105417881950063,-2.3394332575197776,7.444851139469841,3.4451995708211105,3.4451995708211105,0.9843427345203173,0.0,0.0,0.000235778545837903,7.933521936221807e-05,0.00015644332647568493,0.0006300965313678518,0.09574578980451737,0.07193408515371459,0.02381170465080277,0.09574577342702587,0.07193408515406026,0.02381170465091721,0.37836873866071613,0.37836873866071613,0.12524806056590973,0.0,5.169816512348575,4.70444050644852,6.581337382610627,5.157481342309438,4.697094858382911,6.553811135548358,24853.49338034087,21125.46937328974,0.85,1.0687683951337719,0.6649566480729511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509139336017531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.06513492156,1537.734402606157,0.37836873866071613,0.12524806056590973,6.112874298809886,3.4451995708211105
2105.0,-29.904822434414847,5.105187494895128,35.01563431928372,24.199520924035482,5.048238409720558,-26.40950283964754,-39.94725728463379,1.5529188149403657,0.16693277438872656,-4.988032423171287,40.03140671024261,42446.78848545239,25777.646446592204,25777.646446592204,68224.43493204459,77530.14212063834,77530.14212063834,25777.646446592204,103307.78856723054,103307.78856723054,103307.78856723054,128161.24013691171,91680.24535739233,56596.89172215426,38981.504039153406,24853.451569681172,0.0,63834.95560883458,21125.433834228996,1537.7365831148584,0.0,0.8868659058073947,2.815957153112457,0.0014959135982669303,354821.454848127,1555887.8402442327,4.384988052400027,1555887.8402442327,4.384988052400027,0.85,0.09574637525876782,4.027634451161993,1.2675194910960275,1.0,0.0,4.027634451162151,1.2844690063981166,1.2847718426175276,3.135641600614567,19348.38166142431,1972.9858475039196,4632.441516551485,4632.441516551485,5.5645918797873515,5.105187494895128,-2.3395476937635644,7.444735188658693,3.445307159940324,3.445307159940324,0.9843734742686641,0.0,0.0,0.00023575536097723626,7.932763680383538e-05,0.00015642772417340088,0.000630033690997655,0.09574637525783576,0.07193396648711756,0.023812408770718205,0.09574612534580529,0.0719339664878178,0.02381240877095002,0.3783672310349999,0.3783672310349999,0.12525147174337645,0.0,5.166939969684677,4.7027669049006136,6.574754138325318,5.154965197559989,4.695650273170827,6.547989017531336,24853.451569681172,21125.433834228996,0.85,1.0687629415787128,0.6649458448057238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509196104106343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.049373371634,1537.7365831148584,0.3783672310349999,0.12525147174337645,6.112874298809886,3.445307159940324
2106.0,-29.90576475684647,5.104954989962046,35.01563871853318,24.199173144903057,5.048016015314943,-26.410373303066176,-39.94808566113932,1.5526245615218224,0.16353637523121733,-4.988201407334983,40.03139677613335,42446.14606363539,25777.900591969952,25777.900591969952,68224.04665560534,77529.63122911607,77529.63122911607,25777.900591969952,103307.53182108603,103307.53182108603,103307.53182108603,128160.90699349435,91680.02476776387,56596.53960223144,38981.650183924925,24853.37517240833,0.0,63835.02535633325,21125.36889654708,1537.7355660906271,0.0,0.8868650822497731,2.8159819857062023,0.0014959135982669303,354819.118038565,1555887.4116321641,4.385015723597667,1555887.4116321641,4.385015723597667,0.85,0.09574688462682725,4.027634451161993,1.2675192020693795,1.0,0.0,4.027634451161934,1.2844704299795915,1.284773236857661,3.135638125375908,19348.335107749575,1972.9811003502293,4632.441516551485,4632.441516551485,5.564646741867499,5.104954989962046,-2.3396241294934894,7.444579119455535,3.4454133563153353,3.4454133563153353,0.9844038160900958,0.0,0.0,0.00023573225773520178,7.932020407114764e-05,0.00015641205366405414,0.0006299705759143429,0.09574688462635045,0.0719337947085136,0.023813089917836844,0.0957468174486171,0.07193379470887182,0.023813089917955426,0.37836572636293736,0.37836572636293736,0.12525485552678492,0.0,5.163972499259273,4.7010666840456,6.56788480075528,5.151737782566215,4.693946179727561,6.540080905386446,24853.37517240833,21125.36889654708,0.85,1.0687556913273262,0.6649350544892387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509252709979208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.033634638628,1537.7355660906271,0.37836572636293736,0.12525485552678492,6.112874298809886,3.4454133563153353
2107.0,-29.90670400541764,5.104719747583506,35.015642596601225,24.19879987081515,5.047755273780179,-26.411244834942604,-39.94891414241863,1.5522961032922915,0.1604653863609542,-4.988403817255132,40.03139039410438,42445.51748975778,25778.22908542475,25778.22908542475,68223.74657518254,77529.17227982062,77529.17227982062,25778.22908542475,103307.40136524537,103307.40136524537,103307.40136524537,128160.73540070232,91679.83935301905,56596.184562904215,38981.838655683154,24853.334035456955,0.0,63835.172691140106,21125.33393013841,1537.737340540028,0.0,0.8868640758153041,2.815998650605754,0.0014959135982669303,354816.3190144433,1555887.136276407,4.385049539429645,1555887.136276407,4.385049539429645,0.85,0.09574743469060497,4.027634451161993,1.2675188844697556,1.0,0.0,4.027634451163309,1.2844720133414538,1.284774791015252,3.135634260091363,19348.295977452377,1972.977110170382,4632.441516551485,4632.441516551485,5.5647176533843785,5.104719747583506,-2.339726993159224,7.44444674074273,3.4455185298186812,3.4455185298186812,0.9844338656624804,0.0,0.0,0.0002357092319316733,7.931277104231031e-05,0.00015639646088936297,0.0006299077739178075,0.09574743468983724,0.07193365972042516,0.02381377496941208,0.09574738590550086,0.07193365972100195,0.023813774969603022,0.3783642213231587,0.3783642213231587,0.12525819564979135,0.0,5.161037421246192,4.699396184158616,6.561056788690109,5.148869203616073,4.692331320353333,6.533353231380886,24853.334035456955,21125.33393013841,0.85,1.068748523721806,0.664923672958888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509309122101177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.017929364767,1537.737340540028,0.3783642213231587,0.12525819564979135,6.112874298809886,3.4455185298186812
2108.0,-29.907639292442937,5.104482316507651,35.01564589833839,24.198448459524684,5.047521749033691,-26.412110078726457,-39.94973790887741,1.5519925353044637,0.1572206177611406,-4.9885845030863365,40.03138136335246,42444.88641756322,25778.49172910262,25778.49172910262,68223.37814666584,77528.69183610704,77528.69183610704,25778.49172910262,103307.18356520966,103307.18356520966,103307.18356520966,128160.45697226957,91679.64186498769,56595.83644639209,38982.00602066178,24853.27340705991,0.0,63835.27942772169,21125.282396000923,1537.7375231616998,0.0,0.8868631894568165,2.816020131074702,0.0014959135982669303,354813.82041636657,1555886.7466402669,4.385079320795527,1555886.7466402669,4.385079320795527,0.85,0.0957479447323713,4.027634451161993,1.2675186575343838,1.0,0.0,4.0276344511612265,1.284473480118571,1.2847762286879432,3.135630679420643,19348.254299184722,1972.9728601698564,4632.441516551485,4632.441516551485,5.564774349983123,5.104482316507651,-2.339815658903483,7.444297975411134,3.4456224900177586,3.4456224900177586,0.9844635685765024,0.0,0.0,0.00023568630530493046,7.930538095269421e-05,0.00015638092435223626,0.0006298451984256242,0.0957479447318019,0.07193349996531112,0.023814444766490785,0.0957480319451251,0.0719334999657389,0.0238144447666324,0.37836271665879867,0.37836271665879867,0.12526149877199835,0.0,5.158068154587511,4.697731149375102,6.554074601734612,5.145805120847456,4.69072925742563,6.5257966933570515,24853.27340705991,21125.282396000923,0.85,1.068740965157247,0.6649126752178156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365350623185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.002254259829,1537.7375231616998,0.37836271665879867,0.12526149877199835,6.112874298809886,3.4456224900177586
2109.0,-29.908572340473356,5.10424203085297,35.0156485933655,24.198052484449022,5.047237755820906,-26.412978354433907,-39.9505696381442,1.5516437697689327,0.15426994835428331,-4.988800951389778,40.03137029508432,42444.29817655052,25778.83427856178,25778.83427856178,68223.1324551123,77528.23509194113,77528.23509194113,25778.83427856178,103307.0693705029,103307.0693705029,103307.0693705029,128160.28579379506,91679.44673971318,56595.509824271925,38982.15212826806,24853.216423292168,0.0,63835.36855156023,21125.23395979834,1537.7387425605143,0.0,0.8868621285616454,2.8160335814150192,0.0014959135982669303,354810.8272982742,1555886.2690946104,4.385114966592166,1555886.2690946104,4.385114966592166,0.85,0.09574847882747715,4.027634451161993,1.267518439390697,1.0,0.0,4.027634451161216,1.2844751581202076,1.2847778777079975,3.135626583122339,19348.213119557986,1972.9686610165538,4632.441516551485,4632.441516551485,5.564848295754038,5.10424203085297,-2.339932536109494,7.444174566962464,3.4457253978891815,3.4457253978891815,0.9844929708254805,0.0,0.0,0.00023566343560958578,7.929792007378635e-05,0.00015636551553579943,0.0006297831373456916,0.09574847882666923,0.07193336446982351,0.023815114356845725,0.09574845066194256,0.07193336447043049,0.02381511435704667,0.37836121151265656,0.37836121151265656,0.12526475838828113,0.0,5.155159402494519,4.696092187732006,6.547258577377704,5.143070899744089,4.6891269273701255,6.519575756827237,24853.216423292168,21125.23395979834,0.85,1.068735624201935,0.6649025319289571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509421342398898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.986627209575,1537.7387425605143,0.37836121151265656,0.12526475838828113,6.112874298809886,3.4457253978891815
2110.0,-29.909501967328477,5.103999810970305,35.01565065804253,24.19771113144236,5.047006454507837,-26.413838280806477,-39.95138502269981,1.5513427679730327,0.15116305038958444,-4.988978029290648,40.031357324833095,42443.656809703294,25779.066385919778,25779.066385919778,68222.72319562307,77527.78641627332,77527.78641627332,25779.066385919778,103306.8528021931,103306.8528021931,103306.8528021931,128159.99111318703,91679.27963583129,56595.1500292095,38982.36622957977,24853.13831099393,0.0,63835.504540573704,21125.16756434484,1537.7378801110744,0.0,0.8868612747988299,2.8160536763150716,0.0014959135982669303,354808.3786217512,1555885.7094871344,4.385143652838621,1555885.7094871344,4.385143652838621,0.85,0.09574895740996855,4.027634451161993,1.2675181717937818,1.0,0.0,4.0276344511625055,1.284476612610179,1.2847793032739665,3.135623032464138,19348.177853621783,1972.9650648918625,4632.441516551485,4632.441516551485,5.564898400511361,5.103999810970305,-2.3400221785853894,7.4440219895556945,3.445827048910865,3.445827048910865,0.9845220139745329,0.0,0.0,0.00023564065180299421,7.929060644208402e-05,0.0001563500453609102,0.0006297208291363423,0.09574895740948355,0.07193319146791108,0.023815765941572482,0.09574898803516509,0.07193319146827544,0.023815765941693108,0.3783597064528361,0.3783597064528361,0.12526798862556418,0.0,5.152231345549865,4.694493742717157,6.540241787502282,5.140141079680234,4.687765040738725,6.51183256549524,24853.13831099393,21125.16756434484,0.85,1.0687269363127045,0.6648910683039436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509477200546246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.971013837618,1537.7378801110744,0.3783597064528361,0.12526798862556418,6.112874298809886,3.445827048910865
2111.0,-29.910428627855055,5.103754823370157,35.01565213891438,24.197310546319954,5.04671750023551,-26.414701302851505,-39.95220837006343,1.550990175219237,0.14823523658645854,-4.989198551182248,40.03134444960974,42443.06143180286,25779.398512017746,25779.398512017746,68222.4599438206,77527.33122231526,77527.33122231526,25779.398512017746,103306.729734333,103306.729734333,103306.729734333,128159.80845818076,91679.08147479684,56594.8116842329,38982.521989515495,24853.078723847768,0.0,63835.60071336327,21125.116915270602,1537.7390739373309,0.0,0.8868601997067521,2.8160663532005987,0.0014959135982669303,354805.3292096395,1555885.15397983,4.38517977575394,1555885.15397983,4.38517977575394,0.85,0.09574947683614754,4.027634451161993,1.2675179272750396,1.0,0.0,4.027634451161752,1.2844783081839397,1.2847809700764465,3.135618893289421,19348.13603332222,1972.9608004081128,4632.441516551485,4632.441516551485,5.564970096202882,5.103754823370157,-2.34014560413753,7.443900427507687,3.4459277159643493,3.4459277159643493,0.9845507759898141,0.0,0.0,0.00023561794271643685,7.92832220203418e-05,0.00015633472069609503,0.0006296591069883801,0.09574947683533364,0.07193305496161695,0.023816421873716694,0.09574937732705913,0.07193305496222839,0.023816421873919153,0.37835820282744065,0.37835820282744065,0.12527117863585643,0.0,5.149363878748943,4.692913508732602,6.533415358189018,5.137433787768714,4.68617546022989,6.505683088776266,24853.078723847768,21125.116915270602,0.85,1.0687212022983126,0.664880739861478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509532854288705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.955437901604,1537.7390739373309,0.37835820282744065,0.12527117863585643,6.112874298809886,3.4459277159643493
2112.0,-29.911352526633234,5.10350789321399,35.01565296254861,24.19695019433277,5.046472930011278,-26.41555740011909,-39.9530231259763,1.5506778034846844,0.14508671095057935,-4.9893841559651735,40.031328267893606,42442.44233665983,25779.631618739983,25779.631618739983,68222.07395539981,77526.85924291171,77526.85924291171,25779.631618739983,103306.49086165169,103306.49086165169,103306.49086165169,128159.48210930428,91678.88338330606,56594.46647700366,38982.68545144711,24852.9912476526,0.0,63835.67669909971,21125.04256050471,1537.7378974331568,0.0,0.8868593141810518,2.8160860011571174,0.0014959135982669303,354802.76265285094,1555884.4558126228,4.385209529315149,1555884.4558126228,4.385209529315149,0.85,0.09574994181061049,4.027634451161993,1.267517619566061,1.0,0.0,4.027634451164788,1.284479815547684,1.2847824487140063,3.1356152135755178,19348.09422769929,1972.9565374209635,4632.441516551485,4632.441516551485,5.565020416691852,5.10350789321399,-2.3402450635132777,7.443752956727268,3.446027144389922,3.446027144389922,0.9845791841114063,0.0,0.0,0.0002355953033175315,7.927591527929894e-05,0.00015631938803823255,0.0006295973526473453,0.0957499418101164,0.07193288121759439,0.023817060592522,0.09574987651635085,0.07193288121796558,0.023817060592644906,0.3783567003887577,0.3783567003887577,0.1252743433352369,0.0,5.146463935444217,4.691338915611368,6.526441034955894,5.134470866915763,4.68468949910897,6.498185154029613,24852.9912476526,21125.04256050471,0.85,1.0687138835697807,0.6648702501693446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509588330852283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.939890403477,1537.7378974331568,0.3783567003887577,0.1252743433352369,6.112874298809886,3.446027144389922
2113.0,-29.912273381378263,5.103258807010075,35.0156532730397,24.196576012205355,5.046215907991177,-26.416412002749464,-39.9538376024924,1.550354529349889,0.1419358823351331,-4.989583479667246,40.03131496878057,42441.835404065474,25779.8903444698,25779.8903444698,68221.72574853527,77526.3815990174,77526.3815990174,25779.8903444698,103306.2719434872,103306.2719434872,103306.2719434872,128159.20017627299,91678.67335689039,56594.12716188797,38982.829105558245,24852.92823278579,0.0,63835.75733834403,21124.98899786792,1537.738441941968,0.0,0.8868583484335035,2.8161040794475727,0.0014959135982669303,354800.0064060492,1555883.88201676,4.385241978367205,1555883.88201676,4.385241978367205,0.8499999999999999,0.09575042544806454,4.027634451161993,1.26751739427913,1.0,0.0,4.027634451160645,1.2844813737356768,1.284783978286098,3.1356114098006436,19348.04990330603,1972.9520175907196,4632.441516551485,4632.441516551485,5.565076267527506,5.103258807010075,-2.3403562323261173,7.443615039336192,3.4461255784984286,3.4461255784984286,0.9846073081424082,0.0,0.0,0.00023557274050439462,7.92686116661039e-05,0.00015630412883829072,0.0006295358941679625,0.095750425447425,0.07193272632703511,0.023817699120389894,0.09575042083440813,0.07193272632751557,0.023817699120548975,0.3783551981881678,0.3783551981881678,0.12527747426270394,0.0,5.143558805099758,4.689761490357,6.519455053858223,5.131519362002393,4.683074798098119,6.491125931973045,24852.92823278579,21124.98899786792,0.85,1.068707078807644,0.6648599025639204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509643642480878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.924367343692,1537.738441941968,0.3783551981881678,0.12527747426270394,6.112874298809886,3.4461255784984286
2114.0,-29.913191212440402,5.103007666126282,35.015653033759925,24.196212307456904,5.0459584972483436,-26.417263922430465,-39.954651694837935,1.5500312072259437,0.138977101620128,-4.989781732104071,40.03129957651014,42441.23982494973,25780.13690605515,25780.13690605515,68221.37673100489,77525.94815592,77525.94815592,25780.13690605515,103306.08506197516,103306.08506197516,103306.08506197516,128158.94065371143,91678.50615385022,56593.79782282954,38983.00925668964,24852.85559173627,0.0,63835.86484842591,21124.927252975827,1537.7384312629397,0.0,0.8868573957033009,2.8161197640218543,0.0014959135982669303,354797.2649893641,1555883.2179109356,4.385273990084386,1555883.2179109356,4.385273990084386,0.85,0.09575089435363221,4.027634451161993,1.2675171288801361,1.0,0.0,4.027634451162772,1.2844829319946958,1.2847855080268744,3.135607605861613,19348.01461644326,1972.9484193321125,4632.441516551485,4632.441516551485,5.565129492502819,5.103007666126282,-2.340468245271873,7.443475911398155,3.4462229506489375,3.4462229506489375,0.9846351287568392,0.0,0.0,0.0002355502537585651,7.92613121194792e-05,0.0001562889416390859,0.0006294747256812285,0.0957508943530332,0.07193256494261305,0.023818329410420152,0.09575085059812669,0.07193256494306306,0.023818329410569144,0.37835369495650756,0.37835369495650756,0.1252805728158476,0.0,5.140682092397867,4.688230775050101,6.512442486766872,5.128758833724191,4.6817329501895415,6.484009154730359,24852.85559173627,21124.927252975827,0.85,1.0686998115086572,0.6648494529795074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509698772270967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.908874469415,1537.7384312629397,0.37835369495650756,0.1252805728158476,6.112874298809886,3.4462229506489375
2115.0,-29.91410569248926,5.102754803942703,35.015652310337714,24.195855936873727,5.045720820768504,-26.418110852235042,-39.95545747512949,1.5497259805018249,0.1357321601016679,-4.989967638804749,40.03128499627528,42440.62423045577,25780.343462029505,25780.343462029505,68220.96769248527,77525.46448916868,77525.46448916868,25780.343462029505,103305.80795119818,103305.80795119818,103305.80795119818,128158.59438100722,91678.295363943,56593.45510517972,38983.15584307032,24852.78642980904,0.0,63835.94227287936,21124.868465337684,1537.7383478326149,0.0,0.8868565028258728,2.8161406448550492,0.0014959135982669303,354794.69430349866,1555882.5888409172,4.385303990791878,1555882.5888409172,4.385303990791878,0.8500000000000001,0.09575134650842688,4.027634451161993,1.2675168821634726,1.0,0.0,4.027634451160525,1.284484405470496,1.2847869530723794,3.1356040088993558,19347.97013092123,1972.9438830713068,4632.441516551485,4632.441516551485,5.56517408151136,5.102754803942703,-2.3405726722434412,7.443327476186144,3.446319287827343,3.446319287827343,0.9846626536649552,0.0,0.0,0.00023552785107883403,7.925408771469858e-05,0.00015627376336413545,0.0006294135931381289,0.09575134650790564,0.07193239561250886,0.023818950895396776,0.09575145897051515,0.07193239561290046,0.023818950895526426,0.37835219268211095,0.37835219268211095,0.12528363919932822,0.0,5.137764113673882,4.68668716405449,6.505303001095001,5.125699798906396,4.680161121610695,6.476386086200307,24852.78642980904,21124.868465337684,0.85,1.0686921076665752,0.6648390032222745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975372143695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.893411474422,1537.7383478326149,0.37835219268211095,0.12528363919932822,6.112874298809886,3.446319287827343
2116.0,-29.91501722342667,5.1024996350299245,35.01565105736552,24.195464641694002,5.04543803850504,-26.418959638265008,-39.956267236825056,1.5493804533310962,0.13283629307193223,-4.990184800413531,40.03126812515879,42440.03811150549,25780.620269533407,25780.620269533407,68220.6583810389,77525.02189807019,77525.02189807019,25780.620269533407,103305.6421676036,103305.6421676036,103305.6421676036,128158.35961274966,91678.10619817115,56593.12241155674,38983.31531846046,24852.717445146056,0.0,63836.03276360652,21124.809828374146,1537.7390009558144,0.0,0.8868554592481108,2.816153299109073,0.0014959135982669303,354791.6914486513,1555881.860930141,4.385339055086983,1555881.860930141,4.385339055086983,0.8499999999999999,0.09575181779489826,4.027634451161993,1.267516658524983,1.0,0.0,4.027634451163102,1.284486067240041,1.2847885865512236,3.135599952295411,19347.930208999805,1972.9398121682539,4632.441516551485,4632.441516551485,5.565233835639484,5.1024996350299245,-2.340701722188677,7.4432013572186015,3.446414687178841,3.446414687178841,0.984689910622526,0.0,0.0,0.00023550552259908028,7.924682822701303e-05,0.00015625869437206724,0.0006293529007465307,0.095751817794174,0.07193224604706303,0.02381957174711096,0.09575181722307895,0.07193224604760712,0.023819571747291143,0.37835068937071,0.37835068937071,0.1252866674723065,0.0,5.134905788721426,4.685173234636977,6.498315115168623,5.123021093485477,4.678706793641368,6.469943845238049,24852.717445146056,21124.809828374146,0.85,1.068685747337546,0.6648288791483441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509808470377907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.877985017029,1537.7390009558144,0.37835068937071,0.1252866674723065,6.112874298809886,3.446414687178841
2117.0,-29.9159256981825,5.102243031769672,35.015649264049316,24.195122974365972,5.045206581711545,-26.419800540272302,-39.95706826737148,1.5490814237891892,0.12972916517725253,-4.990364134398716,40.03124988054827,42439.42895502931,25780.792391230298,25780.792391230298,68220.22134625961,77524.57251944806,77524.57251944806,25780.792391230298,103305.36491067836,103305.36491067836,103305.36491067836,128157.99545316253,91677.92979140703,56592.786226938915,38983.49284940902,24852.630542484174,0.0,63836.1233918932,21124.735961111546,1537.7377870071657,0.0,0.8868546130531881,2.8161731407227233,0.0014959135982669303,354789.21167948603,1555881.073759728,4.385367487344287,1555881.073759728,4.385367487344287,0.85,0.09575223769294312,4.027634451161993,1.2675164052145562,1.0,0.0,4.0276344511624815,1.284487511433174,1.2847900025010013,3.135596426833405,19347.892979764798,1972.9360158428005,4632.441516551485,4632.441516551485,5.565270991358834,5.102243031769672,-2.3408044030520148,7.443047434821686,3.4465089692300572,3.4465089692300572,0.9847168483514449,0.0,0.0,0.00023548327092262207,7.923964761862696e-05,0.00015624362330399512,0.0006292921999935476,0.09575223769252494,0.07193206159349214,0.023820176099032808,0.09575232490334015,0.07193206159380629,0.023820176099136833,0.3783491860013139,0.3783491860013139,0.12528966969427696,0.0,5.132019078844394,4.683686193728079,6.491131254270783,5.120093299575956,4.677398871397884,6.462049699170677,24852.630542484174,21124.735961111546,0.85,1.0686773839233974,0.6648183927850929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509863043151203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.8625871575,1537.7377870071657,0.3783491860013139,0.12528966969427696,6.112874298809886,3.4465089692300572
2118.0,-29.916832144552124,5.101984179345321,35.015646974397534,24.19473227290439,5.044919364404218,-26.42064519300596,-39.95787362856788,1.5487324128460442,0.12693517165098456,-4.990585318175276,40.03123183709413,42438.84647546064,25781.062290922142,25781.062290922142,68219.90876638278,77524.15039005059,77524.15039005059,25781.062290922142,103305.21268097273,103305.21268097273,103305.21268097273,128157.77448690185,91677.75723962633,56592.45332498781,38983.67101626502,24852.56180592912,0.0,63836.23282219414,21124.67753503975,1537.738574642473,0.0,0.8868535532427273,2.8161839904908863,0.0014959135982669303,354786.15324441565,1555880.2952685782,4.385403097162919,1555880.2952685782,4.385403097162919,0.85,0.0957526974173685,4.027634451161993,1.267516191466712,1.0,0.0,4.027634451161797,1.2844891892355106,1.2847916521812262,3.135592331111109,19347.856564093174,1972.9323024777243,4632.441516551485,4632.441516551485,5.565329254305246,5.101984179345321,-2.3409394225345777,7.442923601879898,3.4466023933049312,3.4466023933049312,0.9847435409442661,0.0,0.0,0.00023546107085878332,7.923242879576321e-05,0.0001562286420630201,0.0006292318610312754,0.09575269741662955,0.07193191242385263,0.023820784992776917,0.0957526284231546,0.07193191242440775,0.023820784992960753,0.37834768320747164,0.37834768320747164,0.1252926345277023,0.0,5.129210984228621,4.6822431664927535,6.48413202737737,5.117520489826234,4.676052731344555,6.455707672810377,24852.56180592912,21124.67753503975,0.85,1.0686706553690077,0.6648081285383399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509917433342752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.84722013911,1537.738574642473,0.37834768320747164,0.1252926345277023,6.112874298809886,3.4466023933049312
2119.0,-29.917735059890067,5.101723765857469,35.015644093778036,24.19437268925833,5.044667586018958,-26.421483123000325,-39.95867417016996,1.548415649116904,0.12395687048643822,-4.990777441503213,40.031210044601146,42438.25938553153,25781.249618542264,25781.249618542264,68219.5090040738,77523.71080507131,77523.71080507131,25781.249618542264,103304.96042361358,103304.96042361358,103304.96042361358,128157.42464480156,91677.5801555435,56592.128735954124,38983.83491065486,24852.464221187976,0.0,63836.29913184284,21124.59458800978,1537.7370680311585,0.0,0.8868526548184141,2.816200650936438,0.0014959135982669303,354783.4966616439,1555879.355024226,4.3854332844237796,1555879.355024226,4.3854332844237796,0.85,0.0957531081498524,4.027634451161993,1.267515954640694,1.0,0.0,4.0276344511621085,1.2844907160715204,1.2847931509730552,3.1355886039255223,19347.819191915478,1972.9284915761732,4632.441516551485,4632.441516551485,5.565369692510338,5.101723765857469,-2.3410545607620503,7.4427783266195195,3.446694711209868,3.446694711209868,0.9847699174885337,0.0,0.0,0.00023543895919145134,7.922525377566979e-05,0.00015621370541578155,0.0006291717016762726,0.09575310814939973,0.07193172990640363,0.0238213782429961,0.09575300407501408,0.0719317299067437,0.0238213782431087,0.3783461825528747,0.3783461825528747,0.12529557586218057,0.0,5.126396127265252,4.680824358277789,6.4770323573514474,5.1147343119896505,4.6747857767362575,6.448262752800872,24852.464221187976,21124.59458800978,0.85,1.0686632829885423,0.6647982411681266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450997170248318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.831863473566,1537.7370680311585,0.3783461825528747,0.12529557586218057,6.112874298809886,3.446694711209868
2120.0,-29.91863547159461,5.101461956350662,35.01564080872399,24.19402120811867,5.044430714831624,-26.422317308672447,-39.95946653941644,1.5481125518970824,0.12077906956511697,-4.990964598505934,40.03119250336556,42437.64940192252,25781.417140816804,25781.417140816804,68219.06654273933,77523.2436988768,77523.2436988768,25781.417140816804,103304.6608396936,103304.6608396936,103304.6608396936,128157.05313256035,91677.38057455687,56591.78627755244,38983.99366333825,24852.39229286674,0.0,63836.38595620499,21124.53344893673,1537.7369230259749,0.0,0.8868517662639226,2.8162205098549067,0.0014959135982669303,354780.90876567917,1555878.5982020989,4.385463140097271,1555878.5982020989,4.385463140097271,0.85,0.09575352283237175,4.027634451161993,1.2675156738562512,1.0,0.0,4.027634451162826,1.2844921788757535,1.284794585799171,3.135585033057316,19347.777071946377,1972.924196534635,4632.441516551485,4632.441516551485,5.565405855357498,5.101461956350662,-2.3411673337679675,7.44262929011863,3.4467861267732745,3.4467861267732745,0.9847960362209356,0.0,0.0,0.00023541691074113443,7.921815259351845e-05,0.00015619875814761597,0.0006291114995440582,0.09575352283188773,0.07193155468125116,0.023821968150636565,0.09575357432685154,0.07193155468161476,0.023821968150756993,0.37834468411694316,0.37834468411694316,0.12529848763779985,0.0,5.123544128874528,4.679396871136646,6.46980960877471,5.111743668071028,4.673332976159941,6.440557441977603,24852.39229286674,21124.53344893673,0.85,1.0686548983136526,0.6647877815488632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510025760605223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.816547331478,1537.7369230259749,0.37834468411694316,0.12529848763779985,6.112874298809886,3.4467861267732745
2121.0,-29.91953170508978,5.101198111040008,35.01563704117925,24.19362491872164,5.044144406674674,-26.423152677397233,-39.960266661923356,1.5477653789700425,0.1178816596753336,-4.991185163317283,40.031171879695584,42437.089440960255,25781.66143727848,25781.66143727848,68218.75087823873,77522.79532174159,77522.79532174159,25781.66143727848,103304.45675902007,103304.45675902007,103304.45675902007,128156.77313498949,91677.1780213514,56591.472140521146,38984.11764536695,24852.31637596941,0.0,63836.43402133636,21124.468919574,1537.737321670666,0.0,0.886850718916713,2.8162327913751044,0.0014959135982669303,354777.85894537857,1555877.708387727,4.385498331301641,1555877.708387727,4.385498331301641,0.85,0.09575395698119885,4.027634451161993,1.2675154765928167,1.0,0.0,4.027634451162405,1.2844938475672067,1.2847962266947623,3.135580959605383,19347.73432471429,1972.919837530073,4632.441516551485,4632.441516551485,5.56545859136308,5.101198111040008,-2.3413061596677562,7.442504270707765,3.4468766871818173,3.4468766871818173,0.9848219106233763,0.0,0.0,0.0002353949664919868,7.921098252404563e-05,0.00015618398396794118,0.0006290519945490123,0.09575395698050575,0.07193139921181563,0.023822557768690116,0.09575390364814713,0.0719313992123363,0.023822557768862544,0.3783431859835502,0.3783431859835502,0.1253013635664532,0.0,5.120739782587407,4.6779761549345835,6.462759606525253,5.109066822992588,4.6718761544511835,6.434133508427124,24852.31637596941,21124.468919574,0.85,1.0686491487829293,0.6647785091939237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510079669216023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.801251248333,1537.737321670666,0.3783431859835502,0.1253013635664532,6.112874298809886,3.4468766871818173
2122.0,-29.92042575201705,5.100933016605487,35.015632744073656,24.19327413607391,5.043902560640403,-26.423981631309417,-39.96105445604769,1.5474584399205693,0.1148499157735614,-4.99137164055809,40.03114892003113,42436.487919006955,25781.811332142566,25781.811332142566,68218.29925114952,77522.35112280377,77522.35112280377,25781.811332142566,103304.16245494633,103304.16245494633,103304.16245494633,128156.3804602584,91676.99676496856,56591.13356112238,38984.29244871798,24852.21800531206,0.0,63836.51045403004,21124.38530451525,1537.7356792125381,0.0,0.8868498534177691,2.8162508148370673,0.0014959135982669303,354775.28048088495,1555876.7177866297,4.38552741238819,1555876.7177866297,4.38552741238819,0.85,0.09575434108598098,4.027634451161993,1.2675152161391456,1.0,0.0,4.027634451161864,1.2844953280133695,1.2847976793718647,3.1355773456889304,19347.696072006085,1972.9159368393985,4632.441516551485,4632.441516551485,5.565490949000743,5.100933016605487,-2.3414212587578103,7.442354275363297,3.446966197107021,3.446966197107021,0.9848474848877203,0.0,0.0,0.00023537307765849456,7.920392351801554e-05,0.00015616915414047903,0.0006289922654250209,0.09575434108558789,0.07193120942023261,0.02382313166535529,0.09575432073409124,0.07193120942052789,0.023823131665453096,0.3783416875513003,0.3783416875513003,0.1253042164823119,0.0,5.117914196348579,4.676575804918116,6.455562359295072,5.106221556331661,4.670621753395324,6.426413573585592,24852.21800531206,21124.38530451525,0.85,1.0686407945226721,0.6647682903902826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510133328052683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.786008854928,1537.7356792125381,0.3783416875513003,0.1253042164823119,6.112874298809886,3.446966197107021
2123.0,-29.92131721895661,5.1006662814697945,35.01562802303005,24.192906205449276,5.043635938964754,-26.424810740627247,-39.96184602202845,1.547129460623279,0.11202148765681841,-4.99157941107919,40.03112797774329,42435.91325550375,25782.008216283117,25782.008216283117,68217.92147178686,77521.93781430367,77521.93781430367,25782.008216283117,103303.94603058678,103303.94603058678,103303.94603058678,128156.08715300256,91676.83532701923,56590.81076817032,38984.47173205435,24852.14112241577,0.0,63836.61285447012,21124.319954053404,1537.7357614957539,0.0,0.8868488722922238,2.8162636858845147,0.0014959135982669303,354772.4076065377,1555875.8142262232,4.385560378618215,1555875.8142262232,4.385560378618215,0.85,0.09575474951931719,4.027634451161993,1.267514995248057,1.0,0.0,4.027634451162269,1.2844969113898275,1.284799235086962,3.1355734805186,19347.66200181958,1972.9124626472424,4632.441516551485,4632.441516551485,5.565533450161277,5.1006662814697945,-2.341553333195039,7.442219614664833,3.447054890471007,3.447054890471007,0.9848728258488592,0.0,0.0,0.0002353512538575637,7.919683130012705e-05,0.00015615442255743667,0.0006289329319936394,0.09575474951873246,0.07193104248138048,0.023823707037351982,0.09575465754779426,0.07193104248181971,0.023823707037497473,0.37834018916836937,0.37834018916836937,0.12530703735507126,0.0,5.115137612531726,4.675222274363705,6.448421422314141,5.103600898736033,4.669415223600197,6.419456554559133,24852.14112241577,21124.319954053404,0.85,1.068633162403289,0.6647582219352072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451018685635371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.770780391314,1537.7357614957539,0.37834018916836937,0.12530703735507126,6.112874298809886,3.447054890471007
2124.0,-29.922205770601266,5.100398196957316,35.015622830126716,24.19253617934885,5.0433819236926265,-26.42563596504682,-39.96262945057822,1.5468121181260504,0.10891774126139353,-4.991776289167999,40.031104791751176,42435.317378006344,25782.170141497343,25782.170141497343,68217.48751950369,77521.46516848233,77521.46516848233,25782.170141497343,103303.63530997967,103303.63530997967,103303.63530997967,128155.68537897457,91676.61847888907,56590.47068836418,38984.608656138764,24852.05006899489,0.0,63836.65872513365,21124.242558645656,1537.7347935040534,0.0,0.8868479546900832,2.8162814422645117,0.0014959135982669303,354769.6853603416,1555874.813861082,4.385591210480036,1555874.813861082,4.385591210480036,0.85,0.09575513346076794,4.027634451161993,1.267514721057378,1.0,0.0,4.027634451160782,1.284498440204547,1.2848007363214715,3.135569748547629,19347.6162377581,1972.907796011696,4632.441516551485,4632.441516551485,5.565568404777249,5.100398196957316,-2.3416786953756006,7.442076892332917,3.4471426470660824,3.4471426470660824,0.9848978991617379,0.0,0.0,0.0002353295032803887,7.918981256950951e-05,0.0001561396907108792,0.0006288735975009152,0.09575513346030246,0.07193086109355411,0.02382427236674835,0.09575510192254852,0.07193086109390377,0.023824272366864168,0.37833869273170756,0.37833869273170756,0.12530983121134145,0.0,5.112330738611604,4.673844706137174,6.441231806336475,5.100694030429395,4.667962117641139,6.412093429306765,24852.05006899489,21124.242558645656,0.85,1.068625596669038,0.6647484098552732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510240230561307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.755573811892,1537.7347935040534,0.37833869273170756,0.12530983121134145,6.112874298809886,3.4471426470660824
