time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2125.0,-29.923090807769704,5.100129030808848,35.015617272722885,24.192189482878916,5.043146437076482,-26.42645617298631,-39.96341211078686,1.5465118022808702,0.10581280587877018,-4.991962984601846,40.03108378911307,42434.73354004388,25782.29993781621,25782.29993781621,68217.0334778601,77521.01181656294,77521.01181656294,25782.29993781621,103303.31175437914,103303.31175437914,103303.31175437914,128155.28241433881,91676.42700750016,56590.148730931614,38984.75364063171,24851.97065995967,0.0,63836.72430059138,21124.175060965717,1537.7342733206556,0.0,0.8868470809784799,2.816300403658103,0.0014959135982669303,354767.10392552306,1555873.9076976841,4.385620567639529,1555873.9076976841,4.385620567639529,0.85,0.09575550795862647,4.027634451161993,1.2675144419213757,1.0,0.0,4.02763445116399,1.284499889223584,1.2848021578543305,3.135566211373126,19347.575829254656,1972.9036754910858,4632.441516551485,4632.441516551485,5.5655964237642985,5.100129030808848,-2.341797711112312,7.44192674192116,3.447229552040601,3.447229552040601,0.9849227291544574,0.0,0.0,0.00023530784057390332,7.918280129666147e-05,0.00015612503927724185,0.0006288145868820385,0.09575550795820029,0.07193067676081356,0.02382483119738672,0.0957556198907506,0.07193067676113371,0.02382483119749276,0.378337195491422,0.378337195491422,0.12531259574060316,0.0,5.10949762632174,4.672472399049241,6.433920778407696,5.097775790480625,4.6666301212652,6.40431662384708,24851.97065995967,21124.175060965717,0.85,1.0686173863909891,0.6647385812002069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510293430596384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.740395919978,1537.7342733206556,0.378337195491422,0.12531259574060316,6.112874298809886,3.447229552040601
2126.0,-29.923972510013098,5.099858145659213,35.015611288307674,24.191803007293515,5.042862987962346,-26.427278175586586,-39.96419875239951,1.546168653523982,0.1030429666134296,-4.992182528882903,40.031060236704455,42434.180792947926,25782.506217956234,25782.506217956234,68216.68701090416,77520.5916246997,77520.5916246997,25782.506217956234,103303.09784265593,103303.09784265593,103303.09784265593,128154.98785187285,91676.24793224476,56589.83710044503,38984.900924221925,24851.89000921692,0.0,63836.790933438846,21124.10650783438,1537.734441953138,0.0,0.8868460493839041,2.816311134102124,0.0014959135982669303,354764.0683090716,1555872.8915243594,4.385655229798746,1555872.8915243594,4.385655229798746,0.85,0.0957559028873658,4.027634451161993,1.2675142682855949,1.0,0.0,4.027634451162246,1.2845015383636331,1.28480377966243,3.1355621856965024,19347.538036855938,1972.8998217389158,4632.441516551485,4632.441516551485,5.565640953228792,5.099858145659213,-2.34194219843192,7.441800344091133,3.447315683914075,3.447315683914075,0.9849473382611642,0.0,0.0,0.00023528626132183244,7.9175754935633e-05,0.00015611050638619946,0.0006287560537094012,0.09575590288672814,0.07193051280245367,0.02382539008427446,0.0957558838471983,0.07193051280293267,0.023825390084433122,0.37833569700903424,0.37833569700903424,0.1253153246495224,0.0,5.106733488044483,4.671134842040203,6.42678352166314,5.095225495496322,4.665369434155934,6.397810650087024,24851.89000921692,21124.10650783438,0.85,1.0686108435812842,0.6647292285915981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510346420580265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.725258816352,1537.734441953138,0.37833569700903424,0.1253153246495224,6.112874298809886,3.447315683914075
2127.0,-29.924852080426703,5.099586199783153,35.01560480855174,24.19144764952364,5.042615088687874,-26.428094703864996,-39.96497327517716,1.5458577121142183,0.10008709902416513,-4.992373702527938,40.03103384003981,42433.586820938304,25782.63350512712,25782.63350512712,68216.22032606542,77520.15355177692,77520.15355177692,25782.63350512712,103302.78705690404,103302.78705690404,103302.78705690404,128154.5727925619,91676.06450872593,56589.4977778392,38985.0741454297,24851.785735657853,0.0,63836.859881087556,21124.017875309175,1537.7326290970088,0.0,0.8868451724012281,2.8163276181207593,0.0014959135982669303,354761.4249871225,1555871.7526356427,4.385684696954071,1555871.7526356427,4.385684696954071,0.85,0.0957562524559947,4.027634451161993,1.2675140259647746,1.0,0.0,4.027634451162663,1.2845030367918095,1.2848052507924832,3.1355585279280165,19347.499326791036,1972.8958744108372,4632.441516551485,4632.441516551485,5.5656684305688575,5.099586199783153,-2.342067040794683,7.4416532405778355,3.44740084861195,3.44740084861195,0.9849716710319857,0.0,0.0,0.0002352647360618739,7.916881769572278e-05,0.0001560959183661511,0.0006286972984972803,0.09575625245562366,0.07193031803893751,0.023825934416686144,0.09575623673154884,0.07193031803921623,0.02382593441677847,0.3783341987262649,0.3783341987262649,0.12531803073026757,0.0,5.103958363503864,4.669814745236181,6.4195493278865,5.092460801552079,4.664172843775532,6.390243847808165,24851.785735657853,21124.017875309175,0.85,1.068602378831533,0.6647192061135477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039921125897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.71015902115,1537.7326290970088,0.3783341987262649,0.12531803073026757,6.112874298809886,3.44740084861195
2128.0,-29.925728900637086,5.09931262358345,35.015597864323695,24.19106700634586,5.042327636069438,-26.428912712242944,-39.965759323071666,1.5455114476630951,0.09751111316302286,-4.992594449604274,40.03100735181449,42433.05261186378,25782.82914396433,25782.82914396433,68215.8817558281,77519.7731018161,77519.7731018161,25782.82914396433,103302.60224578044,103302.60224578044,103302.60224578044,128154.29560213318,91675.92158444054,56589.20109443885,38985.244988890765,24851.693356352742,0.0,63836.93834524351,21123.93935289983,1537.7321831457382,0.0,0.8868441452981676,2.8163356652109948,0.0014959135982669303,354758.3727781408,1555870.6097971564,4.385719208296652,1555870.6097971564,4.385719208296652,0.85,0.09575662887596582,4.027634451161993,1.2675138611206784,1.0,0.0,4.027634451161599,1.2845047002548862,1.284806887084974,3.1355544673077365,19347.469163765054,1972.8927986381746,4632.441516551485,4632.441516551485,5.565710662907142,5.09931262358345,-2.3422149138617523,7.441527537445202,3.4474852418487707,3.4474852418487707,0.9849957833853631,0.0,0.0,0.00023524327991191244,7.916177780226186e-05,0.0001560815021096506,0.000628639235085942,0.09575662887536575,0.07193014758711198,0.023826481288253765,0.09575637166508766,0.07193014758756276,0.023826481288403065,0.378332700770738,0.378332700770738,0.12532070790945568,0.0,5.101278393855466,4.668567344072301,6.412479217759142,5.090105562767292,4.663160287279993,6.383772643886687,24851.693356352742,21123.93935289983,0.85,1.068595761703081,0.6647100207465615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510451874662733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.695072543529,1537.7321831457382,0.378332700770738,0.12532070790945568,6.112874298809886,3.4474852418487707
2129.0,-29.926602739939074,5.099039439265423,35.01559071352138,24.190795432683103,5.042180594726568,-26.429713995343395,-39.96651261169461,1.5452918501189807,0.09385908137312526,-4.992721276514403,40.03098744647088,42432.39555963353,25782.78211816328,25782.78211816328,68215.1776777968,77519.26601803344,77519.26601803344,25782.78211816328,103302.04813619671,103302.04813619671,103302.04813619671,128153.65762512365,91675.70766954799,56588.83721109987,38985.411620497915,24851.60948892694,0.0,63837.02110942485,21123.8680655879,1537.7300911823495,0.0,0.8868435721522168,2.8163687989552075,0.0014959135982669303,354756.6191867316,1555869.7509785153,4.385738466403525,1555869.7509785153,4.385738466403525,0.85,0.09575692170930407,4.027634451161993,1.2675134462630377,1.0,0.0,4.027634451163959,1.284505771259027,1.2848079308750973,3.135551852923361,19347.42401873989,1972.8881951267651,4632.441516551485,4632.441516551485,5.56570051149975,5.099039439265423,-2.342294404064652,7.441333843330074,3.4475686900281657,3.4475686900281657,0.985019625722333,0.0,0.0,0.0002352218984995841,7.915503184591345e-05,0.00015606686665367066,0.0006285802888192287,0.0957569217092276,0.07192991709507271,0.023827004614154896,0.0957573060674738,0.07192991709513016,0.02382700461417391,0.3783312066071427,0.3783312066071427,0.12532336709901037,0.0,5.098393547208673,4.667257935204589,6.404770289670353,5.086580357887556,4.661780498866392,6.373691050951663,24851.60948892694,21123.8680655879,0.85,1.0685833469714576,0.6646988663035976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510504373764008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.680011842633,1537.7300911823495,0.3783312066071427,0.12532336709901037,6.112874298809886,3.4475686900281657
2130.0,-29.92747388621774,5.098763390598809,35.015583253616676,24.190332542080455,5.041814234212975,-26.430534787986318,-39.96730278069151,1.5448751359697719,0.09151635067593133,-4.993004435511657,40.03096414161209,42431.90308570726,25783.125839993598,25783.125839993598,68215.02892570086,77518.87212391089,77518.87212391089,25783.125839993598,103301.99796390449,103301.99796390449,103301.99796390449,128153.55894107865,91675.51706350507,56588.54802525393,38985.52115361238,24851.560977174162,0.0,63837.08213078654,21123.82683059804,1537.7335829941294,0.0,0.8868422160077963,2.8163665013300174,0.0014959135982669303,354752.7040706804,1555868.7454878052,4.385784033876782,1555868.7454878052,4.385784033876782,0.85,0.09575736387889638,4.027634451161993,1.2675133391143758,1.0,0.0,4.027634451161057,1.2845077638665257,1.2848098965722399,3.1355469888623486,19347.38379286079,1972.884093228655,4632.441516551485,4632.441516551485,5.565774710349124,5.098763390598809,-2.34249027040721,7.441253661006019,3.4476518004648664,3.4476518004648664,0.9850433715613904,0.0,0.0,0.00023520058476324022,7.914795618437303e-05,0.00015605262857886718,0.0006285229430586321,0.09575736387766166,0.07192980696712176,0.023827556910539904,0.09575729895853824,0.07192980696804925,0.023827556910847137,0.3783297108836912,0.3783297108836912,0.12532596842849525,0.0,5.095733134357658,4.665989150344046,6.397845699946458,5.084520786187568,4.660378532880202,6.36960016648294,24851.560977174162,21123.82683059804,0.85,1.0685799953378974,0.6646905163800357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510556694745924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.66498163193,1537.7335829941294,0.3783297108836912,0.12532596842849525,6.112874298809886,3.4476518004648664
2131.0,-29.928341381405247,5.098486786530855,35.01557503345401,24.18999174786734,5.04157255564255,-26.431339824303265,-39.96806790875269,1.5445709985286054,0.08875531399866077,-4.993181728250464,40.03092707768718,42431.32260182534,25783.192488154487,25783.192488154487,68214.51508997983,77518.4679232933,77518.4679232933,25783.192488154487,103301.66041144778,103301.66041144778,103301.66041144778,128153.05961751699,91675.36515891219,56588.21983739566,38985.71702390725,24851.399206069207,0.0,63837.116229976455,21123.689325158826,1537.728220625633,0.0,0.8868414482252402,2.8163820513592355,0.0014959135982669303,354750.25273850764,1555867.146361674,4.385809831990535,1555867.146361674,4.385809831990535,0.85,0.09575764135633552,4.027634451161993,1.26751312206965,1.0,0.0,4.027634451161519,1.2845092298677638,1.2848113356562048,3.1355434102848956,19347.351734612825,1972.8808241971342,4632.441516551485,4632.441516551485,5.565789097613518,5.098486786530855,-2.3426095794390482,7.441096365969903,3.4477335915158807,3.4477335915158807,0.9850667404331087,0.0,0.0,0.00023517936212370103,7.914110531207375e-05,0.00015603825681162727,0.0006284650588337725,0.09575764135624054,0.07192957369340472,0.02382806766283583,0.09575741083652888,0.07192957369347606,0.023828067662859456,0.3783282155039386,0.3783282155039386,0.125328565913833,0.0,5.093047721606752,4.66477100699359,6.3906664477610775,5.0819370422491374,4.659563183254875,6.3616077677852445,24851.399206069207,21123.689325158826,0.85,1.0685713753771955,0.6646810681260154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510608854842033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.649976243483,1537.728220625633,0.3783282155039386,0.125328565913833,6.112874298809886,3.4477335915158807
2132.0,-29.9292066119981,5.098209941832489,35.01556666148283,24.18967526117342,5.041376454301579,-26.432138264834563,-39.968824515212305,1.5443081071263978,0.08536513643730359,-4.993345445711656,40.030906215665276,42430.716466583326,25783.22136380392,25783.22136380392,68213.93783038725,77517.9775000121,77517.9775000121,25783.22136380392,103301.19886381603,103301.19886381603,103301.19886381603,128152.52807945503,91675.14456707331,56587.883533597356,38985.84559275106,24851.329215639005,0.0,63837.17480839006,21123.629833293155,1537.7277918285145,0.0,0.886840690855256,2.8164074454780117,0.0014959135982669303,354747.98911626596,1555866.2462685453,4.385835280263201,1555866.2462685453,4.385835280263201,0.85,0.0957579556759565,4.027634451161993,1.2675127780949698,1.0,0.0,4.027634451160855,1.284510502881744,1.2848125817808898,3.1355403028049738,19347.305180471598,1972.876076995875,4632.441516551485,4632.441516551485,5.565795330967858,5.098209941832489,-2.342719590096284,7.440929531928774,3.447814754939712,3.447814754939712,0.9850899299827748,0.0,0.0,0.00023515819664314357,7.913433128034448e-05,0.00015602386536279908,0.00062840709533867,0.09575795567568336,0.07192937151560845,0.023828584160074915,0.09575816575972831,0.07192937151581362,0.02382858416014289,0.3783267226255401,0.3783267226255401,0.12533114025793726,0.0,5.09024885269605,4.6635035047207225,6.383179425131345,5.078710582148972,4.658123930797501,6.352916210363674,24851.329215639005,21123.629833293155,0.85,1.06856135214527,0.6646709631800105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45106607966839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.635014960353,1537.7277918285145,0.3783267226255401,0.12533114025793726,6.112874298809886,3.447814754939712
2133.0,-29.930068999385245,5.097930837789441,35.0155578929603,24.189245094917737,5.041034876868744,-26.432948694621448,-39.969601727183885,1.5439145720933265,0.08309612785927811,-4.993607060679862,40.03087792133158,42430.20824438986,25783.492485165763,25783.492485165763,68213.70072955563,77517.61578548372,77517.61578548372,25783.492485165763,103301.10827064948,103301.10827064948,103301.10827064948,128152.35939893094,91674.99263964694,56587.58509850604,38986.008379045445,24851.251128281463,0.0,63837.259507326904,21123.563459039244,1537.7291425424983,0.0,0.8868394623421053,2.8164066961990155,0.0014959135982669303,354744.37194797857,1555865.0255085297,4.385876559407937,1555865.0255085297,4.385876559407937,0.85,0.09575834401903632,4.027634451161993,1.2675126555608585,1.0,0.0,4.027634451160251,1.284512386661051,1.2848144389060558,3.13553570443286,19347.27311740481,1972.8728074729709,4632.441516551485,4632.441516551485,5.565853857634816,5.097930837789441,-2.3429029289481713,7.4408337667376125,3.4478953847665896,3.4478953847665896,0.9851129670761685,0.0,0.0,0.0002351371024600275,7.912737332194422e-05,0.00015600972913808327,0.0006283501597929952,0.09575834401809918,0.07192923084797756,0.023829113170121624,0.09575809174555888,0.07192923084868151,0.023829113170354813,0.37832522794168816,0.37832522794168816,0.12533367263147965,0.0,5.087645441947359,4.66231270934037,6.376249680970091,5.076703188539113,4.657054810297268,6.3480254670407135,24851.251128281463,21123.563459039244,0.85,1.0685562202388468,0.664662120082394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510712603285272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.620070128094,1537.7291425424983,0.37832522794168816,0.12533367263147965,6.112874298809886,3.4478953847665896
2134.0,-29.93092867979682,5.097651837384239,35.015548606794646,24.18893395168709,5.040837648854981,-26.433742251357007,-39.97035756530238,1.5436512204035218,0.07989959189654883,-4.993759346130502,40.03084530685694,42429.622970784534,25783.480048624235,25783.480048624235,68213.10301940877,77517.15156311494,77517.15156311494,25783.480048624235,103300.63161173917,103300.63161173917,103300.63161173917,128151.74480059004,91674.79555460425,56587.266962226786,38986.14288041941,24851.11318885087,0.0,63837.25606927028,21123.44621052324,1537.724598306711,0.0,0.8868388056589359,2.816430884545259,0.0014959135982669303,354742.26641625015,1555863.6183567788,4.38589862458382,1555863.6183567788,4.38589862458382,0.85,0.09575859653171818,4.027634451161993,1.2675124071957544,1.0,0.0,4.027634451164153,1.2845136615460049,1.284815687080906,3.135532592401115,19347.23152418469,1972.8685661448806,4632.441516551485,4632.441516551485,5.565851172972423,5.097651837384239,-2.343006805366491,7.44065864275073,3.447974871616658,3.447974871616658,0.9851356776047594,0.0,0.0,0.00023511607622516903,7.912060725455702e-05,0.000155995468970612,0.0006282927250512085,0.09575859653170785,0.07192898894251193,0.023829607589195924,0.095758560261728,0.07192898894251967,0.02382960758919851,0.3783237356220233,0.3783237356220233,0.1253362002454512,0.0,5.084912208107596,4.661100039384053,6.368862286277135,5.073658938027052,4.655961418129152,6.339019747291161,24851.11318885087,21123.44621052324,0.85,1.0685469147575863,0.6646529876651314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510764239998082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.605153413706,1537.724598306711,0.3783237356220233,0.1253362002454512,6.112874298809886,3.447974871616658
2135.0,-29.93178507479935,5.0973719168027465,35.01553920295451,24.188583448436134,5.040589870640945,-26.434537906649464,-39.97111364789305,1.5433427024793331,0.07701214848395921,-4.993961308097345,40.03082330704033,42429.05307338188,25783.590469779097,25783.590469779097,68212.64354316099,77516.73264331264,77516.73264331264,25783.590469779097,103300.32311309174,103300.32311309174,103300.32311309174,128151.37876121176,91674.62197837405,56586.94240839577,38986.3106333092,24851.05564812001,0.0,63837.36628142921,21123.39730090201,1537.7257842192396,0.0,0.8868378578245278,2.8164452179150445,0.0014959135982669303,354739.47406134306,1555862.669175073,4.385930472755977,1555862.669175073,4.385930472755977,0.85,0.0957589333895224,4.027634451161993,1.2675121258618312,1.0,0.0,4.027634451161175,1.2845151474693004,1.2848171464490963,3.135528965226354,19347.194892311203,1972.8648307333497,4632.441516551485,4632.441516551485,5.565875009464362,5.0973719168027465,-2.343148000115562,7.4405199169183085,3.4480539245574047,3.4480539245574047,0.9851582641592584,0.0,0.0,0.00023509513206777054,7.911383953384353e-05,0.000155981292533927,0.0006282356275464214,0.09575893338899971,0.07192881554858513,0.023830117840414583,0.09575901910111675,0.07192881554897775,0.023830117840544663,0.378322243072787,0.378322243072787,0.12533869166780437,0.0,5.082207335643716,4.659907882720461,6.361527814815531,5.070973456581328,4.654757368771641,6.3318006709850465,24851.05564812001,21123.39730090201,0.85,1.068537872355874,0.6646429128409207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510815714975926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.590262182814,1537.7257842192396,0.378322243072787,0.12533869166780437,6.112874298809886,3.4480539245574047
2136.0,-29.932639294131803,5.097090742546089,35.01552938336474,24.188196868076943,5.040303849201338,-26.435335427870747,-39.971877553593345,1.542999982928811,0.07437043294441992,-4.99418133020478,40.03079238977944,42428.52502238166,25783.740910798897,25783.740910798897,68212.26593318056,77516.32265766771,77516.32265766771,25783.740910798897,103300.0635684666,103300.0635684666,103300.0635684666,128151.01794371536,91674.44097613437,56586.64334080183,38986.44181703616,24850.954375248744,0.0,63837.396192284905,21123.311218961433,1537.7248930619317,0.0,0.8868368503805936,2.8164542180223617,0.0014959135982669303,354736.4320239937,1555861.3352511248,4.385964323917791,1555861.3352511248,4.385964323917791,0.85,0.09575925369708255,4.027634451161993,1.2675119917886337,1.0,0.0,4.0276344511611235,1.2845167932158503,1.2848187657486012,3.1355249479289515,19347.156693237874,1972.8609355119102,4632.441516551485,4632.441516551485,5.565907485000049,5.097090742546089,-2.3433036057574363,7.440394348303526,3.448132234910961,3.448132234910961,0.9851806385459889,0.0,0.0,0.00023507424283127393,7.910700233172028e-05,0.00015596724049955367,0.0006281790310886705,0.09575925369656127,0.07192863411379542,0.02383061958276584,0.09575916082693066,0.07192863411418697,0.023830619582895573,0.3783207507759199,0.3783207507759199,0.1253411524226091,0.0,5.079565888704735,4.658737520953764,6.354383973512995,5.068551763149173,4.653640034878151,6.325384268481741,24850.954375248744,21123.311218961433,0.85,1.0685314565105082,0.6646343296111658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510866993580374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.575408113604,1537.7248930619317,0.3783207507759199,0.1253411524226091,6.112874298809886,3.448132234910961
2137.0,-29.933490723293332,5.096809093530406,35.01551914930656,24.1878553404473,5.040065299178142,-26.436125690015796,-39.97262902613727,1.542700265889284,0.07151881258181447,-4.994366544580652,40.03076067835774,42427.95748529961,25783.79788188192,25783.79788188192,68211.75536718153,77515.9026918604,77515.9026918604,25783.79788188192,103299.70057374233,103299.70057374233,103299.70057374233,128150.53942287753,91674.26808699417,56586.3228803876,38986.60578511841,24850.83884913519,0.0,63837.444634253596,21123.21302176491,1537.722408615281,0.0,0.8868360228880915,2.816470037428823,0.0014959135982669303,354733.8712560594,1555859.9670640407,4.3859921285637995,1555859.9670640407,4.3859921285637995,0.8499999999999999,0.09575952964740288,4.027634451161993,1.2675117033114662,1.0,0.0,4.027634451161525,1.2845182377337196,1.2848201838618898,3.1355214218429186,19347.120206369233,1972.8572148867588,4632.441516551485,4632.441516551485,5.565919783284404,5.096809093530406,-2.343434542602028,7.4402436361324344,3.4482097005382073,3.4482097005382073,0.9852027715823449,0.0,0.0,0.00023505342352775498,7.91002769433542e-05,0.00015595314658440078,0.0006281222659504489,0.09575952964716247,0.07192842194463553,0.023831107702526947,0.0957594546180568,0.0719284219448161,0.023831107702586767,0.37831925920840087,0.37831925920840087,0.12534359531862374,0.0,5.0769061413283225,4.657586075684719,6.34710919876153,5.065885357162472,4.652630085772273,6.317653341668802,24850.83884913519,21123.21302176491,0.85,1.068522647765584,0.6646249349168625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091814225627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.560569083818,1537.722408615281,0.37831925920840087,0.12534359531862374,6.112874298809886,3.4482097005382073
2138.0,-29.934338616388732,5.0965265795348,35.01550862005686,24.18748573344203,5.039804159785696,-26.436915028346373,-39.97338035898281,1.5423805717317178,0.06864709680377246,-4.994571893740461,40.0307316121918,42427.4045635095,25783.901679472743,25783.901679472743,68211.30624298225,77515.4607133457,77515.4607133457,25783.901679472743,103299.36239281844,103299.36239281844,103299.36239281844,128150.10992690452,91674.06261227411,56586.00646239086,38986.72905542583,24850.747534086087,0.0,63837.47658951192,21123.135403973174,1537.7217700141705,0.0,0.8868350833780625,2.8164837712778934,0.0014959135982669303,354731.03212221636,1555858.71300713,4.386023697162999,1555858.71300713,4.386023697162999,0.85,0.0957598319390011,4.027634451161993,1.2675114670349288,1.0,0.0,4.027634451161271,1.2845197754899789,1.2848216953486633,3.135517668169535,19347.07684257488,1972.852793010343,4632.441516551485,4632.441516551485,5.565942189954938,5.0965265795348,-2.3435811834070366,7.440107762941836,3.4482865543227197,3.4482865543227197,0.9852247298064913,0.0,0.0,0.00023503269237693094,7.909355333367669e-05,0.00015593913904325424,0.0006280658486951511,0.095759831938567,0.0719282334598958,0.023831598478671206,0.09575978035061508,0.07192823346022187,0.023831598478779234,0.37831776859171995,0.37831776859171995,0.12534601122174954,0.0,5.074252654182999,4.656421958658996,6.339898839969067,5.063218990544215,4.651377210812939,6.31066162497666,24850.747534086087,21123.135403973174,0.85,1.0685150774613938,0.6646159408262081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510969124205737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.545757476479,1537.7217700141705,0.37831776859171995,0.12534601122174954,6.112874298809886,3.4482865543227197
2139.0,-29.935184483677904,5.096243510784115,35.01549776012763,24.187139875162416,5.039558884824846,-26.437700956615707,-39.974131098110206,1.5420753577512423,0.06586385080504442,-4.994764352497279,40.03070092197279,42426.85827068898,25783.96825008214,25783.96825008214,68210.82652077112,77515.05062823877,77515.05062823877,25783.96825008214,103299.0188783209,103299.0188783209,103299.0188783209,128149.66315095784,91673.89463615535,56585.70227855941,38986.88039732882,24850.644272636942,0.0,63837.524669965765,21123.0476317414,1537.7201698073138,0.0,0.8868342153206226,2.8164978489874675,0.0014959135982669303,354728.3712257889,1555857.3888814359,4.38605286491481,1555857.3888814359,4.38605286491481,0.85,0.09576011000228393,4.027634451161993,1.267511267024093,1.0,0.0,4.027634451161652,1.2845212454315629,1.2848231390705431,3.1355140800406316,19347.041392560073,1972.8491781148582,4632.441516551485,4632.441516551485,5.565956560478377,5.096243510784115,-2.3437192189388494,7.439962729722964,3.448362677756596,3.448362677756596,0.9852464793590274,0.0,0.0,0.00023501201243594582,7.908683556485894e-05,0.00015592517687108688,0.0006280096141695167,0.0957601100019741,0.07192802995743447,0.023832080044539624,0.09576006560538443,0.0719280299576672,0.02383208004461674,0.37831627719932615,0.37831627719932615,0.12534840458861593,0.0,5.071606733462033,4.655285462105269,6.332635634446092,5.060628203302315,4.650375575527789,6.303212082195216,24850.644272636942,21123.0476317414,0.85,1.068506757951768,0.6646068827078118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511019894762185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.530988327355,1537.7201698073138,0.37831627719932615,0.12534840458861593,6.112874298809886,3.448362677756596
2140.0,-29.936026873958806,5.0959598118106095,35.015486617798985,24.18678958145904,5.039308402763901,-26.438484275802516,-39.97487771613521,1.5417658045962481,0.0631133959421959,-4.994961968959221,40.03067097665792,42426.30963100296,25784.043876820593,25784.043876820593,68210.35350782354,77514.6434444721,77514.6434444721,25784.043876820593,103298.68732129269,103298.68732129269,103298.68732129269,128149.23628003869,91673.72605001094,56585.39223649589,38987.037570572276,24850.548958745996,0.0,63837.58652931827,21122.966614934096,1537.7191496721744,0.0,0.8868333183201479,2.816510894871049,0.0014959135982669303,354725.6390362569,1555856.096895361,4.386083005227416,1555856.096895361,4.386083005227416,0.85,0.0957603914140887,4.027634451161993,1.267511002724059,1.0,0.0,4.027634451160688,1.2845227354884672,1.2848246030237482,3.135510442818592,19347.00581380423,1972.845550091441,4632.441516551485,4632.441516551485,5.565972885938328,5.0959598118106095,-2.3438618810835568,7.439821692894166,3.448438162982697,3.448438162982697,0.9852680465664848,0.0,0.0,0.000234991419167612,7.908015519566443e-05,0.00015591126397194758,0.0006279535780976277,0.09576039141372833,0.07192783270129426,0.023832558712434077,0.09576034877499472,0.07192783270156493,0.02383255871252377,0.37831478608592595,0.37831478608592595,0.12535077191353397,0.0,5.0689813170141065,4.654174511781889,6.325378193274275,5.058075364901413,4.649357058877683,6.295967739580192,24850.548958745996,21122.966614934096,0.85,1.0684983129256778,0.6645976443911786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511070544354359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.516231498783,1537.7191496721744,0.37831478608592595,0.12535077191353397,6.112874298809886,3.448438162982697
2141.0,-29.936867175292527,5.095675722122336,35.01547521660235,24.186447425186657,5.03907233227625,-26.439264273477367,-39.975620003510244,1.5414694304495307,0.06021480507030219,-4.995149747444396,40.03064115194394,42425.75225941964,25784.09076259279,25784.09076259279,68209.84302201243,77514.21109270935,77514.21109270935,25784.09076259279,103298.30185530214,103298.30185530214,103298.30185530214,128148.75467516018,91673.53728701989,56585.07845368335,38987.17648148504,24850.452819858037,0.0,63837.62930134308,21122.88489687933,1537.7178655903508,0.0,0.886832470928854,2.8165270349180087,0.0014959135982669303,354723.04287912213,1555854.8101133988,4.386111478648943,1555854.8101133988,4.386111478648943,0.85,0.09576065777372443,4.027634451161993,1.267510794471018,1.0,0.0,4.027634451160662,1.2845241638116298,1.2848260052963718,3.135506956296253,19346.965976886473,1972.8414878563499,4632.441516551485,4632.441516551485,5.565983007117846,5.095675722122336,-2.3439980752271605,7.439673797349497,3.4485129863103303,3.4485129863103303,0.9852894246600944,0.0,0.0,0.00023497087862246144,7.907351409212676e-05,0.00015589736453033468,0.0006278975962277357,0.09576065777343422,0.07192762780309915,0.02383302997033507,0.09576072606316788,0.07192762780331713,0.023833029970407302,0.3783132959878609,0.3783132959878609,0.12535311391246026,0.0,5.066335002085907,4.653059095816445,6.318050492632153,5.055364552514675,4.648242389838174,6.288378142030638,24850.452819858037,21122.88489687933,0.85,1.0684896003896147,0.6645884680201783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451112098608261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.5015161307,1537.7178655903508,0.3783132959878609,0.12535311391246026,6.112874298809886,3.4485129863103303
2142.0,-29.937704995346675,5.095391277899064,35.015463619304484,24.186115257348888,5.038839482918457,-26.440041715565233,-39.97636194163931,1.5411762031257423,0.05741960894545173,-4.995337091714977,40.0306126377071,42425.20398851185,25784.133306792708,25784.133306792708,68209.33729530456,77513.80604357681,77513.80604357681,25784.133306792708,103297.93935036952,103297.93935036952,103297.93935036952,128148.30518146192,91673.37612908892,56584.774073978515,38987.33561678934,24850.36583109241,0.0,63837.70144788176,21122.810956428548,1537.7171055113504,0.0,0.8868316209971521,2.816541868861723,0.0014959135982669303,354720.45274013915,1555853.5798724918,4.386140037468541,1555853.5798724918,4.386140037468541,0.85,0.09576092254145277,4.027634451161993,1.2675105362152683,1.0,0.0,4.027634451163814,1.2845255772939135,1.2848273928046008,3.135503506007982,19346.9319657956,1972.8380196902715,4632.441516551485,4632.441516551485,5.565992191086983,5.095391277899064,-2.344134651936694,7.439525929835758,3.4485872189407183,3.4485872189407183,0.9853106339830624,0.0,0.0,0.00023495040037715376,7.906687662846248e-05,0.00015588352374869128,0.0006278418506187577,0.09576092254114404,0.07192742589185937,0.023833496649284677,0.09576109130052862,0.07192742589209127,0.023833496649361498,0.3783118056905148,0.3783118056905148,0.1253554265498912,0.0,5.063696133280757,4.651970222202522,6.310672817995396,5.052756700660439,4.647260508798809,6.280801480694777,24850.36583109241,21122.810956428548,0.85,1.0684804707605566,0.664579128419098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511171303059727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.486814531516,1537.7171055113504,0.3783118056905148,0.1253554265498912,6.112874298809886,3.4485872189407183
2143.0,-29.93854000207879,5.095105599905725,35.01545164627706,24.18570964308458,5.038538703950732,-26.440823418555397,-39.97710443856192,1.540822120415782,0.054830840731938224,-4.995567854899915,40.030578499211465,42424.670381258744,25784.28135920065,25784.28135920065,68208.9517404594,77513.37882422016,77513.37882422016,25784.28135920065,103297.66018342081,103297.66018342081,103297.66018342081,128147.9230197767,91673.16416422217,56584.45572121392,38987.45382556472,24850.262836355883,0.0,63837.716661920604,21122.7234109025,1537.7164225332428,0.0,0.8868305705144893,2.8165489247001116,0.0014959135982669303,354717.2623308609,1555852.1069750558,4.386175335114765,1555852.1069750558,4.386175335114765,0.85,0.09576120998403714,4.027634451161993,1.2675103158736603,1.0,0.0,4.027634451160069,1.2845272752097663,1.2848290649036016,3.135499361431832,19346.88723230776,1972.8334581439901,4632.441516551485,4632.441516551485,5.566024150995687,5.095105599905725,-2.3443041626380117,7.439409762543737,3.448660871136902,3.448660871136902,0.9853316774676862,0.0,0.0,0.00023492999253186622,7.906023468142667e-05,0.00015586975785043957,0.0006277864066127079,0.09576120998347942,0.07192724552932848,0.02383396445415093,0.09576117523068395,0.07192724552974741,0.023833964454289723,0.37831031610036925,0.37831031610036925,0.12535770778123642,0.0,5.061129875545419,4.6508719225910795,6.303617715718644,5.050398695631827,4.646042406008405,6.274952410026174,24850.262836355883,21122.7234109025,0.85,1.0684741765074164,0.6645706112255921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511221471790265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.472134630589,1537.7164225332428,0.37831031610036925,0.12535770778123642,6.112874298809886,3.448660871136902
2144.0,-29.939372512993906,5.094819797027102,35.01543924271151,24.1853775800206,5.038304583602451,-26.44159620846245,-39.97784183649344,1.540528279059722,0.052125302216495584,-4.99574796890529,40.03054201285554,42424.12639108529,25784.296345434792,25784.296345434792,68208.42273652008,77512.97937824081,77512.97937824081,25784.296345434792,103297.2757236756,103297.2757236756,103297.2757236756,128147.40669124463,91673.00595333421,56584.15296613323,38987.614430223315,24850.130967569035,0.0,63837.74539779235,21122.61132243368,1537.7129555309675,0.0,0.8868297862134142,2.8165634267568596,0.0014959135982669303,354714.77218589536,1555850.5327809027,4.386201688734655,1555850.5327809027,4.386201688734655,0.85,0.09576143139076745,4.027634451161993,1.2675100675085562,1.0,0.0,4.027634451160839,1.2845286912954554,1.2848304551866085,3.135495904805441,19346.85384316672,1972.8300533991444,4632.441516551485,4632.441516551485,5.566027386057389,5.094819797027102,-2.344437236556248,7.439257033583351,3.448733677072077,3.448733677072077,0.9853524791634506,0.0,0.0,0.000234909647310968,7.905363885752578e-05,0.00015585600845344222,0.0006277310290676787,0.09576143139064339,0.07192701702733259,0.02383441436331079,0.09576136769438613,0.0719270170274258,0.023834414363341667,0.3783088257782245,0.3783088257782245,0.12535997853865313,0.0,5.058552469684514,4.64981111653276,6.296404053344816,5.047873271121773,4.645227351859546,6.267202740038215,24850.130967569035,21122.61132243368,0.85,1.068465408850089,0.6645617906260268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511271472388345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.457483162543,1537.7129555309675,0.3783088257782245,0.12535997853865313,6.112874298809886,3.448733677072077
2145.0,-29.940201932413313,5.09453400787925,35.01542672361007,24.185057810414605,5.038092184136979,-26.442364043624234,-39.97857092237098,1.5402542953365004,0.04913539232830999,-4.995922352036782,40.03051384052743,42423.56129088385,25784.294697742323,25784.294697742323,68207.85598862618,77512.54169722214,77512.54169722214,25784.294697742323,103296.83639496447,103296.83639496447,103296.83639496447,128146.88348975703,91672.81705239421,56583.836646009884,38987.756007093696,24850.04709479256,0.0,63837.80310188625,21122.540030573677,1537.7121028467257,0.0,0.8868290009690851,2.816582332798353,0.0014959135982669303,354712.3612855226,1555849.3172940963,4.386228074080929,1555849.3172940963,4.386228074080929,0.85,0.09576167094432464,4.027634451161993,1.2675098141981294,1.0,0.0,4.0276344511622755,1.2845300143648994,1.2848317525305895,3.135492675236044,19346.813977135935,1972.8259881953506,4632.441516551485,4632.441516551485,5.56602703037185,5.09453400787925,-2.3445666123693885,7.439100620248638,3.4488059692035353,3.4488059692035353,0.985373134058153,0.0,0.0,0.00023488937925543113,7.904711788283883e-05,0.0001558422613725923,0.0006276756608512447,0.09576167094410001,0.07192680544168442,0.023834865502415595,0.09576187259383748,0.07192680544185313,0.023834865502471513,0.37830733641288955,0.37830733641288955,0.12536222659421298,0.0,5.0559251890832115,4.648738770959312,6.289024571966536,5.045057744365067,4.644119690550667,6.259171217800883,24850.04709479256,21122.540030573677,0.85,1.0684555651103038,0.6645523377923126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511321323863207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.442853860473,1537.7121028467257,0.37830733641288955,0.12536222659421298,6.112874298809886,3.4488059692035353
2146.0,-29.94102881973282,5.094247067571971,35.01541392534613,24.18466207981112,5.037794549807908,-26.44313812359429,-39.97931223185731,1.5399038536581628,0.046659344586089446,-4.996153318756145,40.03048067114031,42423.057907891925,25784.432836873457,25784.432836873457,68207.49074476538,77512.14175736795,77512.14175736795,25784.432836873457,103296.5745942414,103296.5745942414,103296.5745942414,128146.5295391061,91672.63036276071,56583.54651323936,38987.87094391262,24849.954944864687,0.0,63837.825888777304,21122.461703134984,1537.712071797915,0.0,0.8868279459202514,2.8165878865655225,0.0014959135982669303,354709.1681194559,1555847.8862115715,4.386263525299144,1555847.8862115715,4.386263525299144,0.85,0.09576194927471827,4.027634451161993,1.2675096235284586,1.0,0.0,4.0276344511615525,1.2845316948459689,1.2848334074516368,3.135488573246109,19346.774577783686,1972.8219705795238,4632.441516551485,4632.441516551485,5.566056850312509,5.094247067571971,-2.3447384938433937,7.438985561415365,3.4488777891389777,3.4488777891389777,0.9853936540397079,0.0,0.0,0.00023486917467910976,7.904048808953986e-05,0.00015582868658956992,0.0006276209865874767,0.0957619492741428,0.07192662766679438,0.023835321607348428,0.09576194555766998,0.07192662766722661,0.02383532160749166,0.3783058464057345,0.3783058464057345,0.12536444161949278,0.0,5.05339579377528,4.647685598913256,6.281982797404794,5.042812663342261,4.643036219939063,6.253370534915916,24849.954944864687,21122.461703134984,0.85,1.0684494622921716,0.6645442152401043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511370990541794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.428258741005,1537.712071797915,0.3783058464057345,0.12536444161949278,6.112874298809886,3.4488777891389777
2147.0,-29.941853232924554,5.093960027016167,35.01540070441848,24.184330540616088,5.03755609001124,-26.44390405835378,-39.98004096848888,1.5396069154292404,0.044081421258511,-4.996336300737007,40.030442763666734,42422.51314486052,25784.444866696485,25784.444866696485,68206.958011557,77511.76212033408,77511.76212033408,25784.444866696485,103296.20698703057,103296.20698703057,103296.20698703057,128146.02776688058,91672.48693576574,56583.237960246726,38988.05441724335,24849.820779850008,0.0,63837.87519709336,21122.347662872507,1537.7085652135984,0.0,0.8868271521545582,2.816600380124803,0.0014959135982669303,354706.638369046,1555846.2507070494,4.386290197050969,1555846.2507070494,4.386290197050969,0.85,0.09576215633892649,4.027634451161993,1.2675094251660632,1.0,0.0,4.0276344511619575,1.2845331250045853,1.284834812071079,3.1354850822921487,19346.74430866488,1972.8188839884037,4632.441516551485,4632.441516551485,5.5660594471770315,5.093960027016167,-2.3448758740506253,7.438835901066792,3.448948785492748,3.448948785492748,0.9854139387122137,0.0,0.0,0.0002348490321508237,7.90339712407912e-05,0.0001558150609100325,0.0006275661073311513,0.09576215633880635,0.07192639791100668,0.02383575842779967,0.09576206624097526,0.07192639791109692,0.02383575842782957,0.3783043563334203,0.3783043563334203,0.1253666457884412,0.0,5.050874990537352,4.646684552280647,6.274817745728569,5.040417721995539,4.642334409373518,6.24580539810438,24849.820779850008,21122.347662872507,0.85,1.0684402919266112,0.6645351684072355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511420505918136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.413686700624,1537.7085652135984,0.3783043563334203,0.1253666457884412,6.112874298809886,3.448948785492748
2148.0,-29.94267398837393,5.0936725571032495,35.015387246400614,24.183969804458343,5.037302620794536,-26.444668201930426,-39.98076942572368,1.5392968343399227,0.04129554187403528,-4.9965359507186555,40.03040941609144,42421.982990673954,25784.496389550135,25784.496389550135,68206.47938022409,77511.32490271403,77511.32490271403,25784.496389550135,103295.82129226415,103295.82129226415,103295.82129226415,128145.54178447078,91672.2783741692,56582.93646208425,38988.15768009438,24849.72049220663,0.0,63837.87817230101,21122.262418375634,1537.707372619512,0.0,0.8868262570717609,2.816613659602763,0.0014959135982669303,354703.8781974428,1555844.8119388006,4.386320273252703,1555844.8119388006,4.386320273252703,0.85,0.09576239395168987,4.027634451161993,1.267509168558754,1.0,0.0,4.0276344511612185,1.2845346164387228,1.2848362780972078,3.1354814417756303,19346.700293409966,1972.8143956814984,4632.441516551485,4632.441516551485,5.5660705693581685,5.0936725571032495,-2.345026179975452,7.438698737078702,3.4490192733710336,3.4490192733710336,0.9854340781060096,0.0,0.0,0.00023482898057145056,7.902745738704545e-05,0.0001558015231844051,0.000627511582321024,0.09576239395137086,0.07192619419148887,0.023836199759881993,0.09576234680811917,0.07192619419172847,0.0238361997599614,0.37830286866913915,0.37830286866913915,0.12536882909899652,0.0,5.048347378715448,4.645660196051153,6.267696550033861,5.037831492592716,4.641185304007195,6.238827366746591,24849.72049220663,21122.262418375634,0.85,1.0684327445240591,0.664526832739887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511469873460772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.399136662358,1537.707372619512,0.37830286866913915,0.12536882909899652,6.112874298809886,3.4490192733710336
2149.0,-29.943492852115515,5.093385616588015,35.01537368514099,24.18367724111306,5.0371162760024335,-26.445423929837542,-39.981485275179125,1.539047353713287,0.0382687153883694,-4.996690985006785,40.03037949293959,42421.40879472684,25784.432861828158,25784.432861828158,68205.841656555,77510.89202315443,77510.89202315443,25784.432861828158,103295.32488498259,103295.32488498259,103295.32488498259,128144.9511712936,91672.10056277917,56582.617334306255,38988.31469830324,24849.626286311002,0.0,63837.940984614244,21122.18234336435,1537.7055233221315,0.0,0.8868255765884069,2.8166353124519254,0.0014959135982669303,354701.7348517992,1555843.5209168307,4.386343138600352,1555843.5209168307,4.386343138600352,0.85,0.09576259056187329,4.027634451161993,1.2675088784331456,1.0,0.0,4.02763445116236,1.2845358243899239,1.2848374606351605,3.135478493233051,19346.662767739912,1972.8105691280828,4632.441516551485,4632.441516551485,5.566056855699451,5.093385616588015,-2.345144082356853,7.438529698944867,3.449089153325663,3.449089153325663,0.9854540438073324,0.0,0.0,0.00023480897677951971,7.902105675538499e-05,0.00015578792002413473,0.0006274567937640744,0.09576259056180117,0.07192596235275549,0.02383662820904569,0.09576289433655408,0.07192596235280965,0.023836628209063643,0.3783013808498045,0.3783013808498045,0.12537099360673243,0.0,5.045733895802698,4.6446286502400085,6.260250926911283,5.034959700395177,4.640209366853583,6.2301706370661805,24849.626286311002,21122.18234336435,0.85,1.0684217035288384,0.6645171843019019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511519022288881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.384632420426,1537.7055233221315,0.3783013808498045,0.12537099360673243,6.112874298809886,3.449089153325663
2150.0,-29.94430836268727,5.0930968464361195,35.015359798274254,24.183242569584422,5.036764474988218,-26.446193186093183,-39.98222197461871,1.538649298383292,0.036296411698174325,-4.996959120171656,40.030342886441595,42420.93562877522,25784.652418227448,25784.652418227448,68205.58804700268,77510.55380396114,77510.55380396114,25784.652418227448,103295.20622218859,103295.20622218859,103295.20622218859,128144.73939281492,91671.94907258911,56582.33089735938,38988.46463914414,24849.533170626335,0.0,63837.99780977047,21122.103195032385,1537.706317591781,0.0,0.8868243448395853,2.8166299138714286,0.0014959135982669303,354698.0279129982,1555841.941545768,4.38638452742509,1555841.941545768,4.38638452742509,0.85,0.09576288110284309,4.027634451161993,1.2675087405135859,1.0,0.0,4.027634451162511,1.284537726956549,1.2848393380588166,3.1354738491835925,19346.630796948342,1972.8073090146322,4632.441516551485,4632.441516551485,5.566104251095272,5.0930968464361195,-2.3453461751225606,7.43844302155868,3.4491587138654065,3.4491587138654065,0.985473918247259,0.0,0.0,0.00023478905646148694,7.901447019795806e-05,0.0001557745862635289,0.0006274030902504947,0.09576288110198136,0.07192580664027307,0.023837074461708296,0.09576262724536189,0.07192580664092028,0.023837074461922805,0.37829989178735496,0.37829989178735496,0.12537311864281842,0.0,5.043345213077487,4.643672792000416,6.253483810331488,5.033255531869827,4.639342400743374,6.2258982552017414,24849.533170626335,21122.103195032385,0.85,1.0684167797719328,0.6645091808045812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511568058153677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.37013871719,1537.706317591781,0.37829989178735496,0.12537311864281842,6.112874298809886,3.4491587138654065
