time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2151.0,-29.945121285064904,5.0928092258181685,35.01534551158108,24.182967433612816,5.036600412556515,-26.44694133708207,-39.982929127849616,1.5384204645626276,0.033180385885827945,-4.997087791067472,40.030303466952475,42420.35096204583,25784.51447415413,25784.51447415413,68204.86543619997,77510.10115369804,77510.10115369804,25784.51447415413,103294.61562785217,103294.61562785217,103294.61562785217,128143.9938289479,91671.75811554838,56582.00792385144,38988.61132410771,24849.378201095733,0.0,63837.98952520345,21121.971470931374,1537.7004154345432,0.0,0.8868238328595376,2.816655817326229,0.0014959135982669303,354696.2490629841,1555840.2408108108,4.386401730835719,1555840.2408108108,4.386401730835719,0.8500000000000001,0.09576300967855758,4.027634451161993,1.2675083866482604,1.0,0.0,4.02763445116059,1.2845388380556932,1.2848404239122988,3.1354711370644974,19346.590496993966,1972.8031995629462,4632.441516551485,4632.441516551485,5.566074473261526,5.0928092258181685,-2.345446212564612,7.438255438382781,3.4492272442305647,3.4492272442305647,0.98549349835159,0.0,0.0,0.00023476920091430815,7.900814827968356e-05,0.0001557610526346246,0.0006273485817404706,0.09576300967879499,0.07192552875699561,0.023837480921799385,0.09576308508357168,0.0719255287568173,0.02383748092174028,0.37829840563442896,0.37829840563442896,0.12537524830056598,0.0,5.04078372195994,4.642686367871249,6.246112025326113,5.030268176953314,4.638497421816567,6.2163781246246685,24849.378201095733,21121.971470931374,0.85,1.0684055989775878,0.6645001084393194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511616893535662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.355684893664,1537.7004154345432,0.37829840563442896,0.12537524830056598,6.112874298809886,3.4492272442305647
2152.0,-29.945931435846617,5.092520634576544,35.01533117815796,24.18259073691445,5.036313587202198,-26.447699271070434,-39.983656572271116,1.5380814224149735,0.030817362654033786,-4.997317201639931,40.03027353248463,42419.86255669501,25784.630948995004,25784.630948995004,68204.49350569001,77509.73453590923,77509.73453590923,25784.630948995004,103294.36548490424,103294.36548490424,103294.36548490424,128143.67933052336,91671.60236809896,56581.73038883999,38988.746643621074,24849.31384561912,0.0,63838.06048924019,21121.91676877625,1537.7019863622877,0.0,0.8868227739732836,2.816660071769595,0.0014959135982669303,354693.0775239768,1555838.949303485,4.386437311278826,1555838.949303485,4.386437311278826,0.8499999999999999,0.09576327475642492,4.027634451161993,1.2675082816975194,1.0,0.0,4.027634451161437,1.284540464387399,1.2848420252081953,3.135467167305456,19346.5576277419,1972.7998478320221,4632.441516551485,4632.441516551485,5.566099616555932,5.092520634576544,-2.3456209108445916,7.438141545421136,3.4492956400882098,3.4492956400882098,0.9855130400252028,0.0,0.0,0.00023474941460214767,7.900164544701032e-05,0.00015574776915513734,0.0006272950807408563,0.09576327475580851,0.07192535874239313,0.02383791601341538,0.0957632132188972,0.0719253587428561,0.023837916013568817,0.3782969193175523,0.3782969193175523,0.12537734046101393,0.0,5.038346038752138,4.641746767770655,6.23909858155497,5.028134564293964,4.637554639113034,6.21060290357326,24849.31384561912,21121.91676877625,0.85,1.0683985851541618,0.6644917190716471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511665574240602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.34125573661,1537.7019863622877,0.3782969193175523,0.12537734046101393,6.112874298809886,3.4492956400882098
2153.0,-29.946739114872507,5.092232361976376,35.015316537610104,24.182271246705227,5.036096772053754,-26.448447978153336,-39.98436749735845,1.5378056353237985,0.0280436392338288,-4.997486939974091,40.030235919996194,42419.316419066075,25784.592712020094,25784.592712020094,68203.90913108617,77509.31609742632,77509.31609742632,25784.592712020094,103293.90880944641,103293.90880944641,103293.90880944641,128143.09484554396,91671.42214838327,56581.422469979436,38988.88853155981,24849.186036097555,0.0,63838.074567657364,21121.808130682923,1537.69858303416,0.0,0.886822046490514,2.81667668699832,0.0014959135982669303,354690.73095182085,1555837.3265330333,4.38646175601462,1555837.3265330333,4.38646175601462,0.85,0.09576344553637166,4.027634451161993,1.2675080113532022,1.0,0.0,4.027634451162642,1.2845417947912179,1.2848433305861873,3.135463919892635,19346.519593813995,1972.7959694507294,4632.441516551485,4632.441516551485,5.56609136238267,5.092232361976376,-2.345752330935551,7.437984692911927,3.44936326377335,3.44936326377335,0.9855323610780999,0.0,0.0,0.00023472969018698122,7.8995290763444e-05,0.00015573439942353722,0.000627241232349261,0.09576344553633673,0.071925119881534,0.023838325654802733,0.09576348761063552,0.07192511988156024,0.02383832565481142,0.3782954350525568,0.3782954350525568,0.12537941944846703,0.0,5.035852347139723,4.640799606609619,6.231882401836344,5.025530579207896,4.636690065406128,6.202691411507544,24849.186036097555,21121.808130682923,0.85,1.0683891955231477,0.6644830174836948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511714089282668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.326855006448,1537.69858303416,0.3782954350525568,0.12537941944846703,6.112874298809886,3.44936326377335
2154.0,-29.947543942300843,5.091943780837428,35.01530175428583,24.181920394208305,5.0358454418035965,-26.44919757037937,-39.985082334000595,1.5374990698711437,0.02543289708160046,-4.99768703134169,40.03020248026067,42418.79874273642,25784.629736673796,25784.629736673796,68203.42847941021,77508.91034820442,77508.91034820442,25784.629736673796,103293.54008487822,103293.54008487822,103293.54008487822,128142.63431320958,91671.23949235868,56581.12788684637,38989.01289501368,24849.09422833136,0.0,63838.107123345035,21121.730094081657,1537.697931933123,0.0,0.8868211494578715,2.816687618897025,0.0014959135982669303,354687.96477540804,1555835.88379482,4.3864918979700676,1555835.88379482,4.3864918979700676,0.8500000000000001,0.09576365899909826,4.027634451161993,1.2675077448552479,1.0,0.0,4.027634451163733,1.2845432689821132,1.2848447798763634,3.1354603215145382,19346.481045722612,1972.7920386393532,4632.441516551485,4632.441516551485,5.5660993548535025,5.091943780837428,-2.3459066055893376,7.437850386426765,3.4494305025965932,3.4494305025965932,0.9855515721704552,0.0,0.0,0.00023471003692976757,7.898890159246889e-05,0.00015572113533729868,0.0006271878094585634,0.09576365899877749,0.07192491703244598,0.023838741966331515,0.09576372186624171,0.07192491703268689,0.02383874196641138,0.3782939513439618,0.3782939513439618,0.12538147092258098,0.0,5.033386736160878,4.63985661569717,6.2247675059068115,5.023119928423284,4.63570636879308,6.1959228951714636,24849.09422833136,21121.730094081657,0.85,1.0683811214457017,0.6644745694100357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176245661447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.312476788768,1537.697931933123,0.3782939513439618,0.12538147092258098,6.112874298809886,3.4494305025965932
2155.0,-29.948346971734257,5.0916548790163905,35.01528667202404,24.181560531165474,5.03558431152564,-26.449946524031144,-39.985797030944354,1.5371838638115298,0.02291294388140841,-4.997888896157738,40.0301642064465,42418.288399610756,25784.668218524566,25784.668218524566,68202.95661813533,77508.50786996359,77508.50786996359,25784.668218524566,103293.17608848817,103293.17608848817,103293.17608848817,128142.15251262112,91671.055414815,56580.83594441763,38989.13274488596,24848.97642413295,0.0,63838.109169018906,21121.629960513008,1537.695844376851,0.0,0.8868202608947363,2.8166971518890875,0.0014959135982669303,354685.17409899464,1555834.2324942986,4.386521755375251,1555834.2324942986,4.386521755375251,0.85,0.09576385386837455,4.027634451161993,1.2675075712194666,1.0,0.0,4.027634451163472,1.284544783489394,1.284846269550672,3.1354566247360793,19346.442197630997,1972.788077236467,4632.441516551485,4632.441516551485,5.566107661887845,5.0916548790163905,-2.346062863127864,7.437717742144255,3.449497167889638,3.449497167889638,0.9855706193970394,0.0,0.0,0.00023469042908910007,7.89825141477072e-05,0.00015570791494139288,0.0006271345625365552,0.09576385386812278,0.07192470317377793,0.023839150694344856,0.0957638200156976,0.07192470317396701,0.02383915069440753,0.37829246770204156,0.37829246770204156,0.12538350171978696,0.0,5.030951245294432,4.638920858516485,6.217752745439157,5.020801840039155,4.634796196865977,6.189305224071177,24848.97642413295,21121.629960513008,0.85,1.0683736956801144,0.6644665537837806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451181065348639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.298128775457,1537.695844376851,0.37829246770204156,0.12538350171978696,6.112874298809886,3.449497167889638
2156.0,-29.949146714509887,5.091365654902474,35.015271248697466,24.181206535454862,5.035319222610695,-26.4506929150747,-39.98651134371755,1.5368654231646546,0.020585360914481043,-4.9980920477411415,40.03012410772428,42417.7906044894,25784.706893670013,25784.706893670013,68202.49749815941,77508.14503091344,77508.14503091344,25784.706893670013,103292.85192458345,103292.85192458345,103292.85192458345,128141.70194370154,91670.90804742348,56580.55362095561,38989.28269607541,24848.850019118097,0.0,63838.13271519351,21121.52251625038,1537.693306790516,0.0,0.8868193723840698,2.8167040084186787,0.0014959135982669303,354682.3656510863,1555832.502460646,4.38655161105803,1555832.502460646,4.38655161105803,0.85,0.0957640409598019,4.027634451161993,1.2675074036279694,1.0,0.0,4.027634451160078,1.2845463129576016,1.284847774294378,3.1354528914481663,19346.41109692305,1972.784905846854,4632.441516551485,4632.441516551485,5.5661160106484955,5.091365654902474,-2.3462207494343543,7.4375864043368285,3.449563255475021,3.449563255475021,0.9855895015642917,0.0,0.0,0.00023467090299973223,7.897613061351712e-05,0.0001556947723862151,0.0006270816291285449,0.09576404095957164,0.07192448563826355,0.02383955532130809,0.09576379914695315,0.07192448563843648,0.023839555321365412,0.3782909839236468,0.3782909839236468,0.1253855173070873,0.0,5.028578409181648,4.6380373653615266,6.210832633178427,5.018677408655606,4.6341193263890545,6.1827611977308266,24848.850019118097,21121.52251625038,0.85,1.0683661096798838,0.6644585109300031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185874299049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.283789954397,1537.693306790516,0.3782909839236468,0.1253855173070873,6.112874298809886,3.449563255475021
2157.0,-29.94994448653925,5.091076813141632,35.01525561849882,24.180886521376692,5.035104501021167,-26.45143249512323,-39.987209521327145,1.536592509594264,0.01778343337531396,-4.998262620555397,40.030087235516184,42417.23439579936,25784.66101130097,25784.66101130097,68201.89540710032,77507.71609991547,77507.71609991547,25784.66101130097,103292.37711121644,103292.37711121644,103292.37711121644,128141.10985708339,91670.71418411026,56580.23247994984,38989.4241157338,24848.732745866942,0.0,63838.15686160074,21121.4228339869,1537.690551950054,0.0,0.8868186379547399,2.816720899504759,0.0014959135982669303,354680.00759845634,1555830.9116341572,4.386576289339542,1555830.9116341572,4.386576289339542,0.85,0.09576420159371372,4.027634451161993,1.2675070871273055,1.0,0.0,4.027634451163122,1.2845476294235438,1.2848490660495018,3.1354496780858505,19346.370183623138,1972.7807338513294,4632.441516551485,4632.441516551485,5.5661061060725,5.091076813141632,-2.3463551160555243,7.437431929197157,3.4496287643323504,3.4496287643323504,0.9856082183806716,0.0,0.0,0.00023465142651820514,7.89698917339131e-05,0.00015568153478429203,0.0006270283129069888,0.09576420159366063,0.071924249931945,0.023839951661715625,0.09576412254508877,0.07192424993198487,0.023839951661728854,0.3782895025829186,0.3782895025829186,0.1253875217919474,0.0,5.0261414333427865,4.637130644379738,6.203724537590119,5.016046053930722,4.633181296314319,6.1749643340178295,24848.732745866942,21121.4228339869,0.85,1.0683562740534636,0.6644495468087946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511906635975156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.269490208402,1537.690551950054,0.3782895025829186,0.1253875217919474,6.112874298809886,3.4496287643323504
2158.0,-29.950739117370514,5.0907883243944765,35.0152399852561,24.18057593693959,5.03489650334403,-26.452168575485747,-39.98790717506779,1.5363259614487454,0.014979455312868595,-4.998434784138876,40.03005588646696,42416.689542232976,25784.61864965877,25784.61864965877,68201.30819189175,77507.29799413544,77507.29799413544,25784.61864965877,103291.91664379422,103291.91664379422,103291.91664379422,128140.5658148728,91670.5325993083,56579.924147363265,38989.56494660559,24848.64917107857,0.0,63838.21411768416,21121.351795416784,1537.6897640866998,0.0,0.8868178754321211,2.8167376326379965,0.0014959135982669303,354677.62756700494,1555829.5591015918,4.386601911640643,1555829.5591015918,4.386601911640643,0.85,0.09576437823551517,4.027634451161993,1.2675068024965004,1.0,0.0,4.027634451161266,1.2845489159633108,1.2848503279717935,3.1354465377767133,19346.33186160471,1972.776826092979,4632.441516551485,4632.441516551485,5.566096961511893,5.0907883243944765,-2.34649094161426,7.437279266008737,3.449693906492667,3.449693906492667,0.9856268304264763,0.0,0.0,0.00023463202820504212,7.896365799069986e-05,0.00015566837021434226,0.0006269752908315243,0.09576437823535824,0.07192402980106374,0.023840348434294507,0.09576456003647049,0.07192402980118161,0.02384034843433357,0.37828802119417343,0.37828802119417343,0.12538950137712523,0.0,5.023666026082253,4.636214081433366,6.196491722888652,5.01341423945172,4.632222362212929,6.167229674705709,24848.64917107857,21121.351795416784,0.85,1.0683461173610578,0.6644404159558547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511954411241408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.25520328493,1537.6897640866998,0.37828802119417343,0.12538950137712523,6.112874298809886,3.449693906492667
2159.0,-29.95153179885511,5.0904991366230385,35.015224143211775,24.180193722154968,5.034609618848968,-26.45291079025513,-39.98861698256803,1.5359886102383506,0.012644412190979892,-4.998657622932929,40.03001853820376,42416.203837550114,25784.702532572595,25784.702532572595,68200.90637012271,77506.90917972208,77506.90917972208,25784.702532572595,103291.61171229467,103291.61171229467,103291.61171229467,128140.16092355068,91670.34758175157,56579.642239536544,38989.67260246114,24848.549211256006,0.0,63838.221813717144,21121.266829567605,1537.6891989581352,0.0,0.8868168767724234,2.816742290461646,0.0014959135982669303,354674.5470076676,1555827.9477383394,4.386635468670112,1555827.9477383394,4.386635468670112,0.85,0.09576458373026123,4.027634451161993,1.2675066283112395,1.0,0.0,4.027634451162234,1.2845505335099714,1.2848519210416134,3.1354425895232625,19346.29281513087,1972.7728444607353,4632.441516551485,4632.441516551485,5.566115069223243,5.0904991366230385,-2.346664693328819,7.437163829951857,3.4497586737425108,3.4497586737425108,0.9856453353550031,0.0,0.0,0.00023461267895078013,7.895731611691656e-05,0.00015565536283386358,0.000626922901857789,0.09576458372982552,0.07192383588231989,0.023840747847505634,0.09576457535761856,0.07192383588264713,0.0238407478476141,0.3782865385654548,0.3782865385654548,0.125391448737534,0.0,5.021282455206176,4.635311816696742,6.189586817252575,5.01130203512389,4.63128148348369,6.161538243348275,24848.549211256006,21121.266829567605,0.85,1.0683396941903565,0.6644327274860904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512001998692856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.240952697726,1537.6891989581352,0.3782865385654548,0.125391448737534,6.112874298809886,3.4497586737425108
2160.0,-29.95232137514632,5.0902102203793795,35.01520795832694,24.17986578019338,5.034377733384117,-26.45364470933902,-39.98931805891914,1.5357010675660396,0.010130629986576878,-4.998835681807548,40.02997686819105,42415.69505141779,25784.6699492391,25784.6699492391,68200.3650006569,77506.51763178917,77506.51763178917,25784.6699492391,103291.18758102828,103291.18758102828,103291.18758102828,128139.59809873416,91670.18084531125,56579.35826489614,38989.802867127895,24848.410517705877,0.0,63838.21338483377,21121.148940049996,1537.6854146047438,0.0,0.8868161216051612,2.8167545246037857,0.0014959135982669303,354672.0855082326,1555826.1499178833,4.386660843884681,1555826.1499178833,4.386660843884681,0.85,0.09576472282697437,4.027634451161993,1.2675064129149543,1.0,0.0,4.027634451163162,1.2845519179742866,1.2848532810735906,3.135439210206073,19346.25762674027,1972.769256243495,4632.441516551485,4632.441516551485,5.566108035495269,5.0902102203793795,-2.346806076866184,7.437016297245563,3.449822749305451,3.449822749305451,0.9856636426587003,0.0,0.0,0.0002345934069553358,7.895105271502628e-05,0.00015564235424030953,0.0006268705079982296,0.0957647228269538,0.0719235935896765,0.0238411292372773,0.09576467406601234,0.07192359358969193,0.02384112923728244,0.37828505520114014,0.37828505520114014,0.12539338538940104,0.0,5.018891384879964,4.6344325189160145,6.182582278664597,5.008966311794097,4.630578718082518,6.154221863636394,24848.410517705877,21121.148940049996,0.85,1.0683313549131914,0.6644248452838846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512049469702129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.226714674738,1537.6854146047438,0.37828505520114014,0.12539338538940104,6.112874298809886,3.449822749305451
2161.0,-29.95310820661677,5.089920975696243,35.015191540353804,24.179511854331963,5.034110432824341,-26.454379699669275,-39.99001920511944,1.5353819258661878,0.007892439231511617,-4.99904285641805,40.029937709266335,42415.19869596233,25784.70936197633,25784.70936197633,68199.90805793866,77506.16429335371,77506.16429335371,25784.70936197633,103290.87365533004,103290.87365533004,103290.87365533004,128139.17135491663,91670.03687159311,56579.07127415872,38989.9617749271,24848.297699586594,0.0,63838.25947451369,21121.053044648605,1537.6837786824572,0.0,0.8868152091910529,2.8167597398091653,0.0014959135982669303,354669.2215275218,1555824.4604378068,4.386691502964481,1555824.4604378068,4.386691502964481,0.85,0.09576489903629448,4.027634451161993,1.2675062568625437,1.0,0.0,4.027634451163079,1.2845534500715579,1.2848547888610313,3.1354354705424115,19346.22724223991,1972.7661578867312,4632.441516551485,4632.441516551485,5.566116543479036,5.089920975696243,-2.3469694220324464,7.436890397728689,3.4498864247996526,3.4498864247996526,0.9856818356570436,0.0,0.0,0.00023457420340641243,7.894478914850848e-05,0.00015562941425790395,0.0006268183904792954,0.09576489903601665,0.07192338192262089,0.02384151711339576,0.09576465096186854,0.07192338192282957,0.02384151711346491,0.37828357204016755,0.37828357204016755,0.12539530282676514,0.0,5.016583345425431,4.633608896418195,6.1757443020115375,5.006935295649555,4.629922748919682,6.1479937752716864,24848.297699586594,21121.053044648605,0.85,1.0683234257846,0.6644165903817578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451209675504665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.21251243641,1537.6837786824572,0.37828357204016755,0.12539530282676514,6.112874298809886,3.4498864247996526
2162.0,-29.953892356147247,5.089632589634533,35.015174988124485,24.17921876711773,5.0339237704392685,-26.45510421151203,-39.99070372721178,1.5351356257933018,0.005019167151488091,-4.999194329252446,40.029900962847094,42414.64474927463,25784.606327405174,25784.606327405174,68199.25107667981,77505.73055206337,77505.73055206337,25784.606327405174,103290.33687946854,103290.33687946854,103290.33687946854,128138.51807212121,91669.84405945515,56578.758256622794,38990.09533648039,24848.181192652675,0.0,63838.27652913307,21120.954013754774,1537.6806667562494,0.0,0.8868145714690786,2.816779801572343,0.0014959135982669303,354667.12757935293,1555822.8750445845,4.386712931822208,1555822.8750445845,4.386712931822208,0.85,0.09576502082348406,4.027634451161993,1.2675059150857848,1.0,0.0,4.027634451161882,1.2845546413930744,1.2848559558786607,3.135432562677211,19346.18655078212,1972.7620085128074,4632.441516551485,4632.441516551485,5.566094301520713,5.089632589634533,-2.347092080530912,7.436724670165445,3.449949519687539,3.449949519687539,0.9856998627678683,0.0,0.0,0.00023455506675424995,7.89386745337275e-05,0.00015561639222052247,0.0006267659424729135,0.09576502082354849,0.07192313094100439,0.02384188988254409,0.09576507035128887,0.07192313094095601,0.02384188988252806,0.37828209183330386,0.37828209183330386,0.12539721032759193,0.0,5.014171328622808,4.63275219217735,6.168587471130081,5.0042134964039064,4.629039033562719,6.139669444021479,24848.181192652675,21120.954013754774,0.85,1.0683128490405998,0.6644077355365067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512143876304795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.19833886678,1537.6806667562494,0.37828209183330386,0.12539721032759193,6.112874298809886,3.449949519687539
2163.0,-29.954674883690096,5.089344266557793,35.01515847018332,24.178890545759373,5.033692812032956,-26.455831693492666,-39.99139617718754,1.534849621824948,0.0024507739731234324,-4.99938344234496,40.02986885710988,42414.1309410405,25784.598769208806,25784.598769208806,68198.7297102493,77505.33417724878,77505.33417724878,25784.598769208806,103289.93294645759,103289.93294645759,103289.93294645759,128138.03829417095,91669.67002458869,56578.466788337726,38990.22581805663,24848.10534771337,0.0,63838.331165769996,21120.88954555636,1537.6807388764996,0.0,0.8868137254138231,2.816791464453853,0.0014959135982669303,354664.5133089277,1555821.4898706693,4.386741361167655,1555821.4898706693,4.386741361167655,0.85,0.09576519396571342,4.027634451161993,1.267505674962886,1.0,0.0,4.027634451161884,1.2845560183061748,1.2848573085840502,3.1354292018131384,19346.14982211712,1972.7582632312892,4632.441516551485,4632.441516551485,5.566092669941262,5.089344266557793,-2.3472426994387288,7.436586965996522,3.4500123915184164,3.4500123915184164,0.985717826148119,0.0,0.0,0.00023453597111945895,7.893248954720243e-05,0.00015560348157225653,0.0006267139431011707,0.09576519396545176,0.07192292306711627,0.02384227089833549,0.09576537999436484,0.07192292306731278,0.023842270898400637,0.3782806114336866,0.3782806114336866,0.12539908597671456,0.0,5.011780094712776,4.63189981507827,6.161501979971035,5.001834216318059,4.6281328057937685,6.13279653497392,24848.10534771337,21120.88954555636,0.85,1.0683037677340999,0.6643991183118974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512190837239298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.184192797633,1537.6807388764996,0.3782806114336866,0.12539908597671456,6.112874298809886,3.4500123915184164
2164.0,-29.955454157672204,5.089056033590787,35.015141790959,24.17855830807241,5.033453897275744,-26.45655704226645,-39.99208827791733,1.5345567818592443,3.3394110687368084e-05,-4.99957190249587,40.02983112352161,42413.629798642396,25784.587956040734,25784.587956040734,68198.21775468314,77504.95361643544,77504.95361643544,25784.587956040734,103289.54157247617,103289.54157247617,103289.54157247617,128137.53927226824,91669.50727030916,56578.18345247252,38990.35979759626,24847.997699792075,0.0,63838.35749738834,21120.798044823263,1537.67898783181,0.0,0.8868129030493341,2.8168012202249955,0.0014959135982669303,354661.90807971114,1555819.8618892396,4.386768994485772,1555819.8618892396,4.386768994485772,0.85,0.09576534201131277,4.027634451161993,1.2675054568191992,1.0,0.0,4.027634451161006,1.284557427023706,1.284858693205098,3.135425763326084,19346.115474129667,1972.7547607113202,4632.441516551485,4632.441516551485,5.566090335714692,5.089056033590787,-2.347393289546246,7.436449323137033,3.4500748017063243,3.4500748017063243,0.9857356576303784,0.0,0.0,0.00023451695630304648,7.892630812782613e-05,0.00015559064817522036,0.0006266622548691424,0.09576534201115111,0.07192270002450604,0.023842641986645065,0.09576551381172589,0.07192270002462747,0.023842641986685304,0.3782791305712435,0.3782791305712435,0.12540093570119643,0.0,5.009421009937682,4.631069037036468,6.154481199707391,4.999605296606546,4.627389660099766,6.126035857944487,24847.997699792075,21120.798044823263,0.85,1.0682953075268762,0.6643909940881164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512237701325916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.170053083984,1537.67898783181,0.3782791305712435,0.12540093570119643,6.112874298809886,3.4500748017063243
2165.0,-29.956231414628462,5.0887676787247145,35.01512486732905,24.178202740754955,5.03319609919201,-26.45728246379761,-39.99278041357172,1.5342471483508366,-0.002357618928840566,-4.999771136645004,40.029790646266626,42413.13735950793,25784.602583928692,25784.602583928692,68197.73994343662,77504.55505095562,77504.55505095562,25784.602583928692,103289.15763488431,103289.15763488431,103289.15763488431,128137.03681749766,91669.31805262198,56577.900361132524,38990.46410165495,24847.87918261336,0.0,63838.34328426831,21120.697305221354,1537.6768654409161,0.0,0.8868120357885746,2.8168093722516487,0.0014959135982669303,354659.15392958384,1555818.1155362308,4.386798136458455,1555818.1155362308,4.386798136458455,0.85,0.0957654884685081,4.027634451161993,1.2675052815349774,1.0,0.0,4.027634451162586,1.2845589141745852,1.2848601563428768,3.1354221334021233,19346.075541251932,1972.7506886910344,4632.441516551485,4632.441516551485,5.5660934934206034,5.0887676787247145,-2.3475523209204368,7.436319999645152,3.450136758538874,3.450136758538874,0.9857533595825354,0.0,0.0,0.00023449799211820293,7.892012684408969e-05,0.00015557786527411324,0.0006266107700162576,0.09576548846831429,0.07192247888135411,0.023843009586960166,0.09576556512848224,0.07192247888149968,0.023843009587008433,0.37827765008063124,0.37827765008063124,0.12540276388809923,0.0,5.007099425663,4.630238093787511,6.147612762982874,4.997413517716154,4.626537690648377,6.119755917900591,24847.87918261336,21120.697305221354,0.85,1.0682880606684322,0.6643834281639293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512284370850144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.155952465755,1537.6768654409161,0.37827765008063124,0.12540276388809923,6.112874298809886,3.450136758538874
2166.0,-29.957005875246114,5.088479384609852,35.0151076571182,24.17786152744668,5.032946711195686,-26.458004527080373,-39.99346821857614,1.5339453630194657,-0.004663623616750101,-4.999962529800563,40.029748451764824,42412.63919698743,25784.595293783503,25784.595293783503,68197.23449077093,77504.18071495752,77504.18071495752,25784.595293783503,103288.77600874103,103288.77600874103,103288.77600874103,128136.52539276319,91669.1553410036,56577.6138229913,38990.60168668033,24847.74938402216,0.0,63838.3510707025,21120.586976418836,1537.6739304284981,0.0,0.8868112146376073,2.8168173233720526,0.0014959135982669303,354656.50818668865,1555816.2950958028,4.386825729070879,1555816.2950958028,4.386825729070879,0.85,0.09576561791651099,4.027634451161993,1.2675050265761096,1.0,0.0,4.027634451163614,1.2845603644830288,1.2848615827189762,3.1354185934134082,19346.04120226777,1972.7471870891457,4632.441516551485,4632.441516551485,5.566091919705066,5.088479384609852,-2.3477060897395785,7.436185474349431,3.4501981982102596,3.4501981982102596,0.9857709137743599,0.0,0.0,0.0002344790975660564,7.891398467961777e-05,0.00015556511288643862,0.0006265594080603247,0.09576561791640523,0.07192224675978355,0.023843371156621676,0.09576556398349356,0.07192224675986299,0.023843371156648006,0.378276169323609,0.378276169323609,0.12540457940659333,0.0,5.004816214538039,4.629437648411965,6.140806999545418,4.995298906183791,4.625874061401646,6.113216001457431,24847.74938402216,21120.586976418836,0.85,1.0682800126720202,0.6643755436291645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451233091986325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.141866279475,1537.6739304284981,0.378276169323609,0.12540457940659333,6.112874298809886,3.4501981982102596
2167.0,-29.957778189180335,5.088191847486801,35.015090344682264,24.177559255063557,5.032750238632099,-26.458719366335462,-39.99414366027338,1.533691415776572,-0.007420722251538336,-5.000121188471775,40.02971105384597,42412.098808898525,25784.504454766145,25784.504454766145,68196.60326366467,77503.74961206097,77503.74961206097,25784.504454766145,103288.25406682712,103288.25406682712,103288.25406682712,128135.89157406392,91668.95641844651,56577.305615240904,38990.723114672895,24847.637507236795,0.0,63838.36062190969,21120.491881151276,1537.6712764000222,0.0,0.8868105426873284,2.816835023524967,0.0014959135982669303,354654.31496403296,1555814.681600592,4.3868483082135175,1555814.681600592,4.3868483082135175,0.85,0.09576572591673656,4.027634451161993,1.2675047199660914,1.0,0.0,4.0276344511618385,1.2845615909682127,1.2848627852883543,3.135415599750452,19345.99922125495,1972.742906217205,4632.441516551485,4632.441516551485,5.566072310387382,5.088191847486801,-2.347836007866731,7.436027855353531,3.4502591756168175,3.4502591756168175,0.9857883358905193,0.0,0.0,0.00023446025678340986,7.890795335075088e-05,0.00015555230343265898,0.0006265078162629812,0.09576572591676871,0.07192200013944015,0.023843725777328552,0.09576592789362251,0.071922000139416,0.02384372577732055,0.378274689649701,0.378274689649701,0.12540638401358206,0.0,5.002457469786975,4.628606361837967,6.1337904109478245,4.992700466220242,4.624981300522165,6.1054195267373075,24847.637507236795,21120.491881151276,0.85,1.0682699649442315,0.6643669792852176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512377301690462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.127810204613,1537.6712764000222,0.378274689649701,0.12540638401358206,6.112874298809886,3.4502591756168175
2168.0,-29.958547842421552,5.087904013778842,35.01507292655312,24.177210044022672,5.032484492822088,-26.459438738381312,-39.99483101125804,1.533375388771596,-0.009535543906338262,-5.000329999613347,40.02967335044898,42411.619645641935,25784.540044955025,25784.540044955025,68196.15969059696,77503.40910702014,77503.40910702014,25784.540044955025,103287.94915197516,103287.94915197516,103287.94915197516,128135.49092210384,91668.8189741527,56577.029512732974,38990.87717935525,24847.541770128675,0.0,63838.41894948392,21120.410504609372,1537.6706953282858,0.0,0.8868096166337933,2.816838430194338,0.0014959135982669303,354651.42847349873,1555813.054927118,4.386879425873723,1555813.054927118,4.386879425873723,0.8499999999999999,0.0957658828928925,4.027634451161993,1.2675045600673185,1.0,0.0,4.027634451161507,1.284563107636157,1.2848642781936468,3.1354118978036154,19345.970214737317,1972.7399483755735,4632.441516551485,4632.441516551485,5.566079993201887,5.087904013778842,-2.3480032319705666,7.435907245749409,3.45031990089238,3.45031990089238,0.9858056859692514,0.0,0.0,0.0002344414822965385,7.890181611589057e-05,0.00015553966618064792,0.0006264569180314135,0.0957658828925769,0.07192179394800474,0.02384408894457215,0.09576590751963483,0.07192179394824176,0.02384408894465074,0.37827320843762136,0.37827320843762136,0.12540816256413115,0.0,5.000208279273011,4.627837323645281,6.127027488234603,4.990794455707032,4.624366441125801,6.099574244726568,24847.541770128675,21120.410504609372,0.85,1.0682620405207932,0.6643588663936483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512423555236402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.113771319624,1537.6706953282858,0.37827320843762136,0.12540816256413115,6.112874298809886,3.45031990089238
2169.0,-29.95931502992828,5.08761639602921,35.015055211684974,24.176867643278115,5.032242032725837,-26.46015356202311,-39.99551012003792,1.5330805648103427,-0.011964644978149863,-5.000515404889826,40.02962987106576,42411.11693394708,25784.51412995582,25784.51412995582,68195.6310639029,77503.00177776217,77503.00177776217,25784.51412995582,103287.51590771799,103287.51590771799,103287.51590771799,128134.92169205911,91668.62313849339,56576.738294636634,38990.98315984084,24847.40578434112,0.0,63838.38894418196,21120.294916689953,1537.6672842720682,0.0,0.8868088305880052,2.816848699294685,0.0014959135982669303,354648.86554824107,1555811.179056377,4.386905838966367,1555811.179056377,4.386905838966367,0.85,0.09576599265538183,4.027634451161993,1.2675043270876634,1.0,0.0,4.0276344511627045,1.2845645250238218,1.2848656718743665,3.1354084381921585,19345.928885189554,1972.7357339345806,4632.441516551485,4632.441516551485,5.56607439895982,5.08761639602921,-2.3481537329998394,7.435770129029049,3.450380057469624,3.450380057469624,0.9858228735627498,0.0,0.0,0.00023442276933579922,7.889575290759992e-05,0.0001555270164281993,0.0006264059694526527,0.09576599265534133,0.07192155383956754,0.023844438815773784,0.09576595931951054,0.07192155383959797,0.02384443881578386,0.3782717292172152,0.3782717292172152,0.12540993098086645,0.0,4.9979512511420126,4.627053031075377,6.120279615672985,4.988550759911675,4.623565383671519,6.092931822977619,24847.40578434112,21120.294916689953,0.85,1.0682542619227242,0.6643513039000697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512469649714634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.099759993385,1537.6672842720682,0.3782717292172152,0.12540993098086645,6.112874298809886,3.450380057469624
2170.0,-29.960079756369975,5.087329081561905,35.0150373200939,24.176539352070563,5.032009707635759,-26.46086515685132,-39.99618877479804,1.5327951081065532,-0.014378987622933437,-5.000697045395312,40.02958929393133,42410.6228240674,25784.47773607656,25784.47773607656,68195.10056014397,77502.61060859247,77502.61060859247,25784.47773607656,103287.08834466903,103287.08834466903,103287.08834466903,128134.37487587747,91668.44657258688,56576.45878801889,38991.097538408874,24847.28653120845,0.0,63838.38406961733,21120.193551527183,1537.6647507643793,0.0,0.8868080531874749,2.8168592145840723,0.0014959135982669303,354646.35467889055,1555809.428401549,4.386931961588141,1555809.428401549,4.386931961588141,0.85,0.09576610605558725,4.027634451161993,1.2675040781730784,1.0,0.0,4.027634451162048,1.2845658984813821,1.2848670216935056,3.1354050858141846,19345.89162236882,1972.7319341843363,4632.441516551485,4632.441516551485,5.566066542653565,5.087329081561905,-2.3483018070700568,7.435630888631962,3.4504397994714493,3.4504397994714493,0.9858399427061284,0.0,0.0,0.0002344041177739503,7.888969418319501e-05,0.0001555144235907553,0.0006263552501067254,0.09576610605552299,0.0719213181408775,0.023844787914645487,0.09576607507489307,0.07192131814092576,0.0238447879146615,0.3782702501520234,0.3782702501520234,0.12541168769497812,0.0,4.995697618040651,4.626277083010393,6.11352049009264,4.986318057772394,4.622829933196897,6.086134998542036,24847.28653120845,21120.193551527183,0.85,1.0682460333860508,0.6643436146162092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512515596798423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.08577240892,1537.6647507643793,0.3782702501520234,0.12541168769497812,6.112874298809886,3.4504397994714493
2171.0,-29.960841950369225,5.087042022289066,35.015019282717596,24.176211410108976,5.031774898553817,-26.461574720582483,-39.99686330845577,1.532507668757045,-0.016732119333539686,-5.000881285820442,40.02954926446698,42410.122664760085,25784.447112740756,25784.447112740756,68194.56977750084,77502.23092083292,77502.23092083292,25784.447112740756,103286.67803357368,103286.67803357368,103286.67803357368,128133.85036588306,91668.27946013561,56576.17120402216,38991.231395681614,24847.172332309372,0.0,63838.40372799098,21120.096482462966,1537.6625710291396,0.0,0.8868072605689119,2.8168686225709574,0.0014959135982669303,354643.8078843487,1555807.70137679,4.386958595606292,1555807.70137679,4.386958595606292,0.85,0.09576622145936207,4.027634451161993,1.2675038611283527,1.0,0.0,4.027634451162283,1.284567281083415,1.2848683807403036,3.135401711123338,19345.85635462412,1972.7283378752297,4632.441516551485,4632.441516551485,5.566059932028111,5.087042022289066,-2.348452130654684,7.43549415294375,3.450499153600528,3.450499153600528,0.9858569010287223,0.0,0.0,0.000234385529338389,7.888367267636971e-05,0.0001555018566620193,0.000626304635111603,0.09576622145926991,0.07192108602821937,0.023845135431050546,0.09576617357304525,0.07192108602828859,0.023845135431073482,0.3782687711943748,0.3782687711943748,0.12541342986572604,0.0,4.9934618784935765,4.625518926201664,6.106779967821296,4.9841491664869295,4.622138028041604,6.07946388985448,24847.172332309372,21120.096482462966,0.85,1.0682373899584183,0.6643355752669717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451256139676475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.071808554874,1537.6625710291396,0.3782687711943748,0.12541342986572604,6.112874298809886,3.450499153600528
2172.0,-29.96160163705658,5.086755294967161,35.01500110199463,24.175893247034423,5.031544469249232,-26.46228158935128,-39.99753742301834,1.5322244215336969,-0.019000939496834235,-5.001062209453946,40.02950901445883,42409.63162951465,25784.4072786286,25784.4072786286,68194.03890814325,77501.87309838463,77501.87309838463,25784.4072786286,103286.28037701323,103286.28037701323,103286.28037701323,128133.33704752647,91668.13497428608,56575.89350537457,38991.37940990167,24847.056670513244,0.0,63838.43608041491,21119.998169936258,1537.6602397544295,0.0,0.8868064856217839,2.8168773104728153,0.0014959135982669303,354641.30695249,1555805.9648383842,4.386984635850132,1555805.9648383842,4.386984635850132,0.85,0.0957663297170315,4.027634451161993,1.2675036649638787,1.0,0.0,4.0276344511632,1.2845686439545636,1.284869720131831,3.135398384599254,19345.82586204253,1972.7252284972474,4632.441516551485,4632.441516551485,5.566051333082605,5.086755294967161,-2.3486003368830755,7.4353556318502365,3.450558105855825,3.450558105855825,0.9858737445302357,0.0,0.0,0.00023436700340267558,7.887765533528307e-05,0.0001554893480673925,0.0006262542550649486,0.09576632971696633,0.07192085072268767,0.02384547899427867,0.09576624005939403,0.0719208507227366,0.023845478994294893,0.37826729288479816,0.37826729288479816,0.12541515702429998,0.0,4.991254402971322,4.624799785831215,6.1000354761586095,4.982061269957114,4.621581223668386,6.072709962810336,24847.056670513244,21119.998169936258,0.85,1.0682285327642074,0.6643275467477432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451260704533607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.05786994321,1537.6602397544295,0.37826729288479816,0.12541515702429998,6.112874298809886,3.450558105855825
2173.0,-29.962358593955027,5.086468814363002,35.01498277559199,24.175560275930934,5.0313076607067915,-26.462986638920416,-39.99820741647852,1.5319357056620888,-0.02137374483112353,-5.001247470563661,40.02946840980386,42409.13551947992,25784.3776724991,25784.3776724991,68193.51319197901,77501.48114482695,77501.48114482695,25784.3776724991,103285.85881732605,103285.85881732605,103285.85881732605,128132.80025147194,91667.95267276197,56575.6070473741,38991.49513931985,24846.94143414589,0.0,63838.43657346574,21119.900219024006,1537.6580324643014,0.0,0.8868056898812247,2.8168868587978513,0.0014959135982669303,354638.7460774526,1555804.2130006526,4.387011374839643,1555804.2130006526,4.387011374839643,0.85,0.09576643880307077,4.027634451161993,1.2675033803330735,1.0,0.0,4.027634451163153,1.2845700322628444,1.284871085053643,3.1353949959949494,19345.78738876563,1972.7213053148255,4632.441516551485,4632.441516551485,5.566044942040348,5.086468814363002,-2.3487520656111127,7.435220879974114,3.450616679817532,3.450616679817532,0.9858904799478664,0.0,0.0,0.00023434854537815266,7.887167520081228e-05,0.00015547687017734038,0.0006262039986850967,0.09576643880298161,0.07192061854239852,0.02384582026058308,0.09576634127293823,0.07192061854246548,0.02384582026060529,0.37826581695523853,0.37826581695523853,0.12541686743864347,0.0,4.989052514016862,4.62407439427858,6.093332926109952,4.979873725732546,4.620822630859493,6.06616681125422,24846.94143414589,21119.900219024006,0.85,1.0682202894098358,0.664319770279386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451265254401477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.043956154894,1537.6580324643014,0.37826581695523853,0.12541686743864347,6.112874298809886,3.450616679817532
2174.0,-29.963113269773064,5.086183055876801,35.01496437333396,24.17525346335026,5.031104557661501,-26.463686264430827,-39.99886909788472,1.5316775523090806,-0.023994067454054857,-5.001410311666087,40.02942954756464,42408.61453727932,25784.291018344065,25784.291018344065,68192.90555562338,77501.05866126216,77501.05866126216,25784.291018344065,103285.34967960622,103285.34967960622,103285.34967960622,128132.17935768665,91667.75256639703,56575.308442372996,38991.604582248925,24846.829678080423,0.0,63838.43426032935,21119.80522636836,1537.6555173805386,0.0,0.8868050019177226,2.8169022778860655,0.0014959135982669303,354636.49512745737,1555802.5363386918,4.387034492260962,1555802.5363386918,4.387034492260962,0.85,0.09576652645368534,4.027634451161993,1.267503095152788,1.0,0.0,4.027634451161613,1.284571277528324,1.2848723069722496,3.1353919565379558,19345.745157919642,1972.716998966991,4632.441516551485,4632.441516551485,5.5660262361042365,5.086183055876801,-2.3488874959301853,7.435070551806986,3.450674850326889,3.450674850326889,0.9859071000933969,0.0,0.0,0.00023433014430989668,7.886576966830096e-05,0.0001554643746415957,0.0006261536712348458,0.09576652645371606,0.07192037250476489,0.023846153948951163,0.09576663454365346,0.07192037250474181,0.023846153948943526,0.37826434207102716,0.37826434207102716,0.12541856250573274,0.0,4.986790936629461,4.623315536180087,6.086491518395121,4.977416244212009,4.6199722945340795,6.05881338219524,24846.829678080423,21119.80522636836,0.85,1.0682108097691863,0.6643116334015885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269787947358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.03007173046,1537.6555173805386,0.37826434207102716,0.12541856250573274,6.112874298809886,3.450674850326889
2175.0,-29.963865304237522,5.085897144754083,35.01494584731915,24.17490348396825,5.030841895142074,-26.46438946874672,-39.999542583804555,1.5313660596411498,-0.026096971718970963,-5.001614773955408,40.029389138384204,42408.154116404934,25784.309334726222,25784.309334726222,68192.46345113116,77500.70249797462,77500.70249797462,25784.309334726222,103285.01183270084,103285.01183270084,103285.01183270084,128131.73583916918,91667.5936010126,56575.04521940173,38991.720424012085,24846.72400646834,0.0,63838.44443048042,21119.71540549809,1537.654305382652,0.0,0.8868041077482014,2.81690603868701,0.0014959135982669303,354633.6688643271,1555800.7929373668,4.387064538794744,1555800.7929373668,4.387064538794744,0.8500000000000001,0.0957666495476459,4.027634451161993,1.267502950089984,1.0,0.0,4.02763445116213,1.2845727721066265,1.2848737783464894,3.1353883085633996,19345.71160954816,1972.7135779851594,4632.441516551485,4632.441516551485,5.5660301900412925,5.085897144754083,-2.3490539117875087,7.434951056541591,3.4507327612074903,3.4507327612074903,0.985923646059283,0.0,0.0,0.00023431180896924436,7.885975919983674e-05,0.0001554520497694076,0.0006261040311550148,0.09576664954741113,0.07192015659886383,0.02384649294854729,0.09576659035368995,0.07192015659904015,0.02384649294860575,0.3782628655091963,0.3782628655091963,0.1254202324026202,0.0,4.984617749924439,4.62259413297204,6.07989356097778,4.975517802236425,4.619322030792887,6.0531087488596995,24846.72400646834,21119.71540549809,0.85,1.0682037142272824,0.6643043152874298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512743078583743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.016207771774,1537.654305382652,0.3782628655091963,0.1254202324026202,6.112874298809886,3.4507327612074903
2176.0,-29.964615134900605,5.085611864156218,35.01492710574176,24.17459349324929,5.030624999953232,-26.46508611208954,-40.0002037762664,1.5310959771322314,-0.02843456757517515,-5.001782641225562,40.02934580766271,42407.65211708532,25784.23367174377,25784.23367174377,68191.8857888291,77500.32309771149,77500.32309771149,25784.23367174377,103284.55676945526,103284.55676945526,103284.55676945526,128131.14683388907,91667.42903917296,56574.75805850664,38991.8566451848,24846.590064433803,0.0,63838.446709618605,21119.60155476873,1537.6506526363507,0.0,0.8868034103761172,2.816917156778094,0.0014959135982669303,354631.3484639421,1555798.9234916074,4.387087972426658,1555798.9234916074,4.387087972426658,0.85,0.09576672045345166,4.027634451161993,1.2675027226051316,1.0,0.0,4.027634451159825,1.284574072915821,1.284875055976881,3.1353851335484073,19345.676880089617,1972.7100365659649,4632.441516551485,4632.441516551485,5.5660138567573885,5.085611864156218,-2.3491937277974646,7.434805591953682,3.450790149778598,3.450790149778598,0.9859400427938851,0.0,0.0,0.0002342935286753816,7.885385885525863e-05,0.00015543966982012298,0.0006260541692447724,0.09576672045352813,0.07191990293768341,0.023846817515844717,0.09576666552909606,0.071919902937626,0.023846817515825663,0.3782613893716278,0.3782613893716278,0.12542189237172577,0.0,4.982431309747312,4.621887442781031,6.073197829880712,4.973348073650413,4.618743372705353,6.0460926713761864,24846.590064433803,21119.60155476873,0.85,1.0681946272755185,0.664296427981474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451278811976512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.002371572342,1537.6506526363507,0.3782613893716278,0.12542189237172577,6.112874298809886,3.450790149778598
