time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2177.0,-29.965362106400406,5.085326928200552,35.01490828271662,24.17426974223929,5.0303952378945,-26.465781468748578,-40.000864724256076,1.5308146002326242,-0.030751209820039094,-5.001964026899812,40.02930595218951,42407.161605049914,25784.192314679916,25784.192314679916,68191.35391972982,77499.93999253277,77499.93999253277,25784.192314679916,103284.13230721268,103284.13230721268,103284.13230721268,128130.61419705227,91667.25440841445,56574.476020890994,38991.97598613717,24846.48188983959,0.0,63838.45787597676,21119.509606363652,1537.6487823843422,0.0,0.8868026316242659,2.8169264216128744,0.0014959135982669303,354628.84121437726,1555797.2039822666,4.387114140673542,1555797.2039822666,4.387114140673542,0.85,0.09576681487961168,4.027634451161993,1.2675024544587359,1.0,0.0,4.027634451162357,1.2845754264004383,1.2848763863862118,3.135381829970073,19345.640025666376,1972.7062784606749,4632.441516551485,4632.441516551485,5.566004929053992,5.085326928200552,-2.349343712686925,7.434670640887477,3.450847252039499,3.450847252039499,0.9859563577255711,0.0,0.0,0.0002342753193921355,7.884796110020661e-05,0.0001554273582919289,0.0006260045829096715,0.0957668148795365,0.07191966958405172,0.023847145295484786,0.0957667799253581,0.07191966958410818,0.023847145295503493,0.3782599139851234,0.3782599139851234,0.12542353406836432,0.0,4.980260195876099,4.62118635905756,6.066547344461071,4.971212817079788,4.618039162337311,6.039597074930896,24846.48188983959,21119.509606363652,0.85,1.0681861089472073,0.6642886281406913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512833029221215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.988554454585,1537.6487823843422,0.3782599139851234,0.12542353406836432,6.112874298809886,3.450847252039499
2178.0,-29.966106810347053,5.085042397478326,35.01488933110642,24.17395102037119,5.03016676385672,-26.466474655390375,-40.00152532299978,1.530534608889877,-0.03298805819457584,-5.002142734765608,40.029264560842364,42406.679507209985,25784.14368666706,25784.14368666706,68190.82319387705,77499.57198226181,77499.57198226181,25784.14368666706,103283.71566892887,103283.71566892887,103283.71566892887,128130.08043140615,91667.09447917952,56574.202004086495,38992.10275010336,24846.36476247728,0.0,63838.46751258064,21119.410048105685,1537.6463463993027,0.0,0.8868018720551052,2.816934950983019,0.0014959135982669303,354626.3709931048,1555795.4182112843,4.387139664358279,1555795.4182112843,4.387139664358279,0.85,0.09576689805365993,4.027634451161993,1.2675022522499786,1.0,0.0,4.027634451161652,1.2845767732912996,1.2848777102728715,3.1353785424926555,19345.60627388196,1972.7028367364962,4632.441516551485,4632.441516551485,5.56599443177892,5.085042397478326,-2.3494920006730924,7.434534398151419,3.4509039827998,3.4509039827998,0.9859725665142286,0.0,0.0,0.00023425716668402908,7.884206686902102e-05,0.00015541509981500804,0.0006259552102457062,0.09576689805362967,0.07191943013495006,0.02384746791867961,0.0957668361539291,0.0719194301349728,0.02384746791868713,0.3782584390684691,0.3782584390684691,0.12542515942811297,0.0,4.978110614265631,4.620506264952269,6.059920439973041,4.969154676571009,4.617448089836387,6.033069682777693,24846.36476247728,21119.410048105685,0.85,1.0681776341269265,0.6642809760251984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512877767697874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.974769621042,1537.6463463993027,0.3782584390684691,0.12542515942811297,6.112874298809886,3.4509039827998
2179.0,-29.96684933542041,5.084758257913712,35.01487025030555,24.173627199511998,5.02993679862879,-26.467166029917724,-40.002181905414886,1.5302534931161644,-0.03526514949913917,-5.002322255351899,40.02922289468883,42406.189976282105,25784.09674775372,25784.09674775372,68190.28672403583,77499.18952898757,77499.18952898757,25784.09674775372,103283.28627674129,103283.28627674129,103283.28627674129,128129.53354456782,91666.91862360637,56573.91907086065,38992.221725273026,24846.247267826537,0.0,63838.46899309957,21119.310177652555,1537.6439111630932,0.0,0.8868011093401389,2.81694391478017,0.0014959135982669303,354623.88955145347,1555793.6205857347,4.387165293780919,1555793.6205857347,4.387165293780919,0.85,0.09576697834600187,4.027634451161993,1.2675020214682444,1.0,0.0,4.027634451163212,1.2845781253311366,1.2848790393795513,3.135375242454604,19345.569160971398,1972.6990522728352,4632.441516551485,4632.441516551485,5.565984299127882,5.084758257913712,-2.349641148712422,7.434399406626134,3.4509603609122634,3.4509603609122634,0.985988674546361,0.0,0.0,0.00023423906837773283,7.883620887740562e-05,0.0001554028595003272,0.0006259059107326047,0.09576697834597105,0.07191919087226821,0.02384778747370284,0.0957669068573644,0.07191919087229136,0.023847787473710507,0.37825696533367603,0.37825696533367603,0.12542676871526925,0.0,4.975971698995693,4.61982838534675,6.053330248449868,4.967057105852746,4.616777534218841,6.026624785777585,24846.247267826537,21119.310177652555,0.85,1.0681692058029566,0.664273292344556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512922370625787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.961005315097,1537.6439111630932,0.37825696533367603,0.12542676871526925,6.112874298809886,3.4509603609122634
2180.0,-29.967589196140242,5.084474647463036,35.01485106001474,24.173317627888196,5.0297163297230085,-26.46785405638224,-40.00283415718002,1.5299811899550129,-0.03748912202502197,-5.002495318906452,40.02918154397764,42405.69416101435,25784.03325408102,25784.03325408102,68189.72741509537,77498.82621830302,77498.82621830302,25784.03325408102,103282.85947238404,103282.85947238404,103282.85947238404,128128.98975414138,91666.76468019882,56573.63262286989,38992.3689525877,24846.13028175734,0.0,63838.49923434504,21119.21073949374,1537.6413651758935,0.0,0.8868003783378868,2.816952934899796,0.0014959135982669303,354621.4973756834,1555791.8365710396,4.387189857592997,1555791.8365710396,4.387189857592997,0.8500000000000001,0.09576704986433877,4.027634451161993,1.267501741782762,1.0,0.0,4.027634451161358,1.2845794360235985,1.2848803272141942,3.1353720433432213,19345.53667244792,1972.6957393654227,4632.441516551485,4632.441516551485,5.565970592819346,5.084474647463036,-2.3497857662217037,7.43426041368474,3.4510163828060683,3.4510163828060683,0.9860046808017338,0.0,0.0,0.0002342210362936603,7.883038992202237e-05,0.00015539064637163795,0.0006258567207147393,0.09576704986434656,0.07191894719860052,0.023848102665746045,0.09576697600128926,0.07191894719859467,0.02384810266574411,0.3782554922253221,0.3782554922253221,0.12542836295366852,0.0,4.973847888775651,4.619174931299597,6.046727268097584,4.965006196881404,4.6162339890886415,6.019983151786789,24846.13028175734,21119.21073949374,0.85,1.068159938484415,0.6642652109559639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512966843313964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.947259835782,1537.6413651758935,0.3782554922253221,0.12542836295366852,6.112874298809886,3.4510163828060683
2181.0,-29.968326333285905,5.084191751255527,35.01483183588753,24.173010850232117,5.02951131044204,-26.468538086276272,-40.003482008445985,1.529723063422244,-0.03997810090140774,-5.002659461215965,40.02914217784884,42405.191921437865,25783.9475449011,25783.9475449011,68189.13946633897,77498.41153586021,77498.41153586021,25783.9475449011,103282.35908076132,103282.35908076132,103282.35908076132,128128.38173092276,91666.56452025016,56573.344905786624,38992.46623829282,24846.02265016144,0.0,63838.48888845426,21119.119252637225,1537.6391500484897,0.0,0.8867996855461011,2.8169664799966387,0.0014959135982669303,354619.2285257705,1555790.1381796235,4.387213137447122,1555790.1381796235,4.387213137447122,0.85,0.0957671153959853,4.027634451161993,1.2675014560529965,1.0,0.0,4.027634451160769,1.2845806802798652,1.2848815486839427,3.1353690063939874,19345.494430293522,1972.6914318644515,4632.441516551485,4632.441516551485,5.565952090873966,5.084191751255527,-2.349923945044284,7.434115696299811,3.451072090749971,3.451072090749971,0.9860205973571345,0.0,0.0,0.00023420307186109834,7.882461061801937e-05,0.00015537846124307896,0.0006258076434711633,0.09576711539601668,0.07191870155835492,0.02384841383766175,0.09576722371068826,0.07191870155833135,0.02384841383765394,0.37825402064801705,0.37825402064801705,0.12542993998374552,0.0,4.971680434386769,4.618486639401567,6.0400543386781465,4.962681360314548,4.615423214211091,6.0130477135275555,24846.02265016144,21119.119252637225,0.85,1.0681509016525539,0.6642574512616198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513011156682574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.933542981515,1537.6391500484897,0.37825402064801705,0.12542993998374552,6.112874298809886,3.451072090749971
2182.0,-29.969060898261667,5.083908863117899,35.01481248749686,24.172669916320615,5.0292558036000425,-26.46922484994058,-40.004137822519965,1.5294197552692292,-0.041975999869691805,-5.00285714349785,40.029100110170575,42404.73374795482,25783.946576515344,25783.946576515344,68188.68032447016,77498.06320160053,77498.06320160053,25783.946576515344,103282.00977811587,103282.00977811587,103282.00977811587,128127.9213040431,91666.40923016774,56573.07977648246,38992.58828187254,24845.911525927233,0.0,63838.49980779977,21119.024797038146,1537.637507346238,0.0,0.8867988318452747,2.816969655271283,0.0014959135982669303,354616.4960861735,1555788.3232355386,4.3872418243551605,1555788.3232355386,4.3872418243551605,0.8499999999999999,0.09576720408337336,4.027634451161993,1.267501313737594,1.0,0.0,4.02763445116108,1.2845821357054643,1.2848829814545848,3.1353654540354516,19345.461657565098,1972.6880899761998,4632.441516551485,4632.441516551485,5.565951881829608,5.083908863117899,-2.3500871069027585,7.433995970020657,3.4511275414731437,3.4511275414731437,0.9860364404208982,0.0,0.0,0.00023418517137648007,7.88187606789415e-05,0.00015536641069753858,0.0006257591082787896,0.09576720408321895,0.0719184764444051,0.023848727638813856,0.09576713715546695,0.07191847644452105,0.0238487276388523,0.3782525477464187,0.3782525477464187,0.12543149460160108,0.0,4.969599123455282,4.617836583309668,6.033613338439068,4.960881143628171,4.614862700911942,6.007469607819871,24845.911525927233,21119.024797038146,0.85,1.0681435267082966,0.664250160571189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513055307181832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.91985602749,1537.637507346238,0.3782525477464187,0.12543149460160108,6.112874298809886,3.4511275414731437
2183.0,-29.969793801239543,5.083626480406636,35.014792902688704,24.17235105475413,5.029026733620849,-26.46990747345634,-40.00478923609478,1.52914040582791,-0.04411230191755067,-5.003031693051819,40.0290545272568,42404.26451126106,25783.885925351613,25783.885925351613,68188.15043661268,77497.69718757877,77497.69718757877,25783.885925351613,103281.58311293038,103281.58311293038,103281.58311293038,128127.35628148937,91666.2462936755,56572.81361731822,38992.70297373032,24845.77316855899,0.0,63838.476142289306,21118.90719327514,1537.6337883622468,0.0,0.8867981085897088,2.816977350991544,0.0014959135982669303,354614.0834096656,1555786.3566339277,4.387266127940597,1555786.3566339277,4.387266127940597,0.85,0.09576725375760249,4.027634451161993,1.2675011010887105,1.0,0.0,4.027634451161857,1.2845834790010864,1.2848843021225826,3.1353621753674967,19345.42727112311,1972.6845835349595,4632.441516551485,4632.441516551485,5.565938789130324,5.083626480406636,-2.350233570148324,7.43386005055496,3.451182523137052,3.451182523137052,0.9860521494677291,0.0,0.0,0.00023416731264899935,7.881295039017512e-05,0.00015535436225882425,0.000625710581571941,0.09576725375767434,0.07191822325685225,0.023849030500822092,0.09576708905090428,0.0719182232567983,0.0238490305008042,0.3782510756461634,0.3782510756461634,0.12543304091143015,0.0,4.967532903183155,4.617205771928582,6.027175144417868,4.958919391134259,4.614352596877723,6.001087307092234,24845.77316855899,21118.90719327514,0.85,1.068135622232404,0.664243056440545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451309930387726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.906196031367,1537.6337883622468,0.3782510756461634,0.12543304091143015,6.112874298809886,3.451182523137052
2184.0,-29.970524195328096,5.083344906557555,35.01477325998762,24.172059329599165,5.028825307175176,-26.47058507431718,-40.00543226776642,1.5288861861545826,-0.04638186092608976,-5.003191680762208,40.02901367140642,42403.77162224059,25783.788861889796,25783.788861889796,68187.56048413039,77497.32906608931,77497.32906608931,25783.788861889796,103281.11792797911,103281.11792797911,103281.11792797911,128126.77607705526,91666.09142778495,56572.53398389712,38992.841604319816,24845.658149076153,0.0,63838.49975339597,21118.809426714728,1537.6310759483283,0.0,0.8867974423215068,2.816988498881675,0.0014959135982669303,354611.87202266004,1555784.5939754727,4.387288516601205,1555784.5939754727,4.387288516601205,0.85,0.09576730185732968,4.027634451161993,1.267500799424015,1.0,0.0,4.027634451162225,1.2845847046468004,1.284885505193215,3.135359183861216,19345.394587916984,1972.6812507754416,4632.441516551485,4632.441516551485,5.565917836148734,5.083344906557555,-2.350369417971775,7.43371432452933,3.4512371857910176,3.4512371857910176,0.9860677673688621,0.0,0.0,0.0002341495163041691,7.880721525223046e-05,0.00015534230105193863,0.0006256620034395659,0.09576730185741306,0.0719179704894489,0.023849331367964157,0.09576722715170075,0.07191797048938628,0.023849331367943392,0.37824960492112425,0.37824960492112425,0.12543457645108175,0.0,4.965452443732829,4.616591265583679,6.020630391550867,4.95680981983611,4.613830837611715,5.994144503287487,24845.658149076153,21118.809426714728,0.85,1.06812598584764,0.6642350898915801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513143201281324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.892544845101,1537.6310759483283,0.37824960492112425,0.12543457645108175,6.112874298809886,3.4512371857910176
2185.0,-29.971252150173942,5.083064000657919,35.01475364207071,24.171757860481762,5.028618721193168,-26.47126099559293,-40.00607131803406,1.5286275666021334,-0.048707289819333255,-5.003357965696014,40.02897510789713,42403.27249650282,25783.708707956248,25783.708707956248,68186.98120445907,77496.94240212107,77496.94240212107,25783.708707956248,103280.65111007732,103280.65111007732,103280.65111007732,128126.21029599046,91665.91494568114,56572.245040022506,38992.96656184293,24845.559185913135,0.0,63838.525747756066,21118.725308026165,1537.629424514318,0.0,0.8867967357024724,2.8169996462906806,0.0014959135982669303,354609.57360545034,1555782.9302176882,4.38731226119885,1555782.9302176882,4.38731226119885,0.8500000000000001,0.09576736141495273,4.027634451161993,1.2675005219364541,1.0,0.0,4.0276344511623625,1.2845859507463733,1.2848867288003958,3.135356142437839,19345.35734278214,1972.6774528286562,4632.441516551485,4632.441516551485,5.56590053340821,5.083064000657919,-2.35050996569429,7.43357396635221,3.451291621813889,3.451291621813889,0.9860833205182541,0.0,0.0,0.00023413178063227448,7.880151600629983e-05,0.00015533026462597463,0.0006256135251156845,0.09576736141495643,0.07191772917135268,0.02384963224360374,0.09576742695739893,0.0719177291713499,0.023849632243602828,0.37824813586488926,0.37824813586488926,0.12543609261789204,0.0,4.963358590539372,4.61596570646941,6.014065564443229,4.954650675876678,4.613149166731944,5.987487270289137,24845.559185913135,21118.725308026165,0.85,1.068116476779006,0.6642270008560356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513186948667094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.878919490153,1537.629424514318,0.37824813586488926,0.12543609261789204,6.112874298809886,3.451291621813889
2186.0,-29.97197751410304,5.082783281122981,35.014733916813974,24.17142024440693,5.028374669549977,-26.471938331363994,-40.006718086637534,1.5283354868009413,-0.05083087342904946,-5.003547084303309,40.02893274557146,42402.81671554157,25783.686344192647,25783.686344192647,68186.50305973421,77496.56099619073,77496.56099619073,25783.686344192647,103280.24734038339,103280.24734038339,103280.24734038339,128125.69399993077,91665.72750822623,56571.98322753656,38993.049200766305,24845.446659547375,0.0,63838.49586031368,21118.62966061527,1537.6275207908584,0.0,0.8867959266292194,2.8170054749624693,0.0014959135982669303,354606.9595917272,1555781.1025679074,4.387339448608507,1555781.1025679074,4.387339448608507,0.85,0.09576742910829004,4.027634451161993,1.2675003329152243,1.0,0.0,4.027634451161459,1.2845873531988499,1.2848881088797166,3.1353527194024373,19345.317785608167,1972.6734191194923,4632.441516551485,4632.441516551485,5.565895705767425,5.082783281122981,-2.350667569181102,7.433450850304083,3.4513457900450946,3.4513457900450946,0.9860987971557413,0.0,0.0,0.0002341141093157535,7.87957483138602e-05,0.0001553183610018933,0.0006255655816692408,0.09576742910820367,0.07191749698436833,0.02384993212383533,0.09576741916751481,0.07191749698443321,0.02384993212385683,0.3782466670634921,0.3782466670634921,0.12543758770542343,0.0,4.961305241947798,4.615333287217425,6.007685345648724,4.952716210874257,4.612446148283027,5.981801365985916,24845.446659547375,21118.62966061527,0.85,1.068109486929869,0.6642201722346974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323055020353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.865318654898,1537.6275207908584,0.3782466670634921,0.12543758770542343,6.112874298809886,3.4513457900450946
2187.0,-29.97270081614377,5.082502932687065,35.01471396096459,24.171097436361038,5.028136212020002,-26.472613251583866,-40.00736069921402,1.5280486474504273,-0.05278778672459339,-5.003727793082485,40.028886578585734,42402.3526328431,25783.6418123099,25783.6418123099,68185.994445153,77496.21707995764,77496.21707995764,25783.6418123099,103279.85889226754,103279.85889226754,103279.85889226754,128125.16901621952,91665.57899353253,56571.71454637875,38993.182719059754,24845.31012395197,0.0,63838.49284301173,21118.513605359174,1537.624064207253,0.0,0.8867951741250798,2.8170100953076243,0.0014959135982669303,354604.46183350286,1555779.11077445,4.387364735148013,1555779.11077445,4.387364735148013,0.85,0.09576747241701765,4.027634451161993,1.2675001532351597,1.0,0.0,4.027634451162506,1.2845887310400208,1.2848894644080229,3.1353493564443498,19345.28644277128,1972.6702230395988,4632.441516551485,4632.441516551485,5.565886092719405,5.082502932687065,-2.350819301688555,7.43332223437562,3.4513995463198186,3.4513995463198186,0.9861141560913768,0.0,0.0,0.00023409648945451,7.879001807017217e-05,0.00015530647138433783,0.0006255176946359632,0.09576747241705777,0.07191724788917668,0.02385022452788109,0.0957672796914225,0.07191724788914655,0.0238502245278711,0.378245197632744,0.378245197632744,0.1254390727525513,0.0,4.959304096689834,4.614741671722811,6.001392225728296,4.950940006357882,4.6120336441106815,5.975872848415747,24845.31012395197,21118.513605359174,0.85,1.0681015702051804,0.6642129339913576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513273996803395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.851745459178,1537.624064207253,0.378245197632744,0.1254390727525513,6.112874298809886,3.4513995463198186
2188.0,-29.9734215947099,5.082223786259471,35.01469397596928,24.1708276787773,5.027960929183741,-26.47327958256569,-40.00799070401115,1.527818917030024,-0.05517206235543881,-5.003868842760706,40.02884581796702,42401.847110230476,25783.497571311324,25783.497571311324,68185.3446815418,77495.83211524633,77495.83211524633,25783.497571311324,103279.32968655766,103279.32968655766,103279.32968655766,128124.52201519934,91665.41398794782,56571.42898289342,38993.316672282665,24845.19232864169,0.0,63838.50900092436,21118.413479345436,1537.620778397614,0.0,0.8867946038752543,2.817024964299524,0.0014959135982669303,354602.5122532903,1555777.3522307966,4.387383897380611,1555777.3522307966,4.387383897380611,0.85,0.09576748958055652,4.027634451161993,1.2674998142058032,1.0,0.0,4.02763445116055,1.2845898416724033,1.2848905527454735,3.135346645679861,19345.251619663897,1972.6666720708804,4632.441516551485,4632.441516551485,5.565854955575404,5.082223786259471,-2.3509418574132477,7.4331656436727185,3.4514529466768553,3.4514529466768553,0.9861294133362444,0.0,0.0,0.00023407893228123605,7.878440062536495e-05,0.0001552945316558711,0.0006254696057742532,0.09576748958075032,0.07191698023307634,0.023850509347673975,0.09576751894585396,0.07191698023293082,0.0238505093476257,0.37824372975233034,0.37824372975233034,0.12544055079787556,0.0,4.957239436000066,4.6141464122140405,5.99485429237933,4.948696780405271,4.611498775176642,5.968432315598648,24845.19232864169,21118.413479345436,0.85,1.0680911216230708,0.6642048471028124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513317320151131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.83818939116,1537.620778397614,0.37824372975233034,0.12544055079787556,6.112874298809886,3.4514529466768553
2189.0,-29.974140083424636,5.081944754357101,35.01467399509094,24.170495196618162,5.027716786137578,-26.473950738943792,-40.00862891608847,1.5275274416470794,-0.057189710931197624,-5.004060990029058,40.02880596789334,42401.38571245909,25783.48382828432,25783.48382828432,68184.86954074341,77495.47196304584,77495.47196304584,25783.48382828432,103278.95579133017,103278.95579133017,103278.95579133017,128124.05350777518,91665.24499178644,56571.15874116045,38993.429167362214,24845.097716445016,0.0,63838.52688380723,21118.333058978264,1537.6199806239822,0.0,0.8867937702777433,2.817029048052666,0.0014959135982669303,354599.85641877877,1555775.6329724255,4.3874119089745784,1555775.6329724255,4.3874119089745784,0.85,0.09576756161731632,4.027634451161993,1.2674996158434082,1.0,0.0,4.027634451162368,1.2845912409531317,1.284891929872002,3.135343230406583,19345.215954377258,1972.6630352237776,4632.441516551485,4632.441516551485,5.565851988883445,5.081944754357101,-2.351102149696949,7.43304690405405,3.451506242392343,3.451506242392343,0.9861446406835265,0.0,0.0,0.00023406143209295713,7.877871037778276e-05,0.00015528272171517435,0.0006254220396502368,0.09576756161716425,0.07191675733260221,0.02385080428456204,0.09576751806659477,0.0719167573327164,0.023850804284599927,0.37824226249670373,0.37824226249670373,0.1254420041943289,0.0,4.955241968487314,4.61356235527785,5.988553823781501,4.946871279097877,4.61086294459659,5.9629830592542135,24845.097716445016,21118.333058978264,0.85,1.0680833795686886,0.6641974334657507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513360492596932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.82465976668,1537.6199806239822,0.37824226249670373,0.1254420041943289,6.112874298809886,3.451506242392343
2190.0,-29.97485595852065,5.081666466083337,35.01465385148177,24.170189012680225,5.027505534314391,-26.474616253102415,-40.009262518119044,1.527265828886664,-0.05939350336296911,-5.004223524311206,40.02876126627098,42400.916418835164,25783.394592851782,25783.394592851782,68184.31101168695,77495.08507840811,77495.08507840811,25783.394592851782,103278.47967125989,103278.47967125989,103278.47967125989,128123.44532696009,91665.06152552116,56570.892865909685,38993.520732901634,24844.96565570021,0.0,63838.48638860184,21118.220807345177,1537.616374187944,0.0,0.8867931049492576,2.817039036889981,0.0014959135982669303,354597.6099032917,1555773.7044045897,4.387434266206394,1555773.7044045897,4.387434266206394,0.85,0.0957675826412299,4.027634451161993,1.267499386160635,1.0,0.0,4.027634451163385,1.284592500443364,1.2848931672585882,3.135340156331207,19345.17723529106,1972.6590869757829,4632.441516551485,4632.441516551485,5.56583272572983,5.081666466083337,-2.3512408663647943,7.432907332448131,3.451559107412227,3.451559107412227,0.9861597449749221,0.0,0.0,0.00023404399676324832,7.877306160884933e-05,0.000155270935154399,0.0006253745676919973,0.09576758264136459,0.0719164975421332,0.023851085099231402,0.0957675611751949,0.07191649754203205,0.023851085099197852,0.37824079602368976,0.37824079602368976,0.12544344791925827,0.0,4.953224459238754,4.612966188208361,5.982209576589867,4.944830020948245,4.610274314120545,5.956520857950181,24844.96565570021,21118.220807345177,0.85,1.06807530799886,0.6641905035268147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513403528131668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.811151989605,1537.616374187944,0.37824079602368976,0.12544344791925827,6.112874298809886,3.451559107412227
2191.0,-29.975569576223325,5.0813884263331675,35.01463358021962,24.16986662372949,5.027263376911976,-26.475282826157034,-40.009896259848006,1.5269766268361986,-0.061234069226998145,-5.004409422255133,40.028717260911236,42400.45745528388,25783.36477002024,25783.36477002024,68183.82222530412,77494.75786285296,77494.75786285296,25783.36477002024,103278.1226328732,103278.1226328732,103278.1226328732,128122.9689857668,91664.92430450684,56570.623896899226,38993.667119564016,24844.846352893594,0.0,63838.513472457606,21118.119399959553,1537.614036455975,0.0,0.8867923181911678,2.817041523353783,0.0014959135982669303,354595.0404737596,1555771.805877465,4.387460703902862,1555771.805877465,4.387460703902862,0.8499999999999999,0.09576762893664452,4.027634451161993,1.2674991982383652,1.0,0.0,4.027634451162136,1.2845938888480566,1.284894533661921,3.135336767617448,19345.148275894768,1972.6561339391912,4632.441516551485,4632.441516551485,5.565826287908342,5.0813884263331675,-2.3513969845323177,7.432785410865485,3.4516117317069033,3.4516117317069033,0.9861747804876867,0.0,0.0,0.00023402661760385084,7.87674119690409e-05,0.00015525920563480995,0.0006253273254748047,0.09576762893660987,0.07191625878876873,0.02385137014784114,0.09576741513877239,0.07191625878879475,0.02385137014784977,0.37823932905271324,0.37823932905271324,0.12544487705075463,0.0,4.951288359591899,4.612422927172304,5.976033531847065,4.943175353028153,4.609898514453334,5.950972511937664,24844.846352893594,21118.119399959553,0.85,1.068067198255192,0.664183032294088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513446407360058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.797672622399,1537.614036455975,0.37823932905271324,0.12544487705075463,6.112874298809886,3.4516117317069033
2192.0,-29.976280367863417,5.081111528511136,35.01461323752462,24.16958191841843,5.0270818104793875,-26.47594079584062,-40.01051739379761,1.5267422384470941,-0.0636770782400049,-5.004552838910804,40.02867463776829,42399.95834035859,25783.22773864374,25783.22773864374,68183.18607900233,77494.33782661658,77494.33782661658,25783.22773864374,103277.56556526033,103277.56556526033,103277.56556526033,128122.28699636876,91664.71765283853,56570.33816654199,38993.754984773936,24844.721431108424,0.0,63838.47641588236,21118.01321644216,1537.6104086880814,0.0,0.8867917426248078,2.8170568899790296,0.0014959135982669303,354593.0582187298,1555769.9669851137,4.3874800448728495,1555769.9669851137,4.3874800448728495,0.85,0.09576763254704974,4.027634451161993,1.2674988454720006,1.0,0.0,4.027634451162385,1.2845950207611794,1.2848956436035466,3.1353340049344434,19345.10466371492,1972.6516867345038,4632.441516551485,4632.441516551485,5.565796707097444,5.081111528511136,-2.351521896373044,7.43263342488418,3.4516639671590745,3.4516639671590745,0.9861897049025927,0.0,0.0,0.0002340093084511359,7.876187508774623e-05,0.00015524743336338967,0.0006252799110688641,0.0957676325472627,0.07191598890956807,0.023851643637694618,0.0957676494312538,0.07191598890940816,0.023851643637641584,0.37823786449555463,0.37823786449555463,0.1254463004822884,0.0,4.949263393038336,4.611829382446501,5.969651897973165,4.940875760670792,4.609184136720842,5.943850566869685,24844.721431108424,21118.01321644216,0.85,1.0680578533048928,0.6641755994322245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513489151616696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.784214615805,1537.6104086880814,0.37823786449555463,0.1254463004822884,6.112874298809886,3.4516639671590745
2193.0,-29.97698946582789,5.080834999470218,35.01459291366768,24.169272905588173,5.026854386466677,-26.476601827202114,-40.011146490555234,1.5264667478314542,-0.06559418039159937,-5.004732363892621,40.02863450107939,42399.49972273583,25783.18348491021,25783.18348491021,68182.68320764604,77494.00505939845,77494.00505939845,25783.18348491021,103277.18854430865,103277.18854430865,103277.18854430865,128121.81223843721,91664.5790202505,56570.07368354994,38993.894818556175,24844.62369412856,0.0,63838.518512684735,21117.930140009277,1537.6091642108843,0.0,0.8867909742844378,2.8170611274053328,0.0014959135982669303,354590.57689925603,1555768.2353674727,4.387505863726005,1555768.2353674727,4.387505863726005,0.85,0.09576768019726728,4.027634451161993,1.2674986591981723,1.0,0.0,4.027634451164256,1.2845963448139384,1.2848969457842252,3.135330773298563,19345.0754064173,1972.6487033204307,4632.441516551485,4632.441516551485,5.565787154093185,5.080834999470218,-2.3516734450709547,7.432508444541172,3.451716083693317,3.451716083693317,0.9862045953409477,0.0,0.0,0.0002339920417179561,7.875626759155626e-05,0.00015523577412639985,0.0006252329519242896,0.09576768019721005,0.07191575505074134,0.023851925146468715,0.0957676329991035,0.0719157550507843,0.023851925146482978,0.3782363984567325,0.3782363984567325,0.1254477027640816,0.0,4.947309577177748,4.611282192750025,5.963417006957798,4.939138183501029,4.6087541156433645,5.938132982370348,24844.62369412856,21117.930140009277,0.85,1.068049271758995,0.6641679774306015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513531726836875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.770789437407,1537.6091642108843,0.3782363984567325,0.1254477027640816,6.112874298809886,3.451716083693317
2194.0,-29.977695564744224,5.080559177624925,35.014572478116705,24.168966547027253,5.026643011303876,-26.477258553821315,-40.01177115188909,1.5262060003711573,-0.06775253153870153,-5.004895835098772,40.02859060004954,42399.03567355011,25783.098621435187,25783.098621435187,68182.1342949853,77493.6180908145,77493.6180908145,25783.098621435187,103276.71671224969,103276.71671224969,103276.71671224969,128121.21607299274,91664.39147405663,56569.80905675254,38993.9804636712,24844.49936074306,0.0,63838.47982441426,21117.8244566316,1537.606034891813,0.0,0.8867903012729439,2.8170704111926246,0.0014959135982669303,354588.3174802319,1555766.341346492,4.387528479229227,1555766.341346492,4.387528479229227,0.85,0.09576769510799343,4.027634451161993,1.267498415778391,1.0,0.0,4.027634451162856,1.28459759976581,1.2848981789431164,3.1353277103244284,19345.035826294843,1972.6446672711725,4632.441516551485,4632.441516551485,5.5657688347091785,5.080559177624925,-2.351813338124636,7.432372515749561,3.4517678499801585,3.4517678499801585,0.9862193857086167,0.0,0.0,0.0002339748491787771,7.875069999600443e-05,0.00015522414918277267,0.0006251861309008439,0.09576769510810786,0.07191549841707781,0.02385219669103005,0.09576768102042976,0.07191549841699187,0.023852196691001564,0.37823493364908817,0.37823493364908817,0.12544909277405988,0.0,4.94534141401175,4.6107172627346245,5.957178392112439,4.937143303560049,4.608148571239724,5.931910450882754,24844.49936074306,21117.8244566316,0.85,1.0680413205721397,0.6641611108248087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45135742008464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.757374495925,1537.606034891813,0.37823493364908817,0.12544909277405988,6.112874298809886,3.4517678499801585
2195.0,-29.97839975316457,5.080283900354014,35.01455196267271,24.168666859064274,5.026422471907923,-26.47791447730396,-40.012395673524566,1.5259371960377701,-0.06960710443138396,-5.005066776788259,40.02854740190856,42398.57933611057,25783.033272509252,25783.033272509252,68181.61260861982,77493.29527527964,77493.29527527964,25783.033272509252,103276.3285477889,103276.3285477889,103276.3285477889,128120.71084547092,91664.26359923805,56569.54766003033,38994.12882134191,24844.38229768202,0.0,63838.511119023926,21117.724953029716,1537.6035005544798,0.0,0.8867895876921296,2.8170748295826,0.0014959135982669303,354585.95481992577,1555764.477651929,4.387552458026755,1555764.477651929,4.387552458026755,0.85,0.09576771788142387,4.027634451161993,1.2674982146685947,1.0,0.0,4.027634451161279,1.2845988923018485,1.2848994497561743,3.1353245556244804,19345.00883933833,1972.641915367463,4632.441516551485,4632.441516551485,5.565754727909191,5.080283900354014,-2.3519588489609475,7.432242749314962,3.4518193687226124,3.4518193687226124,0.9862341053493179,0.0,0.0,0.00023395770431663607,7.874513400933799e-05,0.00015521257030729808,0.0006251394954230767,0.09576771788147784,0.07191524969330013,0.02385246818817771,0.09576759631562229,0.07191524969325959,0.023852468188164277,0.37823346838534694,0.37823346838534694,0.12545046858407988,0.0,4.943432960553309,4.610208287335581,5.951011209021715,4.935459672356899,4.607849292782532,5.926014585257576,24844.38229768202,21117.724953029716,0.85,1.0680326250325354,0.6641536369333614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616495452857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.743995998773,1537.6035005544798,0.37823346838534694,0.12545046858407988,6.112874298809886,3.4518193687226124
2196.0,-29.979101709415758,5.080009863865257,35.01453147242036,24.16840122258293,5.026252332431984,-26.47856335118144,-40.01300783185286,1.5257139741881345,-0.07192352484014464,-5.005204253065817,40.0285071047831,42398.081244488865,25782.884378650804,25782.884378650804,68180.96562313967,77492.90619718691,77492.90619718691,25782.884378650804,103275.79057583772,103275.79057583772,103275.79057583772,128120.06188764551,91664.0889656674,56569.26401293091,38994.24994748499,24844.2713118078,0.0,63838.521259292786,21117.63061503663,1537.6005506390654,0.0,0.8867890339234694,2.8170892277460875,0.0014959135982669303,354584.05470876704,1555762.7391172103,4.387571066598061,1555762.7391172103,4.387571066598061,0.85,0.09576771213290394,4.027634451161993,1.267497905311175,1.0,0.0,4.027634451160824,1.2845999715462029,1.2849005072989004,3.135321921511604,19344.971984321608,1972.6381572016548,4632.441516551485,4632.441516551485,5.565722586357503,5.080009863865257,-2.352079676567022,7.43208954043228,3.451870592041929,3.451870592041929,0.9862487405834083,0.0,0.0,0.00023394061495301885,7.8739678562375e-05,0.00015520093639064385,0.0006250926382595582,0.09576771213310942,0.07191498127412017,0.023852730858989236,0.09576784225083272,0.07191498127396588,0.02385273085893806,0.37823200577468824,0.37823200577468824,0.1254518332085831,0.0,4.9414576599344855,4.609677751384822,5.944640186966012,4.933280728225668,4.607295771465999,5.9188928439801884,24844.2713118078,21117.63061503663,0.85,1.0680223206644963,0.6641457290697675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513658675856964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.730632238594,1537.6005506390654,0.37823200577468824,0.1254518332085831,6.112874298809886,3.451870592041929
2197.0,-29.97980085450447,5.0797358114719495,35.014510949157454,24.168059485405706,5.025998167269726,-26.479218097820183,-40.01363210901616,1.525415410575768,-0.0737697957121668,-5.005400865262117,40.02846516277782,42397.6458315062,25782.88628719693,25782.88628719693,68180.53211870312,77492.54916854922,77492.54916854922,25782.88628719693,103275.43545574615,103275.43545574615,103275.43545574615,128119.6068320041,91663.91122835224,56569.007891269976,38994.33704120252,24844.17137625794,0.0,63838.508417460456,21117.545669819247,1537.5995789116794,0.0,0.8867881851372394,2.8170905399760238,0.0014959135982669303,354581.33727179584,1555760.9296191705,4.387599588826186,1555760.9296191705,4.387599588826186,0.85,0.09576776114690438,4.027634451161993,1.2674976866180079,1.0,0.0,4.02763445116408,1.2846014030067492,1.284901917229567,3.1353184277511117,19344.93447428446,1972.6343322423518,4632.441516551485,4632.441516551485,5.565722998353235,5.0797358114719495,-2.3522441756981145,7.431979987170064,3.4519217308684103,3.4519217308684103,0.9862633516766887,0.0,0.0,0.0002339235951712502,7.873411547435391e-05,0.0001551894796968963,0.0006250464948851242,0.09576776114675564,0.07191475763001288,0.023853003516742757,0.09576773467369916,0.07191475763012457,0.02385300351677981,0.3782305436391718,0.3782305436391718,0.125453172406987,0.0,4.939569900487186,4.60915237520129,5.938606929719356,4.931631069549951,4.606679261290424,5.914096526115088,24844.17137625794,21117.545669819247,0.85,1.0680157448674832,0.6641390421319748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370072278866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.717289723256,1537.5995789116794,0.3782305436391718,0.125453172406987,6.112874298809886,3.4519217308684103
2198.0,-29.980498544122998,5.079462653864131,35.01449022339551,24.16776744592937,5.025794973069019,-26.479866436622455,-40.01424789950249,1.5251628655592462,-0.07578221454076584,-5.005554544556773,40.028418218059784,42397.18140797104,25782.778912938196,25782.778912938196,68179.96032090923,77492.18712399417,77492.18712399417,25782.778912938196,103274.96603693237,103274.96603693237,103274.96603693237,128118.99461808763,91663.74852466199,56568.74280860159,38994.450795622666,24844.02858115526,0.0,63838.47937677793,21117.42429398197,1537.5951896756935,0.0,0.8867875729664692,2.8170990503135567,0.0014959135982669303,354579.21323489735,1555758.9042916822,4.387620159958564,1555758.9042916822,4.387620159958564,0.85,0.09576774492735292,4.027634451161993,1.267497445945628,1.0,0.0,4.02763445116082,1.2846026191747963,1.2849031118643037,3.135315459460348,19344.90013697347,1972.6308308110792,4632.441516551485,4632.441516551485,5.565699819591376,5.079462653864131,-2.352377276350354,7.431839930214485,3.451972408169538,3.451972408169538,0.9862778309055823,0.0,0.0,0.00023390661195824128,7.872862836919676e-05,0.00015517798358904452,0.000625000192765086,0.09576774492758197,0.07191448560155099,0.02385325932603098,0.09576768449446604,0.07191448560137899,0.023853259325973934,0.37822908184310444,0.37822908184310444,0.12545450750822845,0.0,4.937671615162401,4.608637617289389,5.932499287882138,4.929772330016021,4.606288125821266,5.907774148787894,24844.02858115526,21117.42429398197,0.85,1.0680072737714768,0.6641320692765994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513742601563937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.703980126333,1537.5951896756935,0.37822908184310444,0.12545450750822845,6.112874298809886,3.451972408169538
2199.0,-29.98119347926199,5.079190148489085,35.01446946304177,24.167466116510354,5.025583833701725,-26.48051309074987,-40.01486344551665,1.5249034451801182,-0.07780732172625449,-5.0057192454000745,40.02837575899249,42396.72777886125,25782.70064500555,25782.70064500555,68179.4284238668,77491.81958356581,77491.81958356581,25782.70064500555,103274.52022857136,103274.52022857136,103274.52022857136,128118.43649800713,91663.57599600105,56568.484191258285,38994.54644971418,24843.916269435762,0.0,63838.462719149946,21117.328829020396,1537.5927941239029,0.0,0.8867868884560256,2.817106440773853,0.0014959135982669303,354576.9368777237,1555757.0724895312,4.387643161986127,1555757.0724895312,4.387643161986127,0.85,0.09576775414345909,4.027634451161993,1.2674972278019414,1.0,0.0,4.02763445116157,1.284603867359116,1.2849043386103478,3.1353124130335908,19344.86372618108,1972.6271179435466,4632.441516551485,4632.441516551485,5.565682923979771,5.079190148489085,-2.352518520817021,7.431708669306106,3.452022898643633,3.452022898643633,0.9862922567553237,0.0,0.0,0.00023388969692422933,7.872314379577268e-05,0.00015516655312845665,0.0006249541550482297,0.09576775414354056,0.07191423438621732,0.02385351975732325,0.09576771260605638,0.07191423438615614,0.023853519757302943,0.3782276206125207,0.3782276206125207,0.1254558307969033,0.0,4.935785060193382,4.608124261111641,5.926435005010319,4.9279119236738325,4.605759546109027,5.901862067868194,24843.916269435762,21117.328829020396,0.85,1.0679992205297055,0.6641251366810136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513784393386633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.69067638249,1537.5927941239029,0.3782276206125207,0.1254558307969033,6.112874298809886,3.452022898643633
2200.0,-29.98188639409949,5.078918119359707,35.01444859333149,24.16715657981115,5.0253578108016885,-26.481159414723304,-40.015475114900596,1.524630831415926,-0.07964130504473133,-5.005892128628498,40.02833105305686,42396.26693517882,25782.643495525313,25782.643495525313,68178.91043070413,77491.47914680887,77491.47914680887,25782.643495525313,103274.12264233417,103274.12264233417,103274.12264233417,128117.91686375758,91663.42373011695,56568.21151844836,38994.68023518732,24843.794221423406,0.0,63838.474456610726,21117.225088209896,1537.590033845589,0.0,0.8867861704324529,2.817110363342142,0.0014959135982669303,354574.54744281044,1555755.1437529977,4.387667290202003,1555755.1437529977,4.387667290202003,0.85,0.09576776261259538,4.027634451161993,1.2674969948222863,1.0,0.0,4.0276344511627125,1.2846051771450975,1.2849056270370345,3.1353092162628484,19344.8315916855,1972.6238411369327,4632.441516551485,4632.441516551485,5.565670587185008,5.078918119359707,-2.3526659365640974,7.431584055923804,3.452073130611934,3.452073130611934,0.9863066087462669,0.0,0.0,0.00023387283218730131,7.871769411339168e-05,0.00015515513807390965,0.0006249081793812743,0.09576776261266279,0.07191398417410576,0.02385377843855703,0.0957675964898464,0.07191398417405515,0.023853778438540238,0.37822615957619043,0.37822615957619043,0.12545714319420756,0.0,4.933946675220113,4.6076390580840325,5.920479877959735,4.926250823583757,4.605371490300968,5.896327770194432,24843.794221423406,21117.225088209896,0.85,1.0679909100434954,0.6641177956718626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513826020443605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.677404563736,1537.590033845589,0.37822615957619043,0.12545714319420756,6.112874298809886,3.452073130611934
2201.0,-29.98257651169889,5.078647152637093,35.01442767388523,24.16687732273715,5.025172775152005,-26.48179912179433,-40.01608199961481,1.5243953852378747,-0.08180416744858121,-5.006036914154331,40.0282878649824,42395.798390139804,25782.516006713595,25782.516006713595,68178.3143968534,77491.09527539846,77491.09527539846,25782.516006713595,103273.61128211205,103273.61128211205,103273.61128211205,128117.28333268313,91663.24349447574,56567.94660917842,38994.77431699702,24843.672050571087,0.0,63838.4463675681,21117.121242985424,1537.5866279986546,0.0,0.8867855899143031,2.817121891295961,0.0014959135982669303,354572.5463585371,1555753.2805028714,4.38768679775259,1555753.2805028714,4.38768679775259,0.85,0.09576774446318964,4.027634451161993,1.2674967475561427,1.0,0.0,4.027634451159883,1.2846063129641931,1.2849067415449988,3.1353064440951868,19344.79355439664,1972.619962412918,4632.441516551485,4632.441516551485,5.5656430663169605,5.078647152637093,-2.352792687666761,7.431439840303854,3.4521230520720536,3.4521230520720536,0.9863208720205867,0.0,0.0,0.000233856036645441,7.871228740482826e-05,0.00015514374924061275,0.0006248623093239292,0.09576774446340475,0.07191371492138038,0.02385402954202437,0.09576771355835788,0.07191371492121885,0.023854029541970793,0.3782247000609833,0.3782247000609833,0.1254584494576799,0.0,4.93206165387204,4.607135758974664,5.914391856974021,4.924232746705741,4.604848916390608,5.889762400707525,24843.672050571087,21117.121242985424,0.85,1.0679820433645466,0.6641107483417419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513867526710236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.66415005385,1537.5866279986546,0.3782247000609833,0.1254584494576799,6.112874298809886,3.4521230520720536
2202.0,-29.983264430159487,5.078376451186604,35.01440670729876,24.166553606651746,5.024936319439203,-26.482441991758098,-40.01669311020521,1.5241138810284367,-0.08364839283700576,-5.006219055872845,40.02824465303899,42395.356885877365,25782.484174058704,25782.484174058704,68177.84105993606,77490.73957017304,77490.73957017304,25782.484174058704,103273.22374423174,103273.22374423174,103273.22374423174,128116.78667977541,91663.0697194019,56567.68703506838,38994.86964925947,24843.56293554367,0.0,63838.43258480314,21117.02849521212,1537.5848205227012,0.0,0.8867848193509792,2.8171248679526064,0.0014959135982669303,354570.02898600354,1555751.4162246597,4.387712691548648,1555751.4162246597,4.387712691548648,0.85,0.09576776413518272,4.027634451161993,1.267496481607668,1.0,0.0,4.027634451160611,1.284607664078588,1.2849080714687489,3.135303146467602,19344.756880558794,1972.6162227222135,4632.441516551485,4632.441516551485,5.565636194637139,5.078376451186604,-2.3529470348465558,7.431323486033159,3.4521728406429983,3.4521728406429983,0.986335097326571,0.0,0.0,0.000233839295730432,7.870684339503915e-05,0.00015513245233539287,0.0006248168095192741,0.09576776413516082,0.07191347647781704,0.023854287657343782,0.09576761895532807,0.07191347647783349,0.023854287657349236,0.37822324034137705,0.37822324034137705,0.12545973878176994,0.0,4.93023537164936,4.606640793041322,5.908515728089014,4.922570663035856,4.604316677969791,5.884661794109661,24843.56293554367,21117.02849521212,0.85,1.06797485933522,0.6641039757603582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390886564492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.650928484805,1537.5848205227012,0.37822324034137705,0.12545973878176994,6.112874298809886,3.4521728406429983
