time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2203.0,-29.983950476030415,5.078107373624897,35.0143857577374,24.166315246280305,5.0247914377840255,-26.483074018096683,-40.01728749191386,1.5239149798409444,-0.08593102514055317,-5.006336375507933,40.02820321575978,42394.85409795627,25782.289307404768,25782.289307404768,68177.14340536104,77490.358668542,77490.358668542,25782.289307404768,103272.64797594678,103272.64797594678,103272.64797594678,128116.0905924298,91662.90706645143,56567.402495827846,38995.00507847065,24843.44261648302,0.0,63838.44769495366,21116.926224010564,1537.580903698509,0.0,0.8867843722781528,2.817141178923617,0.0014959135982669303,354568.40752400865,1555749.6285117697,4.387727714873825,1555749.6285117697,4.387727714873825,0.8499999999999999,0.09576771757890397,4.027634451161993,1.2674961843388157,1.0,0.0,4.027634451163044,1.2846086287773566,1.2849090149464264,3.1353007919582074,19344.722553956028,1972.6127223828757,4632.441516551485,4632.441516551485,5.565594128989201,5.078107373624897,-2.3530535705102356,7.431160944135133,3.4522222576264956,3.4522222576264956,0.9863492164647131,0.0,0.0,0.00023382260148563665,7.870154874654091e-05,0.00015512105273909573,0.0006247708961124984,0.09576771757923272,0.07191318898203258,0.023854528597200143,0.09576788120358795,0.07191318898178571,0.02385452859711826,0.3782217806282647,0.3782217806282647,0.12546102335046094,0.0,4.928316638751539,4.606138397538302,5.902289660318161,4.920405350367389,4.6039070844280445,5.8771610412445625,24843.44261648302,21116.926224010564,0.85,1.067963678113532,0.6640959426290611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513950073072128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.63772796792,1537.580903698509,0.3782217806282647,0.12546102335046094,6.112874298809886,3.4522222576264956
2204.0,-29.984634244304534,5.0778381351369575,35.014364831242915,24.1659794113599,5.024531459643698,-26.483715504827426,-40.01790216481311,1.5236127201573324,-0.0874782923950761,-5.0065375730370825,40.02816198850519,42394.44524624947,25782.30861855271,25782.30861855271,68176.75386480217,77490.04915880675,77490.04915880675,25782.30861855271,103272.35777735946,103272.35777735946,103272.35777735946,128115.71017419136,91662.76828813255,56567.164375537985,38995.1154584384,24843.352396831906,0.0,63838.467855270304,21116.84953730712,1537.5806176406982,0.0,0.8867834975325704,2.8171380264514627,0.0014959135982669303,354565.62680825364,1555747.849861433,4.387757109638746,1555747.849861433,4.387757109638746,0.85,0.09576775851882008,4.027634451161993,1.2674960255390038,1.0,0.0,4.027634451162143,1.2846100767538873,1.284910441887437,3.1352972579348912,19344.693265903086,1972.6097358326326,4632.441516551485,4632.441516551485,5.565598297665237,5.0778381351369575,-2.3532219194593513,7.431060054596308,3.452271713314025,3.452271713314025,0.98636334666115,0.0,0.0,0.0002338059637564701,7.869607369399445e-05,0.00015510989006247566,0.0006247259369315763,0.09576775851862422,0.0719129712842123,0.023854787234411926,0.09576766175156866,0.07191297128435936,0.02385478723446072,0.3782203201396431,0.3782203201396431,0.1254622789677877,0.0,4.926544243990861,4.60569013732686,5.896489861831867,4.919059280641989,4.603516829621697,5.872904568578292,24843.352396831906,21116.84953730712,0.85,1.0679572388762102,0.6640893284338044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513991168550708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.624542034633,1537.5806176406982,0.3782203201396431,0.1254622789677877,6.112874298809886,3.452271713314025
2205.0,-29.98531545744421,5.077570078966538,35.0143437162163,24.165699595492356,5.024348808366193,-26.48434695797796,-40.0185002136044,1.5233803088906952,-0.08961270560251933,-5.006675303873135,40.0281146441358,42393.97852882805,25782.166740450375,25782.166740450375,68176.14526927842,77489.65349841793,77489.65349841793,25782.166740450375,103271.8202388683,103271.8202388683,103271.8202388683,128115.02608109826,91662.57363569304,56566.89866606577,38995.19441069697,24843.205842229963,0.0,63838.400252926935,21116.724965895468,1537.5756699505614,0.0,0.8867829679570771,2.8171500057999013,0.0014959135982669303,354563.72326439765,1555745.807304848,4.387774905400377,1555745.807304848,4.387774905400377,0.85,0.09576770864869916,4.027634451161993,1.2674957293691111,1.0,0.0,4.0276344511618,1.2846111979310766,1.2849115420339172,3.135294521524238,19344.652186064388,1972.605546854878,4632.441516551485,4632.441516551485,5.56556767059702,5.077570078966538,-2.3533437009433165,7.430913779909854,3.4523206719928714,3.4523206719928714,0.9863773348551061,0.0,0.0,0.00023378938928446776,7.869074705470298e-05,0.00015509864222976478,0.000624680634773049,0.09576770864902721,0.07191268571436166,0.02385502293466556,0.0957677036278153,0.07191268571411531,0.02385502293458384,0.37821886197989124,0.37821886197989124,0.1254635331336478,0.0,4.924702868089071,4.605207031385817,5.8905178356251895,4.917062598270604,4.603014299320364,5.8663659796483785,24843.205842229963,21116.724965895468,0.85,1.0679488364239298,0.6640827207584094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451403212781793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.611378861007,1537.5756699505614,0.37821886197989124,0.1254635331336478,6.112874298809886,3.4523206719928714
2206.0,-29.985994329431936,5.077303071819175,35.01432271482929,24.16543458765375,5.024172122830566,-26.48497570759997,-40.019094036519505,1.5231535009893973,-0.09166278295373331,-5.006818385872568,40.028075724077134,42393.50453077111,25782.04085768348,25782.04085768348,68175.5453884546,77489.29356492024,77489.29356492024,25782.04085768348,103271.33442260372,103271.33442260372,103271.33442260372,128114.44492070068,91662.41617865808,56566.627144471684,38995.321149095995,24843.110498096965,0.0,63838.43164719296,21116.64392338242,1537.573774745765,0.0,0.8867823806390736,2.8171602517950296,0.0014959135982669303,354561.7457719277,1555744.1281959843,4.387794641548044,1555744.1281959843,4.387794641548044,0.85,0.09576769060487174,4.027634451161993,1.2674954777071252,1.0,0.0,4.0276344511601625,1.284612292784086,1.2849126159245876,3.1352918493665283,19344.61895601798,1972.60215833317,4632.441516551485,4632.441516551485,5.565540496424084,5.077303071819175,-2.3534692458071635,7.430772317626339,3.45236953860669,3.45236953860669,0.9863912967447686,0.0,0.0,0.00023377287285152046,7.868545838380419e-05,0.00015508741446771627,0.000624635413451813,0.09576769060502217,0.07191242622611252,0.023855264378909658,0.09576787046535479,0.07191242622599954,0.0238552643788722,0.3782174032704209,0.3782174032704209,0.12546477182332058,0.0,4.922850364220551,4.604734070848792,5.884470524922278,4.915155602918844,4.602571807272113,5.8600072870769395,24843.110498096965,21116.64392338242,0.85,1.0679389143710636,0.6640749692138653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407293424632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.598244082967,1537.573774745765,0.3782174032704209,0.12546477182332058,6.112874298809886,3.45236953860669
2207.0,-29.986670669201228,5.077036114446819,35.0143016319546,24.16510231504219,5.0239218467346225,-26.485609537235533,-40.01969617148859,1.5228607147597535,-0.09328261563308615,-5.00700852029012,40.02803134780295,42393.07584877983,25782.034884682733,25782.034884682733,68175.11073346256,77488.95932799349,77488.95932799349,25782.034884682733,103270.99421267622,103270.99421267622,103270.99421267622,128113.99408530563,91662.2536033386,56566.370124088004,38995.426088056214,24842.999872629414,0.0,63838.42596068563,21116.549891735,1537.572078907191,0.0,0.886781573589891,2.8171593460899307,0.0014959135982669303,354559.1179957981,1555742.2136939794,4.387821761538837,1555742.2136939794,4.387821761538837,0.85,0.09576770163209491,4.027634451161993,1.2674952590139585,1.0,0.0,4.0276344511621875,1.2846136960825538,1.2849139984133036,3.135288424406743,19344.58464579861,1972.5986596644739,4632.441516551485,4632.441516551485,5.565539207039052,5.077036114446819,-2.353629584667659,7.430665699114478,3.4524182749155132,3.4524182749155132,0.9864052214044323,0.0,0.0,0.0002337564190944926,7.868009602011315e-05,0.00015507632307437945,0.0006245907413738982,0.09576770163203621,0.07191219154848122,0.023855510083555,0.09576764689404424,0.07191219154852528,0.023855510083569627,0.378215944414593,0.378215944414593,0.12546598958343325,0.0,4.921100250165637,4.604286210379257,5.878760234063009,4.913725904657042,4.602135416330327,5.855554326947129,24842.999872629414,21116.549891735,0.85,1.0679322008259984,0.6640683132583385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514113600651626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.585133498898,1537.572078907191,0.378215944414593,0.12546598958343325,6.112874298809886,3.4524182749155132
2208.0,-29.987344715196492,5.076770221179341,35.014280367471436,24.164823442138754,5.0237326287841935,-26.486235195645378,-40.02028947053475,1.5226231092238005,-0.0952274260600916,-5.007150642733273,40.027983892345155,42392.620678901694,25781.90719209729,25781.90719209729,68174.52787099898,77488.5939877049,77488.5939877049,25781.90719209729,103270.50117980219,103270.50117980219,103270.50117980219,128113.35696489108,91662.08371973972,56566.11041089878,38995.525898712156,24842.855785088894,0.0,63838.38168380105,21116.427417325558,1537.5673838292944,0.0,0.8867810220554833,2.817168320668422,0.0014959135982669303,354557.1537850544,1555740.166350366,4.3878402952588935,1555740.166350366,4.3878402952588935,0.85,0.09576764930763029,4.027634451161993,1.267495000208728,1.0,0.0,4.027634451162424,1.2846148411922818,1.284915122725933,3.1352856296007365,19344.548793225396,1972.5950037194555,4632.441516551485,4632.441516551485,5.565511642182596,5.076770221179341,-2.35375470746107,7.430524928640411,3.4524665812278843,3.4524665812278843,0.9864190232079669,0.0,0.0,0.00023374002220110664,7.86748126759288e-05,0.00015506520952517783,0.0006245459800602591,0.09576764930793596,0.07191190939888119,0.023855739909054777,0.09576759998294376,0.07191190939865165,0.02385573990897864,0.3782144866491094,0.3782144866491094,0.12546720701422787,0.0,4.919321373077025,4.603838497905372,5.872933756388704,4.911923216673188,4.601779041258908,5.8493556319252775,24842.855785088894,21116.427417325558,0.85,1.0679238112374991,0.6640616438066568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514154115586073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.572051014538,1537.5673838292944,0.3782144866491094,0.12546720701422787,6.112874298809886,3.4524665812278843
2209.0,-29.9880171538337,5.076505077617452,35.01425911716923,24.16454100692647,5.023532337533415,-26.486860514923745,-40.02088276958091,1.522375698614518,-0.09703186314533241,-5.0073069641061325,40.02794177643935,42392.17220180255,25781.817227426764,25781.817227426764,68173.98942922932,77488.25919497336,77488.25919497336,25781.817227426764,103270.07642240013,103270.07642240013,103270.07642240013,128112.82441085798,91661.93925059447,56565.852257387414,38995.652214674505,24842.74798845785,0.0,63838.400203132354,21116.335790189172,1537.5650890287848,0.0,0.8867803789140782,2.8171737916040134,0.0014959135982669303,354554.99334711325,1555738.349369686,4.387861907353258,1555738.349369686,4.387861907353258,0.85,0.09576762899145727,4.027634451161993,1.2674947238201275,1.0,0.0,4.027634451162887,1.2846160320784554,1.2849162928772586,3.1352827230759743,19344.518304169113,1972.5918947009543,4632.441516551485,4632.441516551485,5.5654922216091895,5.076505077617452,-2.3538902244887407,7.430395302106193,3.452514763616273,3.452514763616273,0.9864327896046495,0.0,0.0,0.00023372366546429077,7.866952965973231e-05,0.00015505413580455847,0.00062450137916159,0.0957676289915849,0.07191165289892416,0.023855976092660738,0.09576757357533655,0.07191165289882831,0.023855976092628954,0.378213029466306,0.378213029466306,0.1254684133260407,0.0,4.917574012330704,4.603420968816295,5.8671431176438205,4.910275100960803,4.6014554092452045,5.843681016930702,24842.74798845785,21116.335790189172,0.85,1.067915066986347,0.6640544259710708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451419449333093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.55899193746,1537.5650890287848,0.378213029466306,0.1254684133260407,6.112874298809886,3.452514763616273
2210.0,-29.988687555839068,5.0762406930284545,35.014237831220086,24.164253507647686,5.023330748711823,-26.487484130663375,-40.021475789230294,1.5221273235271522,-0.0988727575842745,-5.0074624259972005,40.027898237545095,42391.731429177875,25781.72615067969,25781.72615067969,68173.45757985757,77487.90906060353,77487.90906060353,25781.72615067969,103269.63521128322,103269.63521128322,103269.63521128322,128112.2672025082,91661.77809267188,56565.60046120996,38995.75292384659,24842.63199122497,0.0,63838.384915071554,21116.237192541226,1537.5623067870945,0.0,0.8867797452964338,2.817179842586981,0.0014959135982669303,354552.8447978777,1555736.4709995792,4.387883199432424,1555736.4709995792,4.387883199432424,0.8500000000000001,0.09576760119635537,4.027634451161993,1.267494504028,1.0,0.0,4.027634451162892,1.2846172273731014,1.28491746750304,3.1352798057971363,19344.48429308001,1972.5884265350567,4632.441516551485,4632.441516551485,5.565472560973054,5.0762406930284545,-2.3540251326559574,7.430265825684412,3.4525627290104017,3.4525627290104017,0.9864464940029719,0.0,0.0,0.00023370735931728626,7.866424945915631e-05,0.00015504310985812994,0.0006244569706798978,0.09576760119651355,0.07191139239190018,0.023856208804613362,0.09576753755340896,0.07191139239178142,0.023856208804573956,0.37821157428229724,0.37821157428229724,0.125469609032578,0.0,4.915838682063566,4.603009319433738,5.861383433905473,4.908589668412901,4.601068903966166,5.838046817066925,24842.63199122497,21116.237192541226,0.85,1.0679069915467512,0.6640476804915164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514234775003099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.545942592922,1537.5623067870945,0.37821157428229724,0.125469609032578,6.112874298809886,3.4525627290104017
2211.0,-29.989355234894294,5.075977386091512,35.014216568166226,24.163983191270404,5.0231531640177245,-26.488102894826067,-40.0220604968257,1.521900823940427,-0.10091190679639794,-5.007602181631277,40.02785633252033,42391.26802427194,25781.59683243311,25781.59683243311,68172.86485670505,77487.53129592673,77487.53129592673,25781.59683243311,103269.12812835985,103269.12812835985,103269.12812835985,128111.6486762659,91661.5979234834,56565.33465179191,38995.848079657204,24842.520547906046,0.0,63838.36862756325,21116.14246572014,1537.5594278450556,0.0,0.8867791857016286,2.8171903351031298,0.0014959135982669303,354550.9133244922,1555734.6631200532,4.387902004066235,1555734.6631200532,4.387902004066235,0.85,0.09576756004313827,4.027634451161993,1.2674942474206912,1.0,0.0,4.027634451164439,1.2846183202210546,1.2849185397445706,3.1352771385581093,19344.446269815468,1972.584549241124,4632.441516551485,4632.441516551485,5.565444645186937,5.075977386091512,-2.354148404035718,7.43012579012723,3.452610481455417,3.452610481455417,0.9864601375586906,0.0,0.0,0.00023369112044214994,7.86590435892447e-05,0.00015503207685290524,0.0006244125337679549,0.09576756004335905,0.07191112342807932,0.023856436615279735,0.09576765448736481,0.07191112342791355,0.02385643661522473,0.3782101207756735,0.3782101207756735,0.12547079427240618,0.0,4.9140645448403575,4.6025758402034285,5.855533775838126,4.906690274834887,4.600577792330114,5.831867564424556,24842.520547906046,21116.14246572014,0.85,1.0678979792611791,0.6640405908801502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514274934885685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.532911634285,1537.5594278450556,0.3782101207756735,0.12547079427240618,6.112874298809886,3.452610481455417
2212.0,-29.990020741561633,5.075714379418111,35.014195260308355,24.16366869527849,5.022922359141182,-26.488725025872938,-40.02264946522189,1.5216266434434391,-0.10257662536827183,-5.0077783021553754,40.027812501404085,42390.83166828403,25781.560800808034,25781.560800808034,68172.39246909207,77487.19014410155,77487.19014410155,25781.560800808034,103268.75094490958,103268.75094490958,103268.75094490958,128111.16162312614,91661.4319439969,56565.07346814257,38995.95386206036,24842.41067821656,0.0,63838.364540276925,21116.049076484076,1537.5574696048511,0.0,0.8867784479856052,2.817191657412011,0.0014959135982669303,354548.4792869408,1555732.7721461921,4.387926794313273,1555732.7721461921,4.387926794313273,0.85,0.09576754892465321,4.027634451161993,1.2674939979566267,1.0,0.0,4.027634451160661,1.2846196359597688,1.2849198349981192,3.1352739273309136,19344.411241173908,1972.5809773137523,4632.441516551485,4632.441516551485,5.5654368670800896,5.075714379418111,-2.354298512044534,7.430012891462645,3.452658118351153,3.452658118351153,0.9864737481003294,0.0,0.0,0.00023367493543695534,7.865380010582826e-05,0.0001550211353311271,0.0006243684653178931,0.09576754892468341,0.07191087952761521,0.023856669397068198,0.09576749779842512,0.07191087952759252,0.023856669397060687,0.37820866701218087,0.37820866701218087,0.12547196184063522,0.0,4.91236128878495,4.602157683294138,5.8499236946476,4.905201676787101,4.600152195427427,5.827145700385643,24842.41067821656,21116.049076484076,0.85,1.0678906478890247,0.6640337980704187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514314931863093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.519912878686,1537.5574696048511,0.37820866701218087,0.12547196184063522,6.112874298809886,3.452658118351153
2213.0,-29.990684337146014,5.0754528748769765,35.01417393198201,24.16342565501111,5.022771131200421,-26.48933747837784,-40.023229423072166,1.521424272423462,-0.10466018545162115,-5.007897047667266,40.02776928950548,42390.36626831745,25781.380544936106,25781.380544936106,68171.74681325356,77486.81620208242,77486.81620208242,25781.380544936106,103268.19674701853,103268.19674701853,103268.19674701853,128110.4821727729,91661.2646204352,56564.814686634556,38996.055482000724,24842.28542575436,0.0,63838.34090775508,21115.942611891205,1537.5533312673765,0.0,0.8867780000563938,2.8172051883335616,0.0014959135982669303,354546.83819636976,1555730.9078884886,4.387941846563104,1555730.9078884886,4.387941846563104,0.85,0.0957674761326221,4.027634451161993,1.2674937100289392,1.0,0.0,4.027634451161878,1.284620615754625,1.2849207942902967,3.1352715360215817,19344.37592887604,1972.5773764614871,4632.441516551485,4632.441516551485,5.56539795544542,5.0754528748769765,-2.3544063069154064,7.4298591817923825,3.4527054069814964,3.4527054069814964,0.9864872591375704,0.0,0.0,0.00023365879793724306,7.864863715750597e-05,0.0001550101607797371,0.0006243242638366288,0.095767476132975,0.07191058983812783,0.023856886294847165,0.09576765163431722,0.07191058983786285,0.02385688629475926,0.37820721368376103,0.37820721368376103,0.12547312590614346,0.0,4.910583914256904,4.601729099883073,5.844046705538119,4.9032368622156355,4.599790346095688,5.820311664123153,24842.28542575436,21115.942611891205,0.85,1.067880929295455,0.6640267536020483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514354798914164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.506935387288,1537.5533312673765,0.37820721368376103,0.12547312590614346,6.112874298809886,3.4527054069814964
2214.0,-29.991345625597724,5.07519165799904,35.01415266104191,24.16312607182192,5.0225453070620585,-26.48995531451424,-40.02381769297642,1.521154995969721,-0.10616670278818674,-5.008072484632216,40.027728304344365,42389.94540295383,25781.34602535229,25781.34602535229,68171.29142830613,77486.51527101116,77486.51527101116,25781.34602535229,103267.86129636345,103267.86129636345,103267.86129636345,128110.0539392033,91661.13917490798,56564.56930681474,38996.18874232582,24842.192642839844,0.0,63838.38138516567,21115.863746413866,1537.5523424011237,0.0,0.8867772555067138,2.817204510597897,0.0014959135982669303,354544.413627651,1555729.1396987652,4.387966866494251,1555729.1396987652,4.387966866494251,0.85,0.09576746903557073,4.027634451161993,1.2674935166118666,1.0,0.0,4.027634451162246,1.2846219083459394,1.2849220665253775,3.1352683812997686,19344.349454602012,1972.5746768368417,4632.441516551485,4632.441516551485,5.565390503741238,5.07519165799904,-2.3545557852200534,7.429747443219094,3.4527527104106177,3.4527527104106177,0.9865007744030336,0.0,0.0,0.00023364271756441137,7.864340053301906e-05,0.0001549993170313923,0.0006242805891822156,0.09576746903555594,0.07191035269672393,0.023857116338832016,0.09576748659559468,0.07191035269673501,0.023857116338835714,0.3782057597920871,0.3782057597920871,0.12547426723700716,0.0,4.908917284129643,4.601359264390055,5.838438381802348,4.90190578184405,4.599548354703302,5.815668786857486,24842.192642839844,21115.863746413866,0.85,1.0678731187903725,0.6640197398990464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514394551690402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.493973997694,1537.5523424011237,0.3782057597920871,0.12547426723700716,6.112874298809886,3.4527527104106177
2215.0,-29.992004423102074,5.0749314594719666,35.01413127841527,24.162851634342246,5.022359447019279,-26.490566911442027,-40.02439751112831,1.5209219353503716,-0.10802195139245896,-5.0082131460171455,40.02768250936462,42389.5000678444,25781.22382324884,25781.22382324884,68170.72389109324,77486.1544352936,77486.1544352936,25781.22382324884,103267.37825854245,103267.37825854245,103267.37825854245,128109.43886569966,91660.96900036633,56564.31463288135,38996.28263053886,24842.06060715721,0.0,63838.34323769607,21115.75151608363,1537.5483195038253,0.0,0.8867767053755814,2.8172124803375582,0.0014959135982669303,354542.4696727665,1555727.164004719,4.387985353181001,1555727.164004719,4.387985353181001,0.85,0.09576740650946715,4.027634451161993,1.267493231431581,1.0,0.0,4.027634451161062,1.2846230314328504,1.284923169295529,3.1352656402786323,19344.313540627656,1972.5710146306494,4632.441516551485,4632.441516551485,5.565364124109027,5.0749314594719666,-2.354679731064152,7.429611190536118,3.452799664777235,3.452799664777235,0.9865141899363529,0.0,0.0,0.00023362669877707853,7.863823945924576e-05,0.0001549884593178328,0.0006242368582810223,0.09576740650975145,0.07191007489781319,0.023857331611938256,0.09576744753633516,0.07191007489759971,0.023857331611867445,0.37820430872812794,0.37820430872812794,0.1254754027611952,0.0,4.907227835447316,4.600979274601457,5.832769105556963,4.9001911946247105,4.5991934743139495,5.809822676780925,24842.06060715721,21115.75151608363,0.85,1.067864866687814,0.6640131607114408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514434166464416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.481036707806,1537.5483195038253,0.37820430872812794,0.1254754027611952,6.112874298809886,3.452799664777235
2216.0,-29.992661234625476,5.074671964050754,35.01410988776141,24.16256385566669,5.0221582002032825,-26.491178259646176,-40.024977224506415,1.5206752252149363,-0.10979439064129792,-5.008368098124031,40.02763951030921,42389.063103006054,25781.13945054547,25781.13945054547,68170.20255355153,77485.80177533912,77485.80177533912,25781.13945054547,103266.94122588458,103266.94122588458,103266.94122588458,128108.89133284283,91660.79996995933,56564.06129758946,38996.376302633194,24841.95010695825,0.0,63838.32640959145,21115.657590914514,1537.5458538681185,0.0,0.8867760723779134,2.8172176924129126,0.0014959135982669303,354540.32822830963,1555725.3089345929,4.38800662454616,1555725.3089345929,4.38800662454616,0.85,0.09576736731505595,4.027634451161993,1.267492984714918,1.0,0.0,4.027634451159898,1.2846242182581453,1.28492433588225,3.1352627437019405,19344.277868113757,1972.5673770465712,4632.441516551485,4632.441516551485,5.565345910667352,5.074671964050754,-2.3548141547637327,7.429486118814487,3.4528464909848995,3.4528464909848995,0.9865275688528284,0.0,0.0,0.00023361072928651348,7.863307963112876e-05,0.0001549776496553847,0.000624193320912141,0.09576736731520726,0.07190981640912499,0.02385755090608227,0.09576740277900127,0.07190981640901137,0.02385755090604458,0.3782028590637564,0.3782028590637564,0.1254765262033746,0.0,4.9055581762131055,4.600598446460026,5.827182402874598,4.89857370748274,4.598782284556478,5.8045387521584075,24841.95010695825,21115.657590914514,0.85,1.0678569816534105,0.6640064908818987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514473632222464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.468127276949,1537.5458538681185,0.3782028590637564,0.1254765262033746,6.112874298809886,3.4528464909848995
2217.0,-29.993315679191575,5.074413191898588,35.01408842443622,24.162270978000038,5.0219556730721155,-26.491787605247698,-40.02555288663132,1.520427599119605,-0.11160106957055405,-5.008521721831653,40.027594612303155,42388.61939299995,25781.05265825986,25781.05265825986,68169.67205125981,77485.4336703743,77485.4336703743,25781.05265825986,103266.48632863417,103266.48632863417,103266.48632863417,128108.3148904066,91660.61402105281,56563.799743643474,38996.46030823259,24841.828561772436,0.0,63838.288870005024,21115.55427750657,1537.5427280399683,0.0,0.8867754530147209,2.8172235101817362,0.0014959135982669303,354538.2051524053,1555723.3719415094,4.388027437755969,1555723.3719415094,4.388027437755969,0.85,0.0957673186755962,4.027634451161993,1.2674927110737193,1.0,0.0,4.027634451163062,1.2846254092486022,1.2849255067102865,3.1352598369650964,19344.238625086004,1972.5633753714067,4632.441516551485,4632.441516551485,5.565327174913149,5.074413191898588,-2.354947638049555,7.429360829948143,3.452893095631954,3.452893095631954,0.9865408844662725,0.0,0.0,0.00023359481834559165,7.862795617154063e-05,0.00015496686217405102,0.0006241498728806802,0.0957673186757892,0.07190955207135628,0.023857766604432923,0.095767338962456,0.07190955207121136,0.02385776660438484,0.3782014102148683,0.3782014102148683,0.12547764120989244,0.0,4.903891309512346,4.600200279733087,5.82165973811783,4.8969206522610875,4.598317275751526,5.799274787997092,24841.828561772436,21115.55427750657,0.85,1.0678492995022917,0.6639999308145086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514512979212848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.455235671994,1537.5427280399683,0.3782014102148683,0.12547764120989244,6.112874298809886,3.452893095631954
2218.0,-29.99396810117947,5.074155474501524,35.014066951609436,24.162016168143623,5.021778043749902,-26.49239264029718,-40.02612785026429,1.5202025828588295,-0.1132812297540795,-5.00865906370476,40.027551408904316,42388.181743482775,25780.92608764781,25780.92608764781,68169.10783113059,77485.11895364925,77485.11895364925,25780.92608764781,103266.04504129705,103266.04504129705,103266.04504129705,128107.75670224354,91660.4907240617,56563.55351385957,38996.59690022459,24841.711660946487,0.0,63838.30856117108,21115.454911804514,1537.539505993182,0.0,0.8867749103869104,2.817229565920367,0.0014959135982669303,354536.30709950434,1555721.508059013,4.388045672350232,1555721.508059013,4.388045672350232,0.85,0.09576725654767876,4.027634451161993,1.267492519305088,1.0,0.0,4.027634451163168,1.2846264943919203,1.2849265717308704,3.135257188563964,19344.21260424332,1972.5607219838905,4632.441516551485,4632.441516551485,5.565299852255842,5.074155474501524,-2.3550690682366606,7.429224542738185,3.452939485972802,3.452939485972802,0.986554138849372,0.0,0.0,0.00023357895757162227,7.862283923667247e-05,0.0001549561183349498,0.0006241066006241784,0.09576725654793546,0.07190927851499465,0.023857978032940808,0.09576728552847162,0.07190927851480192,0.023857978032876846,0.37819996071260736,0.37819996071260736,0.12547874962838004,0.0,4.902243050659592,4.599850319797497,5.816066226380826,4.895377833950704,4.598190914211386,5.79342926961408,24841.711660946487,21115.454911804514,0.85,1.0678401318513893,0.6639928704073608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514552184610758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.442369591365,1537.539505993182,0.37819996071260736,0.12547874962838004,6.112874298809886,3.452939485972802
2219.0,-29.99461818030604,5.073898272724955,35.01404545826825,24.161719518620544,5.0215653901541275,-26.492999069169823,-40.02670302344484,1.5199462790092617,-0.11492990304282102,-5.008821367816918,40.027507865727976,42387.754991312606,25780.864213188263,25780.864213188263,68168.61920450086,77484.77676757488,77484.77676757488,25780.864213188263,103265.64098076314,103265.64098076314,103265.64098076314,128107.24259459545,91660.32483206913,56563.30305577189,38996.690862552496,24841.6016138323,0.0,63838.2924763848,21115.361371757455,1537.5372403855713,0.0,0.8867742419276657,2.817232292485548,0.0014959135982669303,354534.0640808831,1555719.6295195338,4.388068135434832,1555719.6295195338,4.388068135434832,0.8500000000000001,0.09576721864143056,4.027634451161993,1.2674922511586924,1.0,0.0,4.027634451162479,1.2846277257490055,1.2849277830737782,3.1352541833188834,19344.177594066652,1972.5571519394139,4632.441516551485,4632.441516551485,5.56528649548505,5.073898272724955,-2.3552088728823466,7.429107145607302,3.4529857632111853,3.4529857632111853,0.9865673609174815,0.0,0.0,0.00023356315474086528,7.861772074494545e-05,0.00015494543399591982,0.0006240635680122133,0.09576721864154616,0.07190902513877026,0.0238581935027759,0.09576716490760315,0.07190902513868346,0.023858193502747104,0.37819851334674903,0.37819851334674903,0.12547984479661684,0.0,4.900636617480188,4.599503413206207,5.810632294654113,4.893891464774072,4.597809044016628,5.788585582376811,24841.6016138323,21115.361371757455,0.85,1.0678327467752673,0.6639863528146962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514591269044657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.429522214901,1537.5372403855713,0.37819851334674903,0.12547984479661684,6.112874298809886,3.4529857632111853
2220.0,-29.99526668079972,5.073642006951011,35.01402388160211,24.161445290688448,5.021377384926796,-26.49360161191131,-40.02727005919439,1.5197123160296389,-0.11668611681182028,-5.008963428069429,40.02746245203951,42387.30128710403,25780.7518928733,25780.7518928733,68168.05317997733,77484.42529753427,77484.42529753427,25780.7518928733,103265.17719040757,103265.17719040757,103265.17719040757,128106.65141599522,91660.15899854102,56563.034988075444,38996.80445607287,24841.47422558765,0.0,63838.27868166052,21115.253091749502,1537.5335265506633,0.0,0.8867736832810506,2.81723879786384,0.0014959135982669303,354532.1008385214,1555717.670284258,4.388086908363878,1555717.670284258,4.388086908363878,0.85,0.09576715142749231,4.027634451161993,1.2674919802648947,1.0,0.0,4.027634451161707,1.2846288525389855,1.2849288898756805,3.135251433284902,19344.14259622844,1972.5535831531097,4632.441516551485,4632.441516551485,5.565262249023531,5.073642006951011,-2.355333797664424,7.428975804615435,3.4530317664660894,3.4530317664660894,0.986580504704597,0.0,0.0,0.00023354739126665405,7.861267497013667e-05,0.0001549347162965174,0.000624020401036863,0.0957671514277621,0.07190875049861158,0.023858400929150526,0.09576709439543936,0.07190875049840899,0.02385840092908332,0.37819706764194233,0.37819706764194233,0.12548093531683244,0.0,4.899020935497276,4.5991539967200765,5.8051689138727625,4.892277311257601,4.5974878488218,5.783043384181667,24841.47422558765,21115.253091749502,0.85,1.0678241109837547,0.6639793892074515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514630213325432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.41670002636,1537.5335265506633,0.37819706764194233,0.12548093531683244,6.112874298809886,3.4530317664660894
2221.0,-29.995912714244323,5.073386982795113,35.0140023901504,24.161192716006212,5.021217863275475,-26.49419908560108,-40.027836326602824,1.5195042346234033,-0.11867634500123359,-5.009090130243112,40.02742178075461,42386.85508796797,25780.602898707704,25780.602898707704,68167.45798667567,77484.04649112598,77484.04649112598,25780.602898707704,103264.64938983368,103264.64938983368,103264.64938983368,128106.01887345928,91659.97636387781,56562.78496068413,38996.879336881866,24841.3694836256,0.0,63838.24882050746,21115.16406108176,1537.5307568715539,0.0,0.8867731856328595,2.817250174891366,0.0014959135982669303,354530.34984872816,1555715.9156471211,4.388103631497043,1555715.9156471211,4.388103631497043,0.85,0.0957670820476939,4.027634451161993,1.2674916961835696,1.0,0.0,4.027634451161043,1.284629858156872,1.2849298755554475,3.135248978986568,19344.104052645198,1972.5496528014357,4632.441516551485,4632.441516551485,5.565230085818652,5.073386982795113,-2.3554472313039114,7.428834214099025,3.453077623412158,3.453077623412158,0.9865936066891879,0.0,0.0,0.00023353168873500635,7.860763633120633e-05,0.00015492405240380002,0.0006239774507751709,0.09576708204796276,0.07190847557995768,0.023858606468005084,0.09576725488049032,0.0719084755797558,0.023858606467938095,0.37819562288243896,0.37819562288243896,0.12548201670943393,0.0,4.897349827804192,4.598775495833365,5.799570555677008,4.89041378524189,4.5970220381923355,5.776934741860032,24841.3694836256,21115.16406108176,0.85,1.0678152870129716,0.6639727102656922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146690632339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.403887793793,1537.5307568715539,0.37819562288243896,0.12548201670943393,6.112874298809886,3.453077623412158
2222.0,-29.996556485308766,5.073132977862442,35.01398104978304,24.16094181770461,5.021048029659026,-26.494795554150866,-40.02839861260725,1.5192870984922937,-0.12042290915877629,-5.009226333421426,40.02738319848195,42386.40230076463,25780.480591920586,25780.480591920586,68166.88289268521,77483.71590724344,77483.71590724344,25780.480591920586,103264.19649916403,103264.19649916403,103264.19649916403,128105.47668728748,91659.836863532,56562.52325701726,38997.0151183497,24841.280188123448,0.0,63838.29530647315,21115.08815990493,1537.5290910862288,0.0,0.8867726320564601,2.8172572380301832,0.0014959135982669303,354528.46756518824,1555714.251135359,4.388122234075054,1555714.251135359,4.388122234075054,0.85,0.0957670264472307,4.027634451161993,1.2674914236413315,1.0,0.0,4.0276344511598,1.2846309060097816,1.284930903551957,3.135246421614058,19344.074612214252,1972.5466507129604,4632.441516551485,4632.441516551485,5.565203683588493,5.073132977862442,-2.355567452566822,7.428700430429264,3.45312342780338,3.45312342780338,0.9866066936581086,0.0,0.0,0.00023351604216048871,7.860263341417456e-05,0.00015491340874631415,0.0006239345820135945,0.0957670264474135,0.07190821368043072,0.023858812766982783,0.09576733143923175,0.07190821368029346,0.02385881276693724,0.3781941768817803,0.3781941768817803,0.1254830789690605,0.0,4.895694439520753,4.598421879143075,5.793960468354328,4.888803424262676,4.596750001865246,5.77125948970712,24841.280188123448,21115.08815990493,0.85,1.0678055008428953,0.6639651340512328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147077655456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.39110336776,1537.5290910862288,0.3781941768817803,0.1254830789690605,6.112874298809886,3.45312342780338
2223.0,-29.9971981207357,5.072878860683709,35.01395956803759,24.160604655649536,5.020791570954893,-26.495398763220486,-40.02897703377528,1.5189922134312304,-0.12177131616567749,-5.0094159309162025,40.02733639981618,42386.02550268299,25780.494061447836,25780.494061447836,68166.51956413082,77483.38703145462,77483.38703145462,25780.494061447836,103263.88109290246,103263.88109290246,103263.88109290246,128105.04285632643,91659.66313945374,56562.30161064781,38997.068365339925,24841.16176342397,0.0,63838.2301287639,21114.987498910374,1537.5269750814953,0.0,0.8867718364453003,2.8172528288189733,0.0014959135982669303,354525.84740265185,1555712.2321547584,4.38814897010277,1555712.2321547584,4.38814897010277,0.85,0.09576699771004735,4.027634451161993,1.2674912802269684,1.0,0.0,4.02763445116203,1.2846323173883765,1.2849322952269246,3.1352429770333563,19344.037949138616,1972.542912119696,4632.441516551485,4632.441516551485,5.565206591240366,5.072878860683709,-2.3557271662718433,7.428606026955553,3.453169114620016,3.453169114620016,0.9866197470342903,0.0,0.0,0.0002335004484527261,7.859748724233394e-05,0.00015490296121039215,0.0006238925031579852,0.09576699771003555,0.0719079747835873,0.023859022926448252,0.09576696383601548,0.07190797478359616,0.02385902292645118,0.3781927311455047,0.3781927311455047,0.1254841214785013,0.0,4.894158602694745,4.598081634349285,5.788791902586581,4.8876446147505135,4.5963623330026735,5.767754140931686,24841.16176342397,21114.987498910374,0.85,1.0678008996589758,0.6639599095587225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514746332519597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.378342730293,1537.5269750814953,0.3781927311455047,0.1254841214785013,6.112874298809886,3.453169114620016
2224.0,-29.997837354083938,5.072625960193782,35.01393785949677,24.160349077451997,5.02061720815759,-26.49599159970246,-40.02953498912973,1.5187714537674957,-0.12341053256648138,-5.009542645772192,40.02728683046184,42385.57429323253,25780.3480587913,25780.3480587913,68165.92235202383,77483.05609690034,77483.05609690034,25780.3480587913,103263.40415569165,103263.40415569165,103263.40415569165,128104.41073659889,91659.51962503768,56562.037821335005,38997.20200411408,24841.006580907237,0.0,63838.20858502132,21114.85559377115,1537.521337082431,0.0,0.8867713709465257,2.817259588705364,0.0014959135982669303,354524.0962618333,1555710.0936437112,4.388164612920256,1555710.0936437112,4.388164612920256,0.85,0.09576689168516142,4.027634451161993,1.267490978012793,1.0,0.0,4.027634451162088,1.2846333819608873,1.28493334009101,3.135240378865245,19344.007661570286,1972.539823647248,4632.441516551485,4632.441516551485,5.565175073809219,5.072625960193782,-2.3558406982744042,7.428466658468186,3.453214344234203,3.453214344234203,0.9866326697812008,0.0,0.0,0.00023348491407682405,7.859252344852545e-05,0.0001548923906282986,0.0006238499287173764,0.09576689168558755,0.07190767685751721,0.02385921482807034,0.0957667921822477,0.07190767685719725,0.023859214827964173,0.3781912861962195,0.3781912861962195,0.12548517123337627,0.0,4.892603559053043,4.597767821843888,5.783465993138236,4.88613211320569,4.596273093531522,5.7619198789984125,24841.006580907237,21114.85559377115,0.85,1.0677919049253826,0.6639530656124594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514784771746772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.36560341773,1537.521337082431,0.3781912861962195,0.12548517123337627,6.112874298809886,3.453214344234203
2225.0,-29.99847446270448,5.072373893107848,35.01391619842968,24.160079599265032,5.020431072420168,-26.4965837013655,-40.03009657664222,1.5185403110725668,-0.1250856699109022,-5.009686603604916,40.02724479616257,42385.14743635724,25780.248050312068,25780.248050312068,68165.39548666931,77482.71637516971,77482.71637516971,25780.248050312068,103262.96442548177,103262.96442548177,103262.96442548177,128103.86578177336,91659.36169806913,56561.79275922167,38997.298820941614,24840.901356291597,0.0,63838.200177233215,21114.766152847857,1537.5189441723517,0.0,0.886770790389303,2.8172648074290385,0.0014959135982669303,354522.1068392716,1555708.2802102254,4.388184122226068,1555708.2802102254,4.388184122226068,0.85,0.09576682958933992,4.027634451161993,1.2674907499784607,1.0,0.0,4.027634451160968,1.284634494988347,1.284934433488876,3.135237662443844,19343.97433234816,1972.5364250124314,4632.441516551485,4632.441516551485,5.5651534850899935,5.072373893107848,-2.3559667748466566,7.4283406679545045,3.453259517354214,3.453259517354214,0.9866455763869183,0.0,0.0,0.000233469432282549,7.8587527634242e-05,0.000154881904648307,0.0006238076950231081,0.09576682958953936,0.07190741303785322,0.023859416551686143,0.09576675783827743,0.07190741303770347,0.023859416551636457,0.37818984325325555,0.37818984325325555,0.12548621379337144,0.0,4.891059813400091,4.597460624555026,5.778165791341621,4.884600933694003,4.595959769499984,5.756689358274741,24840.901356291597,21114.766152847857,0.85,1.0677837924224454,0.663946466515094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482306726304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.352890838964,1537.5189441723517,0.37818984325325555,0.12548621379337144,6.112874298809886,3.453259517354214
2226.0,-29.999109012671195,5.072122681560092,35.01389453479669,24.15980481253939,5.02024472674047,-26.49717352081253,-40.03065404305232,1.5183092348732194,-0.12682335545611068,-5.00982892952998,40.027201399288224,42384.7144856854,25780.145385730688,25780.145385730688,68164.85987141609,77482.35617404414,77482.35617404414,25780.145385730688,103262.50155977483,103262.50155977483,103262.50155977483,128103.28938890979,91659.18217425214,56561.54048585866,38997.379653770535,24840.78782913496,0.0,63838.1674829055,21114.669654764715,1537.5160389811701,0.0,0.8867702230701886,2.8172710396651675,0.0014959135982669303,354520.1399774394,1555706.4079945346,4.388203186689295,1555706.4079945346,4.388203186689295,0.85,0.09576675987676422,4.027634451161993,1.2674904790846635,1.0,0.0,4.027634451161724,1.2846356075763616,1.2849355265282445,3.1352349470996437,19343.936445284104,1972.5325616070834,4632.441516551485,4632.441516551485,5.565131323000949,5.072122681560092,-2.3560915997281877,7.42821428128828,3.4533045203836137,3.4533045203836137,0.9866584343953182,0.0,0.0,0.0002334540136038636,7.858256877114975e-05,0.00015487144483271385,0.0006237655667094723,0.09576675987699684,0.07190714469034748,0.02385961518664937,0.09576672746715637,0.07190714469017281,0.023859615186591403,0.37818840210746346,0.37818840210746346,0.12548724860645402,0.0,4.889505103237468,4.597134000503445,5.772880486607562,4.883005574073877,4.595558523849661,5.751466793456416,24840.78782913496,21114.669654764715,0.85,1.0677759490773162,0.6639400245477773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486123568205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.340199517794,1537.5160389811701,0.37818840210746346,0.12548724860645402,6.112874298809886,3.4533045203836137
2227.0,-29.99974202144791,5.071872246717646,35.01387284774442,24.159530898928665,5.02005284543628,-26.497762506552995,-40.031215141620464,1.51807333053279,-0.12841876430428556,-5.009974428297779,40.02715738988893,42384.303325825706,25780.052181093462,25780.052181093462,68164.35550691916,77482.02183745438,77482.02183745438,25780.052181093462,103262.07401854784,103262.07401854784,103262.07401854784,128102.74611141012,91659.02565187478,56561.307140211364,38997.46501295935,24840.672092862285,0.0,63838.13710582163,21114.57127893294,1537.513083982147,0.0,0.886769641815827,2.8172750302631506,0.0014959135982669303,354518.1292776112,1555704.5093552046,4.3882227194564285,1555704.5093552046,4.3882227194564285,0.85,0.09576668988457242,4.027634451161993,1.2674902395112437,1.0,0.0,4.027634451162415,1.2846367426684626,1.28493664212623,3.1352321768375884,19343.9034124897,1972.5291931994823,4632.441516551485,4632.441516551485,5.5651112030195335,5.071872246717646,-2.3562187254346947,7.428090972152341,3.453349361388554,3.453349361388554,0.9866712461110154,0.0,0.0,0.0002334386333086668,7.857757789082612e-05,0.00015486105541784068,0.0006237237219442018,0.09576668988479754,0.07190687739561796,0.02385981248917958,0.0957666162886906,0.07190687739544893,0.023859812489123486,0.3781869610160537,0.3781869610160537,0.12548827459229378,0.0,4.887972535763311,4.596820513430373,5.767644830033021,4.881555663993481,4.595291588510861,5.7464236274219616,24840.672092862285,21114.57127893294,0.85,1.0677685564966621,0.6639338998186481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514899251005693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.327538218038,1537.513083982147,0.3781869610160537,0.12548827459229378,6.112874298809886,3.453349361388554
2228.0,-30.000372871583295,5.071622724386105,35.013851139909,24.159265926014655,5.019870391518033,-26.49834860639129,-40.03176827738059,1.5178461263176422,-0.1300448711767217,-5.010112925531545,40.02711341043464,42383.868307359386,25779.94267978486,25779.94267978486,68163.81098714424,77481.68571014596,77481.68571014596,25779.94267978486,103261.62838993082,103261.62838993082,103261.62838993082,128102.18287254072,91658.87028432587,56561.052881505224,38997.57489202293,24840.5544826099,0.0,63838.12937463283,21114.471310218414,1537.5098649178542,0.0,0.8867690960898498,2.817280242585408,0.0014959135982669303,354516.2153428148,1555702.6120095013,4.388241058325491,1555702.6120095013,4.388241058325491,0.85,0.09576661095914092,4.027634451161993,1.2674899482866748,1.0,0.0,4.027634451162651,1.2846378369612999,1.2849377169839675,3.135229506153279,19343.870623412593,1972.5258496441286,4632.441516551485,4632.441516551485,5.565087565093784,5.071622724386105,-2.3563406428657703,7.427963367251875,3.453394018013683,3.453394018013683,0.9866840051467666,0.0,0.0,0.000233423306391021,7.857265812521858e-05,0.00015485064826580242,0.0006236818057401139,0.09576661095940499,0.07190660450403777,0.023860006455367216,0.09576653402840365,0.0719066045038395,0.023860006455301425,0.3781855205473771,0.3781855205473771,0.1254892930047911,0.0,4.88644628137564,4.59651763452257,5.762402696465131,4.880068054354808,4.59504437487027,5.74116906960046,24840.5544826099,21114.471310218414,0.85,1.0677601561149488,0.6639271658264057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493717418747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.314886641789,1537.5098649178542,0.3781855205473771,0.1254892930047911,6.112874298809886,3.453394018013683
