time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2229.0,-30.001001256606013,5.071373860614453,35.01382939534631,24.15898258276286,5.019671223033608,-26.49893415883042,-40.032321273442335,1.5176041252497017,-0.131622406123995,-5.010262901223226,40.02706892500939,42383.44353070113,25779.863652598313,25779.863652598313,68163.30718329945,77481.34266432506,77481.34266432506,25779.863652598313,103261.20631692337,103261.20631692337,103261.20631692337,128101.64450284255,91658.70023640343,56560.8011027459,38997.66570406392,24840.438185919174,0.0,63838.10388998309,21114.3724580313,1537.5069824036837,0.0,0.8867684937647436,2.8172834756366503,0.0014959135982669303,354514.1427929119,1555700.6928371617,4.388261299199898,1555700.6928371617,4.388261299199898,0.8500000000000001,0.09576654122649593,4.027634451161993,1.2674897186039016,1.0,0.0,4.027634451162244,1.2846390003362647,1.2849388610180512,3.1352266668750732,19343.834736160206,1972.5221901628188,4632.441516551485,4632.441516551485,5.565070505582884,5.071373860614453,-2.356470991092345,7.427844851706798,3.453438532521531,3.453438532521531,0.9866967235775803,0.0,0.0,0.00023340804028660483,7.856773988679828e-05,0.00015484030039980654,0.000623640128318533,0.0957665412267034,0.07190633997833566,0.023860201248367744,0.09576639933734175,0.07190633997817988,0.02386020124831605,0.3781840810114577,0.3781840810114577,0.12549030147523924,0.0,4.884944099874758,4.59621385080402,5.757260521672492,4.878640495099205,4.594715279248419,5.736404639807461,24840.438185919174,21114.3724580313,0.85,1.0677526904741768,0.6639207769037696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514974968234586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.302257210029,1537.5069824036837,0.3781840810114577,0.12549030147523924,6.112874298809886,3.453438532521531
2230.0,-30.00162749293887,5.0711262097745315,35.01380765789189,24.158735141996317,5.019510660684478,-26.49951391628276,-40.03286962453274,1.5173970840198354,-0.1333829244987328,-5.010385982719923,40.027025642928805,42383.008769489774,25779.718100790593,25779.718100790593,68162.72687028037,77480.98868908983,77480.98868908983,25779.718100790593,103260.70678988042,103260.70678988042,103260.70678988042,128101.02686187883,91658.5340216923,56560.554102057606,38997.75546626078,24840.320071998398,0.0,63838.075538259174,21114.272061198637,1537.503387047203,0.0,0.8867680239789973,2.817292256859444,0.0014959135982669303,354512.44190741604,1555698.8255807508,4.388277086159461,1555698.8255807508,4.388277086159461,0.85,0.09576644507052172,4.027634451161993,1.2674894180381675,1.0,0.0,4.02763445116104,1.2846400000938074,1.2849398414647264,3.135224226917958,19343.799657876374,1972.5186131733442,4632.441516551485,4632.441516551485,5.565039085475971,5.0711262097745315,-2.3565814293889504,7.427707639163482,3.4534828298243925,3.4534828298243925,0.9867093799498264,0.0,0.0,0.00023339282729799928,7.856286324087834e-05,0.00015482996405712094,0.0006235984973086333,0.09576644507085466,0.07190605640466213,0.023860388666192524,0.09576642315428288,0.07190605640441214,0.023860388666109584,0.3781826419649329,0.3781826419649329,0.12549130456145796,0.0,4.8834046399238105,4.595903158765054,5.751989289416542,4.877003058221192,4.594427782315279,5.730668951725136,24840.320071998398,21114.272061198637,0.85,1.0677440742935518,0.6639142613891762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515012614784373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.289656134355,1537.503387047203,0.3781826419649329,0.12549130456145796,6.112874298809886,3.4534828298243925
2231.0,-30.002251796298655,5.070879348450793,35.013785998127574,24.158470273856096,5.0193267968864745,-26.500094264244364,-40.03341804547233,1.5171692648239266,-0.13495550104931908,-5.010528221820634,40.02698443090036,42382.582659786895,25779.623358848563,25779.623358848563,68162.20601863545,77480.65873197236,77480.65873197236,25779.623358848563,103260.28209082093,103260.28209082093,103260.28209082093,128100.50278515375,91658.3816105728,56560.305538353736,38997.86230246563,24840.22069433282,0.0,63838.082996798454,21114.187590182897,1537.5013002556123,0.0,0.8867674491761891,2.8172963287422528,0.0014959135982669303,354510.47628749814,1555697.047631189,4.388296402190275,1555697.047631189,4.388296402190275,0.85,0.09576637413808468,4.027634451161993,1.2674891828605905,1.0,0.0,4.027634451160505,1.284641096934287,1.2849409190784606,3.135221550029563,19343.76749273002,1972.5153332412212,4632.441516551485,4632.441516551485,5.565018633638275,5.070879348450793,-2.356705826058925,7.427585174509718,3.4535270782553735,3.4535270782553735,0.9867220223586781,0.0,0.0,0.00023337766217587056,7.855798625366008e-05,0.00015481967592221048,0.0006235570604620299,0.0957663741382793,0.07190579398103766,0.02386058015724164,0.09576636951132038,0.07190579398089154,0.023860580157193143,0.3781812026882966,0.3781812026882966,0.12549229208269053,0.0,4.881894246288141,4.595608284622699,5.746787516670679,4.875572720771288,4.594159973841727,5.72570818186955,24840.22069433282,21114.187590182897,0.85,1.067735790594681,0.6639075089694098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515050132791663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.277077157933,1537.5013002556123,0.3781812026882966,0.12549229208269053,6.112874298809886,3.4535270782553735
2232.0,-30.002874351222577,5.070634061573986,35.01376447524573,24.158249305933737,5.019197742026183,-26.500667557116266,-40.03395784003658,1.516990947911569,-0.13690314501786816,-5.01063232106227,40.02694509834459,42382.12840122596,25779.434425216845,25779.434425216845,68161.5628264428,77480.28444308527,77480.28444308527,25779.434425216845,103259.71886830212,103259.71886830212,103259.71886830212,128099.83834766257,91658.20635164571,56560.05030975281,38997.951157658776,24840.119479360455,0.0,63838.070637019235,21114.101557456386,1537.4982405474448,0.0,0.8867670617101816,2.817309789001355,0.0014959135982669303,354509.0377324816,1555695.350766368,4.3883094228484,1555695.350766368,4.3883094228484,0.85,0.0957662655224761,4.027634451161993,1.2674888229509818,1.0,0.0,4.0276344511630215,1.2846419621604,1.2849417650794672,3.135219438409645,19343.73050573683,1972.5115616175585,4632.441516551485,4632.441516551485,5.564977848745246,5.070634061573986,-2.356801888866574,7.42743595044056,3.45357115210567,3.45357115210567,0.9867346148873343,0.0,0.0,0.00023336254042949906,7.855318625223208e-05,0.000154809354177267,0.0006235154882464994,0.09576626552282884,0.07190550496810348,0.023860760554725358,0.0957665946309486,0.07190550496783862,0.02386076055463747,0.3781797639800621,0.3781797639800621,0.12549326785165626,0.0,4.880302716925485,4.595284533886172,5.741346594188542,4.873729176044378,4.593792798708591,5.719384090325946,24840.119479360455,21114.101557456386,0.85,1.0677259219503479,0.6639005217154678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515087535178308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.264516030858,1537.4982405474448,0.3781797639800621,0.12549326785165626,6.112874298809886,3.45357115210567
2233.0,-30.003494490445693,5.070388332082984,35.01374288722309,24.157913715485506,5.018929046550777,-26.501252640383232,-40.03451446825636,1.5166871964799362,-0.1378635674841462,-5.010831422880435,40.02690015521569,42381.75439734631,25779.487538920286,25779.487538920286,68161.2419362666,77480.0115157609,77480.0115157609,25779.487538920286,103259.49905468119,103259.49905468119,103259.49905468119,128099.51726420704,91658.07494554819,56559.81782709968,38998.06346494278,24840.018209525846,0.0,63838.08167446863,21114.015478096968,1537.4973445179278,0.0,0.8867662109606687,2.8172991677480956,0.0014959135982669303,354506.28634268744,1555693.4118548098,4.388338012011955,1555693.4118548098,4.388338012011955,0.85,0.09576623678796901,4.027634451161993,1.2674886883283039,1.0,0.0,4.027634451162994,1.2846434139340859,1.284943197841433,3.1352158953026383,19343.702773532168,1972.5087337196871,4632.441516551485,4632.441516551485,5.564989314341357,5.070388332082984,-2.3569679980087135,7.427356330091698,3.4536152894785843,3.4536152894785843,0.9867472255653098,0.0,0.0,0.00023334747825752344,7.854823684527882e-05,0.00015479924141224464,0.0006234747577256988,0.09576623678785436,0.07190527977062938,0.02386095701722497,0.09576608590353519,0.07190527977071548,0.023860957017253534,0.37817832377811955,0.37817832377811955,0.12549421624254273,0.0,4.878913249001698,4.595030149364391,5.736509921010111,4.8729678553962685,4.593636332601648,5.716781591355243,24840.018209525846,21114.015478096968,0.85,1.0677207107168913,0.6638945482958716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515124832998418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.251969120674,1537.4973445179278,0.37817832377811955,0.12549421624254273,6.112874298809886,3.4536152894785843
2234.0,-30.00411241350106,5.0701443240287,35.01372109705866,24.157688312139385,5.018794449160174,-26.501822317817176,-40.03505373895166,1.5165043534679306,-0.13968449430387864,-5.0109280819428905,40.02685109138756,42381.317812085385,25779.28096651406,25779.28096651406,68160.59877859944,77479.64162362328,77479.64162362328,25779.28096651406,103258.92259013734,103258.92259013734,103258.92259013734,128098.78148191498,91657.89997155059,56559.57615997886,38998.13756841303,24839.858891777636,0.0,63837.99646019067,21113.88005801099,1537.4908031537007,0.0,0.886765896604468,2.8173118306557865,0.0014959135982669303,354504.9506162869,1555691.2951724157,4.38834857586032,1555691.2951724157,4.38834857586032,0.85,0.09576608366139314,4.027634451161993,1.2674884014995769,1.0,0.0,4.027634451161245,1.284644300096286,1.2849440649301835,3.135213732595175,19343.665846671065,1972.5049682277909,4632.441516551485,4632.441516551485,5.564944721785683,5.0701443240287,-2.35705873656154,7.42720306059024,3.4536588845180884,3.4536588845180884,0.9867596812908824,0.0,0.0,0.00023333247080352718,7.854344205230069e-05,0.0001547890287512265,0.0006234336248603442,0.09576608366194883,0.07190495971912131,0.023861123942827522,0.09576607495056624,0.07190495971870407,0.023861123942689057,0.3781768863735938,0.3781768863735938,0.1254951757614752,0.0,4.87741793903416,4.594751043074268,5.731321837341682,4.8712435876390145,4.5934519461802665,5.710384900143197,24839.858891777636,21113.88005801099,0.85,1.0677120611249813,0.6638885955406565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515161986273717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.239449853198,1537.4908031537007,0.3781768863735938,0.1254951757614752,6.112874298809886,3.4536588845180884
2235.0,-30.00472850079852,5.069900878510599,35.01369943523782,24.15741436360406,5.018600687435194,-26.502396260092144,-40.03559734029693,1.516268446720444,-0.1411596452871322,-5.011078396524132,40.02681124933686,42380.907375734714,25779.213462172112,25779.213462172112,68160.12083790683,77479.31496135412,77479.31496135412,25779.213462172112,103258.52842352624,103258.52842352624,103258.52842352624,128098.29998250854,91657.74353165911,56559.3359460059,38998.230650725796,24839.771558982302,0.0,63838.002209708095,21113.805825134958,1537.4895958023342,0.0,0.8867652757221339,2.817313678621514,0.0014959135982669303,354502.87343499716,1555689.5763320392,4.388369440444876,1555689.5763320392,4.388369440444876,0.8500000000000001,0.09576601850202635,4.027634451161993,1.267488161926158,1.0,0.0,4.027634451163136,1.2846454343508715,1.2849451802275966,3.135210964414588,19343.632831284645,1972.50160159531,4632.441516551485,4632.441516551485,5.564930149698438,5.069900878510599,-2.3571887464717496,7.427089624982349,3.4537025893085183,3.4537025893085183,0.9867721683738624,0.0,0.0,0.0002333175088197247,7.85386090282701e-05,0.0001547788997914546,0.0006233928291130124,0.09576601850215045,0.07190470797597007,0.023861310526180384,0.09576599551194483,0.07190470797587688,0.02386131052614946,0.3781754495376245,0.3781754495376245,0.12549611963949261,0.0,4.87597706017948,4.5944868648944635,5.7263080688344985,4.86991875123698,4.593146077520032,5.705965231378343,24839.771558982302,21113.805825134958,0.85,1.0677044781884082,0.6638821064060442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515199006956434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.22695431164,1537.4895958023342,0.3781754495376245,0.12549611963949261,6.112874298809886,3.4537025893085183
2236.0,-30.005342481593697,5.0696583930819,35.013677726556146,24.157158540934347,5.01842524792722,-26.502966473591222,-40.03613664591683,1.5160492399164203,-0.14266224116005333,-5.011209459616339,40.02676656077114,42380.48802831936,25779.09825144392,25779.09825144392,68159.58627976329,77478.98736601682,77478.98736601682,25779.09825144392,103258.08561746075,103258.08561746075,103258.08561746075,128097.73528283952,91657.59272747596,56559.0933897448,38998.33259747907,24839.649665378773,0.0,63837.98226285784,21113.702215571957,1537.485978819432,0.0,0.8867647703865631,2.817318136323353,0.0014959135982669303,354501.0622957911,1555687.6484081082,4.388386422126043,1555687.6484081082,4.388386422126043,0.85,0.09576591465932928,4.027634451161993,1.2674879229022191,1.0,0.0,4.027634451161575,1.284646490392294,1.2849462173604167,3.1352083871198446,19343.601005269342,1972.49835624493,4632.441516551485,4632.441516551485,5.56490527928663,5.0696583930819,-2.3573045645529747,7.426962957634874,3.4537460571172724,3.4537460571172724,0.9867845877477921,0.0,0.0,0.0002333025988727494,7.853381446815141e-05,0.00015476878440459798,0.0006233520880324218,0.09576591465964601,0.07190442801437986,0.023861486645266154,0.09576586717212411,0.07190442801414204,0.023861486645187235,0.3781740138760682,0.3781740138760682,0.12549705812117534,0.0,4.874542726831805,4.594235326277101,5.721282583874483,4.8685472184562855,4.592981480358503,5.700929895022,24839.649665378773,21113.702215571957,0.85,1.0676964381347598,0.6638757449102075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515235917835718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.214474948998,1537.485978819432,0.3781740138760682,0.12549705812117534,6.112874298809886,3.4537460571172724
2237.0,-30.005953813552086,5.069416723535956,35.01365601766915,24.156893183849775,5.018243283503978,-26.503534955410316,-40.03667560229076,1.51582442535397,-0.14418769064781145,-5.011346653556713,40.026723137430146,42380.078990457514,25779.000345513254,25779.000345513254,68159.07933597077,77478.64761922094,77478.64761922094,25779.000345513254,103257.64796473419,103257.64796473419,103257.64796473419,128097.1854459063,91657.42606062573,56558.85743182893,38998.409587552,24839.53748117211,0.0,63837.94706872411,21113.606858996292,1537.483055738652,0.0,0.8867642292578982,2.817322178772174,0.0014959135982669303,354499.1664431872,1555685.7750693785,4.388404606640157,1555685.7750693785,4.388404606640157,0.85,0.09576582062206002,4.027634451161993,1.2674876393703745,1.0,0.0,4.027634451164659,1.2846475725289987,1.2849472806783346,3.1352057461433267,19343.565831565167,1972.4947695252883,4632.441516551485,4632.441516551485,5.5648841444422255,5.069416723535956,-2.357424805081008,7.426841528616964,3.453789408810466,3.453789408810466,0.9867969739458474,0.0,0.0,0.00023328775412244032,7.852902328324911e-05,0.0001547587308391912,0.0006233115959460325,0.09576582062232147,0.07190415668233553,0.02386166393998595,0.09576576407236886,0.07190415668213922,0.023861663939920792,0.3781725797447236,0.3781725797447236,0.12549798823247985,0.0,4.873119915383597,4.593981314224948,5.716311209936691,4.8671589629088885,4.592705988447619,5.696163181119857,24839.53748117211,21113.606858996292,0.85,1.0676890856561347,0.663869703467025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515272702689068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.202017250374,1537.483055738652,0.3781725797447236,0.12549798823247985,6.112874298809886,3.453789408810466
2238.0,-30.006563247000738,5.069176024712534,35.01363431078539,24.156641831528418,5.0180720898377755,-26.504100651142373,-40.037210437562294,1.515609493971221,-0.14568806246205668,-5.01147585452817,40.02667977800465,42379.66072226869,25778.883858810696,25778.883858810696,68158.54458107939,77478.32108812341,77478.32108812341,25778.883858810696,103257.2049469341,103257.2049469341,103257.2049469341,128096.62809274676,91657.27620385976,56558.61583797179,38998.5115176533,24839.423145812663,0.0,63837.93466346596,21113.509673940764,1537.4798312247233,0.0,0.8867637285834503,2.817326825101298,0.0014959135982669303,354497.3810509209,1555683.904489746,4.388421431712308,1555683.904489746,4.388421431712308,0.85,0.09576571688439371,4.027634451161993,1.267487377817743,1.0,0.0,4.027634451161887,1.2846486083455166,1.2849482977255668,3.1352032182163296,19343.534205494678,1972.4915445636052,4632.441516551485,4632.441516551485,5.56485899858725,5.069176024712534,-2.357539064728146,7.42671508944068,3.453832602485909,3.453832602485909,0.986809314995974,0.0,0.0,0.0002332729563391198,7.852426900103872e-05,0.00015474868733808105,0.000623271144394951,0.09576571688469676,0.07190387907555147,0.023861837809145286,0.09576566709239422,0.07190387907532395,0.023861837809069766,0.378171146519801,0.378171146519801,0.1254989115798938,0.0,4.871704380283347,4.593740902709499,5.711328160151538,4.865787792066101,4.592535084875237,5.691148806641934,24839.423145812663,21113.509673940764,0.85,1.0676809163766083,0.6638632804410305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515309329022048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.189592150755,1537.4798312247233,0.378171146519801,0.1254989115798938,6.112874298809886,3.453832602485909
2239.0,-30.007170954808664,5.068936130447953,35.01361261391646,24.15638150358575,5.01789124953795,-26.504665758293605,-40.03774132635442,1.5153860530146894,-0.1471316271475871,-5.01161221846518,40.02663665593896,42379.23381712758,25778.787311749726,25778.787311749726,68158.0211288773,77477.99711301073,77477.99711301073,25778.787311749726,103256.78442476045,103256.78442476045,103256.78442476045,128096.09724149188,91657.12430105243,56558.361005136016,38998.625884351575,24839.312816731428,0.0,63837.938701083,21113.415894221715,1537.476999498039,0.0,0.8867631905839707,2.8173298876976682,0.0014959135982669303,354495.49668328115,1555682.044151795,4.3884395110996195,1555682.044151795,4.3884395110996195,0.85,0.09576562032312222,4.027634451161993,1.2674870723066856,1.0,0.0,4.02763445116134,1.2846496838758688,1.2849493545508035,3.1352005933713905,19343.502147623538,1972.4882755705098,4632.441516551485,4632.441516551485,5.564838157080536,5.068936130447953,-2.3576585037898696,7.426594634237823,3.4538756862134035,3.4538756862134035,0.986821624632401,0.0,0.0,0.00023325820131755897,7.851955006321818e-05,0.0001547386512543408,0.0006232307227183239,0.09576562032338273,0.07190360826914952,0.023862012054233214,0.0957655367130376,0.07190360826895391,0.023862012054168318,0.3781697146757738,0.3781697146757738,0.1254998254936113,0.0,4.870313209269568,4.593512697204972,5.706406501213223,4.8644805913176015,4.5923421663237605,5.686458942727313,24839.312816731428,21113.415894221715,0.85,1.0676726491439956,0.6638565511265265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345841786542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.177184706881,1537.476999498039,0.3781697146757738,0.1254998254936113,6.112874298809886,3.4538756862134035
2240.0,-30.0077764141629,5.068697185051222,35.013590913542515,24.156130151264392,5.017719785235392,-26.505227903846468,-40.03827556790782,1.515171274910786,-0.14860247082214073,-5.011741106153879,40.02659316010998,42378.83044130645,25778.673447607776,25778.673447607776,68157.50388891422,77477.67158213873,77477.67158213873,25778.673447607776,103256.3450297465,103256.3450297465,103256.3450297465,128095.54300663724,91656.9737309414,56558.132590076086,38998.71237873924,24839.197976890737,0.0,63837.91035562998,21113.318280357125,1537.4737417192769,0.0,0.8867626919937202,2.817334182550283,0.0014959135982669303,354493.7156346431,1555680.1676909511,4.3884562661593245,1555680.1676909511,4.3884562661593245,0.85,0.09576551320108158,4.027634451161993,1.2674868497671556,1.0,0.0,4.027634451163402,1.2846507187760086,1.284950370807553,3.1351980676891293,19343.470371007283,1972.4850352574308,4632.441516551485,4632.441516551485,5.564813577354803,5.068697185051222,-2.3577723488897115,7.426469533940933,3.453918611484776,3.453918611484776,0.9868338889956503,0.0,0.0,0.0002332435017430726,7.851480158820491e-05,0.0001547287001548677,0.0006231906433272592,0.09576551320138858,0.0719033306332815,0.023862182568107085,0.09576542593788892,0.07190333063305099,0.023862182568030587,0.3781682845166866,0.3781682845166866,0.12550073226271646,0.0,4.868929025092768,4.593294161544691,5.701483904347299,4.8631386353317225,4.592176439295486,5.681546973314994,24839.197976890737,21113.318280357125,0.85,1.0676650208194556,0.6638505271432178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515382251338023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.164791518895,1537.4737417192769,0.3781682845166866,0.12550073226271646,6.112874298809886,3.453918611484776
2241.0,-30.008379449009485,5.068459227701476,35.013569255259654,24.155877890903525,5.017553754883404,-26.505787323613117,-40.038801811728604,1.5149616294788384,-0.15019407995362144,-5.011867343158932,40.02655098534986,42378.4044432389,25778.554881969467,25778.554881969467,68156.95932520836,77477.32039489043,77477.32039489043,25778.554881969467,103255.8752768599,103255.8752768599,103255.8752768599,128094.9653900515,91656.79872567226,56557.8827739875,38998.79550187195,24839.090113191603,0.0,63837.885615063555,21113.226596212862,1537.4708208772267,0.0,0.8867622021105839,2.8173403758925923,0.0014959135982669303,354491.9712215737,1555678.348224191,4.3884727286300675,1555678.348224191,4.3884727286300675,0.85,0.09576540631968553,4.027634451161993,1.2674865909619255,1.0,0.0,4.027634451161859,1.2846517295481543,1.2849513630073626,3.135195600895363,19343.433437546566,1972.4812690925614,4632.441516551485,4632.441516551485,5.564787982722277,5.068459227701476,-2.357884098846517,7.426343326547993,3.4539614231741753,3.4539614231741753,0.9868461209069073,0.0,0.0,0.00023322886188003735,7.851012445862958e-05,0.00015471873742140777,0.0006231505170787481,0.095765406319983,0.07190305455502599,0.023862351764957004,0.09576540162183893,0.07190305455480264,0.023862351764882887,0.3781668561400516,0.3781668561400516,0.1255016299781249,0.0,4.867527575545353,4.593055820917243,5.696551943569432,4.861673263205319,4.591863889043907,5.676582669238144,24839.090113191603,21113.226596212862,0.85,1.0676569041805115,0.6638441112974307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418526351533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.152423118006,1537.4708208772267,0.3781668561400516,0.1255016299781249,6.112874298809886,3.4539614231741753
2242.0,-30.008980926913598,5.068222225652559,35.01354765048989,24.15563097400593,5.017387107238039,-26.506345403671713,-40.03932784600181,1.51475158398816,-0.15167184018241642,-5.01199431680702,40.02650922745823,42377.98431191709,25778.44024587007,25778.44024587007,68156.42455778716,77476.9932888369,77476.9932888369,25778.44024587007,103255.43353470697,103255.43353470697,103255.43353470697,128094.4185871289,91656.64692317494,56557.63794622292,38998.89886328001,24838.985052421915,0.0,63837.883915701925,21113.137294558626,1537.4680804975658,0.0,0.8867617069657222,2.8173449856907533,0.0014959135982669303,354490.21663595753,1555676.5467431948,4.388489367933083,1555676.5467431948,4.388489367933083,0.85,0.095765299589087,4.027634451161993,1.2674862508336084,1.0,0.0,4.027634451161744,1.2846527421132006,1.2849523570501042,3.1351931297299074,19343.401400845054,1972.4780022581672,4632.441516551485,4632.441516551485,5.56476323635495,5.068222225652559,-2.3579962440407605,7.426218469693319,3.454004134682087,3.454004134682087,0.9868583241948821,0.0,0.0,0.00023321426065816406,7.8505449448891e-05,0.00015470881120927308,0.000623110537924785,0.09576529958937346,0.07190278017733241,0.023862519412041056,0.09576533415052257,0.07190278017711733,0.023862519411969665,0.3781654278421865,0.3781654278421865,0.12550251660076733,0.0,4.86613651525073,4.592827257446174,5.691632444354411,4.860322476624617,4.591673042146283,5.671711613167076,24838.985052421915,21113.137294558626,0.85,1.0676485556411595,0.6638375477463714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545465627711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.140083106107,1537.4680804975658,0.3781654278421865,0.12550251660076733,6.112874298809886,3.454004134682087
2243.0,-30.009580213854978,5.067985835785174,35.01352601933609,24.155356466677063,5.017195045853462,-26.50690405298326,-40.03985772198064,1.5145188849735889,-0.15306282133792593,-5.0121369465748185,40.026465249427254,42377.58960727643,25778.366784086287,25778.366784086287,68155.95639136272,77476.65751111183,77476.65751111183,25778.366784086287,103255.02429519812,103255.02429519812,103255.02429519812,128093.89697800278,91656.47527628673,56557.40737241842,38998.964337631456,24838.87268280466,0.0,63837.83702043611,21113.04178038396,1537.4652783933598,0.0,0.8867611401596911,2.8173466253837542,0.0014959135982669303,354488.2457143471,1555674.6494846686,4.388508415419389,1555674.6494846686,4.388508415419389,0.8499999999999999,0.09576520039594133,4.027634451161993,1.2674860475258902,1.0,0.0,4.0276344511620215,1.2846538605227227,1.2849534570313828,3.135190400255488,19343.365176143747,1972.4743083666438,4632.441516551485,4632.441516551485,5.564747378241356,5.067985835785174,-2.358119874521574,7.426105710306748,3.454046737776833,3.454046737776833,0.9868704965076666,0.0,0.0,0.00023319971346074614,7.850074055705982e-05,0.0001546989729036863,0.0006230709128262627,0.09576520039618211,0.0719025131107878,0.023862687285394316,0.09576515413736457,0.07190251311060701,0.023862687285334316,0.3781640000415911,0.3781640000415911,0.1255033918172246,0.0,4.864779915541021,4.592594844275823,5.686863606354791,4.859074125236873,4.59139564258345,5.667515307767189,24838.87268280466,21113.04178038396,0.85,1.0676420062531922,0.6638318524750499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515490693091917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.127754183794,1537.4652783933598,0.3781640000415911,0.1255033918172246,6.112874298809886,3.454046737776833
2244.0,-30.010177621603706,5.067750495875172,35.013504344501946,24.155114299524598,5.017031203723363,-26.507458188676374,-40.04038312761111,1.5143117707878255,-0.15447632869415884,-5.01225830772243,40.02642071484324,42377.184540153015,25778.24078920013,25778.24078920013,68155.42532935314,77476.33825870715,77476.33825870715,25778.24078920013,103254.57904790729,103254.57904790729,103254.57904790729,128093.32919899197,91656.33082082462,56557.17710223711,38999.05968731945,24838.75015108467,0.0,63837.80983840412,21112.93762842197,1537.4614170592774,0.0,0.8867606836371544,2.81735104579673,0.0014959135982669303,354486.56869876717,1555672.7282176423,4.3885237568467925,1555672.7282176423,4.3885237568467925,0.85,0.09576507523830644,4.027634451161993,1.2674857947649434,1.0,0.0,4.027634451161732,1.284654859173336,1.284954437285465,3.135187963056272,19343.334689975178,1972.4711996426076,4632.441516551485,4632.441516551485,5.5647201798653585,5.067750495875172,-2.3582277767217623,7.425978272596934,3.454089130542926,3.454089130542926,0.9868826087265503,0.0,0.0,0.0002331852127112582,7.84960716500645e-05,0.00015468914106119371,0.0006230313137587211,0.09576507523866988,0.07190222701631263,0.023862848222357246,0.09576501457703007,0.07190222701603975,0.023862848222266676,0.37816257225288746,0.37816257225288746,0.12550426376918136,0.0,4.86342812275069,4.5923832985399144,5.682051114794888,4.857781979028289,4.59130776124681,5.662569080581761,24838.75015108467,21112.93762842197,0.85,1.0676341419274629,0.6638257898794543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515526598807804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.115449104505,1537.4614170592774,0.37816257225288746,0.12550426376918136,6.112874298809886,3.454089130542926
2245.0,-30.010773069228836,5.067516461112936,35.01348279874221,24.154894274566345,5.016892929133925,-26.508008003160636,-40.040900360885985,1.5141278630577986,-0.15605850640781682,-5.012366509752357,40.02638112472972,42376.75389124471,25778.084171468377,25778.084171468377,68154.8380627131,77476.00538419244,77476.00538419244,25778.084171468377,103254.08955566082,103254.08955566082,103254.08955566082,128092.74153289996,91656.1823028477,56556.93080986797,38999.16832553303,24838.65197723915,0.0,63837.820302772176,21112.854180653278,1537.458648086012,0.0,0.886760276194834,2.817359222421053,0.0014959135982669303,354485.0735262481,1555671.020261581,4.388537448943927,1555671.020261581,4.388537448943927,0.85,0.0957649511981213,4.027634451161993,1.2674854788137604,1.0,0.0,4.027634451163317,1.2846557491845483,1.2849553089369707,3.1351857909938796,19343.303346445395,1972.4680034920586,4632.441516551485,4632.441516551485,5.564686370969726,5.067516461112936,-2.3583257215061164,7.425842182619052,3.454131446063051,3.454131446063051,0.9868946988751574,0.0,0.0,0.00023317076036606795,7.849147561575884e-05,0.00015467928475030912,0.000622991616141441,0.09576495119846011,0.07190194301864175,0.02386300817981836,0.09576507603485367,0.07190194301838736,0.023863008179733938,0.37816114558471275,0.37816114558471275,0.12550512728199636,0.0,4.862046879254876,4.592174960942032,5.677110506764961,4.856308003344566,4.591137125356909,5.657141343944488,24838.65197723915,21112.854180653278,0.85,1.0676247675667188,0.6638189350804713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556239210246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.103161695477,1537.458648086012,0.37816114558471275,0.12550512728199636,6.112874298809886,3.454131446063051
2246.0,-30.011366451290236,5.067282755154216,35.01346127714295,24.154611315485113,5.016687309313572,-26.50856269332528,-40.04142583636565,1.513883551340477,-0.15728438586228322,-5.012520196027602,40.02633873692504,42376.36642930921,25778.044715046322,25778.044715046322,68154.41114435553,77475.69023021702,77475.69023021702,25778.044715046322,103253.73494526334,103253.73494526334,103253.73494526334,128092.28801233659,91656.02340663434,56556.6996056936,38999.24866771194,24838.553067073255,0.0,63837.80173478519,21112.770107012268,1537.4568710866863,0.0,0.8867596473376238,2.817357399087444,0.0014959135982669303,354482.94984543626,1555669.1916119696,4.388558581704089,1555669.1916119696,4.388558581704089,0.85,0.09576486445293239,4.027634451161993,1.267485240339302,1.0,0.0,4.0276344511607185,1.2846569216129922,1.284956463136996,3.1351829296999916,19343.26981267191,1972.4645839988082,4632.441516551485,4632.441516551485,5.564677853555765,5.067282755154216,-2.3584570876412676,7.425739842795483,3.4541737630695684,3.4541737630695684,0.9869067894484481,0.0,0.0,0.00023315635897594347,7.848680659758935e-05,0.00015466955237835412,0.0006229524177048634,0.09576486445308072,0.07190168959893255,0.023863174854148173,0.09576483545940191,0.07190168959882118,0.023863174854111206,0.3781597198665577,0.3781597198665577,0.1255059730627711,0.0,4.860744676688853,4.591978073165137,5.672453805248324,4.855235810165311,4.59090007786773,5.6535328343171045,24838.553067073255,21112.770107012268,0.85,1.067618390550222,0.6638130586852327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515598068125342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.090893640667,1537.4568710866863,0.3781597198665577,0.1255059730627711,6.112874298809886,3.4541737630695684
2247.0,-30.011957358912074,5.067050165983083,35.01343965652815,24.154368379991524,5.016527630243546,-26.509110561537153,-40.04194268546996,1.513680832860545,-0.15874576145995434,-5.012636237324599,40.02629280969761,42375.95407153191,25777.910700535896,25777.910700535896,68153.86477206781,77475.35100729665,77475.35100729665,25777.910700535896,103253.26170783254,103253.26170783254,103253.26170783254,128091.6828597783,91655.85804301774,56556.461107220195,38999.32992866394,24838.421151945757,0.0,63837.7510806097,21112.657979153893,1537.452354584831,0.0,0.8867592229342766,2.817363071152554,0.0014959135982669303,354481.34636029217,1555667.21027018,4.388572843799266,1555667.21027018,4.388572843799266,0.85,0.09576472426269925,4.027634451161993,1.267485004612245,1.0,0.0,4.027634451160655,1.2846578993777815,1.2849574227061467,3.1351805434838025,19343.234914004763,1972.4610253251378,4632.441516551485,4632.441516551485,5.564648923992391,5.067050165983083,-2.358560726288326,7.4256108922714095,3.454215789207209,3.454215789207209,0.9869187969163454,0.0,0.0,0.00023314201845485812,7.848221447800926e-05,0.00015465980397684888,0.0006229131547071171,0.09576472426311317,0.07190139615108476,0.023863328112028404,0.09576470110200361,0.07190139615077398,0.023863328111925264,0.3781582954641492,0.3781582954641492,0.1255068185878367,0.0,4.859419552917927,4.591774662973478,5.667724682755534,4.8538904758646595,4.5907417221361015,5.648586351843903,24838.421151945757,21112.657979153893,0.85,1.0676106789226965,0.6638071259437479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633620557338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.078647117729,1537.452354584831,0.3781582954641492,0.1255068185878367,6.112874298809886,3.454215789207209
2248.0,-30.012546543975912,5.066818793100974,35.01341815445247,24.15413836659866,5.016385365189246,-26.50965513792222,-40.0424552737735,1.5134939591277285,-0.16037260235071926,-5.012746476244735,40.026253021164834,42375.53142162494,25777.76474585312,25777.76474585312,68153.29616747805,77474.99384671258,77474.99384671258,25777.76474585312,103252.75859256569,103252.75859256569,103252.75859256569,128091.08169578729,91655.68109568574,56556.21867056648,38999.40269457695,24838.323103221603,0.0,63837.72579779856,21112.574637738362,1537.4496402287507,0.0,0.8867588058360523,2.817371598085916,0.0014959135982669303,354479.82305898966,1555665.4937587245,4.38858686041446,1555665.4937587245,4.38858686041446,0.85,0.09576459742924417,4.027634451161993,1.2674846479995177,1.0,0.0,4.0276344511616,1.2846588029468171,1.2849583081169635,3.1351783383441547,19343.197570687233,1972.4572173665047,4632.441516551485,4632.441516551485,5.5646174169172875,5.066818793100974,-2.3586598254265208,7.425478618527494,3.454257762732508,3.454257762732508,0.9869307893521452,0.0,0.0,0.00023312772054697497,7.847766046027511e-05,0.00015465006008669988,0.0006228739098794647,0.09576459742957726,0.07190111385600442,0.023863483573572836,0.09576477682386059,0.07190111385575433,0.023863483573489847,0.3781568715873862,0.3781568715873862,0.1255076564103281,0.0,4.8580539127144675,4.591547422118595,5.662904725672547,4.85237387389401,4.59043012511745,5.643414247925932,24838.323103221603,21112.574637738362,0.85,1.0676021947170982,0.6638007681515223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566902489879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.066430386662,1537.4496402287507,0.3781568715873862,0.1255076564103281,6.112874298809886,3.454257762732508
2249.0,-30.013133639803595,5.066588508312743,35.013396810007016,24.153914430085592,5.01623797862339,-26.51019834596876,-40.04296768745405,1.513302684780644,-0.1617841704992884,-5.012861676355269,40.02621460830444,42375.116902291615,25777.634174587718,25777.634174587718,68152.75107687933,77474.68186150774,77474.68186150774,25777.634174587718,103252.31603609545,103252.31603609545,103252.31603609545,128090.55067478222,91655.54640668088,56555.98144743252,38999.51662138707,24838.234638686765,0.0,63837.751260073834,21112.49944288375,1537.4475908188429,0.0,0.8867583584981557,2.8173767135298577,0.0014959135982669303,354478.23120855115,1555663.8365963139,4.388601893245924,1555663.8365963139,4.388601893245924,0.85,0.09576447775291125,4.027634451161993,1.267484362819232,1.0,0.0,4.027634451163521,1.2846597269933657,1.2849592140762096,3.1351760832328113,19343.169145651267,1972.4543188195019,4632.441516551485,4632.441516551485,5.564589230643388,5.066588508312743,-2.3587623155117496,7.425350823824493,3.4542997155230433,3.4542997155230433,0.9869427758637267,0.0,0.0,0.00023311347414268482,7.847310823813156e-05,0.00015464036590455326,0.0006228348652574752,0.09576447775319757,0.07190083899605657,0.023863638757141006,0.09576477473807211,0.07190083899584158,0.023863638757069656,0.37815544654980593,0.37815544654980593,0.12550847940738005,0.0,4.856703983565922,4.591346458762473,5.65806872621755,4.851077505855983,4.590324895539027,5.638504576358287,24838.234638686765,21112.49944288375,0.85,1.0675932302067825,0.6637940100624184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515704326197068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.054228467252,1537.4475908188429,0.37815544654980593,0.12550847940738005,6.112874298809886,3.4542997155230433
2250.0,-30.01371865243697,5.066358251637308,35.01337536935186,24.153613729309313,5.016010643894569,-26.510747673953396,-40.04348848303778,1.513039665403359,-0.16278568574665542,-5.01302667427836,40.02616911710229,42374.74640062752,25777.630801052277,25777.630801052277,68152.3772016798,77474.38284661264,77474.38284661264,25777.630801052277,103252.01364766492,103252.01364766492,103252.01364766492,128090.13584318053,91655.39148074226,56555.75503472629,38999.59605112885,24838.1221955156,0.0,63837.71824664445,21112.40386618826,1537.4453037959026,0.0,0.8867576832847708,2.817370617571266,0.0014959135982669303,354475.9512550918,1555661.8740701424,4.388624583873788,1555661.8740701424,4.388624583873788,0.85,0.09576438563718023,4.027634451161993,1.2674842029204596,1.0,0.0,4.027634451162904,1.2846609865027796,1.2849604556424636,3.1351730094383763,19343.13644977248,1972.450984767732,4632.441516551485,4632.441516551485,5.564588502402043,5.066358251637308,-2.3589015432996012,7.425259794936909,3.454341610933762,3.454341610933762,0.9869547459810749,0.0,0.0,0.00023309927908678606,7.846848180230454e-05,0.00015463079728448152,0.0006227963263536241,0.09576438563731313,0.07190058714387847,0.02386379849343466,0.09576435215880155,0.0719005871437787,0.023863798493401537,0.37815402202624615,0.37815402202624615,0.12550928635753844,0.0,4.8554756072683745,4.591172633583881,5.653640287847281,4.850240988531709,4.590165512015801,5.63561064621382,24838.1221955156,21112.40386618826,0.85,1.0675879256580751,0.6637885495359931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739502480878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.042048762705,1537.4453037959026,0.37815402202624615,0.12550928635753844,6.112874298809886,3.454341610933762
2251.0,-30.014301595136615,5.0661296577230726,35.013353839538055,24.153411760367476,5.015890014292743,-26.511284467397303,-40.043992340192176,1.5128728865454546,-0.1643095798252716,-5.013113884260686,40.02612363887234,42374.31443427771,25777.431269708155,25777.431269708155,68151.74570398586,77474.05151104364,77474.05151104364,25777.431269708155,103251.4827807518,103251.4827807518,103251.4827807518,128089.46656873536,91655.24659912563,56555.50952232736,38999.70786310919,24837.983787983554,0.0,63837.69165109275,21112.28621978602,1537.4397683276154,0.0,0.8867574040215831,2.8173804805309937,0.0014959135982669303,354474.74618577876,1555659.912105469,4.388633968554008,1555659.912105469,4.388633968554008,0.85,0.09576420988377199,4.027634451161993,1.267483880375512,1.0,0.0,4.027634451161651,1.2846617957699353,1.2849612469270177,3.1351710344496655,19343.105873667417,1972.4478668727259,4632.441516551485,4632.441516551485,5.564545429792618,5.0661296577230726,-2.3589834146188506,7.425113072341923,3.4543831310171935,3.4543831310171935,0.9869666088620553,0.0,0.0,0.00023308513504899785,7.846400607732597e-05,0.00015462112897167188,0.0006227573859238674,0.09576420988430069,0.07190027135074362,0.023863938533557075,0.09576431245453662,0.07190027135034667,0.023863938533425326,0.37815259942631,0.37815259942631,0.12551010197155485,0.0,4.854176053700655,4.591004589912018,5.64890781863005,4.8488043044354185,4.590167602275528,5.629811500695325,24837.983787983554,21112.28621978602,0.85,1.0675784781892135,0.663782059443441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774554110505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.029891221622,1537.4397683276154,0.37815259942631,0.12551010197155485,6.112874298809886,3.4543831310171935
2252.0,-30.01488261765945,5.065901357610589,35.01333238735538,24.15313309701162,5.015689102204279,-26.511827561524584,-40.04450464909894,1.5126340460616607,-0.16549817801455902,-5.013264856198535,40.02608284041368,42373.92589642717,25777.39601349796,25777.39601349796,68151.32190992513,77473.7347248274,77473.7347248274,25777.39601349796,103251.13073832536,103251.13073832536,103251.13073832536,128089.0250238799,91655.08298774806,56555.274159316294,38999.787587146406,24837.89428555455,0.0,63837.68187270095,21112.210142721367,1537.4384742578297,0.0,0.8867567832108634,2.8173784844814507,0.0014959135982669303,354472.660060065,1555658.1520312037,4.3886548310033255,1555658.1520312037,4.3886548310033255,0.85,0.09576411805567822,4.027634451161993,1.2674836001405496,1.0,0.0,4.027634451162731,1.2846629419896536,1.2849623753035153,3.1351682371440512,19343.07134479628,1972.4443459077547,4632.441516551485,4632.441516551485,5.56453781907372,5.065901357610589,-2.359112060778029,7.425013418388618,3.454424768939128,3.454424768939128,0.9869785054111794,0.0,0.0,0.00023307103838757811,7.84594555180579e-05,0.0001546115828695202,0.000622718937713967,0.0957641180558152,0.07190002071774718,0.02386409733806802,0.09576409695891824,0.07190002071764434,0.023864097338033876,0.3781511786001341,0.3781511786001341,0.12551090311982735,0.0,4.852953054961972,4.590842176134743,5.644466791843968,4.847766678183973,4.589907207325155,5.626413762315394,24837.89428555455,21112.210142721367,0.85,1.067572003097262,0.6637760747786117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515809481878732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.017755647792,1537.4384742578297,0.3781511786001341,0.12551090311982735,6.112874298809886,3.454424768939128
2253.0,-30.015461820718173,5.065674153444535,35.01331083652318,24.15289470171558,5.015532612016847,-26.51236457504792,-40.0450160150416,1.5124353663388925,-0.16688054585830514,-5.013377543085376,40.026037062677055,42373.54147098543,25777.26449992658,25777.26449992658,68150.80597091201,77473.40103947591,77473.40103947591,25777.26449992658,103250.66553940249,103250.66553940249,103250.66553940249,128088.42853550318,91654.91972869383,56555.06016017217,38999.84396502406,24837.76299610069,0.0,63837.60696112475,21112.098546685585,1537.4339242414476,0.0,0.8867563753319483,2.8173835098938986,0.0014959135982669303,354471.1029623186,1555656.1771491694,4.388668537854102,1555656.1771491694,4.388668537854102,0.85,0.095763967799817,4.027634451161993,1.2674833874916662,1.0,0.0,4.027634451161774,1.2846639002768006,1.284963315761325,3.135165898484559,19343.036890280167,1972.4408325248855,4632.441516551485,4632.441516551485,5.564509429385279,5.065674153444535,-2.3592125157981485,7.424886669242683,3.454466114501401,3.454466114501401,0.9869903184289717,0.0,0.0,0.00023305698665143442,7.845491357793786e-05,0.00015460207307349658,0.0006226806357318787,0.09576396780024385,0.07189972587402998,0.02386424192621386,0.09576394031460125,0.0718997258737095,0.02386424192610749,0.37814975942248413,0.37814975942248413,0.1255117072213661,0.0,4.851706188028572,4.590673473986669,5.639948801507046,4.846496997227064,4.5897857050045445,5.621661441276501,24837.76299610069,21112.098546685585,0.85,1.0675651738075627,0.6637708317730282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584429475681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.00563911008,1537.4339242414476,0.37814975942248413,0.1255117072213661,6.112874298809886,3.454466114501401
2254.0,-30.016039160522354,5.0654480236080355,35.013289373335134,24.15266545666384,5.01538418654311,-26.512899105084532,-40.045519488025434,1.512244131097486,-0.1682988135265191,-5.013490248396337,40.02599651383142,42373.13216415237,25777.135580379905,25777.135580379905,68150.26774453228,77473.07197585779,77473.07197585779,25777.135580379905,103250.2075562377,103250.2075562377,103250.2075562377,128087.86973340393,91654.76360344501,56554.82379170804,38999.93312415219,24837.662177166225,0.0,63837.59530131841,21112.01285059129,1537.4311163255095,0.0,0.8867559484207778,2.8173890056707966,0.0014959135982669303,354469.545615358,1555654.427846556,4.388682884296717,1555654.427846556,4.388682884296717,0.85,0.09576383470463956,4.027634451161993,1.2674831012124201,1.0,0.0,4.027634451161738,1.2846648236506724,1.284964221356768,3.135163645032747,19343.003941296563,1972.4374726636072,4632.441516551485,4632.441516551485,5.564481599666067,5.0654480236080355,-2.3593127539247227,7.424760777532758,3.454507410173992,3.454507410173992,0.9870021171925691,0.0,0.0,0.00023304298089545927,7.845044198037001e-05,0.00015459253891508926,0.0006226422356270146,0.0957638347049747,0.07189944470557985,0.023864389999394844,0.09576390611423309,0.07189944470532823,0.023864389999311335,0.3781483410738846,0.3781483410738846,0.1255125060557112,0.0,4.85044757449964,4.590505272537996,5.635382160344989,4.845191434869832,4.589619471668755,5.616900194313075,24837.662177166225,21112.01285059129,0.85,1.0675569376142338,0.6637645413200152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515878998777545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.993539654883,1537.4311163255095,0.3781483410738846,0.1255125060557112,6.112874298809886,3.454507410173992
