time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2255.0,-30.016614424961933,5.065222449142055,35.01326791737482,24.152405198570364,5.015199132514288,-26.513435430089224,-40.04602694241328,1.512020137633845,-0.16946266726858994,-5.013626833557233,40.02595379797225,42372.74853176455,25777.068935917603,25777.068935917603,68149.81746768215,77472.76556883742,77472.76556883742,25777.068935917603,103249.83450475502,103249.83450475502,103249.83450475502,128087.39140331409,91654.61446793613,56554.59743083198,39000.01893011572,24837.55689855906,0.0,63837.57582867479,21111.9233637752,1537.4285980146808,0.0,0.8867554077873051,2.8173883648637514,0.0014959135982669303,354467.6583070119,1555652.5850592267,4.38870105241546,1555652.5850592267,4.38870105241546,0.8499999999999999,0.0957637186378895,4.027634451161993,1.2674828511988743,1.0,0.0,4.027634451161738,1.284665900139014,1.2849652801680096,3.135161017916146,19342.972467441607,1972.434263223589,4632.441516551485,4632.441516551485,5.564467213200082,5.065222449142055,-2.359430494299778,7.424652943441833,3.454548651262389,3.454548651262389,0.9870139003606825,0.0,0.0,0.00023302902625728098,7.84459352603686e-05,0.0001545830909969124,0.0006226041828662737,0.09576371863814163,0.07189917780246757,0.02386454083567406,0.0957636690870395,0.07189917780227828,0.023864540835611226,0.37814692330643307,0.37814692330643307,0.12551329471282446,0.0,4.849244271587679,4.590355808131619,5.630981703597172,4.844164166288635,4.589499825828113,5.613118601305075,24837.55689855906,21111.9233637752,0.85,1.0675502097789618,0.6637587342834439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515913591315655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.981458220114,1537.4285980146808,0.37814692330643307,0.12551329471282446,6.112874298809886,3.454548651262389
2256.0,-30.01718771020818,5.06499832002485,35.01324649840334,24.152193241193913,5.0150741269197665,-26.51396396823418,-40.04652196364475,1.5118503849379903,-0.171037460522939,-5.0137205372455105,40.02591196342567,42372.321611609834,25776.8954940646,25776.8954940646,68149.21710567444,77472.41152556254,77472.41152556254,25776.8954940646,103249.30701962713,103249.30701962713,103249.30701962713,128086.74936211474,91654.44120850341,56554.35129451918,39000.09990442692,24837.44234248761,0.0,63837.54224691453,21111.82599111447,1537.424573438531,0.0,0.8867550822635969,2.8173981399829877,0.0014959135982669303,354466.3635314385,1555650.780293841,4.388711991725743,1555650.780293841,4.388711991725743,0.8500000000000001,0.0957635584361144,4.027634451161993,1.2674824879923836,1.0,0.0,4.027634451160953,1.284666722829813,1.2849660851852018,3.135159010182874,19342.935902425692,1972.4305346296333,4632.441516551485,4632.441516551485,5.564429772500101,5.06499832002485,-2.359516480990001,7.424514801014851,3.454589683004498,3.454589683004498,0.9870256237155709,0.0,0.0,0.00023301512039581988,7.844153919028598e-05,0.0001545735812055339,0.0006225658809028943,0.09576355843655383,0.07189887799137996,0.023864680445173866,0.09576371550664113,0.07189887799105003,0.023864680445064367,0.37814550702847954,0.37814550702847954,0.12551408226557928,0.0,4.847969130452327,4.590179189672426,5.626374318462183,4.842683076722551,4.58929563131386,5.6077658804964585,24837.44234248761,21111.82599111447,0.85,1.0675413668352545,0.6637523958507006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159480596605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.969399117157,1537.424573438531,0.37814550702847954,0.12551408226557928,6.112874298809886,3.454589683004498
2257.0,-30.017758998174386,5.064774412028084,35.013225109681855,24.151920165773504,5.014870172771345,-26.51449860404706,-40.04702913863582,1.5116097786364413,-0.1720106740243068,-5.013871370871207,40.025870006572326,42371.95400950652,25776.868959611882,25776.868959611882,68148.8229691184,77472.12964129903,77472.12964129903,25776.868959611882,103248.99860091091,103248.99860091091,103248.99860091091,128086.34512614498,91654.30733874995,56554.13170692683,39000.19514647013,24837.346525234072,0.0,63837.541671704195,21111.74454644896,1537.4229230207325,0.0,0.8867544663397636,2.8173933267047735,0.0014959135982669303,354464.27935559314,1555648.9702536664,4.3887326900239305,1555648.9702536664,4.3887326900239305,0.85,0.09576345753040166,4.027634451161993,1.2674823247967288,1.0,0.0,4.027634451161181,1.284667876821739,1.2849672216439143,3.135156193931102,19342.90765028617,1972.4276537131614,4632.441516551485,4632.441516551485,5.564424044537292,5.064774412028084,-2.3596444339842906,7.424418846012375,3.4546307748027116,3.4546307748027116,0.9870373642293462,0.0,0.0,0.00023300126374180426,7.843703542411714e-05,0.00015456422831768712,0.0006225282108895848,0.09576345753055997,0.07189862500987222,0.02386483252068775,0.09576338258546783,0.07189862500975336,0.023864832520648308,0.3781440901951356,0.3781440901951356,0.125514853447554,0.0,4.846806192754173,4.590047516841878,5.6220828927492335,4.841860696846879,4.589235773326095,5.604628568659052,24837.346525234072,21111.74454644896,0.85,1.06753520239839,0.6637466434314115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598240957276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.957360488559,1537.4229230207325,0.3781440901951356,0.125514853447554,6.112874298809886,3.4546307748027116
2258.0,-30.01832815665876,5.064552121652662,35.01320370721732,24.151716974470787,5.014755545141149,-26.515022389565452,-40.047519584745146,1.5114497780400873,-0.17361697310877844,-5.0139555341642765,40.025826828833495,42371.52622070445,25776.67484505068,25776.67484505068,68148.20106575513,77471.76921449708,77471.76921449708,25776.67484505068,103248.44405954776,103248.44405954776,103248.44405954776,128085.66527688794,91654.13023211507,56553.88723829092,39000.26999313795,24837.221217340186,0.0,63837.49121047813,21111.638034739157,1537.4180693376336,0.0,0.8867541942471092,2.8174046311360015,0.0014959135982669303,354463.11641549144,1555647.1075455241,4.388741833782332,1555647.1075455241,4.388741833782332,0.85,0.09576327996242073,4.027634451161993,1.267481939061545,1.0,0.0,4.027634451161806,1.2846686536918746,1.2849679809602628,3.1351542980264964,19342.870273349046,1972.4238423262834,4632.441516551485,4632.441516551485,5.564382141242775,5.064552121652662,-2.3597231641421192,7.424275285794781,3.4546715597570623,3.4546715597570623,0.9870490170734464,0.0,0.0,0.0002329874594935377,7.843268043950813e-05,0.00015455477905402956,0.0006224901527097395,0.09576327996292032,0.07189831414563788,0.023864965817282435,0.09576343511102424,0.07189831414526279,0.023864965817157944,0.3781426755264352,0.3781426755264352,0.1255156276295195,0.0,4.845546113806563,4.58988071060395,5.617506793315613,4.840338561055489,4.589054430969554,5.599041812422001,24837.221217340186,21111.638034739157,0.85,1.0675263042694485,0.6637404668833491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016639967113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.945342762629,1537.4180693376336,0.3781426755264352,0.1255156276295195,6.112874298809886,3.4546715597570623
2259.0,-30.018895199275754,5.0643305100132325,35.01318247048616,24.151479871384822,5.014589468654677,-26.515549416038063,-40.04801806351168,1.511243685409509,-0.17476067004639617,-5.014082897640585,40.025788851223844,42371.14084051877,25776.593396731496,25776.593396731496,68147.73423725026,77471.47967600763,77471.47967600763,25776.593396731496,103248.07307273912,103248.07307273912,103248.07307273912,128085.21380282207,91654.0023292369,56553.66349371787,39000.37648391003,24837.140730082945,0.0,63837.51721399298,21111.569620570503,1537.4167632424571,0.0,0.886753683391909,2.817404802749175,0.0014959135982669303,354461.35655546864,1555645.469174818,4.388759001240745,1555645.469174818,4.388759001240745,0.85,0.09576316440508931,4.027634451161993,1.2674817115766928,1.0,0.0,4.027634451161859,1.284669646041075,1.2849689558727506,3.1351518762615935,19342.843280470777,1972.4210898187227,4632.441516551485,4632.441516551485,5.564364559084665,5.0643305100132325,-2.359833422329783,7.424163932343015,3.4547124595138565,3.4547124595138565,0.9870607027182448,0.0,0.0,0.00023297370731235152,7.842825435686522e-05,0.0001545454529554863,0.0006224525905939517,0.09576316440530835,0.07189805234619122,0.023865112059117132,0.0957633044206071,0.07189805234602675,0.023865112059062554,0.37814126037024104,0.37814126037024104,0.12551638408032142,0.0,4.844351147056727,4.589752938587765,5.613074948675887,4.839322227594209,4.58900115351986,5.595104064408474,24837.140730082945,21111.569620570503,0.85,1.0675185566632985,0.6637341596241019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516050742920625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.933348654386,1537.4167632424571,0.37814126037024104,0.12551638408032142,6.112874298809886,3.4547124595138565
2260.0,-30.019460544042985,5.0641094382005996,35.013161143357024,24.151219648215942,5.014403160571642,-26.516076937210844,-40.048516577202804,1.511019553731737,-0.17581792609308877,-5.0142164936367974,40.025743744728175,42370.763043827996,25776.52861751598,25776.52861751598,68147.29166134397,77471.17847960384,77471.17847960384,25776.52861751598,103247.70709711983,103247.70709711983,103247.70709711983,128084.72819532357,91653.85389348443,56553.43845767715,39000.46159534142,24837.021098203742,0.0,63837.48269354516,21111.46793347318,1537.4133622871436,0.0,0.8867531666234725,2.8174031090462526,0.0014959135982669303,354459.5105842277,1555643.5232625399,4.38877636742909,1555643.5232625399,4.38877636742909,0.85,0.09576302993588863,4.027634451161993,1.2674814637610692,1.0,0.0,4.0276344511606625,1.2846707226791536,1.2849700151475847,3.135149248799293,19342.8119542938,1972.4178954376675,4632.441516551485,4632.441516551485,5.564350575267431,5.0641094382005996,-2.3599483004468054,7.424057738647405,3.454753193538716,3.454753193538716,0.9870723410110617,0.0,0.0,0.00023295999705270418,7.842382819505955e-05,0.00015453616885764465,0.0006224151976416366,0.0957630299361989,0.0718977776477683,0.023865252288430595,0.09576297920443133,0.07189777764753535,0.023865252288353272,0.3781398470809238,0.3781398470809238,0.12551713204691703,0.0,4.843212789325264,4.58964269447938,5.608818144361976,4.83839856754372,4.588949242190722,5.591535415041562,24837.021098203742,21111.46793347318,0.85,1.0675122010761022,0.6637286004404472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084719247344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.921377962071,1537.4133622871436,0.3781398470809238,0.12551713204691703,6.112874298809886,3.454753193538716
2261.0,-30.020023782549284,5.063889202164481,35.013139704693025,24.150972242373996,5.014235312644735,-26.51660071628649,-40.04901076024396,1.5108122463744609,-0.17702802668424056,-5.014335685410665,40.025697841797566,42370.37632560701,25776.428324334178,25776.428324334178,68146.80464994119,77470.85441198111,77470.85441198111,25776.428324334178,103247.28273631529,103247.28273631529,103247.28273631529,128084.17504002471,91653.68921018444,56553.21112378007,39000.531207115964,24836.89230370942,0.0,63837.423510825385,21111.35845815301,1537.4091106661715,0.0,0.8867527260685693,2.817405109122007,0.0014959135982669303,354457.86365062016,1555641.54299363,4.388791172445211,1555641.54299363,4.388791172445211,0.85,0.09576287749638206,4.027634451161993,1.2674812555080281,1.0,0.0,4.027634451161689,1.2846717205195533,1.2849709956729267,3.1351468136413225,19342.777199202028,1972.4143514046111,4632.441516551485,4632.441516551485,5.564328925089776,5.063889202164481,-2.3600525605692577,7.4239417627337385,3.454793721058594,3.454793721058594,0.9870839203024555,0.0,0.0,0.00023294633861149566,7.84194407118032e-05,0.00015452689789969247,0.0006223778576119932,0.09576287749678022,0.07189748944940577,0.023865388047374446,0.09576273478319625,0.07189748944910684,0.023865388047275216,0.37813843626328647,0.37813843626328647,0.1255178808906976,0.0,4.842078449946484,4.589527982598838,5.60459115099718,4.837307658726445,4.588843881007847,5.587455300460988,24836.89230370942,21111.35845815301,0.85,1.0675055618180616,0.6637231579125675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516118593992715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.909422381925,1537.4091106661715,0.37813843626328647,0.1255178808906976,6.112874298809886,3.454793721058594
2262.0,-30.020585064831916,5.063670506660839,35.013118384414895,24.15077876010912,5.01412481946024,-26.517116998826307,-40.049492510128744,1.5106567534470257,-0.17854015074925655,-5.01442045047025,40.02565841270374,42369.946397377644,25776.24346043711,25776.24346043711,68146.18985781475,77470.51663706749,77470.51663706749,25776.24346043711,103246.7600975046,103246.7600975046,103246.7600975046,128083.5495645193,91653.5332495814,56552.96300986093,39000.633599689405,24836.789467014707,0.0,63837.42306670411,21111.2710469625,1537.4055601519053,0.0,0.8867524373315308,2.8174151048263196,0.0014959135982669303,354456.6924121589,1555639.8420098845,4.38880087556931,1555639.8420098845,4.38880087556931,0.85,0.09576270964664482,4.027634451161993,1.2674808439472693,1.0,0.0,4.027634451161149,1.2846724759099046,1.2849717337536042,3.1351449701678322,19342.744284965593,1972.410995086558,4632.441516551485,4632.441516551485,5.564289018725842,5.063670506660839,-2.360131175681379,7.4238016823422175,3.454834132251366,3.454834132251366,0.9870954663575331,0.0,0.0,0.00023293272834233155,7.841516383172327e-05,0.0001545175645106083,0.0006223402661325717,0.09576270964707695,0.07189718980546529,0.023865519841611664,0.09576282219602064,0.07189718980514084,0.023865519841503976,0.37813702707845215,0.37813702707845215,0.1255186294068875,0.0,4.840872436457232,4.589399878191841,5.600116260279776,4.835880299720998,4.588727268031789,5.582054960855771,24836.789467014707,21111.2710469625,0.85,1.0674959386535448,0.6637164277935378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152342683728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.89749015238,1537.4055601519053,0.37813702707845215,0.1255186294068875,6.112874298809886,3.454834132251366
2263.0,-30.02114451686185,5.063452247406774,35.01309718673004,24.150528106279694,5.01394402200649,-26.51763866492461,-40.04999011578036,1.5104381700615062,-0.17956176552542047,-5.014556443277884,40.02561934291672,42369.59031970758,25776.191110487733,25776.191110487733,68145.78143019532,77470.23177092335,77470.23177092335,25776.191110487733,103246.42288141108,103246.42288141108,103246.42288141108,128083.12881661215,91653.40099540273,56552.759544155444,39000.71272360809,24836.705935201076,0.0,63837.41865880917,21111.200044920915,1537.4042792732944,0.0,0.8867518864920522,2.817412662458933,0.0014959135982669303,354454.813342295,1555638.156528136,4.388819386763031,1555638.156528136,4.388819386763031,0.85,0.09576259609824467,4.027634451161993,1.2674806829495355,1.0,0.0,4.027634451162757,1.2846735263018796,1.2849727669625544,3.135142406768611,19342.7163737802,1972.408148937731,4632.441516551485,4632.441516551485,5.56427771800047,5.063452247406774,-2.3602473127800536,7.423699560186828,3.454874641111375,3.454874641111375,0.9871070403175357,0.0,0.0,0.00023291916318314717,7.841074641369404e-05,0.00015450841676945313,0.0006223034223751448,0.09576259609843678,0.07189693353628585,0.023865662562150936,0.09576259991030873,0.07189693353614161,0.02386566256210306,0.37813561831090575,0.37813561831090575,0.12551935980390322,0.0,4.839749908975762,4.589305102072785,5.5958768445572105,4.834994677752491,4.588668991841985,5.578659113162814,24836.705935201076,21111.200044920915,0.85,1.0674896144283808,0.6637108957390595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516185974308853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.8855783379,1537.4042792732944,0.37813561831090575,0.12551935980390322,6.112874298809886,3.454874641111375
2264.0,-30.021701992645475,5.063235099564139,35.01307594876655,24.150303052179538,5.013800324797294,-26.51815484153873,-40.05047179581595,1.5102531736831695,-0.1808685051811949,-5.014660004951348,40.02557577434266,42369.17665381735,25776.057741116263,25776.057741116263,68145.2343949336,77469.90047005992,77469.90047005992,25776.057741116263,103245.95821117618,103245.95821117618,103245.95821117618,128082.54362252401,91653.23653033799,56552.512714065735,39000.80424030251,24836.585411347834,0.0,63837.389651650345,21111.09759964566,1537.4001460467014,0.0,0.8867515170509045,2.817417760299599,0.0014959135982669303,354453.38239230675,1555636.2769690584,4.388831801997844,1555636.2769690584,4.388831801997844,0.85,0.09576243117570504,4.027634451161993,1.2674803428212185,1.0,0.0,4.027634451163127,1.2846744194978263,1.2849736430013272,3.1351402269972635,19342.68166474523,1972.4046096011614,4632.441516551485,4632.441516551485,5.564248927702527,5.063235099564139,-2.360339507461939,7.423574607026078,3.454914917080833,3.454914917080833,0.9871185477373808,0.0,0.0,0.00023290564666642193,7.840647059202045e-05,0.00015449917607440148,0.0006222662042334021,0.09576243117613353,0.07189663926006598,0.023865791916067556,0.09576247583384902,0.07189663925974427,0.02386579191596077,0.3781342118137029,0.3781342118137029,0.12552008700780215,0.0,4.838598935896073,4.589194630974077,5.591570544968249,4.833791499770143,4.588557030930815,5.574147517156916,24836.585411347834,21111.09759964566,0.85,1.0674815302879774,0.6637047173297445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516219496414668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.873684480073,1537.4001460467014,0.3781342118137029,0.12552008700780215,6.112874298809886,3.454914917080833
2265.0,-30.022257650961702,5.06301829166525,35.01305466549852,24.150038533285283,5.013606816339579,-26.518674363737492,-40.050965280365176,1.5100235291076742,-0.18180973582389015,-5.014799467488117,40.02553197883221,42368.81986317195,25776.016947866763,25776.016947866763,68144.83681103871,77469.61110463596,77469.61110463596,25776.016947866763,103245.62805250273,103245.62805250273,103245.62805250273,128082.10401015126,91653.09310040867,56552.30185891358,39000.87915721677,24836.475957648538,0.0,63837.355114865306,21111.004564001258,1537.3974648971775,0.0,0.8867509656577274,2.817413855042293,0.0014959135982669303,354451.4553939596,1555634.3876216195,4.38885033182496,1555634.3876216195,4.38885033182496,0.85,0.09576230337765211,4.027634451161993,1.2674801373155793,1.0,0.0,4.027634451162647,1.2846755214368155,1.284974727889273,3.1351375378098423,19342.651395007146,1972.4015229468928,4632.441516551485,4632.441516551485,5.564240121709108,5.06301829166525,-2.3604580881911517,7.423476379856401,3.4549551645606495,3.4549551645606495,0.9871300470173284,0.0,0.0,0.00023289217493499987,7.840209020650532e-05,0.00015449008472849453,0.0006222295876154198,0.09576230337790757,0.07189637424124863,0.023865929136658946,0.09576211654541711,0.07189637424105683,0.02386592913659528,0.37813280611742867,0.37813280611742867,0.12552080477330926,0.0,4.83753140700486,4.589112018343087,5.5875160340891625,4.832989731664213,4.588518004402033,5.571031233157441,24836.475957648538,21111.004564001258,0.85,1.067475879732529,0.6636994873446105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516252900251805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.861811564646,1537.3974648971775,0.37813280611742867,0.12552080477330926,6.112874298809886,3.4549551645606495
2266.0,-30.022810782575842,5.062802950802634,35.0130333635735,24.14983569122853,5.013488298294047,-26.519184111896596,-40.05144221065564,1.5098616276072372,-0.18324697378085375,-5.014884980746973,40.02548886887633,42368.40524192654,25775.840903513817,25775.840903513817,68144.24614544035,77469.2678420191,77469.2678420191,25775.840903513817,103245.10874553291,103245.10874553291,103245.10874553291,128081.46111332666,91652.92511414632,56552.06251402314,39000.9584445813,24836.352367793745,0.0,63837.31081237504,21110.89951262468,1537.3927482958331,0.0,0.8867506864380188,2.817422778588503,0.0014959135982669303,354450.2738340566,1555632.5278508423,4.388859715140591,1555632.5278508423,4.388859715140591,0.8499999999999999,0.09576211986038143,4.027634451161993,1.2674797823512933,1.0,0.0,4.027634451161806,1.2846763063925242,1.284975495799704,3.1351356221956945,19342.61594285161,1972.3979078331145,4632.441516551485,4632.441516551485,5.564202119210359,5.062802950802634,-2.3605368096585386,7.4233397604611735,3.4549951526770917,3.4549951526770917,0.9871414721934547,0.0,0.0,0.0002328787651755653,7.839785697884871e-05,0.0001544809081967166,0.0006221926278998888,0.09576211986087488,0.0718960668040916,0.023866053056783288,0.09576209590683,0.07189606680372113,0.023866053056660303,0.3781314026783303,0.3781314026783303,0.12552152739241826,0.0,4.836386569596698,4.589004021089977,5.583227209208019,4.831638006966102,4.588410425068162,5.565908707770518,24836.352367793745,21110.89951262468,0.85,1.0674673678802649,0.663693452978494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628619533276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.84995647662,1537.3927482958331,0.3781314026783303,0.12552152739241826,6.112874298809886,3.4549951526770917
2267.0,-30.02336240589405,5.062588624818429,35.01301226495822,24.149614618532382,5.0133520394478985,-26.519694276890274,-40.051922912802524,1.5096839104367616,-0.18465318379475093,-5.014990571402683,40.02545218683394,42368.013026739834,25775.719118104684,25775.719118104684,68143.73214484451,77468.92253984642,77468.92253984642,25775.719118104684,103244.6416579511,103244.6416579511,103244.6416579511,128080.91451870844,91652.74729583293,56551.83778269654,39001.01057015155,24836.272860757334,0.0,63837.28343090888,21110.831931643734,1537.3910049736328,0.0,0.8867502817219292,2.817428948785684,0.0014959135982669303,354448.81486357766,1555630.9453826617,4.388873315830953,1555630.9453826617,4.388873315830953,0.85,0.09576197812875968,4.027634451161993,1.2674795010173696,1.0,0.0,4.027634451161609,1.2846771652474813,1.2849763376744603,3.1351335262397275,19342.578415720436,1972.394081130706,4632.441516551485,4632.441516551485,5.5641758295294865,5.062588624818429,-2.360629971109041,7.4232185959274695,3.455035222002978,3.455035222002978,0.9871529205722794,0.0,0.0,0.00023286539269072406,7.839359048606527e-05,0.00015447180220465879,0.0006221559522925648,0.09576197812906041,0.07189579260920258,0.02386618551985784,0.09576215333162647,0.07189579260897679,0.023866185519782892,0.3781299994498971,0.3781299994498971,0.12552223697635206,0.0,4.83521816986223,4.5888670360802735,5.578931429063175,4.830337387607926,4.588119546148391,5.561546620144156,24836.272860757334,21110.831931643734,0.85,1.0674597740142953,0.6636875936707858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319339158437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.83813348492,1537.3910049736328,0.3781299994498971,0.12552223697635206,6.112874298809886,3.455035222002978
2268.0,-30.023912288869315,5.062375100978032,35.012991238744185,24.149391205888264,5.0131970582013805,-26.520204747581968,-40.05240745665503,1.5094895169065603,-0.18567685082695107,-5.015105423277253,40.02541209842318,42367.644144618156,25775.62286084766,25775.62286084766,68143.26700546581,77468.64366011597,77468.64366011597,25775.62286084766,103244.26652096363,103244.26652096363,103244.26652096363,128080.44312041695,91652.62761813683,56551.62810260876,39001.11057280897,24836.176599453323,0.0,63837.287172262295,21110.750109535325,1537.3885217396642,0.0,0.8867498421917107,2.8174290033716747,0.0014959135982669303,354447.2279340497,1555629.2159646887,4.388888086477396,1555629.2159646887,4.388888086477396,0.85,0.0957618319603208,4.027634451161993,1.267479266389273,1.0,0.0,4.027634451160677,1.2846781020161229,1.2849772575361287,3.135131240145826,19342.553158700983,1972.3915056314831,4632.441516551485,4632.441516551485,5.5641550505824275,5.062375100978032,-2.360729798385778,7.42310489936381,3.4550752385824137,3.4550752385824137,0.9871643538806897,0.0,0.0,0.00023285206309949161,7.838929011329568e-05,0.00015446277298619595,0.0006221195859012168,0.09576183196063784,0.07189551696168166,0.023866314998956185,0.09576195304365577,0.07189551696144363,0.023866314998877175,0.3781285945594074,0.3781285945594074,0.12552293285097646,0.0,4.83410517949028,4.5887760218707285,5.574719800726314,4.829428572450297,4.588194912187873,5.55765382293049,24836.176599453323,21110.750109535325,0.85,1.0674524251255226,0.6636817762993407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516352392750487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.826322271692,1537.3885217396642,0.3781285945594074,0.12552293285097646,6.112874298809886,3.4550752385824137
2269.0,-30.02445979051256,5.062162120007858,35.01297014614178,24.14913981864231,5.013019441215318,-26.520715338324166,-40.05288822865111,1.5092749890194932,-0.18666802951815953,-5.015232074184137,40.0253681122956,42367.26986483519,25775.55771642088,25775.55771642088,68142.82758125608,77468.34306353146,77468.34306353146,25775.55771642088,103243.90077995234,103243.90077995234,103243.90077995234,128079.96273517398,91652.4760988187,56551.4029000924,39001.19244302923,24836.06195522164,0.0,63837.254398250865,21110.652661938395,1537.3852551694038,0.0,0.8867493567062138,2.8174272522442707,0.0014959135982669303,354445.47798158065,1555627.3184005,4.388904401486935,1555627.3184005,4.388904401486935,0.85,0.09576168398443283,4.027634451161993,1.2674789982428778,1.0,0.0,4.027634451160937,1.2846791328409999,1.2849782715509683,3.135128724520568,19342.521181762168,1972.388244891188,4632.441516551485,4632.441516551485,5.564140987927443,5.062162120007858,-2.360838293046936,7.423000413054794,3.4551151399319244,3.4551151399319244,0.9871757542662641,0.0,0.0,0.0002328387919320076,7.838502343166406e-05,0.00015445376850034353,0.0006220833191237827,0.09576168398475982,0.07189524126766772,0.023866442717092096,0.0957616376255903,0.07189524126742222,0.0238664427170106,0.3781271910368443,0.3781271910368443,0.1255236199995096,0.0,4.833046341513693,4.588698875188982,5.57068435685602,4.828564044665995,4.5881509368579145,5.5543004449504565,24836.06195522164,21110.652661938395,0.85,1.0674460896476647,0.6636762540024912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385342203242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.814527535891,1537.3852551694038,0.3781271910368443,0.1255236199995096,6.112874298809886,3.4551151399319244
2270.0,-30.025005555473175,5.061950205076972,35.01294900272239,24.148919619061076,5.012876941400305,-26.5212208538239,-40.05336446044964,1.509092239743591,-0.18785012727215644,-5.0153334090767725,40.02532444694736,42366.884269475675,25775.42979170638,25775.42979170638,68142.31406118206,77468.02664219108,77468.02664219108,25775.42979170638,103243.45643389746,103243.45643389746,103243.45643389746,128079.397259075,91652.32227128018,56551.17989853475,39001.26930305048,24835.940825177542,0.0,63837.21012822802,21110.54970140091,1537.3810436991203,0.0,0.8867489989439377,2.817430970779266,0.0014959135982669303,354444.0778287395,1555625.4346764826,4.3889164242945276,1555625.4346764826,4.3889164242945276,0.8499999999999999,0.09576150975245382,4.027634451161993,1.2674787103151903,1.0,0.0,4.027634451162157,1.2846800149390483,1.284979136859297,3.1351265718515005,19342.488717691922,1972.3849344773112,4632.441516551485,4632.441516551485,5.564113372961546,5.061950205076972,-2.3609280571586804,7.422878262235653,3.455154849174219,3.455154849174219,0.9871870997640625,0.0,0.0,0.00023282556355438988,7.838079725435115e-05,0.00015444476630003872,0.0006220470615516988,0.09576150975289377,0.07189494582185552,0.023866563931038254,0.09576146305257813,0.07189494582152522,0.0238665639309286,0.378125789389243,0.378125789389243,0.12552430804794176,0.0,4.831973509130478,4.588622441124244,5.566590532204259,4.827483281804632,4.588125196714088,5.550021667408714,24835.940825177542,21110.54970140091,0.85,1.0674387856910803,0.6636706739591924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516418149106498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.802762176676,1537.3810436991203,0.378125789389243,0.12552430804794176,6.112874298809886,3.455154849174219
2271.0,-30.02554959364897,5.06173904371896,35.012927892811504,24.148686113208555,5.012718822768985,-26.52172637707044,-40.053840657323576,1.508895606183046,-0.18894423089312795,-5.015448702995454,40.025283136114886,42366.506085305584,25775.339362961433,25775.339362961433,68141.84544826702,77467.71950272036,77467.71950272036,25775.339362961433,103243.05886568179,103243.05886568179,103243.05886568179,128078.89703019822,91652.17070485347,56550.95728740867,39001.34824160533,24835.83816451644,0.0,63837.18640612177,21110.462439838975,1537.378205249053,0.0,0.886748561585543,2.81743190088424,0.0014959135982669303,354442.48480812536,1555623.652527909,4.388931121984526,1555623.652527909,4.388931121984526,0.85,0.09576135823018417,4.027634451161993,1.2674784646974877,1.0,0.0,4.0276344511608855,1.2846809618923452,1.2849800670926081,3.1351242609131966,19342.456730811224,1972.381672723226,4632.441516551485,4632.441516551485,5.56409385220891,5.06173904371896,-2.36102794028173,7.42276698400069,3.455194525036748,3.455194525036748,0.9871984357247852,0.0,0.0,0.00023281237772011302,7.837657159759845e-05,0.00015443580612251457,0.000622010973232014,0.09576135823052014,0.07189466828329656,0.02386668994722357,0.09576127063146316,0.07189466828304432,0.023866689947139846,0.37812438923341224,0.37812438923341224,0.1255249905842299,0.0,4.830924763845985,4.588552794502107,5.562573267059975,4.826504472102329,4.588056319097859,5.546283864062218,24835.83816451644,21110.462439838975,0.85,1.0674318416034145,0.6636649963827789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450852086753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.791013358947,1537.378205249053,0.37812438923341224,0.1255249905842299,6.112874298809886,3.455194525036748
2272.0,-30.026091685034675,5.061528916980214,35.012906806930914,24.148465354833775,5.012579354446529,-26.52222828274299,-40.05431252354754,1.5087159521475146,-0.1901936704466607,-5.01554997090044,40.025241616221734,42366.11837119698,25775.21520864957,25775.21520864957,68141.33357984654,77467.38861080057,77467.38861080057,25775.21520864957,103242.60381945013,103242.60381945013,103242.60381945013,128078.3333763675,91652.00215102421,56550.73191139093,39001.41137737031,24835.729556917377,0.0,63837.14093428769,21110.37012337977,1537.37470690886,0.0,0.8867481963913336,2.8174365136673667,0.0014959135982669303,354441.08559012954,1555621.8613620175,4.388943394561531,1555621.8613620175,4.388943394561531,0.85,0.09576119035972107,4.027634451161993,1.2674781729234388,1.0,0.0,4.0276344511638085,1.2846818293285471,1.2849809178517861,3.135122144030853,19342.421158875233,1972.3780453952404,4632.441516551485,4632.441516551485,5.564067051155638,5.061528916980214,-2.3611173495683637,7.422646266548577,3.4552340750355426,3.4552340750355426,0.9872097357244407,0.0,0.0,0.00023279923975443422,7.8372384577745e-05,0.00015442685517668922,0.0006219749220942373,0.09576119036012373,0.07189437890093568,0.023866811459188057,0.09576117006945144,0.07189437890063337,0.023866811459087704,0.37812299063181326,0.37812299063181326,0.12552567062619643,0.0,4.8298508028307765,4.5884646826196445,5.558510489035655,4.825356300453791,4.587920853410139,5.542065950599692,24835.729556917377,21110.37012337977,0.85,1.0674245835976501,0.6636593956300075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516483451735764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.77928094231,1537.37470690886,0.37812299063181326,0.12552567062619643,6.112874298809886,3.4552340750355426
2273.0,-30.02663174494741,5.061319556881149,35.01288576537243,24.14823652887719,5.012424301878796,-26.522729918406927,-40.0547843548469,1.5085224753310922,-0.191254292839119,-5.015663107287329,40.02520073542997,42365.739205440615,25775.12321188772,25775.12321188772,68140.86241732833,77467.08810875428,77467.08810875428,25775.12321188772,103242.211320642,103242.211320642,103242.211320642,128077.84001323598,91651.85685747297,56550.5079541301,39001.498781492075,24835.628692593982,0.0,63837.12747408605,21110.284388704884,1537.371923588061,0.0,0.8867477684566648,2.817437255396792,0.0014959135982669303,354439.52239052224,1555620.097768448,4.388957775579165,1555620.097768448,4.388957775579165,0.85,0.09576103636160715,4.027634451161993,1.2674778767535462,1.0,0.0,4.02763445116191,1.2846827613172427,1.2849818332425886,3.135119869618457,19342.390495834672,1972.3749186352804,4632.441516551485,4632.441516551485,5.564047191916937,5.061319556881149,-2.361215341031145,7.4225348979122945,3.455273585208886,3.455273585208886,0.9872210243453959,0.0,0.0,0.00023278615170215254,7.836819807455755e-05,0.00015441795362759498,0.0006219390699084366,0.09576103636194586,0.07189410099838918,0.023866935363556677,0.09576097569706825,0.07189410099813488,0.02386693536347227,0.3781215921069429,0.3781215921069429,0.12552634323341422,0.0,4.828806624824665,4.5883924840806,5.554519594243516,4.824408814448191,4.587889878218789,5.538339824559046,24835.628692593982,21110.284388704884,0.85,1.06741742796916,0.6636535959835991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516515934869045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.767569391763,1537.371923588061,0.3781215921069429,0.12552634323341422,6.112874298809886,3.455273585208886
2274.0,-30.02717024695048,5.061111157140095,35.012864739630196,24.14801629437136,5.012281339288812,-26.523228942582016,-40.05525199519468,1.5083400349130998,-0.19240213697901254,-5.015766378468445,40.025159112990394,42365.34945380995,25775.0079689265,25775.0079689265,68140.35742273644,77466.77336589344,77466.77336589344,25775.0079689265,103241.78133481994,103241.78133481994,103241.78133481994,128077.30157858103,91651.70158929045,56550.27767717762,39001.58212456981,24835.520243761082,0.0,63837.10236833089,21110.19220719692,1537.3684824413249,0.0,0.8867473934321721,2.8174402974297323,0.0014959135982669303,354438.09550267534,1555618.3021818143,4.3889703785243155,1555618.3021818143,4.3889703785243155,0.85,0.09576086831312228,4.027634451161993,1.2674775838805363,1.0,0.0,4.027634451160402,1.2846836416063814,1.2849826969711482,3.1351177213759787,19342.357727728046,1972.371577218321,4632.441516551485,4632.441516551485,5.56402231454702,5.061111157140095,-2.3613059359862762,7.422417093126372,3.455312976440635,3.455312976440635,0.9872322789830387,0.0,0.0,0.00023277310207992912,7.836404896119328e-05,0.00015440905311873586,0.0006219032219123228,0.09576086831351835,0.07189381320650265,0.023867055107015693,0.09576082424748761,0.0718938132062053,0.02386705510691697,0.37812019455012363,0.37812019455012363,0.1255270115452304,0.0,4.827758614490165,4.588319698412988,5.550515180194395,4.8233642414894575,4.5878333877662385,5.53430025972159,24835.520243761082,21110.19220719692,0.85,1.06740993708606,0.6636477515750634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548296410707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.755880468676,1537.3684824413249,0.37812019455012363,0.1255270115452304,6.112874298809886,3.455312976440635
2275.0,-30.027706535553286,5.060903605681497,35.012843755306804,24.14779682820665,5.012133086186007,-26.52372650352321,-40.05572316292671,1.508153054148728,-0.1934239224680141,-5.015874151725064,40.02511826791239,42364.98398814921,25774.906175031785,25774.906175031785,68139.890163181,77466.48329193075,77466.48329193075,25774.906175031785,103241.38946696254,103241.38946696254,103241.38946696254,128076.80733076102,91651.56795454168,56550.06865073102,39001.665893122954,24835.417863798477,0.0,63837.083756921435,21110.105184228705,1537.365493124234,0.0,0.886746992669923,2.8174411547324256,0.0014959135982669303,354436.60641489754,1555616.5401319768,4.388983846411728,1555616.5401319768,4.388983846411728,0.85,0.0957607067133017,4.027634451161993,1.2674773640884087,1.0,0.0,4.02763445116312,1.284684543021546,1.2849835819004,3.135115521580961,19342.329525184385,1972.3687013592191,4632.441516551485,4632.441516551485,5.5640003404121385,5.060903605681497,-2.361399685442119,7.422303291123615,3.455352308446886,3.455352308446886,0.9872435166991103,0.0,0.0,0.00023276010676528695,7.835986875669579e-05,0.00015440023800859115,0.0006218677178710131,0.09576070671366399,0.0718935312761785,0.02386717543748549,0.09576062390630907,0.0718935312759065,0.02386717543739519,0.37811879768399376,0.37811879768399376,0.12552767293996056,0.0,4.826739097987968,4.5882724898083325,5.546548224424441,4.822450229257072,4.587879978736851,5.53047450648063,24835.417863798477,21110.105184228705,0.85,1.0674029287215527,0.6636422200842759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658056473631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.744204753715,1537.365493124234,0.37811879768399376,0.12552767293996056,6.112874298809886,3.455352308446886
2276.0,-30.028241105027984,5.060696770473379,35.01282275937961,24.14755797889086,5.011974563016232,-26.52422354401882,-40.05619048895312,1.5079570019997863,-0.1945399231631768,-5.015987544340824,40.02507596127877,42364.60989727801,25774.820224974028,25774.820224974028,68139.43012225203,77466.15611739818,77466.15611739818,25774.820224974028,103240.9763423722,103240.9763423722,103240.9763423722,128076.28536859393,91651.39236772736,56549.84614757772,39001.71802238848,24835.309026221727,0.0,63837.02704861021,21110.012672288467,1537.3622592414965,0.0,0.8867465685902935,2.817442595580552,0.0014959135982669303,354435.0396905333,1555614.715032468,4.388998097904532,1555614.715032468,4.388998097904532,0.85,0.0957605455396179,4.027634451161993,1.2674770673690365,1.0,0.0,4.027634451161792,1.2846854867810547,1.2849845092382028,3.135113218452986,19342.29246899322,1972.3649226793268,4632.441516551485,4632.441516551485,5.5639817864687275,5.060696770473379,-2.361497480078115,7.422194250551494,3.455391549018775,3.455391549018775,0.9872547282910785,0.0,0.0,0.0002327471537736641,7.835572283948433e-05,0.00015439143093417976,0.0006218322461946998,0.0957605455399802,0.07189325060989464,0.02386729493008556,0.09576042564719238,0.07189325060962264,0.02386729492999526,0.3781174028735668,0.3781174028735668,0.12552832840388142,0.0,4.825725081409416,4.588204446020995,5.542666562188458,4.82144762117764,4.587717974370662,5.526923231259559,24835.309026221727,21110.012672288467,0.85,1.067396670436511,0.6636369495248968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612700565847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.732555430475,1537.3622592414965,0.3781174028735668,0.12552832840388142,6.112874298809886,3.455391549018775
2277.0,-30.02877342495556,5.060491145716138,35.012801811284795,24.147360724769555,5.011851712949155,-26.524714992061813,-40.05665317000819,1.5077932800481577,-0.19569043903305783,-5.0160767416278915,40.02503536263993,42364.226374660975,25774.674970869033,25774.674970869033,68138.90134553,77465.85305694134,77465.85305694134,25774.674970869033,103240.52802781037,103240.52802781037,103240.52802781037,128075.7299596228,91651.25442943888,56549.62774712896,39001.8074247888,24835.201931812422,0.0,63837.00935660122,21109.921642040557,1537.358579328709,0.0,0.8867462615073399,2.8174473171147576,0.0014959135982669303,354433.8072722763,1555612.9636170238,4.389008417647927,1555612.9636170238,4.389008417647927,0.85,0.09576036323388154,4.027634451161993,1.267476742076688,1.0,0.0,4.02763445116077,1.2846862792064913,1.2849852852775643,3.1351112846396485,19342.263358221964,1972.3619542067847,4632.441516551485,4632.441516551485,5.563950430626572,5.060491145716138,-2.361577268473926,7.422068414190063,3.4554306597404625,3.4554306597404625,0.9872659027829893,0.0,0.0,0.00023273425595005906,7.835161833025989e-05,0.0001543826376197992,0.0006217968299387608,0.09576036323431701,0.07189295441135267,0.02386740882296434,0.09576032374491471,0.07189295441102574,0.023867408822855797,0.3781160084122287,0.3781160084122287,0.1255289816529921,0.0,4.824692418392715,4.588151111784612,5.538665477795746,4.820386302594841,4.587769203987023,5.522490879969155,24835.201931812422,21109.921642040557,0.85,1.0673886830270807,0.6636311256062969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516644733515915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.720922670813,1537.358579328709,0.3781160084122287,0.1255289816529921,6.112874298809886,3.4554306597404625
2278.0,-30.02930402032345,5.060286390319766,35.012780987154784,24.14714517015966,5.011711349771018,-26.525206639349282,-40.05711585106326,1.507613968789856,-0.19678968860142732,-5.016181042341531,40.024997077172465,42363.85036958906,25774.570647564615,25774.570647564615,68138.42101715368,77465.54687420248,77465.54687420248,25774.570647564615,103240.1175217671,103240.1175217671,103240.1175217671,128075.23086833293,91651.10558187998,56549.40907723836,39001.88500515736,24835.11334656584,0.0,63836.9983517232,21109.84634458096,1537.3562990400146,0.0,0.8867458691501064,2.8174495997835276,0.0014959135982669303,354432.36617773783,1555611.3119925994,4.389021603101857,1555611.3119925994,4.389021603101857,0.85,0.09576020352774167,4.027634451161993,1.2674764865683397,1.0,0.0,4.027634451160382,1.2846871444628656,1.2849861342193185,3.13510917309441,19342.23194513654,1972.358750963534,4632.441516551485,4632.441516551485,5.563927910470828,5.060286390319766,-2.3616679327706716,7.4219543230904375,3.4554697908894836,3.4554697908894836,0.987277083111281,0.0,0.0,0.00023272140056690262,7.834751401981133e-05,0.0001543738865470913,0.0006217615838168378,0.09576020352807535,0.07189267688949771,0.023867526638577642,0.09576021692140357,0.07189267688924719,0.023867526638494476,0.37811461507717853,0.37811461507717853,0.1255296232975356,0.0,4.823673007900879,4.58810152073562,5.5347065761203,4.819391353740116,4.587706042046364,5.518671761104315,24835.11334656584,21109.84634458096,0.85,1.0673813427400032,0.6636253499291528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516676631800773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.709317158096,1537.3562990400146,0.37811461507717853,0.1255296232975356,6.112874298809886,3.4554697908894836
2279.0,-30.029832927693565,5.06008234941373,35.01276017346851,24.14691086104142,5.011556651183053,-26.525698200733064,-40.05757853211833,1.5074219242153841,-0.1978752413307916,-5.016292018728611,40.02495573309976,42363.48155213892,25774.48490872434,25774.48490872434,68137.96646086326,77465.22266451234,77465.22266451234,25774.48490872434,103239.70757323668,103239.70757323668,103239.70757323668,128074.71689708359,91650.93222273373,56549.19111033129,39001.93456933604,24835.00932384691,0.0,63836.94389318295,21109.75792526987,1537.3532870350607,0.0,0.8867454538816304,2.817450922474836,0.0014959135982669303,354430.8328522879,1555609.5284222823,4.389035558513601,1555609.5284222823,4.389035558513601,0.8499999999999999,0.09576003907737786,4.027634451161993,1.267476213476621,1.0,0.0,4.027634451162192,1.2846880691936435,1.2849870427026746,3.1351069164127963,19342.195359076883,1972.3550202237138,4632.441516551485,4632.441516551485,5.5639094021226985,5.06008234941373,-2.3617634094116275,7.4218457588253575,3.455508841587772,3.455508841587772,0.9872882404536492,0.0,0.0,0.000232708586732025,7.834340990812972e-05,0.0001543651768238953,0.0006217265042356336,0.09576003907773449,0.07189239719846639,0.023867641879268098,0.09576002941782638,0.07189239719819865,0.023867641879179207,0.3781132228346893,0.3781132228346893,0.1255302555501206,0.0,4.8226650798320065,4.588034186665141,5.530847701668847,4.818416777397829,4.5875551197120785,5.515200180830448,24835.00932384691,21109.75792526987,0.85,1.06737513272686,0.6636201385677996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708426877825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.69772845006,1537.3532870350607,0.3781132228346893,0.1255302555501206,6.112874298809886,3.455508841587772
2280.0,-30.0303600568152,5.059879609388613,35.012739430532775,24.146722442843043,5.011443692322513,-26.526183987175212,-40.05803276142103,1.5072676226754058,-0.1990445912101677,-5.016374378519982,40.02491616647924,42363.0854895076,25774.32880301406,25774.32880301406,68137.41429252166,77464.91543177092,77464.91543177092,25774.32880301406,103239.24423478497,103239.24423478497,103239.24423478497,128074.15021172815,91650.79202139849,56548.96207910616,39002.0332692137,24834.905976943184,0.0,63836.939246156886,21109.670080401705,1537.3496672362494,0.0,0.8867451778693856,2.8174566909383127,0.0014959135982669303,354429.69491660624,1555607.82153214,4.389044834119102,1555607.82153214,4.389044834119102,0.85,0.09575984839760093,4.027634451161993,1.2674758711503822,1.0,0.0,4.027634451162118,1.284688817295181,1.2849877745718437,3.135105090773566,19342.16577070773,1972.3520030497398,4632.441516551485,4632.441516551485,5.563875703756573,5.059879609388613,-2.361837595507818,7.4217172048964315,3.4555477665649836,3.4555477665649836,0.9872993618757097,0.0,0.0,0.00023269581662550774,7.833938095922402e-05,0.00015435643566628373,0.0006216912980480942,0.09575984839804397,0.07189209838759313,0.023867750010450845,0.09575997019701736,0.07189209838726052,0.023867750010340423,0.3781118303567781,0.3781118303567781,0.1255308837181893,0.0,4.821630474909,4.587978029172405,5.526847788248801,4.817329787309802,4.587597749962583,5.510691004168848,24834.905976943184,21109.670080401705,0.85,1.0673665607585294,0.6636139825901497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516740120936695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.686155871736,1537.3496672362494,0.3781118303567781,0.1255308837181893,6.112874298809886,3.4555477665649836
