time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2281.0,-30.03088531028488,5.059677170892458,35.01271872072369,24.146470811124914,5.011265055106035,-26.526674653593634,-40.058495302777715,1.5070543984078693,-0.19991030642660235,-5.016503241472478,40.024875645483974,42362.73179912132,25774.292619538537,25774.292619538537,68137.02441865986,77464.61811266356,77464.61811266356,25774.292619538537,103238.9107322021,103238.9107322021,103238.9107322021,128073.72366061338,91650.63438624205,56548.74807267185,39002.09590396689,24834.812928411277,0.0,63836.90883237816,21109.590989149583,1537.347691924566,0.0,0.8867446685511903,2.8174530311740527,0.0014959135982669303,354427.9144691873,1555606.0734720759,4.389061950162265,1555606.0734720759,4.389061950162265,0.8499999999999999,0.09575970300539081,4.027634451161993,1.2674756700405854,1.0,0.0,4.027634451161415,1.2846898409094332,1.284988782077022,3.1351025927867746,19342.132503070214,1972.3486106948055,4632.441516551485,4632.441516551485,5.563867892869939,5.059677170892458,-2.3619459017225553,7.421623072615013,3.4555867439064296,3.4555867439064296,0.9873104982589799,0.0,0.0,0.0002326830926002832,7.833527848043373e-05,0.0001543478141198495,0.0006216565736106533,0.09575970300564593,0.07189183565251592,0.02386786735313001,0.09575966776726097,0.07189183565232439,0.023867867353066424,0.3781104383236857,0.3781104383236857,0.12553149748969789,0.0,4.820673038016935,4.587931845631033,5.523128433874717,4.81659293504589,4.587503576957033,5.508004700118022,24834.812928411277,21109.590989149583,0.85,1.067360961940887,0.6636087582241277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771708567937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.674601287408,1537.347691924566,0.3781104383236857,0.12553149748969789,6.112874298809886,3.4555867439064296
2282.0,-30.03140861259854,5.059476502236277,35.01269807166365,24.146314104460203,5.011183939376156,-26.527153810836552,-40.05894474741069,1.5069291376070983,-0.20117424572543996,-5.016561830739059,40.02483599530253,42362.332440060796,25774.08023874182,25774.08023874182,68136.41267880262,77464.31027268697,77464.31027268697,25774.08023874182,103238.39051142879,103238.39051142879,103238.39051142879,128073.09161438068,91650.50492498107,56548.527092326134,39002.19759183881,24834.701102951898,0.0,63836.89869479071,21109.495937509113,1537.3430497814861,0.0,0.8867445138629748,2.8174628214975854,0.0014959135982669303,354427.10496725264,1555604.3629800181,4.3890671485854575,1555604.3629800181,4.3890671485854575,0.85,0.09575948391754643,4.027634451161993,1.2674753101309761,1.0,0.0,4.027634451163238,1.2846904529826675,1.2849893780069421,3.135101099109929,19342.105181307732,1972.3458246503885,4632.441516551485,4632.441516551485,5.5638220464634704,5.059476502236277,-2.3620022356904444,7.421478737926721,3.4556254743090706,3.4556254743090706,0.9873215640883058,0.0,0.0,0.00023267041647836734,7.833129235239883e-05,0.0001543391241259685,0.000621621573491918,0.09575948391806764,0.07189151722954983,0.023867966688517817,0.09575969466132382,0.07189151722915853,0.023867966688387903,0.3781090472140964,0.3781090472140964,0.12553211409793158,0.0,4.819639361273516,4.5878968318330635,5.519068576931545,4.815387585013639,4.587646050295689,5.502717599285688,24834.701102951898,21109.495937509113,0.85,1.0673515485858458,0.6636026076799012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516803183933396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.663066707673,1537.3430497814861,0.3781090472140964,0.12553211409793158,6.112874298809886,3.4556254743090706
2283.0,-30.031929943503986,5.059275648623058,35.01267748211944,24.146040609944635,5.010976856975721,-26.527643791177276,-40.05940711414439,1.5066907046421436,-0.201807158389272,-5.016712011569056,40.02479643069761,42361.99515482528,25774.102433586257,25774.102433586257,68136.09758841153,77464.03967636712,77464.03967636712,25774.102433586257,103238.14210995338,103238.14210995338,103238.14210995338,128072.76292899167,91650.36091293172,56548.31639136215,39002.27169063286,24834.620819038297,0.0,63836.892509671154,21109.427696182553,1537.3422904721522,0.0,0.8867438925411986,2.8174536076870806,0.0014959135982669303,354425.02999189874,1555602.6561811143,4.389088028621092,1555602.6561811143,4.389088028621092,0.85,0.09575936230597741,4.027634451161993,1.2674751117685812,1.0,0.0,4.027634451162004,1.2846915943129182,1.2849905033791706,3.135098313861127,19342.07478871788,1972.342725468726,4632.441516551485,4632.441516551485,5.563826837639863,5.059275648623058,-2.3621258796101325,7.42140152823319,3.455664401215943,3.455664401215943,0.9873326860616981,0.0,0.0,0.00023265778874315224,7.832719181383872e-05,0.00015433059692931354,0.0006215872290608984,0.09575936230609758,0.07189127503089739,0.023868087275200192,0.09575926711016544,0.07189127503080715,0.023868087275170258,0.3781076574901516,0.3781076574901516,0.1255327098388199,0.0,4.818750585257931,4.587891967855626,5.5155008548127284,4.814904853179769,4.587588688449614,5.50094278800924,24834.620819038297,21109.427696182553,0.85,1.0673467161342332,0.6635973884287605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516834542507129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.651553707647,1537.3422904721522,0.3781076574901516,0.1255327098388199,6.112874298809886,3.455664401215943
2284.0,-30.032449566044274,5.0590761139075315,35.012656731340414,24.145837348792725,5.01085746349324,-26.52812346390125,-40.059856593701966,1.5065313613431897,-0.20300935845796175,-5.016790921225673,40.024750555315165,42361.61188989953,25773.944165863202,25773.944165863202,68135.55605576273,77463.69824858627,77463.69824858627,25773.944165863202,103237.64241444947,103237.64241444947,103237.64241444947,128072.12234168232,91650.18088267204,56548.09452395689,39002.31817635016,24834.47992723286,0.0,63836.79810358302,21109.30793814793,1537.336446477685,0.0,0.8867436569405829,2.8174602119116634,0.0014959135982669303,354423.9397394414,1555600.677139934,4.389095946181149,1555600.677139934,4.389095946181149,0.85,0.09575914302890655,4.027634451161993,1.2674748035101224,1.0,0.0,4.027634451162297,1.2846923656202964,1.28499125869638,3.1350964316015872,19342.03679477315,1972.3388511645824,4632.441516551485,4632.441516551485,5.563792672562443,5.0590761139075315,-2.3621970825840166,7.421273196491548,3.4557029378796824,3.4557029378796824,0.9873436965370521,0.0,0.0,0.00023264520301646613,7.83232057565253e-05,0.00015432199725994082,0.0006215525927362643,0.09575914302947258,0.071890958156264,0.023868184873208576,0.09575910211483418,0.07189095815583905,0.023868184873067497,0.3781062706804691,0.3781062706804691,0.12553331603543996,0.0,4.817787879429886,4.587850943046249,5.511745025498328,4.813781562767701,4.587537714065149,5.496571140241542,24834.47992723286,21109.30793814793,0.85,1.0673398115175583,0.6635923659761667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865783074075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.640062758086,1537.336446477685,0.3781062706804691,0.12553331603543996,6.112874298809886,3.4557029378796824
2285.0,-30.032967258784378,5.058877730031413,35.012636161662684,24.145643587131076,5.010744024321433,-26.528600804469537,-40.060305724013574,1.5063775699995685,-0.2042285917439699,-5.016876469915131,40.024714328708654,42361.235484639445,25773.806065134257,25773.806065134257,68135.0415497737,77463.37133825163,77463.37133825163,25773.806065134257,103237.17740338588,103237.17740338588,103237.17740338588,128071.57471062963,91650.0169999401,56547.8811462996,39002.37317071166,24834.397307243755,0.0,63836.77047795542,21109.23771115719,1537.334083508051,0.0,0.886743352590658,2.8174662649105464,0.0014959135982669303,354422.7577619968,1555599.114343494,4.389106174124731,1555599.114343494,4.389106174124731,0.85,0.09575896324247929,4.027634451161993,1.2674744523921984,1.0,0.0,4.027634451162849,1.2846931108617423,1.2849919880024268,3.135094612954178,19342.00220863485,1972.3353243599854,4632.441516551485,4632.441516551485,5.563762860911621,5.058877730031413,-2.3622728088096663,7.421150538841079,3.4557415376548706,3.4557415376548706,0.9873547250442487,0.0,0.0,0.00023263266465505008,7.831922298369929e-05,0.0001543134416713508,0.0006215181339529093,0.09575896324285363,0.07189067170967774,0.023868291533175892,0.09575912778867171,0.07189067170939671,0.023868291533082585,0.37810488400519654,0.37810488400519654,0.12553391680632747,0.0,4.816793484117227,4.587794977530791,5.507906981390136,4.812647878171163,4.587409438748637,5.492391554085771,24834.397307243755,21109.23771115719,0.85,1.0673322137012333,0.6635867567778658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516896921395643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.62858865508,1537.334083508051,0.37810488400519654,0.12553391680632747,6.112874298809886,3.4557415376548706
2286.0,-30.033482904116703,5.058679653055628,35.01261561220757,24.145401699375384,5.010569380385477,-26.52908242284865,-40.06075925482435,1.5061688991103819,-0.20496340094331345,-5.017001281848245,40.02467377836671,42360.886139265844,25773.76923709423,25773.76923709423,68134.65537636008,77463.09721584411,77463.09721584411,25773.76923709423,103236.86645293835,103236.86645293835,103236.86645293835,128071.16919089953,91649.88030021075,56547.6692236038,39002.456751785496,24834.302737961167,0.0,63836.75948974666,21109.157327266992,1537.331933502139,0.0,0.8867428639958136,2.8174613557804156,0.0014959135982669303,354421.03331225977,1555597.365024824,4.389122593788833,1555597.365024824,4.389122593788833,0.85,0.09575880942590506,4.027634451161993,1.2674742249073465,1.0,0.0,4.027634451160023,1.2846941126973574,1.2849929740268193,3.1350921681313917,19341.97335925158,1972.3323825416,4632.441516551485,4632.441516551485,5.563754910883564,5.058679653055628,-2.3623773590035877,7.421057012059215,3.4557801520420877,3.4557801520420877,0.9873657577263107,0.0,0.0,0.00023262017650011976,7.831520137836982e-05,0.00015430497512174994,0.0006214840337860543,0.09575880942618131,0.07189040640977724,0.023868403016404072,0.09575877425405893,0.07189040640956985,0.02386840301633521,0.37810349650369923,0.37810349650369923,0.12553450574504527,0.0,4.815890843128841,4.587773955062289,5.504332635654407,4.8120378809049384,4.587453985113257,5.489796716676324,24834.302737961167,21109.157327266992,0.85,1.067326348031556,0.6635813985211728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927944201028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.617135891653,1537.331933502139,0.37810349650369923,0.12553450574504527,6.112874298809886,3.4557801520420877
2287.0,-30.033996930226436,5.058483054804447,35.012595068213734,24.145231791213178,5.010470920346357,-26.529554964690647,-40.0612039147876,1.5060289548037389,-0.2060381706101566,-5.017070008108131,40.02463283852608,42360.50686206399,25773.591790141738,25773.591790141738,68134.09865220572,77462.80624058247,77462.80624058247,25773.591790141738,103236.39803072422,103236.39803072422,103236.39803072422,128070.58494995505,91649.75693793753,56547.45755939156,39002.55486505108,24834.186919230844,0.0,63836.74178428193,21109.058881346216,1537.3272964958976,0.0,0.886742662364431,2.8174674727838673,0.0014959135982669303,354420.0837665956,1555595.5989049114,4.389129369794274,1555595.5989049114,4.389129369794274,0.85,0.09575859351942015,4.027634451161993,1.2674739204952492,1.0,0.0,4.027634451164214,1.2846947929857808,1.2849936384803688,3.1350905079963,19341.947324631634,1972.3297277491943,4632.441516551485,4632.441516551485,5.563716605607208,5.058483054804447,-2.3624404557257837,7.420923510530231,3.455818528371111,3.455818528371111,0.987376722391746,0.0,0.0,0.0002326077281750587,7.831125861908423e-05,0.00015429646955597448,0.0006214497764763105,0.09575859351993349,0.07189009399678882,0.023868499523144664,0.09575867154753438,0.07189009399640343,0.023868499523016718,0.37810211042379,0.37810211042379,0.12553509865703247,0.0,4.814946248954982,4.587776155472909,5.5005193240644985,4.811031837497978,4.587655072205848,5.485135057971377,24834.186919230844,21109.058881346216,0.85,1.0673179229987253,0.6635756412068969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695884444112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.605706888202,1537.3272964958976,0.37810211042379,0.12553509865703247,6.112874298809886,3.455818528371111
2288.0,-30.034509293520546,5.058286496815635,35.01257454950104,24.14496598010885,5.01028072389799,-26.530035184145298,-40.0616571662016,1.5058066145156723,-0.2068377227928977,-5.017205999010151,40.024592486902534,42360.17074312505,25773.586958657557,25773.586958657557,68133.7577017826,77462.49840192778,77462.49840192778,25773.586958657557,103236.08536058533,103236.08536058533,103236.08536058533,128070.18274661622,91649.57890070198,56547.25124187059,39002.586287590435,24834.09738603088,0.0,63836.683673621315,21108.982778126247,1537.3256849655208,0.0,0.8867421161299993,2.8174621099495334,0.0014959135982669303,354418.2048753645,1555593.8581618094,4.38914772650816,1555593.8581618094,4.38914772650816,0.85,0.09575845160103516,4.027634451161993,1.2674736853176727,1.0,0.0,4.027634451161197,1.284695858595573,1.2849946883974195,3.1350879075495697,19341.909751298685,1972.3258963355158,4632.441516551485,4632.441516551485,5.563715562640089,5.058286496815635,-2.3625529663334315,7.420839463149067,3.4558570206537644,3.4558570206537644,0.9873877201867899,0.0,0.0,0.00023259532072966393,7.830723986905415e-05,0.00015428808086060978,0.0006214159898778593,0.09575845160124924,0.07188983920531687,0.023868612395932375,0.0957583299104195,0.07188983920515615,0.023868612395879004,0.3781007268759909,0.3781007268759909,0.1255356778674762,0.0,4.814083352008311,4.587764564585939,5.4970766126314174,4.810368276217275,4.587461193183003,5.483045804357062,24834.09738603088,21108.982778126247,0.85,1.0673135536007947,0.6635709799666359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989647773726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.594293134998,1537.3256849655208,0.3781007268759909,0.1255356778674762,6.112874298809886,3.4558570206537644
2289.0,-30.035019428291452,5.058091473896754,35.01255397979041,24.144790379237406,5.010184643591746,-26.53050398518013,-40.06209365380926,1.5056692004735663,-0.20803062728555233,-5.01727081512062,40.024549964057506,42359.77451695781,25773.40275026563,25773.40275026563,68133.17726722345,77462.17470810267,77462.17470810267,25773.40275026563,103235.5774583683,103235.5774583683,103235.5774583683,128069.54861036487,91649.42221296315,56547.02202179053,39002.666879080694,24833.971151996582,0.0,63836.63803107728,21108.875479197093,1537.3203617128968,0.0,0.8867419401389822,2.8174702387407917,0.0014959135982669303,354417.3093592256,1555592.023755202,4.389153640852529,1555592.023755202,4.389153640852529,0.85,0.09575822575362822,4.027634451161993,1.2674733396945523,1.0,0.0,4.02763445115977,1.2846965268534303,1.2849953409401986,3.1350862767775673,19341.876683606068,1972.322524369287,4632.441516551485,4632.441516551485,5.563675797779322,5.058091473896754,-2.362612974864495,7.420704448761249,3.45589519741848,3.45589519741848,0.9873986278338515,0.0,0.0,0.0002325829678562029,7.830336993539648e-05,0.0001542795979208064,0.0006213818236972601,0.09575822575418114,0.07188952018008096,0.023868705574100167,0.0957582556016493,0.07188952017966586,0.02386870557396235,0.3780993445186748,0.3780993445186748,0.1255362660575536,0.0,4.8131404270994835,4.587739887185705,5.493351501608515,4.809240187835087,4.587518682128973,5.478327511591488,24833.971151996582,21108.875479197093,0.85,1.0673052242202121,0.6635652475359998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020351585326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.582895559333,1537.3203617128968,0.3780993445186748,0.1255362660575536,6.112874298809886,3.45589519741848
2290.0,-30.03552807762697,5.05789703606876,35.01253355957186,24.144575592968636,5.010037246302958,-26.53097658146972,-40.06253824392331,1.5054857501389232,-0.2088598254534304,-5.017379405653789,40.02451317889859,42359.41833115612,25773.3325393593,25773.3325393593,68132.75087051542,77461.90003579773,77461.90003579773,25773.3325393593,103235.23257515703,103235.23257515703,103235.23257515703,128069.12555711319,91649.29317000421,56546.81146533511,39002.757449632336,24833.892981956164,0.0,63836.650431588496,21108.80903466274,1537.3187817547787,0.0,0.8867415204910601,2.8174684670439114,0.0014959135982669303,354415.8090483255,1555590.4368697905,4.389167743523771,1555590.4368697905,4.389167743523771,0.85,0.09575806555471417,4.027634451161993,1.2674731094622986,1.0,0.0,4.027634451160598,1.2846974103705577,1.2849962088392828,3.1350841207037723,19341.84945012288,1972.319747326853,4632.441516551485,4632.441516551485,5.56366064142903,5.05789703606876,-2.3627049322880516,7.420601968356811,3.4559335096659773,3.4559335096659773,0.9874095741902792,0.0,0.0,0.00023257065155423177,7.82994283460433e-05,0.00015427122320818846,0.0006213480934162015,0.09575806555500316,0.07188925219428297,0.02386881336072019,0.09575805165513727,0.07188925219406601,0.023868813360648156,0.37809796231210263,0.37809796231210263,0.12553684200395523,0.0,4.8122585495907515,4.58774805844223,5.489772853030615,4.808519580200368,4.587575518683593,5.475250839480793,24833.892981956164,21108.80903466274,0.85,1.0672983373952383,0.6635595389916522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050921973988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.571525549638,1537.3187817547787,0.37809796231210263,0.12553684200395523,6.112874298809886,3.4559335096659773
2291.0,-30.036034918804948,5.057703444487721,35.012513119327515,24.14436440393331,5.009899795648405,-26.53144655521527,-40.06298241494221,1.5053114320519914,-0.20978929084338915,-5.017475127308394,40.024471755160626,42359.06830696733,25773.23098972463,25773.23098972463,68132.29929669196,77461.59986987956,77461.59986987956,25773.23098972463,103234.83085960419,103234.83085960419,103234.83085960419,128068.61431988831,91649.14193145219,56546.610368512804,39002.81284771043,24833.78346028412,0.0,63836.59630799455,21108.715941241502,1537.3151163624054,0.0,0.8867411831637853,2.817469518403157,0.0014959135982669303,354414.4865408403,1555588.6498808642,4.389179079737218,1555588.6498808642,4.389179079737218,0.85,0.09575787498218462,4.027634451161993,1.2674728204356511,1.0,0.0,4.027634451162542,1.284698251081204,1.2849970339789263,3.135082069094692,19341.817532437508,1972.3164926287272,4632.441516551485,4632.441516551485,5.5636387200222925,5.057703444487721,-2.362787341786826,7.420490786274547,3.455971673377694,3.455971673377694,0.9874204781079126,0.0,0.0,0.00023255837963219564,7.82954906554225e-05,0.00015426288897677314,0.0006213145261786292,0.0957578749826086,0.07188896198990942,0.023868912992699182,0.09575782264679257,0.07188896198959113,0.02386891299259349,0.37809658220249265,0.37809658220249265,0.12553741455739723,0.0,4.81138140926339,4.587756414190835,5.486212814479529,4.807685836464998,4.587608932914918,5.471789890217508,24833.78346028412,21108.715941241502,0.85,1.06729216839776,0.663554618460485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517081403468728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.560168293674,1537.3151163624054,0.37809658220249265,0.12553741455739723,6.112874298809886,3.455971673377694
2292.0,-30.036539901354647,5.057510807712611,35.0124927240693,24.144162015896313,5.009773203170448,-26.531913770095755,-40.0634186231531,1.5051470719046585,-0.21079702094999675,-5.017564908434143,40.02443218498508,42358.69321327073,25773.11641301318,25773.11641301318,68131.80962628391,77461.29122130248,77461.29122130248,25773.11641301318,103234.40763431566,103234.40763431566,103234.40763431566,128068.0903686739,91648.98585583965,56546.387847780155,39002.88667562166,24833.682734358244,0.0,63836.5694099799,21108.630324204507,1537.3118182908117,0.0,0.8867408693679686,2.8174722939027643,0.0014959135982669303,354413.2461122824,1555586.9428546769,4.38918962515822,1555586.9428546769,4.38918962515822,0.85,0.09575768380829593,4.027634451161993,1.2674725050339477,1.0,0.0,4.027634451161146,1.2846990451205214,1.284997812494946,3.135080131381392,19341.784593929242,1972.3131338356363,4632.441516551485,4632.441516551485,5.563613986474974,5.057510807712611,-2.3628651959643086,7.420376003676919,3.4560097683108615,3.4560097683108615,0.9874313623745319,0.0,0.0,0.0002325461533056223,7.829162373533267e-05,0.00015425452957028963,0.0006212808575450848,0.0957576838087115,0.07188867198121421,0.02386901182749729,0.09575767765809935,0.07188867198090222,0.0238690118273937,0.3780952037870923,0.3780952037870923,0.12553798313971407,0.0,4.810493844543203,4.587758265496348,5.482630609126204,4.80676788748417,4.587595993189495,5.468130409531966,24833.682734358244,21108.630324204507,0.85,1.0672849474212585,0.6635490222105916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171117767288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.548830306154,1537.3118182908117,0.3780952037870923,0.12553798313971407,6.112874298809886,3.4560097683108615
2293.0,-30.03704303963448,5.057319297970818,35.01247245315587,24.143972794432216,5.009662579211925,-26.53237772801588,-40.06385050071401,1.504997267586446,-0.21191200554289935,-5.01764553816921,40.02439501625985,42358.308368364786,25772.981169015125,25772.981169015125,68131.28953737991,77460.97140802623,77460.97140802623,25772.981169015125,103233.95257704136,103233.95257704136,103233.95257704136,128067.54534924851,91648.82433566957,56546.16129598017,39002.95893298822,24833.592772207143,0.0,63836.551705195365,21108.55385637607,1537.3089264146204,0.0,0.8867405934674333,2.81747755022799,0.0014959135982669303,354412.13212351897,1555585.3394264535,4.389198897074731,1555585.3394264535,4.389198897074731,0.85,0.09575748968632819,4.027634451161993,1.2674721780931577,1.0,0.0,4.027634451162192,1.2846997709824262,1.2849985228758039,3.1350783600451724,19341.75050639071,1972.309657874066,4632.441516551485,4632.441516551485,5.563584791503473,5.057319297970818,-2.362936049684784,7.420255347655603,3.4560478286245164,3.4560478286245164,0.9874422367498619,0.0,0.0,0.00023253397222033233,7.828779537974714e-05,0.0001542461768405852,0.000621247215803166,0.09575748968673642,0.07188838078940689,0.023869108897329537,0.0957576463787155,0.07188838078910041,0.023869108897227778,0.3780938263380274,0.3780938263380274,0.12553854482698576,0.0,4.809573438311418,4.5877430395430565,5.4789680255395865,4.805733532626334,4.587529753283718,5.464163870389484,24833.592772207143,21108.55385637607,0.85,1.067277096231923,0.6635431776450017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714203872835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.53751265845,1537.3089264146204,0.3780938263380274,0.12553854482698576,6.112874298809886,3.4560478286245164
2294.0,-30.03754427443846,5.0571281941494615,35.01245221607435,24.143744178023212,5.009501959458674,-26.532844972372615,-40.06429425263775,1.5048026573861386,-0.21263700171721212,-5.017759561988248,40.0243554598481,42357.980728467395,25772.932458562806,25772.932458562806,68130.91318703021,77460.69439017239,77460.69439017239,25772.932458562806,103233.62684873519,103233.62684873519,103233.62684873519,128067.12707168252,91648.68460194053,56545.9709402086,39003.015179702146,24833.500222947332,0.0,63836.51540264948,21108.475189505232,1537.3066486961043,0.0,0.8867401561882983,2.817473772533916,0.0014959135982669303,354410.5567633264,1555583.632996769,4.389213592290311,1555583.632996769,4.389213592290311,0.85,0.09575732165401658,4.027634451161993,1.2674719467619435,1.0,0.0,4.027634451162723,1.2847007063287077,1.2849994428496905,3.135076077502731,19341.7210167061,1972.3066507631147,4632.441516551485,4632.441516551485,5.563574276432285,5.0571281941494615,-2.363031372958329,7.42015956710779,3.456085907865263,3.456085907865263,0.9874531165329322,0.0,0.0,0.00023252183780312542,7.828386194477984e-05,0.00015423797585834557,0.0006212141852445644,0.09575732165432796,0.0718881109958684,0.02386921065845955,0.09575732888833156,0.07188811099563465,0.023869210658381938,0.37809244862724467,0.37809244862724467,0.12553909373380495,0.0,4.808727565658614,4.587753864457113,5.475526705639197,4.805122560271059,4.587581669644635,5.461543604102985,24833.500222947332,21108.475189505232,0.85,1.0672718076369578,0.6635384225046432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172190326513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.526215124864,1537.3066486961043,0.37809244862724467,0.12553909373380495,6.112874298809886,3.456085907865263
2295.0,-30.03804403156598,5.056938156682217,35.01243193739507,24.143551289476477,5.00938129415489,-26.533306890814103,-40.06472585080189,1.504644153396182,-0.21355835188273886,-5.017841840744998,40.02431377406389,42357.609145172624,25772.8044960693,25772.8044960693,68130.41364124193,77460.4001631927,77460.4001631927,25772.8044960693,103233.204659262,103233.204659262,103233.204659262,128066.58931956506,91648.54323876837,56545.75222072058,39003.101131164214,24833.384660303054,0.0,63836.48579146727,21108.376961257596,1537.3023354525208,0.0,0.8867398882507112,2.81747628773966,0.0014959135982669303,354409.4199983071,1555581.8347093146,4.3892225966136715,1555581.8347093146,4.3892225966136715,0.85,0.09575711173665069,4.027634451161993,1.267471672021784,1.0,0.0,4.027634451162627,1.2847014727138544,1.285000193869839,3.1350742072816793,19341.691183140567,1972.3036085860683,4632.441516551485,4632.441516551485,5.563546653311076,5.056938156682217,-2.3631032375354404,7.420041394217657,3.4561237903757718,3.4561237903757718,0.9874639401073634,0.0,0.0,0.00023250973973987007,7.82800364164993e-05,0.00015422970332337077,0.0006211808664977014,0.095757111737131,0.07188780971457219,0.023869302022558807,0.0957571167705268,0.0718878097142116,0.023869302022439084,0.3780910722773563,0.3780910722773563,0.12553964339787002,0.0,4.807871010416079,4.587775212325141,5.472010672289457,4.804283488862268,4.587705104258873,5.4577895309748214,24833.384660303054,21108.376961257596,0.85,1.067264477305369,0.6635329094327177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202227973904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.514938952969,1537.3023354525208,0.3780910722773563,0.12553964339787002,6.112874298809886,3.4561237903757718
2296.0,-30.038541867700363,5.056749316908265,35.01241181514989,24.143376352172368,5.009279464332926,-26.53376519661523,-40.065153083391465,1.504502793241092,-0.21458911466368136,-5.017916758032226,40.024277773167995,42357.227923395425,25772.660772874297,25772.660772874297,68129.88869626971,77460.10260747463,77460.10260747463,25772.660772874297,103232.76338034893,103232.76338034893,103232.76338034893,128066.06291435454,91648.4053963402,56545.53071223394,39003.19409345139,24833.29953400561,0.0,63836.49362745701,21108.30460390477,1537.2995935724036,0.0,0.8867396372028837,2.817481103101334,0.0014959135982669303,354408.3849419928,1555580.281664123,4.389231033342313,1555580.281664123,4.389231033342313,0.85,0.09575691240905979,4.027634451161993,1.2674713022215292,1.0,0.0,4.027634451162153,1.284702158812024,1.2850008646448108,3.1350725329880227,19341.66209259986,1972.3006421764683,4632.441516551485,4632.441516551485,5.563515627944757,5.056749316908265,-2.3631693627015564,7.419918679609822,3.456161676063402,3.456161676063402,0.9874747645895434,0.0,0.0,0.0002324976887563884,7.827624975329435e-05,0.00015422143900309404,0.0006211475808366395,0.09575691240946792,0.07188751735348764,0.023869395055980278,0.09575708252992111,0.07188751735318125,0.02386939505587854,0.3780896976617925,0.3780896976617925,0.12554018684090262,0.0,4.8069917934226964,4.58780166162893,5.468388163073428,4.803327643368561,4.587765871597355,5.453755252948213,24833.29953400561,21108.30460390477,0.85,1.067256123023744,0.6635268561363615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232177186334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.503675676033,1537.2995935724036,0.3780896976617925,0.12554018684090262,6.112874298809886,3.456161676063402
2297.0,-30.03903792057258,5.056560628183011,35.012391701892646,24.143129016179614,5.009103730704539,-26.534229288035274,-40.06559250466523,1.50429509816043,-0.2152837946642876,-5.0180405547858244,40.02423779045993,42356.90490873063,25772.642647030556,25772.642647030556,68129.54755576118,77459.81097757361,77459.81097757361,25772.642647030556,103232.45362460417,103232.45362460417,103232.45362460417,128065.66141221175,91648.24283995386,56545.336771083115,39003.22896541194,24833.20778760758,0.0,63836.436753019516,21108.22661946644,1537.2975824827104,0.0,0.8867391517046651,2.817475784829453,0.0014959135982669303,354406.67457277444,1555578.5568486275,4.389247349034344,1555578.5568486275,4.389247349034344,0.85,0.09575675092904508,4.027634451161993,1.2674711000127719,1.0,0.0,4.027634451162625,1.284703155103983,1.28500184574187,3.135070101727896,19341.62778637618,1972.2971439152188,4632.441516551485,4632.441516551485,5.563511715139019,5.056560628183011,-2.363271402747923,7.419832030930934,3.456199606326064,3.456199606326064,0.9874856018074468,0.0,0.0,0.00023248568151221227,7.827235523556773e-05,0.00015421332627664453,0.0006211149057400986,0.09575675092931647,0.07188725545379737,0.023869495475519104,0.09575672408248152,0.07188725545359363,0.02386949547545145,0.3780883247574075,0.3780883247574075,0.12554071650355114,0.0,4.806192760395163,4.5878273814125805,5.465090606770957,4.802756760121554,4.587696294832313,5.451663840372817,24833.20778760758,21108.22661946644,0.85,1.067251729907036,0.6635223872630565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262011395717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.492434224421,1537.2975824827104,0.3780883247574075,0.12554071650355114,6.112874298809886,3.456199606326064
2298.0,-30.039532108453724,5.056373304091503,35.012371538428845,24.142958863545232,5.009004668626057,-26.534684032821666,-40.06601921338586,1.5041565929874943,-0.21623642272169263,-5.0181064716743835,40.024196101577076,42356.537169071235,25772.4788909809,25772.4788909809,68129.01606005213,77459.52148133783,77459.52148133783,25772.4788909809,103232.00037231873,103232.00037231873,103232.00037231873,128065.0869440003,91648.11270617679,56545.12839388385,39003.31590254771,24833.086571681575,0.0,63836.40247422928,21108.123585929337,1537.2925761888423,0.0,0.8867389670832081,2.8174806233135308,0.0014959135982669303,354405.7638712681,1555576.7584319355,4.389253553441,1555576.7584319355,4.389253553441,0.85,0.0957565212804518,4.027634451161993,1.2674707725225023,1.0,0.0,4.027634451162839,1.2847038276649172,1.285002503091346,3.1350684604736,19341.600322684564,1972.294343398058,4632.441516551485,4632.441516551485,5.56347636530264,5.056373304091503,-2.3633307320533117,7.4197040361448146,3.4562372674221256,3.4562372674221256,0.9874963621206073,0.0,0.0,0.00023247371997931374,7.826857355852763e-05,0.00015420514642078612,0.0006210819602708377,0.09575652128098686,0.0718869415464735,0.023869579734513362,0.09575655675228976,0.07188694154607181,0.023869579734379986,0.3780869531953408,0.3780869531953408,0.1255412524406963,0.0,4.8053542443178685,4.587869094812447,5.461585904933997,4.801870048952708,4.587911370661232,5.447441432347375,24833.086571681575,21108.123585929337,0.85,1.067243977095291,0.6635169829028279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291738854674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.48121190296,1537.2925761888423,0.3780869531953408,0.1255412524406963,6.112874298809886,3.4562372674221256
2299.0,-30.040024289758442,5.056186415303214,35.01235145624087,24.14273408884185,5.008852182013195,-26.535142314457836,-40.06645021783186,1.5039702067059706,-0.21702856496909817,-5.018215400170329,40.024158141975796,42356.195863461035,25772.426654594652,25772.426654594652,68128.6225180557,77459.22698582255,77459.22698582255,25772.426654594652,103231.65364041721,103231.65364041721,103231.65364041721,128064.65523019423,91647.95513308805,56544.92401069974,39003.36791376479,24833.00158977702,0.0,63836.36950354181,21108.051351310467,1537.2906147431756,0.0,0.8867385499571907,2.817478324865149,0.0014959135982669303,354404.2589294816,1555575.1208940854,4.389267571425008,1555575.1208940854,4.389267571425008,0.85,0.09575635036901345,4.027634451161993,1.2674705428397282,1.0,0.0,4.027634451161698,1.2847047240908072,1.2850033844209272,3.135066272923043,19341.567068145938,1972.2909523788387,4632.441516551485,4632.441516551485,5.563465089092014,5.056186415303214,-2.3634215255485245,7.419607940851739,3.4562750257014923,3.4562750257014923,0.9875071502004263,0.0,0.0,0.00023246180757799482,7.826475398238916e-05,0.00015419705359560567,0.0006210493653293337,0.0957563503693208,0.07188667322319323,0.023869677146127578,0.0957563114150784,0.07188667322296248,0.023869677146050962,0.37808558369455464,0.37808558369455464,0.12554177863223887,0.0,4.804563084289725,4.587908578371582,5.458278590586417,4.801186835201236,4.587860645839555,5.444841279763352,24833.00158977702,21108.051351310467,0.85,1.0672383634579303,0.6635119790311853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321354664054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.470010408388,1537.2906147431756,0.37808558369455464,0.12554177863223887,6.112874298809886,3.4562750257014923
2300.0,-30.040515082345184,5.056001129708535,35.01233147053822,24.142575810570293,5.0087772913763144,-26.53559158588277,-40.06686470294369,1.5038537949073232,-0.21828368505947537,-5.018268219907372,40.024120787925554,42355.792313755956,25772.234271361518,25772.234271361518,68128.02658511748,77458.88773783363,77458.88773783363,25772.234271361518,103231.12200919515,103231.12200919515,103231.12200919515,128064.02297570415,91647.78366232055,56544.68823821642,39003.4393601157,24832.900966508998,0.0,63836.3403266247,21107.96582153265,1537.2864824302196,0.0,0.8867384163189562,2.817488675112789,0.0014959135982669303,354403.5291807407,1555573.5094803497,4.389272062488491,1555573.5094803497,4.389272062488491,0.85,0.0957561203854411,4.027634451161993,1.2674701279820875,1.0,0.0,4.027634451161674,1.2847052931385985,1.2850039383401881,3.135064884275742,19341.530880613493,1972.2872622774846,4632.441516551485,4632.441516551485,5.5634235595373625,5.056001129708535,-2.363470759908671,7.419471889617206,3.4563126030905114,3.4563126030905114,0.987517886597289,0.0,0.0,0.00023244992934820955,7.82610809637016e-05,0.00015418884838450794,0.0006210163177384374,0.0957561203859384,0.07188636036358037,0.02386976002235804,0.09575639135423082,0.07188636036320703,0.023869760022234073,0.3780842157353248,0.3780842157353248,0.12554230666567243,0.0,4.803668415196512,4.587907251375839,5.4546783076901875,4.799984534847908,4.587802117866431,5.4401766227691155,24832.900966508998,21107.96582153265,0.85,1.067229515923594,0.663505960665015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350850337551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.4588326393,1537.2864824302196,0.3780842157353248,0.12554230666567243,6.112874298809886,3.4563126030905114
2301.0,-30.041003885110456,5.055815547137483,35.0123115055667,24.14231653036552,5.008576463655872,-26.53605166081796,-40.06730349557472,1.503624239356603,-0.2186340553713535,-5.018410208367673,40.02408142035035,42355.4979496904,25772.269908526254,25772.269908526254,68127.76785821666,77458.64946593462,77458.64946593462,25772.269908526254,103230.91937446088,103230.91937446088,103230.91937446088,128063.73817836611,91647.6613779855,56544.50986171388,39003.50168474624,24832.81880390523,0.0,63836.32048865147,21107.895983319446,1537.2854373139392,0.0,0.8867378359623936,2.8174766997805456,0.0014959135982669303,354401.56749752985,1555571.8112066702,4.389291566035504,1555571.8112066702,4.389291566035504,0.8500000000000001,0.09575597793708956,4.027634451161993,1.2674699680833146,1.0,0.0,4.02763445116223,1.2847063913217625,1.2850050215803919,3.1350622043828906,19341.50507348376,1972.2846306826248,4632.441516551485,4632.441516551485,5.563431252492495,5.055815547137483,-2.3635855678926534,7.419401115030136,3.4563503526282884,3.4563503526282884,0.987528672179511,0.0,0.0,0.00023243809983215246,7.825719271413837e-05,0.00015418090711801408,0.0006209843332199208,0.09575597793725348,0.07188611580206603,0.02386986213518745,0.09575585658542037,0.07188611580194297,0.023869862135146587,0.3780828465598221,0.3780828465598221,0.1255428161943173,0.0,4.802944795398673,4.587965522148409,5.451586144690566,4.799776152996344,4.58793025662618,5.438946119586376,24832.81880390523,21107.895983319446,0.85,1.0672257946058796,0.6635015556264738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517380262901296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.447666284823,1537.2854373139392,0.3780828465598221,0.1255428161943173,6.112874298809886,3.4563503526282884
2302.0,-30.04149097923495,5.0556316880600844,35.01229145116915,24.14216862469914,5.008502117248623,-26.5364975484528,-40.06772126359863,1.5035086864598723,-0.21967881365793573,-5.018456307453353,40.02403888569149,42355.123886699774,25772.06308928779,25772.06308928779,68127.18697598757,77458.34999581895,77458.34999581895,25772.06308928779,103230.41308510673,103230.41308510673,103230.41308510673,128063.09892858804,91647.52841357698,56544.30230443111,39003.584565717625,24832.6858434813,0.0,63836.27040919893,21107.782966959105,1537.279310085934,0.0,0.8867377553065854,2.817485066349921,0.0014959135982669303,354400.9306039263,1555569.9763100774,4.389294276567692,1555569.9763100774,4.389294276567692,0.85,0.0957557220781351,4.027634451161993,1.2674696279549975,1.0,0.0,4.02763445116169,1.2847069561663083,1.2850055714118185,3.135060825996342,19341.477012410043,1972.2817692494425,4632.441516551485,4632.441516551485,5.56338660665342,5.0556316880600844,-2.3636297107627047,7.419261398822789,3.4563877037688684,3.4563877037688684,0.9875393439339624,0.0,0.0,0.0002324263122186495,7.825349093476278e-05,0.0001541728212838867,0.0006209517664358231,0.09575572207873896,0.07188578428226167,0.02386993779647729,0.09575575056557564,0.07188578428180833,0.02386993779632676,0.37808148002601444,0.37808148002601444,0.12554333934488304,0.0,4.802129814860734,4.588026472183401,5.448118365618882,4.798777493795399,4.5881831480464825,5.4341595287499445,24832.6858434813,21107.782966959105,0.85,1.0672175322788016,0.6634962164173727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409556330754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.436523433347,1537.279310085934,0.37808148002601444,0.12554333934488304,6.112874298809886,3.4563877037688684
2303.0,-30.04197639999368,5.055448122106465,35.0122715464446,24.14193885577845,5.008347003069673,-26.536950007516047,-40.06814378136767,1.5033206105854375,-0.22047877282659556,-5.018568888798702,40.024003136431865,42354.77667216336,25772.02791443435,25772.02791443435,68126.80458659772,77458.04607745897,77458.04607745897,25772.02791443435,103230.07399189333,103230.07399189333,103230.07399189333,128062.68876775677,91647.35762479944,56544.088219477,39003.63267258048,24832.614775863447,0.0,63836.24744844393,21107.72255948393,1537.2782255890324,0.0,0.886737311571043,2.817482444253355,0.0014959135982669303,354399.37521158566,1555568.4341291217,4.389309188822375,1555568.4341291217,4.389309188822375,0.85,0.0957555605641629,4.027634451161993,1.2674693372799086,1.0,0.0,4.027634451162166,1.2847078601571975,1.285006460521133,3.135058619995654,19341.440968806117,1972.2780938247126,4632.441516551485,4632.441516551485,5.563379013496914,5.055448122106465,-2.3637225238942694,7.419170646000734,3.4564252655257492,3.4564252655257492,0.9875500758644998,0.0,0.0,0.00023241456564828918,7.82497472332707e-05,0.00015416481841501846,0.0006209195338054613,0.095755560564416,0.07188552568978535,0.023870034874630654,0.09575554598067844,0.07188552568959533,0.023870034874567573,0.37808011580695183,0.37808011580695183,0.1255438485441684,0.0,4.801365545541444,4.588069833360407,5.444907903034959,4.798090115972116,4.588030505961001,5.431851020445151,24832.614775863447,21107.72255948393,0.85,1.0672119259769925,0.6634910159211715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438747475506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.425398518217,1537.2782255890324,0.37808011580695183,0.1255438485441684,6.112874298809886,3.4564252655257492
2304.0,-30.04245999171851,5.055265766148046,35.01225163499862,24.14176898254084,5.0082450156677085,-26.537395506924454,-40.06856147954238,1.5031805308672868,-0.22132624565568904,-5.018637586673912,40.02396313119816,42354.41739225071,25771.882715010262,25771.882715010262,68126.30010726098,77457.76958590587,77457.76958590587,25771.882715010262,103229.65230091613,103229.65230091613,103229.65230091613,128062.15623051036,91647.23503416347,56543.882840482656,39003.724659645355,24832.50392959422,0.0,63836.228589239574,21107.628340155086,1537.2738759114454,0.0,0.8867371066881888,2.8174855741287326,0.0014959135982669303,354398.4261036121,1555566.7083518263,4.389316074155024,1555566.7083518263,4.389316074155024,0.85,0.095755336644855,4.027634451161993,1.2674690350657332,1.0,0.0,4.027634451161448,1.2847085395515556,1.285007125039259,3.1350569620778668,19341.415097034034,1972.2754556381676,4632.441516551485,4632.441516551485,5.563347669458664,5.055265766148046,-2.3637829237530634,7.419048689901109,3.456462609276507,3.456462609276507,0.9875607455075734,0.0,0.0,0.00023240286388210337,7.824604639835617e-05,0.00015415681748374722,0.0006208873089790318,0.09575533664535209,0.07188521998296533,0.02387011666238675,0.09575535929132545,0.07188521998259216,0.023870116662262835,0.3780787524132613,0.3780787524132613,0.12554435988111032,0.0,4.800581732621026,4.588136381622405,5.441548800105693,4.797311341018201,4.588272739527326,5.427981394005144,24832.50392959422,21107.628340155086,0.85,1.0672043385524275,0.6634855837863533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746783844839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.414290889708,1537.2738759114454,0.3780787524132613,0.12554435988111032,6.112874298809886,3.456462609276507
2305.0,-30.042941934792687,5.05508389851412,35.01223179020952,24.141547979693883,5.008100437085388,-26.537843781846355,-40.06898329881949,1.5030022841325055,-0.2221618031107937,-5.018739559095978,40.02392524982333,42354.08254969067,25771.824116071166,25771.824116071166,68125.90666576184,77457.4585884907,77457.4585884907,25771.824116071166,103229.28270456186,103229.28270456186,103229.28270456186,128061.69943963626,91647.06002848891,56543.68398966228,39003.75115425181,24832.416735074392,0.0,63836.1678893262,21107.554224813233,1537.271628641071,0.0,0.8867367246897521,2.817484660049836,0.0014959135982669303,354397.0172887691,1555565.0741965615,4.3893289116738226,1555565.0741965615,4.3893289116738226,0.85,0.09575515527938012,4.027634451161993,1.2674687625234946,1.0,0.0,4.027634451161299,1.2847093973920893,1.285007968096964,3.1350548687025532,19341.378163487756,1972.2716894645732,4632.441516551485,4632.441516551485,5.563335019770829,5.05508389851412,-2.3638676408694645,7.418951539383585,3.4565000120992284,3.4565000120992284,0.987571432028351,0.0,0.0,0.00023239120254936785,7.824230921440954e-05,0.0001541488933349583,0.0006208553934043734,0.09575515527971686,0.07188494766973548,0.023870207609981375,0.0957551469945283,0.0718849476694827,0.023870207609897432,0.37807739111545896,0.37807739111545896,0.12554486177035484,0.0,4.7998205681710715,4.588178198454216,5.438355682734027,4.796577755985197,4.588152743051637,5.425388499067651,24832.416735074392,21107.554224813233,0.85,1.0671991900245772,0.6634809693326302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496819919102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.403203722153,1537.271628641071,0.37807739111545896,0.12554486177035484,6.112874298809886,3.4565000120992284
2306.0,-30.043421785293354,5.054903040488105,35.01221193760753,24.141364101693057,5.007987019681409,-26.538287056712583,-40.06939687589181,1.5028522910942947,-0.22299274859989282,-5.018816310889641,40.02388533267487,42353.72227897361,25771.702963121792,25771.702963121792,68125.4252420954,77457.17159150483,77457.17159150483,25771.702963121792,103228.87455462661,103228.87455462661,103228.87455462661,128061.18367630751,91646.92079486695,56543.47148231008,39003.832569507635,24832.3091216809,0.0,63836.14169118853,21107.462753428765,1537.2676455949081,0.0,0.8867364784788317,2.8174866316212324,0.0014959135982669303,354395.95691608917,1555563.3522219663,4.38933718589312,1555563.3522219663,4.38933718589312,0.85,0.09575493922940251,4.027634451161993,1.2674684850359337,1.0,0.0,4.027634451161882,1.2847101229692006,1.2850086789262298,3.1350530980898568,19341.348779346743,1972.2686931160738,4632.441516551485,4632.441516551485,5.563308866618343,5.054903040488105,-2.363933679359034,7.418836719847139,3.4565372583065743,3.4565372583065743,0.9875820738018783,0.0,0.0,0.00023237959238515978,7.823864521397843e-05,0.00015414094717118137,0.0006208233891613909,0.09575493922987148,0.07188464929021084,0.02387028993966064,0.09575493931292683,0.07188464928985878,0.02387028993954373,0.3780760300383593,0.3780760300383593,0.12554536393183,0.0,4.799051230813802,4.5882314148744285,5.4350953042876995,4.7958235622897405,4.588299223261515,5.42190736771181,24832.3091216809,21107.462753428765,0.85,1.0671920864462103,0.6634755979435989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525702696752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.392133462843,1537.2676455949081,0.3780760300383593,0.12554536393183,6.112874298809886,3.4565372583065743
