time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2307.0,-30.04390024206584,5.054723214873758,35.01219221375245,24.141189304087334,5.00788244047862,-26.538728193316967,-40.069806296937145,1.5027103917233027,-0.2238673266123783,-5.018890960350249,40.023849377486336,42353.35100493674,25771.57907372159,25771.57907372159,68124.93007865833,77456.88561949032,77456.88561949032,25771.57907372159,103228.4646932119,103228.4646932119,103228.4646932119,128060.68841307267,91646.78560118763,56543.25098660806,39003.92734953285,24832.223719860758,0.0,63836.151069393614,21107.390161881645,1537.2648837920117,0.0,0.8867362286211513,2.8174894231937437,0.0014959135982669303,354394.9255908066,1555561.801162474,4.3893455826694465,1555561.801162474,4.3893455826694465,0.8500000000000001,0.09575473352040913,4.027634451161993,1.267468124027364,1.0,0.0,4.02763445116253,1.2847108106175753,1.2850093518619368,3.1350514200358153,19341.320247803273,1972.265783708328,4632.441516551485,4632.441516551485,5.563282122751255,5.054723214873758,-2.3639978970674433,7.418721111941201,3.4565745059662496,3.4565745059662496,0.987592715990357,0.0,0.0,0.00023236801647480662,7.823501818925345e-05,0.00015413299828555317,0.0006207913739557864,0.09575473352081736,0.0718843595714682,0.02387037394934916,0.09575483517584733,0.07188435957116174,0.02387037394924739,0.3780746698572747,0.3780746698572747,0.12554586010183952,0.0,4.798274967569114,4.5882948113834345,5.431776402809078,4.795023633737856,4.5884073131754235,5.418358420537402,24832.223719860758,21107.390161881645,0.85,1.067184172877255,0.663469684425306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554460175837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.381089059987,1537.2648837920117,0.3780746698572747,0.12554586010183952,6.112874298809886,3.4565745059662496
2308.0,-30.044376791516406,5.054543552828046,35.012172467506645,24.14095076909291,5.00771520437146,-26.539173879068205,-40.07022773204369,1.5025122919167948,-0.22448997870242238,-5.019006186367273,40.02380927759307,42353.03771786346,25771.559445485367,25771.559445485367,68124.59716334882,77456.59538471053,77456.59538471053,25771.559445485367,103228.1548301959,103228.1548301959,103228.1548301959,128060.28282799541,91646.62000840207,56543.06234152889,39003.95296319242,24832.12799779951,0.0,63836.08096099194,21107.308798129583,1537.2624522773397,0.0,0.8867357871721073,2.817484158423616,0.0014959135982669303,354393.33368165564,1555560.0713072557,4.389360418118315,1555560.0713072557,4.389360418118315,0.85,0.09575455650776511,4.027634451161993,1.2674679020373154,1.0,0.0,4.027634451162992,1.28471176105281,1.2850102877055176,3.135049100711417,19341.285300771848,1972.262220102874,4632.441516551485,4632.441516551485,5.563277885625723,5.054543552828046,-2.3640919449641307,7.418635497792177,3.4566117636400686,3.4566117636400686,0.9876033610400196,0.0,0.0,0.00023235648723881082,7.823128489538612e-05,0.0001541252023434247,0.0006207599747506905,0.09575455650808037,0.07188409296160561,0.02387046354647477,0.09575445712146188,0.07188409296136894,0.023870463546396176,0.3780733110460719,0.3780733110460719,0.12554634575469362,0.0,4.797567842998205,4.588353110312767,5.4287511380591695,4.794516207664856,4.5883685332265145,5.416429985990135,24832.12799779951,21107.308798129583,0.85,1.067180129760432,0.6634655054050697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583134237013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.370056583135,1537.2624522773397,0.3780733110460719,0.12554634575469362,6.112874298809886,3.4566117636400686
2309.0,-30.044851649309162,5.054365358600004,35.012152707794456,24.14079325916248,5.007633648141158,-26.53960947342323,-40.07063631489871,1.502391472248861,-0.22550240456774873,-5.019059151453531,40.0237693928671,42352.67851058504,25771.383307365122,25771.383307365122,68124.06181795016,77456.28632595019,77456.28632595019,25771.383307365122,103227.66963331531,103227.66963331531,103227.66963331531,128059.6821253588,91646.46959716729,56542.861781776235,39004.00868376784,24832.012492043486,0.0,63836.02117581133,21107.210618236964,1537.2574773229135,0.0,0.8867356619564444,2.817491297852887,0.0014959135982669303,354392.601942499,1555558.3507355077,4.389364626149562,1555558.3507355077,4.389364626149562,0.8500000000000001,0.09575431318823191,4.027634451161993,1.267467558612116,1.0,0.0,4.027634451163433,1.2847123499186195,1.2850108619488931,3.1350476637179714,19341.253557685155,1972.2589832088588,4632.441516551485,4632.441516551485,5.563239862885531,5.054365358600004,-2.3641400115548787,7.418505370154882,3.4566487709477354,3.4566487709477354,0.9876139345564958,0.0,0.0,0.00023234499945358296,7.822766561076644e-05,0.0001541173338428165,0.0006207282833065619,0.09575431318877256,0.07188377558809442,0.02387053760067814,0.0957543763537917,0.07188377558768855,0.023870537600543366,0.37807195306378555,0.37807195306378555,0.12554683859518395,0.0,4.796786645999191,4.588401547567855,5.425457768889032,4.79355674688577,4.588495194405198,5.412183412312004,24832.012492043486,21107.210618236964,0.85,1.0671727429616753,0.6634604997379328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611694099348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.35904636774,1537.2574773229135,0.37807195306378555,0.12554683859518395,6.112874298809886,3.4566487709477354
2310.0,-30.045324698229926,5.054187608876619,35.0121330826106,24.140592442732327,5.007493584638003,-26.54004929092033,-40.07104929825289,1.5022181773221406,-0.22606436282421782,-5.019159454174441,40.023733791854376,42352.34530608209,25771.32996680616,25771.32996680616,68123.67527288824,77456.03870724708,77456.03870724708,25771.32996680616,103227.36867405323,103227.36867405323,103227.36867405323,128059.30643826624,91646.35620789595,56542.662806705775,39004.103779100195,24831.93776421302,0.0,63836.041543313215,21107.147099581067,1537.255911439955,0.0,0.886735280194886,2.8174869775716713,0.0014959135982669303,354391.21621349244,1555556.8149584208,4.389377455736154,1555556.8149584208,4.389377455736154,0.85,0.0957541343724182,4.027634451161993,1.2674672998068859,1.0,0.0,4.027634451161453,1.2847131841517323,1.2850116816734591,3.1350456279635295,19341.22962778739,1972.2565430383863,4632.441516551485,4632.441516551485,5.563228348318368,5.054187608876619,-2.3642226766855603,7.41841028556218,3.4566859216103225,3.4566859216103225,0.9876245490315207,0.0,0.0,0.00023233355594896805,7.822400750321628e-05,0.00015410954844575177,0.000620696926573128,0.09575413437272319,0.07188350843161635,0.02387062594110684,0.09575409076427209,0.0718835084313874,0.02387062594103081,0.3780705951852235,0.3780705951852235,0.1255473189039386,0.0,4.796087290572245,4.588497591514226,5.4223498405222585,4.79309509135021,4.588692198274259,5.409726628841895,24831.93776421302,21107.147099581067,0.85,1.0671663471906514,0.6634550683620587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640152686484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.348054156908,1537.255911439955,0.3780705951852235,0.1255473189039386,6.112874298809886,3.4566859216103225
2311.0,-30.0457959054741,5.05401075103979,35.01211343224166,24.140398541372292,5.007375903285883,-26.54048521205019,-40.071457881107904,1.502065209855515,-0.22692768684765952,-5.019238130492613,40.023693807911535,42352.00195027494,25771.222940419462,25771.222940419462,68123.2248906944,77455.72854559704,77455.72854559704,25771.222940419462,103226.9514860165,103226.9514860165,103226.9514860165,128058.78171027856,91646.18859480887,56542.46199946067,39004.14066149801,24831.83022426206,0.0,63835.97088576006,21107.05569062275,1537.2519741408594,0.0,0.8867350244233784,2.8174891507863724,0.0014959135982669303,354390.129266331,1555555.0901093222,4.389386051269765,1555555.0901093222,4.389386051269765,0.85,0.09575391705218991,4.027634451161993,1.2674670234182854,1.0,0.0,4.027634451161909,1.2847139232089992,1.2850124062579504,3.1350438244661034,19341.194254387512,1972.2529359554499,4632.441516551485,4632.441516551485,5.563205244651262,5.05401075103979,-2.3642893479846485,7.418300099024439,3.456722909374768,3.456722909374768,0.9876351169642195,0.0,0.0,0.00023232215751250911,7.822038852986367e-05,0.00015410176898264543,0.0006206655937395093,0.0957539170526533,0.07188321265083945,0.023870704401813853,0.09575389175242423,0.07188321265049158,0.023870704401698327,0.37806924031007166,0.37806924031007166,0.12554779824180068,0.0,4.795362670659188,4.5885675594633994,5.4192191798790645,4.792310443644965,4.588698735009643,5.4065464300497865,24831.83022426206,21107.05569062275,0.85,1.0671604730913664,0.6634504239947643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668502972507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.33708235522,1537.2519741408594,0.37806924031007166,0.12554779824180068,6.112874298809886,3.456722909374768
2312.0,-30.046265434564447,5.053834551406984,35.012093802950695,24.140201322175585,5.007245898852031,-26.54092085507372,-40.07186642903832,1.501901319354929,-0.2275983099171981,-5.019327152603047,40.023655121114025,42351.66562151708,25771.143955936717,25771.143955936717,68122.8095774538,77455.45478967947,77455.45478967947,25771.143955936717,103226.59874561618,103226.59874561618,103226.59874561618,128058.33246657446,91646.0517207498,56542.26255256166,39004.210186875716,24831.73372095828,0.0,63835.94390783399,21106.973662814537,1537.2489059763939,0.0,0.886734711274719,2.817487578799758,0.0014959135982669303,354388.8993907567,1555553.4212185636,4.38939657504164,1555553.4212185636,4.38939657504164,0.85,0.09575371495149053,4.027634451161993,1.2674667475791654,1.0,0.0,4.02763445116275,1.28471471327591,1.2850131819167327,3.1350418964937967,19341.165368213355,1972.249990385438,4632.441516551485,4632.441516551485,5.5631881943587835,5.053834551406984,-2.3643634936366085,7.418198045043592,3.456759869942119,3.456759869942119,0.9876456771263198,0.0,0.0,0.00023231080018281845,7.821677002062166e-05,0.0001540940301621968,0.000620634424599659,0.09575371495189378,0.07188292894081938,0.02387078601107439,0.09575361339960804,0.07188292894051666,0.023870786010973862,0.3780678863197334,0.3780678863197334,0.125548273351905,0.0,4.794670569336461,4.5886555942063865,5.41616480260052,4.79172884268587,4.5888394832747395,5.4037773794422606,24831.73372095828,21106.973662814537,0.85,1.0671544181411206,0.6634454357354564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696742990183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.326131680153,1537.2489059763939,0.3780678863197334,0.125548273351905,6.112874298809886,3.456759869942119
2313.0,-30.046733277159177,5.053659589356501,35.01207426312748,24.14004475520926,5.007157636935385,-26.54135080554478,-40.072266560140974,1.5017751653146973,-0.22844577488683626,-5.019387910162933,40.02361846846074,42351.30170361142,25770.995446057957,25770.995446057957,68122.29714966938,77455.17671292883,77455.17671292883,25770.995446057957,103226.1721589868,103226.1721589868,103226.1721589868,128057.81147574133,91645.92674455397,56542.051735211106,39004.30556593652,24831.639316754536,0.0,63835.94488269105,21106.893419241354,1537.2453159987847,0.0,0.8867345346733334,2.817491636673453,0.0014959135982669303,354388.06000302173,1555551.8400790028,4.389402509965317,1555551.8400790028,4.389402509965317,0.85,0.09575348890931738,4.027634451161993,1.2674664437165486,1.0,0.0,4.027634451162322,1.2847153267418134,1.2850137809865285,3.1350403994763103,19341.13899298796,1972.2473008609422,4632.441516551485,4632.441516551485,5.563156135696363,5.053659589356501,-2.364416597736545,7.418076187093046,3.456796734304622,3.456796734304622,0.9876562098013206,0.0,0.0,0.00023229948415615247,7.821322620923618e-05,0.0001540862579469163,0.0006206031209576335,0.09575348890978097,0.07188262746581894,0.023870861443962027,0.09575350862187612,0.07188262746547093,0.023870861443846456,0.37806653417994357,0.37806653417994357,0.12554874762055346,0.0,4.793948824640836,4.588757667183245,5.41294884795866,4.7909421352761115,4.589051128480094,5.399969238508902,24831.639316754536,21106.893419241354,0.85,1.067146374583398,0.6634397247732267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724882538456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.315198917193,1537.2453159987847,0.37806653417994357,0.12554874762055346,6.112874298809886,3.456796734304622
2314.0,-30.04719981585533,5.053485041718878,35.01205481260753,24.13982815286147,5.00701696053716,-26.541784824168747,-40.07267482867462,1.501601968844245,-0.22921510703383774,-5.019486743770374,40.02358198994789,42350.97721198991,25770.94571651474,25770.94571651474,68121.92292850465,77454.8676555068,77454.8676555068,25770.94571651474,103225.81337202154,103225.81337202154,103225.81337202154,128057.37211490306,91645.74904098439,56541.8585974417,39004.322715047434,24831.558742881523,0.0,63835.88145792896,21106.824931449293,1537.2433761081045,0.0,0.8867341635666761,2.817490217933862,0.0014959135982669303,354386.69458420784,1555550.2664527986,4.3894149815017265,1555550.2664527986,4.3894149815017265,0.85,0.09575330347584962,4.027634451161993,1.2674661360075703,1.0,0.0,4.027634451163099,1.2847161601887467,1.2850146001296117,3.1350383656497827,19341.101490072542,1972.2434766278539,4632.441516551485,4632.441516551485,5.563145400635155,5.053485041718878,-2.364497552271369,7.4179825939902475,3.456833678338405,3.456833678338405,0.9876667652395443,0.0,0.0,0.00023228820017348725,7.820961048066977e-05,0.00015407858969281748,0.0006205722360332448,0.09575330347617542,0.07188235837510044,0.023870945101074972,0.09575329949798167,0.07188235837485588,0.02387094510099375,0.3780651844309351,0.3780651844309351,0.1255492093774257,0.0,4.793251749063302,4.588828301609624,5.409927256114543,4.79027163673652,4.588924044800933,5.39765221203146,24831.558742881523,21106.824931449293,0.85,1.0671415726185343,0.6634353007234861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752921116271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.304284289394,1537.2433761081045,0.3780651844309351,0.1255492093774257,6.112874298809886,3.456833678338405
2315.0,-30.047664279694256,5.053311594842121,35.01203536885194,24.139662749972217,5.006917843565566,-26.542212818746624,-40.07307087359948,1.5014663826118604,-0.22995397444759647,-5.019552539762087,40.02354328592817,42350.610912271804,25770.8136252109,25770.8136252109,68121.4245374827,77454.59769160966,77454.59769160966,25770.8136252109,103225.41131682055,103225.41131682055,103225.41131682055,128056.86528128484,91645.62641966343,56541.639640300855,39004.429754847304,24831.453964464297,0.0,63835.883719311605,21106.73586979465,1537.2393083767392,0.0,0.8867339687401408,2.8174922577573236,0.0014959135982669303,354385.7855932173,1555548.596823011,4.389421528911297,1555548.596823011,4.389421528911297,0.85,0.09575307394909954,4.027634451161993,1.2674658079678194,1.0,0.0,4.027634451164282,1.2847168176054242,1.28501524326665,3.135036761384564,19341.07561182463,1972.2408377809581,4632.441516551485,4632.441516551485,5.563116886232251,5.053311594842121,-2.364554058526676,7.417865653368797,3.456870455783316,3.456870455783316,0.9876772730809474,0.0,0.0,0.00023227696687618308,7.820610315511415e-05,0.00015407086372106892,0.0006205411186432616,0.09575307394958313,0.07188205623887409,0.02387101771070904,0.09575309440891623,0.07188205623851106,0.023871017710588485,0.37806383475532834,0.37806383475532834,0.12554967077225027,0.0,4.7925469440891675,4.588923904090393,5.406799191908817,4.7895985653144635,4.589181960141104,5.394161492478361,24831.453964464297,21106.73586979465,0.85,1.067133727434788,0.6634295390738033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780881652302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.293380188275,1537.2393083767392,0.37806383475532834,0.12554967077225027,6.112874298809886,3.456870455783316
2316.0,-30.028238130036918,5.020178830052146,35.01194834494895,24.129707633424573,4.993334226785184,-26.526084885993416,-40.058091504592426,1.4911809827421623,-0.40868099608326247,-5.035081535389223,40.02153601394876,42372.51208957302,25725.91867977289,25725.91867977289,68098.43076934591,77469.35436349476,77469.35436349476,25725.91867977289,103195.27304326765,103195.27304326765,103195.27304326765,128020.62298468457,91647.04334283399,56550.20106891421,38996.49141546642,24825.349941416927,0.0,63821.84135688335,21101.547450204387,1537.2368809964455,0.0,0.8866621483248228,2.818032230073544,0.0014959135982669303,354171.29912026366,1555462.0081623315,4.391835284298836,1555462.0081623315,4.391835284298836,0.85,0.0957630993177095,4.027634451161993,1.267480958788656,1.0,0.0,4.027634451162279,1.284763959599693,1.2850630004147334,3.134921727113924,19341.374642113893,1972.2713303843711,4632.441516551485,4632.441516551485,5.553425464273096,5.020178830052146,-2.384685403456419,7.404864233508565,3.4569072743783593,3.4569072743783593,0.9876877926795312,0.0,0.0,0.00023274722585793682,7.833885992968919e-05,0.00015440836592824764,0.0006219004541602378,0.09576309931029273,0.07188945378452352,0.02387364552576921,0.09576353732794289,0.07188945379009133,0.023873645527618174,0.37806248670026116,0.37806248670026116,0.12555012340371882,0.0,4.765196877087874,4.602897417993518,5.254612872125563,4.626400539305962,4.629438319303745,4.617253275998223,24825.349941416927,21101.547450204387,0.85,1.0670082423436897,0.6639186709238222,42257.704602238395,25750.0,0.0,4000.0130950241683,-4000.0130950241683,0.07087501987723677,0.3543750993861839,3165.5149367756617,834.4981582485068,4000.0130950241683,0.036731832357585335,0.5369319687669453,1.4517311147043488,1.451780871794045,1.2660939129242668,0.00023227696687618308,0.0035137317336434255,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46257.71769726256,21749.98690497583,,,,,,,,,,,,,,,,,,3.0,15430.282502102173,1537.2368809964455,0.37806248670026116,0.12555012340371882,6.112874298809886,3.4569072743783593
2317.0,-29.976190514437533,4.933403511973659,35.01161748806608,24.103962547983997,4.956174747241405,-26.482950615945807,-40.0189635931514,1.4629348487497897,-0.9576139323935422,-5.078223237380394,40.01426024247291,42435.40335732394,25575.84704218737,25575.84704218737,68011.25039951131,77515.74433961495,77515.74433961495,25575.84704218737,103091.59138180231,103091.59138180231,103091.59138180231,127890.54287322951,91657.38270569663,56577.04172340607,38978.156646989504,24798.951491427204,0.0,63777.108138416705,21079.10876771312,1536.6920550422938,0.0,0.8864685673127053,2.8202410969786973,0.0014959135982669303,353575.96059819683,1555148.180226469,4.398342516259857,1555148.180226469,4.398342516259857,0.85,0.09578380887571109,4.027634451161993,1.2675430940231314,1.0,0.0,4.027634451160704,1.284893496920954,1.2851941924247017,3.1346056780687177,19343.556681854545,1972.4938365144617,4632.441516551485,4632.441516551485,5.521029666711633,4.933403511973659,-2.4494209950643375,7.382824507037997,3.4470010763247867,3.4470010763247867,0.9848574503785105,0.0,0.0,0.00023401149649090878,7.868662010273171e-05,0.00015532487638817707,0.0006255918232635,0.0957838088733022,0.07190620436104708,0.023877604512255117,0.09578371633626144,0.07190620436285546,0.023877604512855623,0.3780619819319869,0.3780619819319869,0.12554152407162145,0.0,4.652480258626724,4.656535077042122,4.6402698109461085,4.120609304986829,4.7895175692188445,2.118303432676214,24798.951491427204,21079.10876771312,0.85,1.0663896872198275,0.6653704533800052,42257.704602238395,25750.0,0.0,10587.191127230984,-10587.191127230984,0.18789363335739076,0.939468166786954,8380.430181838206,2206.760945392777,10587.191127230984,0.20352660447639345,0.7117183081719348,1.451505506542196,1.4516644555245466,1.2662509350528606,0.00023274722585793682,0.0035055783739696466,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52844.89572946938,15162.808872769016,,,,,,,,,,,,,,,,,,3.0,15430.67008382432,1536.6920550422938,0.3780619819319869,0.12554152407162145,6.112874298809886,3.4470010763247867
2318.0,-29.919593489478768,4.840118450801794,35.010958098534516,24.074673908203863,4.9115162704913935,-26.436471144213193,-39.978392178285844,1.4283939252258688,-1.649368034210056,-5.1309737291791615,40.00403069076681,42512.06100580567,25370.622867686652,25370.622867686652,67882.68387349232,77578.16414414134,77578.16414414134,25370.622867686652,102948.78701182798,102948.78701182798,102948.78701182798,127709.46169101832,91678.87980905826,56612.776670722706,38962.33682037283,24760.67467919034,0.0,63723.011499563174,21046.573477311787,1535.6920550422938,0.0,0.8862362969665238,2.8232545147540757,0.0014959135982669303,352849.0921319511,1554707.026982909,4.406152833182046,1554707.026982909,4.406152833182046,0.85,0.09579870983220248,4.027634451161993,1.2676471611997115,1.0,0.0,4.0276344511608295,1.285052277360618,1.2853547860025547,3.1342183677028244,19348.09347338291,1972.9564605020992,4632.441516551485,4632.441516551485,5.4767281523228455,4.840118450801794,-2.5394350562108348,7.379553507012629,3.4208574867545303,3.4208574867545303,0.9773878533584373,0.0,0.0,0.00023539345377258797,7.904871653142376e-05,0.00015634473724116421,0.0006296994499703824,0.09579870981877307,0.0719237944051969,0.023874915413576166,0.09579855571182518,0.07192379441527944,0.023874915416923045,0.37806456740029515,0.37806456740029515,0.12549754420214673,0.0,4.43778930721777,4.751318555496937,3.495892581761666,3.4816056949691188,5.030708777544646,3.979039320256561e-13,24760.67467919034,21046.573477311787,0.85,1.0652773978511305,0.6671382912607182,42257.704602238395,25750.0,0.0,11573.584472937235,-11573.584472937235,0.2062755289972725,1.0313776449863628,9166.834973415584,2406.7494995216516,11573.584472937235,0.4016363248405537,0.7813467007472444,1.4512385866533992,1.4513526344755072,1.2666622961257907,0.00023401149649090878,0.003484304337794673,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53831.28907517563,14176.415527062765,,,,,,,,,,,,,,,,,,3.0,15431.711829785825,1535.6920550422938,0.37806456740029515,0.12549754420214673,6.112874298809886,3.4208574867545303
2319.0,-29.861874823441955,4.746094496197222,35.00997222229732,24.045680101867788,4.866664895636819,-26.38900131367072,-39.93706216625867,1.393791385865759,-2.316326389789083,-5.184202184299356,39.99320456581923,42590.49779806071,25156.33976456978,25156.33976456978,67746.83756263049,77642.56395752088,77642.56395752088,25156.33976456978,102798.90372209066,102798.90372209066,102798.90372209066,127520.84175678364,91701.82615465121,56649.759995191824,38946.74017717709,24721.93803469298,0.0,63668.678211870065,21013.64732948903,1534.6920550422938,0.0,0.8860033027543363,2.8259254138956957,0.0014959135982669303,352116.8269435596,1554240.2493172258,4.413990273649584,1554240.2493172258,4.413990273649584,0.85,0.09580136455252268,4.027634451161993,1.2677559055527676,1.0,0.0,4.027634451160771,1.2852113136435739,1.285515681072371,3.1338305291941837,19352.93611587952,1973.450272608844,4632.441516551485,4632.441516551485,5.430471097085073,4.746094496197222,-2.632064812800752,7.378159308997974,3.392605499154307,3.392605499154307,0.9693158569012306,0.0,0.0,0.00023681053902201442,7.941916677784409e-05,0.00015739137224417033,0.0006339149131662819,0.09580136455226843,0.07194112637764426,0.02386023817462417,0.09580155103654074,0.07194112637783519,0.023860238174687493,0.3780721569960193,0.3780721569960193,0.12539269493453706,0.0,4.143180048415218,4.87789040043134,1.9425229458495892,2.867875794510269,5.283531361820167,3.979039320256561e-13,24721.93803469298,21013.64732948903,0.85,1.0640528351662892,0.6689395632862432,42257.704602238395,25750.0,0.0,11876.534787978762,-11876.534787978762,0.2126524531497416,1.0632622657487083,9412.936558815942,2463.5982291628206,11876.534787978762,0.611490299407327,0.8055017164762942,1.4509570394965006,1.45101370271902,1.2671047066088237,0.00023539345377258797,0.0034615626200587583,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54134.23939021716,13873.465212021238,,,,,,,,,,,,,,,,,,3.0,15432.846450502018,1534.6920550422938,0.3780721569960193,0.12539269493453706,6.112874298809886,3.392605499154307
2320.0,-29.804281589763406,4.653444388897986,35.00866926447619,24.018238274753116,4.823513147528056,-26.341474440389753,-39.895625215116866,1.3607059981546656,-2.9246703519377206,-5.235604658694004,39.982000215490054,42668.019604018395,24939.21877169566,24939.21877169566,67607.23837571405,77706.36699709554,77706.36699709554,24939.21877169566,102645.5857687912,102645.5857687912,102645.5857687912,127329.20295006513,91724.9143494278,56686.5669563518,38931.49710341777,24683.617181273923,0.0,63615.11428469169,20981.074604082834,1533.6920550422938,0.0,0.8857806054752635,2.828062968408821,0.0014959135982669303,351410.81446027686,1553757.275680843,4.421483949113007,1553757.275680843,4.421483949113007,0.85,0.09578763471230742,4.027634451161993,1.267863476765342,1.0,0.0,4.0276344511622115,1.2853632763011302,1.2856695073884956,3.1334600306555,19357.80869451049,1973.9471373517454,4632.441516551485,4632.441516551485,5.383601429740463,4.653444388897986,-2.723287616034749,7.376732004932736,3.363975136933264,3.363975136933264,0.9611357534095041,0.0,0.0,0.000238232374564064,7.979218614323926e-05,0.0001584401884208247,0.0006381391613323111,0.09578763469967248,0.0719570595563161,0.023830575143356392,0.095787462716629,0.07195705956580763,0.02383057514649979,0.378085741576895,0.378085741576895,0.1252135750242585,0.0,3.7954912191941617,5.029754150457336,0.11042177857967772,2.3109343067562804,5.540019533137979,4.547473508864641e-13,24683.617181273923,20981.074604082834,0.85,1.0627543333987695,0.6707214171316204,42257.704602238395,25750.0,0.0,11928.79410421261,-11928.79410421261,0.21458943193655547,1.0729471596827775,9460.53920595884,2468.2548982537696,11928.79410421261,0.8252366537993993,0.8128387573354374,1.4506715045454137,1.4506682096031813,1.267550821003189,0.00023681053902201442,0.003438774582123741,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54186.498706451006,13821.20589578739,,,,,,,,,,,,,,,,,,3.0,15434.005427995307,1533.6920550422938,0.378085741576895,0.1252135750242585,6.112874298809886,3.363975136933264
2321.0,-29.747236154291492,4.562892927185331,35.00706166614939,23.992960550263547,4.7829227787015896,-26.294184506435247,-39.85427232747895,1.3298711308455444,-3.4653819488741533,-5.284249782603254,39.97052476669344,42743.587792003054,24721.258559913138,24721.258559913138,67464.84635191619,77768.5612065991,77768.5612065991,24721.258559913138,102489.81976651224,102489.81976651224,102489.81976651224,127135.90456809345,91747.6518094682,56722.67839487294,38916.63712732806,24646.084801581204,0.0,63562.72192890926,20949.172081344022,1532.6920550422938,0.0,0.885572656170141,2.829643323527606,0.0014959135982669303,350743.6979799655,1553262.7336894781,4.42848365525929,1553262.7336894781,4.42848365525929,0.85,0.09575636959661174,4.027634451161993,1.2679676093300811,1.0,0.0,4.027634451162431,1.2855047473183516,1.2858128325578326,3.1331151904058747,19362.607253383867,1974.4364541799562,4632.441516551485,4632.441516551485,5.336550601143111,4.562892927185331,-2.8115670496466048,7.374459976831936,3.335602512058323,3.335602512058323,0.9530292891595209,0.0,0.0,0.00023964843515734998,8.016606291208294e-05,0.00015948237224526704,0.0006423366968080788,0.09575636958261294,0.07197119446132823,0.023785175121284707,0.09575601417907924,0.07197119447184981,0.023785175124761932,0.37810574090269744,0.37810574090269744,0.12495709330718519,0.0,3.418498365894493,5.201554852520928,3.979039320256561e-13,1.8188678337290867,5.796783095184821,3.979039320256561e-13,24646.084801581204,20949.172081344022,0.85,1.0613901403934716,0.6724631434098898,42257.704602238395,25750.0,0.0,11894.916845605561,-11894.916845605561,0.21497583730000971,1.0748791865000489,9439.703700156379,2455.213145449183,11894.916845605561,1.04004889599279,0.8143024140151885,1.4503857748992957,1.450323623769455,1.267990613683318,0.000238232374564064,0.0034164502572693422,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54152.62144784396,13855.083154394439,,,,,,,,,,,,,,,,,,3.0,15435.163816615886,1532.6920550422938,0.37810574090269744,0.12495709330718519,6.112874298809886,3.335602512058323
2322.0,-29.690875394097887,4.474621125069793,35.00517577066464,23.967817844264232,4.742617798614899,-26.247482347902377,-39.81344917612148,1.2992247524192464,-4.020621386614891,-5.332527223439428,39.95920771581144,42818.45763964886,24509.806892684825,24509.806892684825,67328.26453233369,77830.14569708677,77830.14569708677,24509.806892684825,102339.9525897716,102339.9525897716,102339.9525897716,126948.69252575544,91770.17138499884,56758.48332756034,38901.875619376115,24608.739935983853,0.0,63510.61555535997,20917.428945586274,1531.6920550422938,0.0,0.8853656585312362,2.831491995166613,0.0014959135982669303,350082.60719670414,1552775.134484537,4.4354535260075485,1552775.134484537,4.4354535260075485,0.85,0.09573426071478659,4.027634451161993,1.2680709726223722,1.0,0.0,4.027634451162734,1.2856453865613653,1.2859553140871134,3.1327724528568903,19367.35982947615,1974.9210820694275,4632.441516551485,4632.441516551485,5.2909047648227165,4.474621125069793,-2.898418881199536,7.373040006269329,3.307708561756502,3.307708561756502,0.9450595890732864,0.0,0.0,0.0002410551110612198,8.053673816994776e-05,0.00016051837289127202,0.0006465093287013545,0.09573426066591093,0.07198661184471278,0.023747648821198147,0.09573367484371673,0.07198661188146448,0.023747648833322116,0.37813218277536487,0.37813218277536487,0.12474194929347844,0.0,3.0154256401866064,5.388140561244143,3.410605131648481e-13,1.3119058368245646,6.043098254498432,3.410605131648481e-13,24608.739935983853,20917.428945586274,0.85,1.0601104074270231,0.6741937117949285,42257.704602238395,25750.0,0.0,11832.809361179912,-11832.809361179912,0.21483359109068054,1.074167955453403,9396.235649963177,2436.5737112167353,11832.809361179912,1.254950241155074,0.8137636026162143,1.4501011357243025,1.4499824693962036,1.268420633867158,0.00023964843515734998,0.0033947563783220626,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54090.51396341831,13917.190638820088,,,,,,,,,,,,,,,,,,3.0,15436.313150786847,1531.6920550422938,0.37813218277536487,0.12474194929347844,6.112874298809886,3.307708561756502
2323.0,-29.63523738042574,4.388646536820397,35.003037085804344,23.943020647298567,4.702833612474888,-26.201378700753637,-39.77315027788279,1.268974932802475,-4.589268588982577,-5.380250547592735,39.94807724143869,42892.43880780382,24304.64498355246,24304.64498355246,67197.08379135627,77891.01932439991,77891.01932439991,24304.64498355246,102195.66430795236,102195.66430795236,102195.66430795236,126767.32112171334,91792.48256896384,56793.90205236634,38887.311685108325,24571.65681376097,0.0,63458.96849886929,20885.908291696822,1530.6920550422938,0.0,0.8851604771568062,2.833619359319875,0.0014959135982669303,349430.0660480195,1552295.686846997,4.442364403278557,1552295.686846997,4.442364403278557,0.85,0.09572084172082329,4.027634451161993,1.2681731732143091,1.0,0.0,4.027634451163545,1.285784221027154,1.2860959771907878,3.1324341870866177,19372.068426197176,1975.401225311108,4632.441516551485,4632.441516551485,5.246616691589773,4.388646536820397,-2.983650963988918,7.372297500809315,3.2803513896636236,3.2803513896636236,0.9372432541896067,0.0,0.0,0.00024245120529157516,8.090420665129034e-05,0.00016154699864028482,0.0006506522572054308,0.09572084171801648,0.07200318077905461,0.023717660938961875,0.09572086463485377,0.07200318078116598,0.02371766093965732,0.37816479017639637,0.37816479017639637,0.1245665007491797,0.0,2.5884697795522698,5.584434207548668,3.979039320256561e-13,0.7909819586101321,6.279099899323228,3.979039320256561e-13,24571.65681376097,20885.908291696822,0.85,1.0589060203925877,0.6759082257784899,42257.704602238395,25750.0,0.0,11762.305606375048,-11762.305606375048,0.2145151434236239,1.0725757171181198,9345.845962999843,2416.459643375204,11762.305606375048,1.4696102568750655,0.812557361453121,1.449818000508122,1.4496455599631535,1.2688400089736835,0.0002410551110612198,0.003373726785322133,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54020.01020861344,13987.694393624952,,,,,,,,,,,,,,,,,,3.0,15437.450670144248,1530.6920550422938,0.37816479017639637,0.1245665007491797,6.112874298809886,3.2803513896636236
2324.0,-29.580326393462954,4.304930997344235,35.000668058150005,23.91843757303434,4.66343751321846,-26.155890673732987,-39.73339707646517,1.2390017934883197,-5.163962158947982,-5.42743655120974,39.93709509270824,42965.599660679894,24105.73470028224,24105.73470028224,67071.33436096214,77951.18746961982,77951.18746961982,24105.73470028224,102056.92216990206,102056.92216990206,102056.92216990206,126591.7331047191,91814.53880470684,56828.95099576624,38872.87534326733,24534.810934817036,0.0,63407.686278084366,20854.58929459448,1529.6920550422938,0.0,0.8849571760999613,2.8359257637365474,0.0014959135982669303,348785.8111120877,1551822.738038927,4.449214069491562,1551822.738038927,4.449214069491562,0.85,0.09571439519977545,4.027634451161993,1.2682743506738916,1.0,0.0,4.027634451162809,1.2859218120734888,1.2862353828864255,3.1320990229317447,19376.723218137435,1975.8758819920602,4632.441516551485,4632.441516551485,5.203678149881362,4.304930997344235,-3.0672866495550197,7.372217646899255,3.2535400907501724,3.2535400907501724,0.9295828830714779,0.0,0.0,0.00024383635616429913,8.126821719573336e-05,0.00016256813896856577,0.0006547650371710861,0.09571439518880925,0.07202071961383935,0.023693675574969902,0.09571420227779485,0.07202071962209092,0.02369367557768454,0.3782030433388049,0.3782030433388049,0.12442280858040738,0.0,2.1410276366568723,5.786647110932449,3.410605131648481e-13,0.26347439226174174,6.505778596908613,3.410605131648481e-13,24534.810934817036,20854.58929459448,0.85,1.0577792425165975,0.6776086967161601,42257.704602238395,25750.0,0.0,11690.130036857227,-11690.130036857227,0.2141411277081007,1.0707056385405038,9293.873194456877,2396.256842400349,11690.130036857227,1.6839206087687337,0.8111406352579574,1.44953648510519,1.4493131173211578,1.2692486422815472,0.00024245120529157516,0.0033533560492056977,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53947.83463909562,14059.869963142773,,,,,,,,,,,,,,,,,,3.0,15438.575589171678,1529.6920550422938,0.3782030433388049,0.12442280858040738,6.112874298809886,3.2535400907501724
2325.0,-29.526103272204388,4.223632755673301,34.997995073494366,23.90270341364669,4.634397894210085,-26.10998614547721,-39.692621562257386,1.2182807674829177,-5.463475675871393,-5.4634756758718055,39.92351021690628,43031.59427408254,23887.253034034165,23887.253034034165,66918.8473081167,78005.2513113717,78005.2513113717,23887.253034034165,101892.50434540586,101892.50434540586,101892.50434540586,126371.63550605171,91834.96116763279,56861.304130343415,38859.61893032153,24479.13116064584,0.0,63338.75009096737,20807.261486548963,1528.6920550422938,0.0,0.8848207282185412,2.837574981299857,0.0014959135982669303,348294.37872377003,1551237.852874143,4.453812486317557,1551237.852874143,4.453812486317557,0.85,0.09569267377697645,4.027634451161993,1.268360522375442,1.0,0.0,4.0276344511618625,1.2860160864130086,1.2863314485134105,3.1318694172760946,19381.033194302738,1976.3153772493908,4632.441516551485,4632.441516551485,5.156514755488265,4.223632755673301,-3.1412400987391673,7.364872854412468,3.2272669805695644,3.2272669805695644,0.9220762801627327,0.0,0.0,0.000245211305296716,8.164316119894021e-05,0.00016356814409777576,0.0006587926922808309,0.09569267377679615,0.07202336224830826,0.02366931152848789,0.09569250037451371,0.07202336224844397,0.02366931152853248,0.37824630307434204,0.37824630307434204,0.12430452151205619,0.0,1.6639297129770512,5.998363311714002,3.979039320256561e-13,3.979039320256561e-13,6.776995976227113,3.979039320256561e-13,24479.13116064584,20807.261486548963,0.85,1.0565230165105497,0.6793881188416315,42257.704602238395,25750.0,0.0,11618.535966477979,-11618.535966477979,0.21375272123724093,1.068763606186205,9242.11550579575,2376.4204606822286,11618.535966477979,1.8978488909844493,0.8096693986259127,1.4492566046245585,1.4489851612306772,1.269646702197741,0.00024383635616429913,0.00333362587568957,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53876.24056871637,14131.464033522021,,,,,,,,,,,,,,,,,,3.0,15439.687798031153,1528.6920550422938,0.37824630307434204,0.12430452151205619,6.112874298809886,3.2272669805695644
2326.0,-29.501301563958794,4.192387653335316,34.99512465253343,23.902917780820303,4.627051449997649,-26.08839572253558,-39.67433057315645,1.2141456085744506,-5.4748348669878055,-5.474834866988198,39.91241820835634,43063.29629059708,23733.45468029925,23733.45468029925,66796.75097089633,78035.95128630314,78035.95128630314,23733.45468029925,101769.4059666024,101769.4059666024,101769.4059666024,126199.26485468054,91852.67680816537,56880.021812459425,38858.505550784386,24429.85888807815,0.0,63288.36443886254,20765.380054866426,1527.6920550422938,0.0,0.8848026664064359,2.8384519805133954,0.0014959135982669303,348139.59661808715,1550760.4195404921,4.454421256889353,1550760.4195404921,4.454421256889353,0.85,0.09565749166765672,4.027634451161993,1.2684209459787237,1.0,0.0,4.027634451162674,1.2860341641548791,1.2863503425788008,3.131825392686021,19384.771938380753,1976.6966230446435,4632.441516551485,4632.441516551485,5.123314475854857,4.192387653335316,-3.183767717638057,7.376155370973373,3.201583562661073,3.201583562661073,0.9147381607603066,0.0,0.0,0.0002458425856928277,8.181187172506681e-05,0.0001640307139677609,0.0006606557546252526,0.09565749166692558,0.07201317719009664,0.02364431447682893,0.09565750604525096,0.07201317719064707,0.023644314477009654,0.37829427941035976,0.37829427941035976,0.12420655852404192,0.0,1.2019840264377422,6.200676460731472,3.979039320256561e-13,3.979039320256561e-13,6.989453330141089,3.979039320256561e-13,24429.85888807815,20765.380054866426,0.85,1.0554349375772374,0.6804299127084701,42257.704602238395,25750.0,0.0,5765.95760025897,-5765.95760025897,0.10653028765280607,0.5326514382640305,4589.070104123942,1176.8874961350284,5765.95760025897,2.004521689767569,0.8070476337333795,1.449117186793856,1.4486614522059897,1.2700334232057744,0.000245211305296716,0.003314564405098099,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48023.66220249736,19984.04239974103,,,,,,,,,,,,,,,,,,3.0,15440.788057013917,1527.6920550422938,0.37829427941035976,0.12420655852404192,6.112874298809886,3.201583562661073
2327.0,-29.50530950087205,4.20939398665171,34.992325215045994,23.912410844955616,4.636171030027189,-26.09109146126837,-39.67755875838918,1.2219529904235351,-5.465908661302251,-5.465908661302614,39.90874320301361,43059.30389744865,23709.240002032726,23709.240002032726,66768.54389948137,78037.44853593459,78037.44853593459,23709.240002032726,101746.6885379673,101746.6885379673,101746.6885379673,126163.21849898485,91859.48371735412,56881.339078868165,38864.60515387328,24416.529961017543,0.0,63281.13511489082,20754.050466864912,1526.6920550422938,0.0,0.8848622971619162,2.8392874968097246,0.0014959135982669303,348261.2219396958,1550602.2607793687,4.452411474763239,1550602.2607793687,4.452411474763239,0.85,0.0956294548739278,4.027634451161993,1.268434283514507,1.0,0.0,4.027634451163516,1.285997780514738,1.2863138186661036,3.1319139987550195,19386.208482059326,1976.843109732613,4632.441516551485,4632.441516551485,5.118087280178451,4.20939398665171,-3.1839902189933382,7.393384205645049,3.190864011381903,3.190864011381903,0.9116754318234008,0.0,0.0,0.0002457404699601947,8.178207252562393e-05,0.00016395839743457079,0.0006603644900647875,0.09562945487314602,0.07200619087026153,0.02362326400288449,0.09562947376468374,0.07200619087085018,0.023623264003077613,0.3783455997190888,0.3783455997190888,0.12412485480029715,0.0,0.8293587734175389,6.362350371518801,3.410605131648481e-13,3.410605131648481e-13,7.027570922743621,3.410605131648481e-13,24416.529961017543,20754.050466864912,0.85,1.0551097697324636,0.6804445561741554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485134333174978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.300714460029,1526.6920550422938,0.3783455997190888,0.12412485480029715,6.112874298809886,3.190864011381903
2328.0,-29.509255972175495,4.226241259676217,34.989674229188154,23.923995054233842,4.650263479615955,-26.093234577411177,-39.6787220617756,1.2342420848517355,-5.450495433836295,-5.450495433836687,39.907464841505984,43047.00065107027,23728.32723705917,23728.32723705917,66775.32788812944,78027.27981586759,78027.27981586759,23728.32723705917,101755.60705292676,101755.60705292676,101755.60705292676,126169.738582699,91856.61308318583,56876.333918389006,38866.97684977425,24414.131529772254,0.0,63281.1083795465,20752.011800306416,1525.6920550422938,0.0,0.884946636154808,2.840154468459394,0.0014959135982669303,348471.3156616347,1550547.2476434067,4.449569241300154,1550547.2476434067,4.449569241300154,0.85,0.09560512864463903,4.027634451161993,1.2684121790202338,1.0,0.0,4.02763445116282,1.2859403911093539,1.286256285898546,3.1320537709274667,19385.602657704454,1976.7813328409247,4632.441516551485,4632.441516551485,5.122207620383124,4.226241259676217,-3.16433013450949,7.390571394185708,3.1946482346879073,3.1946482346879073,0.9127566384822592,0.0,0.0,0.0002456399584499996,8.177133659584054e-05,0.00016386862185415908,0.0006600029068442482,0.09560512864498127,0.07200014468896944,0.023604983956011828,0.09560512814042398,0.0720001446887117,0.02360498395592733,0.3783972646343003,0.3783972646343003,0.12405615848796801,0.0,0.5554057425036945,6.483261447909797,3.979039320256561e-13,3.979039320256561e-13,6.997676797994075,3.979039320256561e-13,24414.131529772254,20752.011800306416,0.85,1.0552174195120818,0.6802504215457733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485373511032926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.237045405069,1525.6920550422938,0.3783972646343003,0.12405615848796801,6.112874298809886,3.1946482346879073
2329.0,-29.51314120061707,4.242933407962314,34.987162415591584,23.935589286871277,4.664352368784817,-26.095322920674203,-39.679835143592186,1.2465340888422518,-5.435084593786371,-5.435084593786785,39.906213489367794,43034.755104992444,23746.942205668332,23746.942205668332,66781.69731066078,78017.16624804729,78017.16624804729,23746.942205668332,101764.10845371563,101764.10845371563,101764.10845371563,126175.25736899876,91853.77144652812,56871.360303474416,38869.34571450411,24411.14891528314,0.0,63280.49462978725,20749.476577990667,1524.6920550422938,0.0,0.8850308105449514,2.84107146347893,0.0014959135982669303,348681.476313801,1550493.3982601238,4.446732916963832,1550493.3982601238,4.446732916963832,0.85,0.09558247315545969,4.027634451161993,1.2683900772733612,1.0,0.0,4.027634451162985,1.2858829899096056,1.2861987433986313,3.132193584305152,19385.002953041992,1976.7201799841937,4632.441516551485,4632.441516551485,5.126226012961346,4.242933407962314,-3.144730272124588,7.387663680086902,3.19841281869472,3.19841281869472,0.9138322339127771,0.0,0.0,0.00024554104370953865,8.17610653720604e-05,0.00016377997833747824,0.0006596458831625923,0.09558247315581933,0.07199376238501567,0.023588710770803652,0.09558240304179752,0.0719937623847448,0.023588710770714894,0.37844684007201823,0.37844684007201823,0.12399786810477137,0.0,0.36067267078300347,6.574530351025771,3.979039320256561e-13,3.979039320256561e-13,6.970139579635429,3.979039320256561e-13,24411.14891528314,20749.476577990667,0.85,1.0553283077409046,0.6800635070373678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485609028219164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.17447411326,1524.6920550422938,0.37844684007201823,0.12399786810477137,6.112874298809886,3.19841281869472
2330.0,-29.516965312260446,4.259474380240006,34.984781654942644,23.947205242607765,4.678463220190892,-26.09735405131236,-39.68089007595552,1.2588519592427754,-5.419670171641258,-5.419670171641615,39.90500432017385,43022.5338299999,23765.083326677057,23765.083326677057,66787.61715667695,78007.05197961717,78007.05197961717,23765.083326677057,101772.13530629422,101772.13530629422,101772.13530629422,126179.88353182776,91850.91334182885,56866.39519221135,38871.68683290834,24407.74822553353,0.0,63279.43505844187,20746.5859917035,1523.6920550422938,0.0,0.885114795794198,2.842025630674305,0.0014959135982669303,348891.7853477852,1550441.3654765298,4.4439033264454935,1550441.3654765298,4.4439033264454935,0.85,0.09556088976525033,4.027634451161993,1.2683679645368828,1.0,0.0,4.027634451161463,1.2858254693578974,1.2861410835757194,3.1323337009129806,19384.39977293123,1976.6586727303645,4632.441516551485,4632.441516551485,5.130142116584869,4.259474380240006,-3.1251843464332665,7.384658726673273,3.2021586855271527,3.2021586855271527,0.9149024815791865,0.0,0.0,0.00024544372078328747,8.175133183679628e-05,0.00016369238894649118,0.0006592931051138965,0.09556088976395774,0.0719868312684165,0.023574058495541245,0.09556086088366564,0.07198683126939022,0.023574058495860115,0.37849302624328024,0.37849302624328024,0.12394790246488073,0.0,0.2278662317467024,6.6427311531703594,3.410605131648481e-13,3.410605131648481e-13,6.945941359871313,3.410605131648481e-13,24407.74822553353,20746.5859917035,0.85,1.0554395293667695,0.6798817623808799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485840897686968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.112998171075,1523.6920550422938,0.37849302624328024,0.12394790246488073,6.112874298809886,3.2021586855271527
