time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2331.0,-29.520747959895697,4.275762210254636,34.98257338797764,23.954631434194766,4.687723459767112,-26.099832935164393,-39.68265607310457,1.2668084349780466,-5.409525923040292,-5.409525923040693,39.90526351476974,43013.446816432705,23795.46039824375,23795.46039824375,66808.90721467645,77999.61308769103,77999.61308769103,23795.46039824375,101795.07348593479,101795.07348593479,101795.07348593479,126208.91630914237,91848.75010583134,56862.58383433921,38873.51807943569,24413.842823207575,0.0,63287.36090264327,20751.76639972644,1523.283965935574,0.0,0.8851661767107414,2.8423286089789928,0.0014959135982669303,349030.24428697693,1550452.5189875548,4.442172403010307,1550452.5189875548,4.442172403010307,0.85,0.09555054424881379,4.027634451161993,1.2683526708511632,1.0,0.0,4.027634451160179,1.2857883868410493,1.2861038682153758,3.1324240383420836,19383.943239295866,1976.6121192553896,4632.441516551485,4632.441516551485,5.136699581251863,4.275762210254636,-3.1097372592259465,7.385499469480583,3.2058867678441936,3.2058867678441936,0.9159676479554839,0.0,0.0,0.0002453474880670261,8.173503992367248e-05,0.00016361244814335364,0.0006589711327811262,0.09555054254160653,0.07198721735030886,0.02356332519129766,0.09555099799290419,0.07198721863650832,0.023563325612305463,0.3785351623825206,0.3785351623825206,0.12390459661963488,0.0,0.14976238726404745,6.689872778330653,3.979039320256561e-13,3.979039320256561e-13,6.898422072964877,3.979039320256561e-13,24413.842823207575,20751.76639972644,0.85,1.0556437535363574,0.6796530334485191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486069126626127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.052617094465,1523.283965935574,0.3785351623825206,0.12390459661963488,6.112874298809886,3.2058867678441936
2332.0,-29.524501414172228,4.291673444349799,34.980582633807394,23.956693766545527,4.690784342767217,-26.10290548389102,-39.68535853838546,1.2691884124860158,-5.40330290374709,-5.405866110116063,39.90717874263313,43008.377401065256,23840.651908580498,23840.651908580498,66849.02930964576,77995.55692659564,77995.55692659564,23840.651908580498,101836.20883517613,101836.20883517613,101836.20883517613,126267.52702194851,91847.44805677666,56860.26853124613,38874.64391725614,24431.318186772372,0.0,63305.96210402851,20766.620458756515,1523.5849807319046,0.0,0.88517804217538,2.8417914933307835,0.0014959135982669303,349080.2076939953,1550534.9358381464,4.441772697687145,1550534.9358381464,4.441772697687145,0.85,0.09555306388358234,4.027634451161993,1.2683461430249738,1.0,0.0,4.0276344511625775,1.2857774327423956,1.2860927886878917,3.1324507248284594,19383.668452268917,1976.5840987767401,4632.441516551485,4632.441516551485,5.1464550223459975,4.291673444349799,-3.0993698624264354,7.3910433067762344,3.209566053865674,3.209566053865674,0.9170188725330497,0.0,0.0,0.0002452520324018829,8.171011458983376e-05,0.00016354191781204914,0.0006586870623889123,0.09555306388302852,0.07199632477904037,0.023556739103988145,0.09555310072546336,0.07199632477945767,0.023556739104124667,0.3785728263732748,0.3785728263732748,0.12386661861010487,0.0,0.12059295390628222,6.715285058677466,3.979039320256561e-13,0.002563206368961346,6.824137828981122,3.979039320256561e-13,24431.318186772372,20766.620458756515,0.85,1.0559673542247892,0.6793732528761046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486294887670002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.992939209766,1523.5849807319046,0.3785728263732748,0.12386661861010487,6.112874298809886,3.209566053865674
2333.0,-29.52820889991098,4.3073545274533895,34.97873528388128,23.964298387896292,4.700237223575632,-26.1052974469986,-39.68703170595688,1.2773257706633725,-5.27037331875124,-5.395429385942971,39.90737183665707,42999.2316869198,23868.27002756918,23868.27002756918,66867.50171448897,77988.06086923531,77988.06086923531,23868.27002756918,101856.33089680449,101856.33089680449,101856.33089680449,126292.1214412326,91845.27530674706,56856.446124431895,38876.47686923907,24435.79054442811,0.0,63312.267413667185,20770.421962763892,1523.6387014614124,0.0,0.8852311468396723,2.841192966043095,0.0014959135982669303,349222.7196672844,1550543.2453210785,4.439983878478269,1550543.2453210785,4.439983878478269,0.85,0.09554221636777767,4.027634451161993,1.2683306273492052,1.0,0.0,4.027634451163295,1.285739501458074,1.2860547269092022,3.132543136921992,19383.209910773272,1976.537340556997,4632.441516551485,4632.441516551485,5.152416914987275,4.3073545274533895,-3.0839769639768533,7.391331491430243,3.2131588798348054,3.2131588798348054,0.9180453942385158,0.0,0.0,0.00024515777936709096,8.169468617981961e-05,0.00016346309318727135,0.0006583695856145574,0.09554221636738199,0.07199451983612734,0.023547696531254644,0.09554207566460633,0.07199451983642549,0.023547696531352177,0.3786056258260713,0.3786056258260713,0.12383290286914753,0.0,0.1191934322359316,6.725947429806411,3.979039320256561e-13,0.12505606719173556,6.789068250761318,3.979039320256561e-13,24435.79054442811,20770.421962763892,0.85,1.0561539563508717,0.6791611395935817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448651891298429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.933720077095,1523.6387014614124,0.3786056258260713,0.12383290286914753,6.112874298809886,3.2131588798348054
2334.0,-29.531875686152652,4.3227712255307775,34.97704241320345,23.970361856650584,4.707898923149124,-26.10783189866723,-39.68895189519969,1.2838551356091223,-5.133912688717658,-5.386998712461268,39.90817422292824,42991.28940106534,23899.996230713306,23899.996230713306,66891.28563177865,77981.57702365842,77981.57702365842,23899.996230713306,101881.57325437173,101881.57325437173,101881.57325437173,126325.55083386498,91843.37318120927,56853.0855583954,38878.09735868208,24443.977579493258,0.0,63322.074938175334,20777.380942569267,1523.9502027434323,0.0,0.8852716640906658,2.840309376369844,0.0014959135982669303,349337.8726533008,1550577.775051738,4.438619160512847,1550577.775051738,4.438619160512847,0.85,0.09553537271921211,4.027634451161993,1.2683176997257397,1.0,0.0,4.027634451161429,1.2857091035423458,1.2860242017250694,3.1326171993845104,19382.80848240962,1976.4964062559202,4632.441516551485,4632.441516551485,5.159265615187972,4.3227712255307775,-3.070217163416904,7.392988388947682,3.216708795644972,3.216708795644972,0.9190596558985634,0.0,0.0,0.0002450645938296536,8.167698328212918e-05,0.00016338761054752443,0.000658065569134248,0.09553537155324804,0.07199501785757279,0.02354035369567526,0.09553626240082444,0.0719950187362378,0.02354035398297431,0.3786336557621962,0.3786336557621962,0.12380259694304832,0.0,0.14422911207310563,6.727064053395907,3.979039320256561e-13,0.2530860237436059,6.7480601435091785,3.979039320256561e-13,24443.977579493258,20777.380942569267,0.85,1.0563659781693528,0.6789305221447653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448674020114304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.875296732322,1523.9502027434323,0.3786336557621962,0.12380259694304832,6.112874298809886,3.216708795644972
2335.0,-29.535506461259907,4.337936121257479,34.975490405844205,23.97659928482028,4.71575230965789,-26.11031476055953,-39.69080747393889,1.2905606089112025,-4.9998060455752125,-5.3782949640613475,39.90888949156355,42983.23543340251,23930.212512795857,23930.212512795857,66913.44794619837,77975.02184393485,77975.02184393485,23930.212512795857,101905.23435673071,101905.23435673071,101905.23435673071,126356.33130907384,91841.46281209249,56849.67640137271,38879.762678577536,24451.096952343123,0.0,63330.85963092066,20783.432409491656,1524.1917593759608,0.0,0.8853138936336323,2.83949285732836,0.0014959135982669303,349456.78678992117,1550608.5562694112,4.437196857766486,1550608.5562694112,4.437196857766486,0.8500000000000001,0.09552761522802272,4.027634451161993,1.2683044918673114,1.0,0.0,4.027634451162985,1.2856778800962776,1.2859928520320256,3.1326932768419296,19382.405314304626,1976.4552945505984,4632.441516551485,4632.441516551485,5.1657883704077845,4.337936121257479,-3.056362086583221,7.3942982078407,3.220205090444073,3.220205090444073,0.9200585972697352,0.0,0.0,0.0002449723556073663,8.165987942048354e-05,0.00016331247618688277,0.0006577629553948616,0.09552761398055337,0.07199423082830105,0.02353338315225233,0.09552849359753812,0.07199423176845443,0.023533383459568298,0.37865729808454707,0.37865729808454707,0.12377501886883562,0.0,0.18909027096435693,6.7210363941727564,3.979039320256561e-13,0.3784889184861413,6.7139877107840675,3.979039320256561e-13,24451.096952343123,20783.432409491656,0.85,1.05656939343878,0.6787091740724829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486959066413125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.817565151283,1524.1917593759608,0.37865729808454707,0.12377501886883562,6.112874298809886,3.220205090444073
2336.0,-29.539095184278104,4.352849859744946,34.974071992535954,23.982546768989437,4.723274582530975,-26.112792880208378,-39.69268082929773,1.296972278461301,-4.866279613576239,-5.369894001151053,39.909675089307505,42975.438075022576,23960.351381503933,23960.351381503933,66935.78945652652,77968.63325835778,77968.63325835778,23960.351381503933,101928.98463986171,101928.98463986171,101928.98463986171,126387.27865863175,91839.56801960141,56846.372836266324,38881.32798148343,24458.294018770048,0.0,63339.62200025348,20789.54991595454,1524.442728682902,0.0,0.8853542926785033,2.8386504990096078,0.0014959135982669303,349571.59428533434,1550642.3645962765,4.435836292037448,1550642.3645962765,4.435836292037448,0.85,0.09552008916335081,4.027634451161993,1.268291801069863,1.0,0.0,4.027634451161873,1.285648032227062,1.2859628796724185,3.132766006093541,19382.005433521765,1976.4145180588444,4632.441516551485,4632.441516551485,5.172294414488511,4.352849859744946,-3.0428467496139735,7.39569660935892,3.223651119364179,3.223651119364179,0.921043176961194,0.0,0.0,0.00024488121712691184,8.164261506087623e-05,0.0001632386020660356,0.0006574654174406883,0.09552008916149947,0.07199312115754576,0.023526968003953704,0.09552023772600848,0.0719931211589411,0.023526968004409697,0.37867699764047047,0.37867699764047047,0.12374962307613212,0.0,0.2499751822489884,6.710142954965306,3.979039320256561e-13,0.503614387574828,6.683035814749644,3.979039320256561e-13,24458.294018770048,20789.54991595454,0.85,1.0567759538612125,0.6784921778480236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487175788438806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.760432767098,1524.442728682902,0.37867699764047047,0.12374962307613212,6.112874298809886,3.223651119364179
2337.0,-29.542644835569313,4.367519214678394,34.97277940201303,23.988544719200604,4.730838795202951,-26.11523163436954,-39.69451402137054,1.303425594003234,-4.734906235248957,-5.361490936099481,39.91050166308772,42967.64376005246,23989.677407986244,23989.677407986244,66957.3211680387,77962.2794865651,77962.2794865651,23989.677407986244,101951.95689455135,101951.95689455135,101951.95689455135,126417.27998269633,91837.70925508342,56843.07352857104,38882.92858501375,24465.323088144985,0.0,63348.25167315874,20795.524624923237,1524.6821250606101,0.0,0.8853945398436212,2.837840074603653,0.0014959135982669303,349686.460128395,1550677.9369350234,4.434480924327634,1550677.9369350234,4.434480924327634,0.85,0.09551237551488513,4.027634451161993,1.2682790251029652,1.0,0.0,4.027634451159464,1.2856179885570056,1.2859327127847135,3.1328392158565412,19381.61315615413,1976.3745168996682,4632.441516551485,4632.441516551485,5.178624991221651,4.367519214678394,-3.029437914767662,7.396957129446056,3.2270466573433274,3.2270466573433274,0.9220133306695221,0.0,0.0,0.0002447911016303063,8.162572410208075e-05,0.00016316537752822553,0.000657170495769534,0.09551237551430108,0.07199145671317747,0.023520918801123607,0.09551230480829313,0.0719914567136177,0.023520918801267433,0.3786932437741601,0.3786932437741601,0.12372597310863599,0.0,0.3231570785648046,6.695948441293581,3.979039320256561e-13,0.6265847008505148,6.655638765833714,3.979039320256561e-13,24465.323088144985,20795.524624923237,0.85,1.0569718879299264,0.678276710488259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448739000643495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.70402180059,1524.6821250606101,0.3786932437741601,0.12372597310863599,6.112874298809886,3.2270466573433274
2338.0,-29.54615613102497,4.381948064252482,34.97160621759705,23.99446276193487,4.738305806012032,-26.117645587182377,-39.69632807476444,1.3097952621694378,-4.605264768219627,-5.353220315182801,39.91139318238156,42959.93671904293,24018.538051109426,24018.538051109426,66978.47477015236,77955.99588615386,77955.99588615386,24018.538051109426,101974.53393726329,101974.53393726329,101974.53393726329,126446.92245692106,91835.8658126866,56839.80664557556,38884.51018567894,24472.388519657776,0.0,63356.89870533672,20801.530241709108,1524.9248799664233,0.0,0.8854338551872346,2.837039730771963,0.0014959135982669303,349799.54445602425,1550716.3049531654,4.433157016727095,1550716.3049531654,4.433157016727095,0.85,0.09550472693163897,4.027634451161993,1.2682664332119749,1.0,0.0,4.027634451161561,1.2855883360356137,1.2859029384373488,3.132911475832197,19381.22411239748,1976.334845477047,4632.441516551485,4632.441516551485,5.184855106166451,4.381948064252482,-3.016235500899548,7.39818356515203,3.230393329181159,3.230393329181159,0.9229695226231883,0.0,0.0,0.00024470198993393046,8.16090126662706e-05,0.00016309297726765985,0.0006568788939858066,0.0955047269309672,0.07198950161819172,0.023515225312775483,0.0955048113900206,0.07198950161869809,0.023515225312940882,0.37870651964258567,0.37870651964258567,0.12370371980130576,0.0,0.40592114856190165,6.679626027805,3.410605131648481e-13,0.7479555469631691,6.630541982754551,3.410605131648481e-13,24472.388519657776,20801.530241709108,0.85,1.0571615110401638,0.6780624935390707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448760189810088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.648273946912,1524.9248799664233,0.37870651964258567,0.12370371980130576,6.112874298809886,3.230393329181159
2339.0,-29.549629448896173,4.396139526107978,34.970545638717255,24.000234330911212,4.745598100164402,-26.120042825492547,-39.698139229416824,1.3160114767610978,-4.476821314283313,-5.345114776603122,39.91232561615341,42952.38300507258,24047.02457734041,24047.02457734041,66999.407582413,77949.82676503972,77949.82676503972,24047.02457734041,101996.85134238013,101996.85134238013,101996.85134238013,126476.23056316412,91834.05079288768,56836.60703292204,38886.04862218404,24479.379220783983,0.0,63365.42784296803,20807.472337666386,1525.165406133456,0.0,0.8854721593727445,2.8362382030428894,0.0014959135982669303,349910.3994637145,1550756.4345617008,4.431867234979146,1550756.4345617008,4.431867234979146,0.85,0.09549713031213912,4.027634451161993,1.2682541155116636,1.0,0.0,4.0276344511621405,1.285559401592541,1.2858738836261545,3.132981989142307,19380.841067002522,1976.2957857170923,4632.441516551485,4632.441516551485,5.191004460913662,4.396139526107978,-3.0032628899629588,7.399402416070937,3.2336918974938067,3.2336918974938067,0.9239119707125162,0.0,0.0,0.00024461387145453557,8.159233108941485e-05,0.00016302154036512071,0.0006565911722560557,0.09549713030949399,0.0719873074426143,0.023509822866879675,0.09549701988603432,0.07198730744460825,0.02350982286753087,0.378717280743202,0.378717280743202,0.12368258382210823,0.0,0.4961712805101115,6.66205530634744,3.979039320256561e-13,0.868293462319798,6.607650494355255,3.979039320256561e-13,24479.379220783983,20807.472337666386,0.85,1.0573495652621598,0.6778520159528792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448781150597785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.593176166767,1525.165406133456,0.378717280743202,0.12368258382210823,6.112874298809886,3.2336918974938067
2340.0,-29.553063881829136,4.410100209274857,34.96959166454996,24.006086156610422,4.752976923684628,-26.1223964182677,-39.699905820284016,1.3223094600787542,-4.351184515286036,-5.3369971807349925,39.91330857711001,42944.81321206543,24074.718019973738,24074.718019973738,67019.53123203917,77943.63231623234,77943.63231623234,24074.718019973738,102018.35033620607,102018.35033620607,102018.35033620607,126504.65964646838,91832.22974288808,56833.41063854135,38887.57678260749,24486.309310262313,0.0,63373.8860928698,20813.362913722965,1525.4005641440317,0.0,0.8855103293161904,2.835478434330667,0.0014959135982669303,350021.44701130234,1550798.739583264,4.430582048114292,1550798.739583264,4.430582048114292,0.85,0.09548946372406542,4.027634451161993,1.268241780227982,1.0,0.0,4.027634451161316,1.2855300833868957,1.2858444462688545,3.133053440920393,19380.456748982004,1976.2565961854461,4632.441516551485,4632.441516551485,5.196982613586369,4.410100209274857,-2.990383527770208,7.4004837370450645,3.2369429019273017,3.2369429019273017,0.9248408291220862,0.0,0.0,0.00024452676823260216,8.15760630024514e-05,0.00016295070523015078,0.000656305874226098,0.09548946265206171,0.07198483304697052,0.023504629605091188,0.0954902746360346,0.07198483385510149,0.02350462986896393,0.3787259434172785,0.3787259434172785,0.12366234170541687,0.0,0.5917976921251693,6.643738891017506,3.979039320256561e-13,0.9858126654489752,6.586369883315967,3.979039320256561e-13,24486.309310262313,20813.362913722965,0.85,1.0575259837123914,0.6776420992888609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448801885245754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.538722161045,1525.4005641440317,0.3787259434172785,0.12366234170541687,6.112874298809886,3.2369429019273017
2341.0,-29.556466350377658,4.4238306781739265,34.968738438034606,24.011666792817437,4.760039740379995,-26.124752832643075,-39.70169137520713,1.3283262225981052,-4.226171228239423,-5.329158106738258,39.914334348048165,42937.46122214416,24102.343732112924,24102.343732112924,67039.80495425708,77937.61944132726,77937.61944132726,24102.343732112924,102039.96317344019,102039.96317344019,102039.96317344019,126533.20796930318,91830.44946040223,56830.29124102744,38889.064688194216,24493.244795862996,0.0,63382.309484057216,20819.258076483547,1525.6408230678817,0.0,0.8855468990829134,2.8346960390764244,0.0014959135982669303,350128.7106763612,1550842.8880060583,4.42935080933585,1550842.8880060583,4.42935080933585,0.85,0.09548204975375654,4.027634451161993,1.2682297641923652,1.0,0.0,4.027634451162045,1.285502081872273,1.2858163270079483,3.1331216868166667,19380.081034618815,1976.218283982687,4632.441516551485,4632.441516551485,5.202946145352605,4.4238306781739265,-2.9778164114650014,7.401647089638928,3.24014794055949,3.24014794055949,0.9257565544455686,0.0,0.0,0.0002444405038573871,8.155962332712743e-05,0.00016288088053025967,0.0006560246458592745,0.09548204875800619,0.07198236593012576,0.023499682827880425,0.09548290512359421,0.07198236668080567,0.023499683072950882,0.37873287039754727,0.37873287039754727,0.12364281467873046,0.0,0.6917709389932156,6.625175018742539,3.979039320256561e-13,1.1029868784988253,6.566265715102645,3.979039320256561e-13,24493.244795862996,20819.258076483547,0.85,1.0577053045238096,0.6774360475606269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488223883186282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.484931372992,1525.6408230678817,0.37873287039754727,0.12364281467873046,6.112874298809886,3.24014794055949
2342.0,-29.559829216010286,4.437334402064521,34.96797935887603,24.017115553747885,4.7669350594772695,-26.127090344892537,-39.70347378691656,1.3341961883594664,-4.102298654894867,-5.32145325755922,39.91536953758513,42930.26818796316,24129.553133128615,24129.553133128615,67059.82132109177,77931.75094377407,77931.75094377407,24129.553133128615,102061.30407690268,102061.30407690268,102061.30407690268,126561.26468579269,91828.72977589507,56827.24702008394,38890.536395345705,24499.96060889,0.0,63390.4970042357,20824.9665175565,1525.8700112335587,0.0,0.885582733703032,2.833915150216666,0.0014959135982669303,350234.1628593981,1550887.4427614333,4.428144388027729,1550887.4427614333,4.428144388027729,0.85,0.09547465112812682,4.027634451161993,1.268218137738295,1.0,0.0,4.027634451161376,1.285474766937687,1.2857888958258752,3.1331882622299903,19379.718108973793,1976.1812758662534,4632.441516551485,4632.441516551485,5.208819808499452,4.437334402064521,-2.9654514251388044,7.402785827203326,3.243306799026168,3.243306799026168,0.926659085436048,0.0,0.0,0.00024435527109989836,8.15432156459796e-05,0.00016281205545391877,0.0006557474436107001,0.09547465112664483,0.07197976256378708,0.02349488856285775,0.09547480516462457,0.07197976256490439,0.023494888563222432,0.3787383815994383,0.3787383815994383,0.123623859724048,0.0,0.7949787792106235,6.60669389673626,3.979039320256561e-13,1.2191546026643323,6.547847260794583,3.979039320256561e-13,24499.96060889,20824.9665175565,0.85,1.0578844541416184,0.6772350780763652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488427011140315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.431666457009,1525.8700112335587,0.3787383815994383,0.123623859724048,6.112874298809886,3.243306799026168
2343.0,-29.563156057836924,4.450616657192822,34.96730919089564,24.022573010902875,4.77383769845616,-26.129394698367282,-39.7052206803113,1.3400763389866908,-3.9809875376162154,-5.313788639413127,39.91644056484936,42923.08451102294,24156.12938460386,24156.12938460386,67079.2138956268,77925.88825640568,77925.88825640568,24156.12938460386,102082.01764100954,102082.01764100954,102082.01764100954,126588.61273769927,91827.00432594359,56824.200580561635,38892.00416153551,24506.595096689725,0.0,63398.59925822524,20830.605832186266,1526.0940317884447,0.0,0.8856182204291119,2.833166205542553,0.0014959135982669303,350339.0891575016,1550933.5409977187,4.426949743825094,1550933.5409977187,4.426949743825094,0.85,0.09546728863470541,4.027634451161993,1.2682064409507436,1.0,0.0,4.027634451162862,1.2854474035333046,1.2857614173751695,3.133254958616937,19379.353966577917,1976.1441436757627,4632.441516551485,4632.441516551485,5.2145567943589155,4.450616657192822,-2.9532154404495903,7.403832097642413,3.2464201401967867,3.2464201401967867,0.9275486114847962,0.0,0.0,0.0002442709783146024,8.152713788317864e-05,0.00016274384043142375,0.0006554726984360124,0.0954672886341153,0.0719770665086267,0.023490222125488604,0.09546741197023888,0.0719770665090716,0.02349022212563381,0.3787427528228952,0.3787427528228952,0.1236053624269687,0.0,0.9002452431907955,6.588375598800269,3.979039320256561e-13,1.3328011017969175,6.530095765671774,3.979039320256561e-13,24506.595096689725,20830.605832186266,0.85,1.0580551412880632,0.6770352186519983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448862778012717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.379081503823,1526.0940317884447,0.3787427528228952,0.1236053624269687,6.112874298809886,3.2464201401967867
2344.0,-29.566447779316604,4.4636799112681835,34.966723123782685,24.02789310961964,4.780574999558837,-26.131683976644354,-39.706961217429466,1.345811196886582,-3.861273801968764,-5.30629611326984,39.91754939517099,42916.02714073994,24182.40951095663,24182.40951095663,67098.43665169657,77920.13882045916,77920.13882045916,24182.40951095663,102102.54833141579,102102.54833141579,102102.54833141579,126615.76501234918,91825.31099965061,56821.199319931395,38893.457421910236,24513.216680933383,0.0,63406.67410284362,20836.234178793376,1526.3198790583683,0.0,0.8856526748747551,2.832420364190975,0.0014959135982669303,350441.6834185726,1550981.2674118555,4.425789912552558,1550981.2674118555,4.425789912552558,0.8500000000000001,0.0954601371042223,4.027634451161993,1.2681950211012736,1.0,0.0,4.027634451160341,1.2854207197910776,1.2857346199349875,3.1333200011095306,19378.99660362294,1976.107702795852,4632.441516551485,4632.441516551485,5.22022985601741,4.4636799112681835,-2.9412067336971695,7.404886644965353,3.2494891778305983,3.2494891778305983,0.928425479380171,0.0,0.0,0.00024418760174321156,8.151112153561946e-05,0.00016267648020759211,0.00065520139607787,0.0954601371037551,0.07197443402299708,0.023485703080758025,0.0954601180409038,0.07197443402334933,0.023485703080872968,0.3787462096208505,0.3787462096208505,0.12358723125597193,0.0,1.006927494249112,6.5703194792597515,3.979039320256561e-13,1.445022311301102,6.51274625133766,3.979039320256561e-13,24513.216680933383,20836.234178793376,0.85,1.058223564018908,0.6768376948952014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488826403647352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.327106132028,1526.3198790583683,0.3787462096208505,0.12358723125597193,6.112874298809886,3.2494891778305983
2345.0,-29.569704491405115,4.476528478126388,34.96621628300498,24.033173429220938,4.787260816925386,-26.13394688969821,-39.70868244124574,1.3515032152185036,-3.7437688495249404,-5.298881247483387,39.91868452742557,42909.04165457248,24208.171977015474,24208.171977015474,67117.21363158795,77914.43692644882,77914.43692644882,24208.171977015474,102122.6089034643,102122.6089034643,102122.6089034643,126642.34993052848,91823.63024280053,56818.23497092421,38894.88363541813,24519.74102706418,0.0,63414.62466248231,20841.779873004554,1526.5406099912661,0.0,0.8856866248583986,2.8316970346172745,0.0014959135982669303,350543.2375035788,1551030.1270669496,4.424647122314304,1551030.1270669496,4.424647122314304,0.85,0.09545307599096713,4.027634451161993,1.268183707301505,1.0,0.0,4.027634451163525,1.2853942358812074,1.2857080235534522,3.133384559174432,19378.641893348242,1976.07153241405,4632.441516551485,4632.441516551485,5.225791170923773,4.476528478126388,-2.929352383019147,7.405880861145535,3.252514287238654,3.252514287238654,0.9292897963539011,0.0,0.0,0.00024410513772986874,8.149528576861978e-05,0.00016260985196124897,0.0006549330418574779,0.09545307599041507,0.07197179346944074,0.023481282520974325,0.09545320037705354,0.07197179346985699,0.023481282521110133,0.37874893857169506,0.37874893857169506,0.12356939298584117,0.0,1.114288128549049,6.55251578246191,3.979039320256561e-13,1.5551123979584531,6.4957949026699,3.979039320256561e-13,24519.74102706418,20841.779873004554,0.85,1.058386988629394,0.6766426811315427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489022935474165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.275723443125,1526.5406099912661,0.37874893857169506,0.12356939298584117,6.112874298809886,3.252514287238654
2346.0,-29.572927097254407,4.489164655641272,34.965784105485,24.038312932848953,4.793769727510655,-26.1361967971068,-39.710405201744265,1.3570394273630781,-3.6276608453733843,-5.291637939363022,39.91984527308938,42902.21074603899,24233.658698213945,24233.658698213945,67135.86944425294,77908.88133460487,77908.88133460487,24233.658698213945,102142.54003281881,102142.54003281881,102142.54003281881,126668.74894843994,91822.01038692686,56815.33979836107,38896.30065396199,24526.20891562113,0.0,63422.50956958312,20847.27757827796,1526.7607673119114,0.0,0.88571959110411,2.830974000349883,0.0014959135982669303,350642.46423787944,1551080.0904065848,4.423537502161507,1551080.0904065848,4.423537502161507,0.85,0.09544622243551448,4.027634451161993,1.2681726643955331,1.0,0.0,4.027634451160761,1.2853684807893704,1.2856821573147543,3.133447343199627,19378.300035736953,1976.0366726391737,4632.441516551485,4632.441516551485,5.231292961093687,4.489164655641272,-2.9177221087856293,7.4068867644269005,3.255496404759659,3.255496404759659,0.9301418299313312,0.0,0.0,0.000244023562581511,8.147943871145979e-05,0.00016254412387005121,0.0006546683131329607,0.09544622243399194,0.07196924854957187,0.023476973884420067,0.0954461429387077,0.07196924855071991,0.023476973884794573,0.3787510885210845,0.3787510885210845,0.12355178903640324,0.0,1.2219844264868698,6.535024406923924,3.979039320256561e-13,1.6639770939896152,6.479212278502473,3.979039320256561e-13,24526.20891562113,20847.27757827796,0.85,1.0585495575604078,0.6764508537614619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489217382070088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.224932384976,1526.7607673119114,0.3787510885210845,0.12355178903640324,6.112874298809886,3.255496404759659
2347.0,-29.576115705551622,4.501592527350307,34.96542212629643,24.04339819857853,4.800218991948964,-26.138422059636977,-39.712105051707454,1.3625253460342484,-3.5138221499450424,-5.284475065055181,39.92102535633846,42895.43270942325,24258.65539491577,24258.65539491577,67154.08810433903,77903.34777638993,77903.34777638993,24258.65539491577,102162.0031713057,102162.0031713057,102162.0031713057,126694.57064600285,91820.37472328823,56812.45965632132,38897.68340774101,24532.567474697153,0.0,63430.250882438166,20852.68235349258,1526.9752947858801,0.0,0.8857520650618698,2.830273803015356,0.0014959135982669303,350740.6107835764,1551130.8873636508,4.422444506492498,1551130.8873636508,4.422444506492498,0.85,0.09543947023094132,4.027634451161993,1.268161759409122,1.0,0.0,4.0276344511614885,1.2853429603952937,1.2856565269732616,3.1335095575762413,19377.95484202345,1976.0014726765462,4632.441516551485,4632.441516551485,5.236688970220302,4.501592527350307,-2.9062456383857582,7.407838165736065,3.2584358657735266,3.2584358657735266,0.9309816759352934,0.0,0.0,0.0002439428727436727,8.14638051921175e-05,0.00016247906755155518,0.0006544062900633203,0.09543947023049429,0.07196673166650663,0.023472738563987648,0.09543944284337885,0.07196673166684373,0.02347273856409759,0.3787527823476684,0.3787527823476684,0.12353437254351955,0.0,1.3294826247815195,6.51775380122308,3.979039320256561e-13,1.7706529151101336,6.4626624910754344,3.979039320256561e-13,24532.567474697153,20852.68235349258,0.85,1.0587075909379995,0.676261438551233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489409797201007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.174716031413,1526.9752947858801,0.3787527823476684,0.12353437254351955,6.112874298809886,3.2584358657735266
2348.0,-29.579271286946984,4.513814369010233,34.96512622266343,24.04834673451262,4.806499061969874,-26.140634520131925,-39.713802736345656,1.367862295154477,-3.401438591588146,-5.27747646081603,39.92222580361954,42888.789027339815,24283.37900080892,24283.37900080892,67172.16802814874,77897.94570066204,77897.94570066204,24283.37900080892,102181.32470147096,102181.32470147096,102181.32470147096,126720.18850257124,91818.78868556474,56809.63201224104,38899.062970359664,24538.86380110028,0.0,63437.92677145994,20858.034230935238,1527.1888695838456,0.0,0.8857836130651203,2.8295754181919843,0.0014959135982669303,350836.52730905236,1551182.5621852726,4.421382727970152,1551182.5621852726,4.421382727970152,0.85,0.09543292484658,4.027634451161993,1.268151014321484,1.0,0.0,4.027634451162023,1.285318136733634,1.2856315946436068,3.1335700758081417,19377.620121461958,1975.967340678209,4632.441516551485,4632.441516551485,5.242026027537662,4.513814369010233,-2.8949850724186055,7.4087994414288385,3.261333548165154,3.261333548165154,0.9318095851900441,0.0,0.0,0.00024386304287143446,8.144819435483265e-05,0.0001624148485166018,0.0006541476392657217,0.09543292484494795,0.0719643320827024,0.023468592762245537,0.0954326372034253,0.07196433208393312,0.023468592762646893,0.37875411300846096,0.37875411300846096,0.12351710601587927,0.0,1.4365971067599048,6.500721636230367,3.979039320256561e-13,1.8760378692279005,6.44625843266715,3.979039320256561e-13,24538.86380110028,20858.034230935238,0.85,1.0588644907980944,0.6760748846955545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489600187202252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.125073341951,1527.1888695838456,0.37875411300846096,0.12351710601587927,6.112874298809886,3.261333548165154
2349.0,-29.58239369907671,4.525834867546084,34.96489254260505,24.053300090041034,4.812778041871584,-26.14281722544093,-39.715476777031995,1.3732015682358893,-3.291507303941728,-5.2705202318809485,39.92344625000707,42882.191540744636,24307.540175697774,24307.540175697774,67189.73171644242,77892.56779508104,77892.56779508104,24307.540175697774,102200.1079707788,102200.1079707788,102200.1079707788,126745.17620948555,91817.21301766393,56806.836763327985,38900.418060373275,24545.068238706754,0.0,63445.48629908003,20863.30800290074,1527.397072176231,0.0,0.8858148625985383,2.828906666198142,0.0014959135982669303,350931.883479458,1551235.0992283933,4.420331045010893,1551235.0992283933,4.420331045010893,0.85,0.09542646093572714,4.027634451161993,1.2681404088018469,1.0,0.0,4.027634451160839,1.2852933013742738,1.285606651726376,3.1336306248974664,19377.287589368512,1975.933431841507,4632.441516551485,4632.441516551485,5.247241673499414,4.525834867546084,-2.883846764515852,7.409681632061936,3.264189791278149,3.264189791278149,0.9326256546508996,0.0,0.0,0.00024378407580236293,8.143280364027153e-05,0.0001623512721620914,0.0006538915769500164,0.09542646093527074,0.071961963129045,0.023464497806225747,0.09542645605514107,0.07196196312938917,0.02346449780633797,0.37875515608828625,0.37875515608828625,0.12349995946043371,0.0,1.5428813103408743,6.48383497407815,3.979039320256561e-13,1.979012927939209,6.429866244811365,3.979039320256561e-13,24545.068238706754,20863.30800290074,0.85,1.0590151583000267,0.6758903436975694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489788609880687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.075986004478,1527.397072176231,0.37875515608828625,0.12349995946043371,6.112874298809886,3.264189791278149
2350.0,-29.585483835138763,4.537655942095829,34.964717554434394,24.058101698197447,4.818883284417798,-26.144988258769338,-39.717148792091734,1.3783877080483422,-3.183160156424435,-5.263736626122082,39.924688313514864,42875.72585445588,24331.471054030702,24331.471054030702,67207.19690848659,77887.27886116662,77887.27886116662,24331.471054030702,102218.74991519732,102218.74991519732,102218.74991519732,126769.995256084,91815.64292919854,56804.08992248791,38901.72556301181,24551.245340886686,0.0,63452.970903898495,20868.55853975368,1527.6066264927151,0.0,0.8858451398038769,2.82824034700161,0.0014959135982669303,351024.89291926834,1551288.5682131373,4.419312132857528,1551288.5682131373,4.419312132857528,0.85,0.09542023194217268,4.027634451161993,1.2681300302175806,1.0,0.0,4.027634451163008,1.2852691821758877,1.28558242622758,3.1336894302121494,19376.95623477023,1975.8996430758955,4632.441516551485,4632.441516551485,5.2524076055996725,4.537655942095829,-2.872927765800402,7.410583707896231,3.2670056656181483,3.2670056656181483,0.9334301901766138,0.0,0.0,0.0002437059481999507,8.141743423237401e-05,0.00016228851396757668,0.0006536388098836961,0.0954202319410284,0.07195974653836378,0.023460485402664624,0.09542032985976825,0.07195974653922672,0.023460485402945958,0.3787559665757334,0.3787559665757334,0.12348290888274394,0.0,1.6482677683825955,6.467057995876928,3.979039320256561e-13,2.0805764696976325,6.4131866841241845,3.979039320256561e-13,24551.245340886686,20868.55853975368,0.85,1.0591654882522992,0.6757087216513866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489975056588917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.027457971915,1527.6066264927151,0.3787559665757334,0.12348290888274394,6.112874298809886,3.2670056656181483
2351.0,-29.588542069949586,4.549280969950382,34.96459749594651,24.062833212688588,4.824896388347079,-26.147139787081453,-39.71880627851931,1.383494105478931,-3.0765553900411646,-5.257051354488088,39.925938211839,42869.33851358805,24354.9966574536,24354.9966574536,67224.33517104166,77882.07936751688,77882.07936751688,24354.9966574536,102237.07602497048,102237.07602497048,102237.07602497048,126794.37873928598,91814.11211688873,56801.371262959794,38903.045393254375,24557.30271431551,0.0,63460.34810756988,20873.70730716818,1527.8105880355454,0.0,0.8858748766009648,2.827587298024759,0.0014959135982669303,351116.57303870865,1551342.3758812274,4.418311452675862,1551342.3758812274,4.418311452675862,0.85,0.09541411411387715,4.027634451161993,1.2681197725189848,1.0,0.0,4.02763445116418,1.285245435494557,1.2855585744062334,3.133747329444649,19376.633169090084,1975.8666995447054,4632.441516551485,4632.441516551485,5.257486051455674,4.549280969950382,-2.862170881844285,7.411451851794666,3.2697814145532313,3.2697814145532313,0.9342232613009233,0.0,0.0,0.00024362864986288154,8.140220102045132e-05,0.00016222644884243022,0.0006533888342474406,0.09541411411280992,0.07195759371441983,0.023456520398390086,0.0954142371643033,0.07195759371522471,0.023456520398652432,0.37875658638566295,0.37875658638566295,0.12346593508725878,0.0,1.752581826070866,6.450374984790642,3.410605131648481e-13,2.1804959644469477,6.396683300336861,3.410605131648481e-13,24557.30271431551,20873.70730716818,0.85,1.0593124238318319,0.6755295202749506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490159580518374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.979472456169,1527.8105880355454,0.37875658638566295,0.12346593508725878,6.112874298809886,3.2697814145532313
2352.0,-29.591568870998696,4.56071272651122,34.96452901182202,24.067467112932377,4.83079200111007,-26.149274766972926,-39.72045723404733,1.3884978970842499,-2.9716424080094725,-5.250489628421624,39.92720026644093,42863.06068546202,24378.1892126995,24378.1892126995,67241.24989816152,77876.96053491543,77876.96053491543,24378.1892126995,102255.14974761492,102255.14974761492,102255.14974761492,126818.43561667406,91812.60172443905,56798.701874985534,38904.33316605946,24563.28586905914,0.0,63467.6190351186,20878.79298870027,1528.012200279016,0.0,0.8859039283505659,2.826943800086281,0.0014959135982669303,351206.5771626652,1551396.70830391,4.417333868964998,1551396.70830391,4.417333868964998,0.85,0.09540815307608899,4.027634451161993,1.2681097302166742,1.0,0.0,4.027634451161871,1.2852221683473897,1.285535203289268,3.133804061550658,19376.31441285791,1975.8341954549119,4632.441516551485,4632.441516551485,5.262492602571977,4.56071272651122,-2.8515938616113328,7.4123065881225525,3.272517724526181,3.272517724526181,0.9350050641503375,0.0,0.0,0.00024355216826739114,8.138703045022391e-05,0.00016216513781716721,0.0006531418958498552,0.09540815307564032,0.07195554280418869,0.023452610271451645,0.09540823983948143,0.07195554280452705,0.02345261027156194,0.378757048169598,0.378757048169598,0.12344902271753733,0.0,1.8557346263851855,6.433761598293017,3.979039320256561e-13,2.2788472204121604,6.380103247834711,3.979039320256561e-13,24563.28586905914,20878.79298870027,0.85,1.0594575772718817,0.6753532169175049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490342203911466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.932023024288,1528.012200279016,0.378757048169598,0.12344902271753733,6.112874298809886,3.272517724526181
2353.0,-29.59456463535317,4.571954075804163,34.96450883172751,24.072012968268268,4.836576328368974,-26.151392941322957,-39.72209404511375,1.3934046343388826,-2.8683260273418227,-5.2440434749077145,39.92847023734599,42856.85911441748,24401.038084846805,24401.038084846805,67257.89719926429,77871.93585547361,77871.93585547361,24401.038084846805,102272.97394032041,102272.97394032041,102272.97394032041,126842.15288698184,91811.1278921128,56796.05115105724,38905.640823395064,24569.17894666143,0.0,63474.81977005649,20883.802104662213,1528.2104230120046,0.0,0.8859323518368516,2.8263094481100755,0.0014959135982669303,351295.0136655611,1551451.38298131,4.416377468022699,1551451.38298131,4.416377468022699,0.85,0.09540232805209505,4.027634451161993,1.26809981869068,1.0,0.0,4.027634451162174,1.2851993547165292,1.285512286838542,3.133859689845822,19376.003372347033,1975.8024781497284,4632.441516551485,4632.441516551485,5.267424963199882,4.571954075804163,-2.8411895191476817,7.413143594951844,3.2752151060386177,3.2752151060386177,0.9357757445824622,0.0,0.0,0.00024347649268965157,8.137199243300317e-05,0.00016210450025664838,0.0006528976699220751,0.09540232805173479,0.07195358106556976,0.023448746986165024,0.0954022656547013,0.07195358106584147,0.02344874698625357,0.37875737663462167,0.37875737663462167,0.12343215948842683,0.0,1.9576602533178402,6.417212818184737,3.979039320256561e-13,2.3757174475658758,6.363583459487359,3.979039320256561e-13,24569.17894666143,20883.802104662213,0.85,1.059599656098471,0.6751789019593988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490522954548384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.885101374271,1528.2104230120046,0.37875737663462167,0.12343215948842683,6.112874298809886,3.2752151060386177
2354.0,-29.597530249326425,4.583008562330296,34.964534024486746,24.07650895128029,4.842307198157977,-26.153489325007158,-39.72371982000766,1.398266273838391,-2.767116704092757,-5.2376756419064145,39.92975145861476,42850.74265258304,24423.46161686404,24423.46161686404,67274.20426944707,77866.92571993663,77866.92571993663,24423.46161686404,102290.38733680066,102290.38733680066,102290.38733680066,126865.38709284735,91809.63477978302,56793.45171242805,38906.870074838866,24574.999756046695,0.0,63481.86983088556,20888.74979263969,1528.4054797308872,0.0,0.885960326267466,2.825695441666191,0.0014959135982669303,351382.3928303947,1551506.5434841346,4.415436217468688,1551506.5434841346,4.415436217468688,0.85,0.09539661171765627,4.027634451161993,1.2680900077195836,1.0,0.0,4.027634451161093,1.2851767513891352,1.2854895817522196,3.1339148072890066,19375.688262945798,1975.7703459331983,4632.441516551485,4632.441516551485,5.272265506126783,4.583008562330296,-2.8309283703029178,7.413936932633213,3.277874100952841,3.277874100952841,0.9365354574150974,0.0,0.0,0.00024340160007121296,8.135705835201659e-05,0.00016204454171919638,0.0006526561788509922,0.09539661171666783,0.07195169022112151,0.023444921495546323,0.09539672624898735,0.07195169022186702,0.02344492149578925,0.37875759128837955,0.37875759128837955,0.12341533557180509,0.0,2.058185811478211,6.400645535496267,3.979039320256561e-13,2.470558937813678,6.346785532477099,3.979039320256561e-13,24574.999756046695,20888.74979263969,0.85,1.059738858490845,0.6750075693538418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490701856007828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.838700599337,1528.4054797308872,0.37875759128837955,0.12341533557180509,6.112874298809886,3.277874100952841
2355.0,-29.600465464815645,4.593878188273593,34.964601726966684,24.080887028854363,4.847882744267163,-26.15557387234817,-39.725339762493945,1.4029911517998057,-2.6670400468007642,-5.231457345584089,39.931040046837786,42844.734097819935,24445.644886804253,24445.644886804253,67290.37898462419,77862.06734586965,77862.06734586965,24445.644886804253,102307.7122326739,102307.7122326739,102307.7122326739,126888.47154375438,91808.21830212214,56790.88505407302,38908.148053387915,24580.759311080474,0.0,63488.90736446839,20893.645414418403,1528.5996716775935,0.0,0.8859875011527996,2.825080216955748,0.0014959135982669303,351467.73652172316,1551562.0226520065,4.414521907492665,1551562.0226520065,4.414521907492665,0.85,0.09539106904256599,4.027634451161993,1.268080470939167,1.0,0.0,4.027634451161493,1.2851547874000637,1.2854675171766683,3.1339683675848193,19375.389326677785,1975.7398629172842,4632.441516551485,4632.441516551485,5.277054183946235,4.593878188273593,-2.820862984460961,7.414741172734555,3.280495461181231,3.280495461181231,0.9372844174803517,0.0,0.0,0.00024332749602211755,8.134218036652679e-05,0.00016198531565559077,0.0006524176379168075,0.09539106904222465,0.07194992090856367,0.023441148133660977,0.09539099982681346,0.07194992090882113,0.023441148133744854,0.3787577027381149,0.3787577027381149,0.12339854310517437,0.0,2.1574210275058476,6.384130991772793,3.979039320256561e-13,2.564417298783326,6.330186741150612,3.979039320256561e-13,24580.759311080474,20893.645414418403,0.85,1.0598761544017892,0.6748381075746474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490878961089966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.792803978227,1528.5996716775935,0.3787577027381149,0.12339854310517437,6.112874298809886,3.280495461181231
2356.0,-29.603370652726618,4.604566333061269,34.96470908748866,24.085206782352202,4.8533918514115495,-26.157638040705635,-39.726948843430705,1.4076592393905731,-2.5688139686326963,-5.2253182935374065,39.93233060574213,42838.81096956403,24467.422625478855,24467.422625478855,67306.23359504288,77857.24183958664,77857.24183958664,24467.422625478855,102324.66446506549,102324.66446506549,102324.66446506549,126911.07762922317,91806.79565045005,56788.364780427306,38909.3676333586,24586.413164157686,0.0,63495.78079751629,20898.451189534033,1528.7888896873537,0.0,0.8860142567668209,2.8244816545971427,0.0014959135982669303,351552.0085763273,1551617.5881688758,4.413621741068779,1551617.5881688758,4.413621741068779,0.85,0.09538560617298375,4.027634451161993,1.268071042406373,1.0,0.0,4.027634451160609,1.2851330883797916,1.2854457186382322,3.134021283538626,19375.089087434146,1975.7092470348332,4632.441516551485,4632.441516551485,5.281755320182234,4.604566333061269,-2.810939233699865,7.4155055667611345,3.28307947927801,3.28307947927801,0.9380227083651457,0.0,0.0,0.0002432541705310662,8.132740462629019e-05,0.00016192676590477602,0.0006521818209233191,0.0953856061719341,0.07194820384646859,0.023437402325465508,0.09538547482582259,0.07194820384726032,0.023437402325723423,0.37875772377927425,0.37875772377927425,0.12338177579853646,0.0,2.2552447404759732,6.367614153360023,3.410605131648481e-13,2.656504324904688,6.313502569688239,3.410605131648481e-13,24586.413164157686,20898.451189534033,0.85,1.060011118056456,0.6746717723839648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491054254852047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.747417486284,1528.7888896873537,0.37875772377927425,0.12338177579853646,6.112874298809886,3.28307947927801
