time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2357.0,-29.60624685496665,4.615075798640445,34.96485365281115,24.089445371087663,4.8588127121371265,-26.159684936740938,-39.72854377990586,1.4122507939113365,-2.4723814105874453,-5.219282403863442,39.93362903544338,42832.95497909948,24488.864130498892,24488.864130498892,67321.81910959838,77852.44512976345,77852.44512976345,24488.864130498892,102341.30926026235,102341.30926026235,102341.30926026235,126933.32202162064,91805.35439391593,56785.86424325149,38910.54461184938,24592.012761358295,0.0,63502.557373207674,20903.21084715455,1528.976674384554,0.0,0.8860404493933751,2.823896109496029,0.0014959135982669303,351634.87996164453,1551673.4940837736,4.412740551372567,1551673.4940837736,4.412740551372567,0.85,0.09538026980275179,4.027634451161993,1.2680617237696428,1.0,0.0,4.027634451162185,1.2851117467643067,1.2854242785606702,3.1340733296562675,19374.784921783346,1975.678230770278,4632.441516551485,4632.441516551485,5.286383874033031,4.615075798640445,-2.801173816692747,7.416249615333193,3.2856268666027484,3.2856268666027484,0.938750533315071,0.0,0.0,0.00024318159667532964,8.131276121918791e-05,0.00016186883545614173,0.0006519484982526284,0.09538026980245189,0.07194657531080664,0.023433694491645247,0.09538023396937766,0.07194657531103286,0.023433694491718924,0.37875766134466593,0.37875766134466593,0.12336502861989279,0.0,2.3516104264297724,6.351044981636676,3.979039320256561e-13,2.746900993275972,6.296519562165429,3.979039320256561e-13,24592.012761358295,20903.21084715455,0.85,1.0601434319242407,0.6745075592368365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449122775932027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.702534706306,1528.976674384554,0.37875766134466593,0.12336502861989279,6.112874298809886,3.2856268666027484
2358.0,-29.609094258462893,4.625409235878184,34.96503297410884,24.09361519329252,4.864133595507897,-26.161715910737357,-39.73012848347423,1.4167552477823273,-2.3772321315511817,-5.2133534358595455,39.934930555359756,42827.18183098715,24509.987531471383,24509.987531471383,67337.16936245853,77847.77483873467,77847.77483873467,24509.987531471383,102357.76237020605,102357.76237020605,102357.76237020605,126955.30265825466,91803.98744507066,56783.394437322924,38911.77000860859,24597.54028804861,0.0,63509.310296657204,20907.909244841318,1529.1621338607185,0.0,0.8860660775282316,2.823316236324285,0.0014959135982669303,351716.29826503637,1551729.5345805802,4.4118783867424645,1551729.5345805802,4.4118783867424645,0.85,0.09537504744065577,4.027634451161993,1.2680525573389612,1.0,0.0,4.027634451160821,1.2850908119896538,1.285403246385079,3.1341243852846246,19374.496438175272,1975.648813629045,4632.441516551485,4632.441516551485,5.290943759116744,4.625409235878184,-2.7915684165854415,7.4169776524636255,3.288138165940902,3.288138165940902,0.9394680474116862,0.0,0.0,0.0002431097691320895,8.1298214176211e-05,0.00016181155495587852,0.0006517177933363885,0.09537504744036848,0.07194502658210784,0.023430020858260632,0.09537497359613442,0.07194502658232456,0.02343002085833121,0.3787575179433303,0.3787575179433303,0.12334829754364453,0.0,2.4465760474301987,6.334491054127852,3.979039320256561e-13,2.8361213043083353,6.2798148644649245,3.979039320256561e-13,24597.54028804861,20907.909244841318,0.85,1.0602724080598747,0.6743449366862571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491399536599228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.65813576634,1529.1621338607185,0.3787575179433303,0.12334829754364453,6.112874298809886,3.288138165940902
2359.0,-29.611913238974946,4.635569798594366,34.96524478832853,24.097736121062212,4.8693948510652545,-26.16372726546899,-39.73170250011606,1.4212088775593403,-2.2838090911836275,-5.2075032108043615,39.93623567702716,42821.48766024923,24530.732474058197,24530.732474058197,67352.22013430743,77843.14815539704,77843.14815539704,24530.732474058197,102373.88062945523,102373.88062945523,102373.88062945523,126976.87836743594,91802.62848147607,56780.967986328615,38912.9561057194,24602.99773798071,0.0,63515.95384370011,20912.5480772836,1529.3447766612178,0.0,0.8860912839277617,2.8227512396214,0.0014959135982669303,351796.649750637,1551785.7316967018,4.411030442719252,1551785.7316967018,4.411030442719252,0.85,0.09536991066901186,4.027634451161993,1.2680435788305484,1.0,0.0,4.027634451161691,1.2850701142522314,1.2853824522535067,3.134174864463042,19374.209639790413,1975.6195683327553,4632.441516551485,4632.441516551485,5.295421946809496,4.635569798594366,-2.7821005587236765,7.417670357318043,3.29061387917202,3.29061387917202,0.9401753940491486,0.0,0.0,0.0002430386778285031,8.1283767617105e-05,0.0001617549102113981,0.0006514896490120418,0.09536991066823265,0.07194353697793823,0.023426373690294416,0.09536998958816617,0.07194353697852604,0.02342637369048582,0.37875729964731397,0.37875729964731397,0.12333157934931259,0.0,2.540082217471422,6.317925459541584,3.410605131648481e-13,2.923694119620734,6.263045811781751,3.410605131648481e-13,24602.99773798071,20912.5480772836,0.85,1.0603984677620932,0.6741847531035152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491569597736085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.614217887798,1529.3447766612178,0.37875729964731397,0.12333157934931259,6.112874298809886,3.29061387917202
2360.0,-29.614706548908877,4.645560586931279,34.965487112816,24.101812135800742,4.874604882707293,-26.165720639105924,-39.73325846074147,1.4256189728686453,-2.192203462044233,-5.201730183448187,39.93754804161205,42815.83024628887,24551.105399570868,24551.105399570868,67366.93564585973,77838.54713109764,77838.54713109764,24551.105399570868,102389.6525306685,102389.6525306685,102389.6525306685,126998.06556490585,91801.26406366662,56778.547178713336,38914.12987217031,24608.413034237346,0.0,63522.54290640766,20917.151079101743,1529.5262035170822,0.0,0.8861160635086076,2.8222024620237893,0.0014959135982669303,351875.9550677891,1551842.2422360089,4.410196888665056,1551842.2422360089,4.410196888665056,0.85,0.09536487093216445,4.027634451161993,1.2680345876840882,1.0,0.0,4.027634451162835,1.2850496195571226,1.2853618620727623,3.1342248500490357,19373.92169033718,1975.5902056601574,4632.441516551485,4632.441516551485,5.299819827590047,4.645560586931279,-2.7727677090699134,7.418328296001192,3.2930546643178653,3.2930546643178653,0.9408727612336758,0.0,0.0,0.000242968252796012,8.126948911121373e-05,0.00016169876368479828,0.0006512635113271953,0.09536487042265304,0.07194211527646227,0.023422755146190764,0.09536542689662429,0.07194211566083153,0.023422755271332914,0.37875700969179876,0.37875700969179876,0.1233148714605137,0.0,2.6320726019383756,6.301307878442685,3.979039320256561e-13,3.0095267214039723,6.246066654318668,3.979039320256561e-13,24608.413034237346,20917.151079101743,0.85,1.0605201329096081,0.674025759790072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491737965058553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.570774502927,1529.5262035170822,0.37875700969179876,0.1233148714605137,6.112874298809886,3.2930546643178653
2361.0,-29.61746994609964,4.655381871197814,34.96575750121842,24.105666169803612,4.879553601110565,-26.1677132038423,-39.734836703259475,1.4297968588532903,-2.1009745593337925,-5.196169221261232,39.938850171648184,42810.395165840106,24571.44588801588,24571.44588801588,67381.84105385598,77834.10543976689,77834.10543976689,24571.44588801588,102405.55132778277,102405.55132778277,102405.55132778277,127019.28911987312,91799.94117500924,56776.23090108278,38915.23363769607,24613.737792090353,0.0,63528.97142978642,20921.6771232768,1529.7067392011431,0.0,0.8861397898593316,2.8216347468482907,0.0014959135982669303,351952.3604684035,1551898.3136119402,4.409398793480352,1551898.3136119402,4.409398793480352,0.85,0.0953600138372506,4.027634451161993,1.2680260624969386,1.0,0.0,4.0276344511608215,1.2850302106605647,1.2853423589501496,3.13427218889399,19373.642505278953,1975.5617367071277,4632.441516551485,4632.441516551485,5.304210706216867,4.655381871197814,-2.7636707708243584,7.419052642022172,3.295461168463825,3.295461168463825,0.9415603338468072,0.0,0.0,0.0002428986004227755,8.12550085008432e-05,0.0001616435919219323,0.000651041299634345,0.09536001383693749,0.07194082752214778,0.023419186314789703,0.09536005048959102,0.071940827522384,0.0234191863148666,0.37875664821110633,0.37875664821110633,0.12329817181614126,0.0,2.7228668485438448,6.284734690242601,3.410605131648481e-13,3.095194661927451,6.229255429988484,3.410605131648481e-13,24613.737792090353,20921.6771232768,0.85,1.0606474422197727,0.6738720020542922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491904802850515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.527751419284,1529.7067392011431,0.37875664821110633,0.12329817181614126,6.112874298809886,3.295461168463825
2362.0,-29.620205522234812,4.665039694954476,34.96605397626897,24.10965005345645,4.884642017244937,-26.169666773657777,-39.73636357169596,1.434103268632913,-2.0123711220000473,-5.190536828694184,39.94015084255283,42804.86776464644,24591.061149200454,24591.061149200454,67395.9289138469,77829.62393385517,77829.62393385517,24591.061149200454,102420.68508305562,102420.68508305562,102420.68508305562,127039.62124337714,91798.62372560221,56773.867556251855,38916.39574372262,24618.936160321526,0.0,63535.33190404414,20926.095736273295,1529.877922070854,0.0,0.8861638822968338,2.8211114098325467,0.0014959135982669303,352029.76056745334,1551954.3236844789,4.408588413612561,1551954.3236844789,4.408588413612561,0.85,0.09535506271890173,4.027634451161993,1.2680173043301335,1.0,0.0,4.027634451162019,1.2850101993976444,1.2853222542420273,3.1343209984247355,19373.364468130956,1975.5333848083656,4632.441516551485,4632.441516551485,5.3084450308412565,4.665039694954476,-2.754595001590277,7.419634696544753,3.297833190195781,3.297833190195781,0.9422380543416518,0.0,0.0,0.00024282966740600583,8.124100152526665e-05,0.00016158866588073916,0.0006508200776185695,0.09535506223507248,0.07193946399850783,0.023415598236564656,0.09535562559402334,0.07193946436352701,0.02341559835537472,0.37875622112505386,0.37875622112505386,0.12328147876730998,0.0,2.8120612288705615,6.268124809591143,3.979039320256561e-13,3.1781657066941307,6.212634062507448,3.979039320256561e-13,24618.936160321526,20926.095736273295,0.85,1.0607629942916381,0.6737175439532382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492069857628407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.485234477264,1529.877922070854,0.37875622112505386,0.12328147876730998,6.112874298809886,3.297833190195781
2363.0,-29.622916974756933,4.674533970299054,34.96637505256773,24.11342473877596,4.889488495919806,-26.17162281482835,-39.73790566725654,1.4381943359541267,-1.9243833397119943,-5.1851255747188425,39.941460421101155,42799.508423749285,24610.686958650793,24610.686958650793,67410.19538240008,77825.2751233952,77825.2751233952,24610.686958650793,102435.962082046,102435.962082046,102435.962082046,127060.13395499485,91797.33132107033,56771.564621274265,38917.51855532896,24624.171872948842,0.0,63541.690428277805,20930.546092006516,1530.05582360895,0.0,0.8861868061523179,2.8205712006476147,0.0014959135982669303,352104.13437268324,1552010.7188855242,4.407817368150538,1552010.7188855242,4.407817368150538,0.85,0.09535037079210179,4.027634451161993,1.2680088796978821,1.0,0.0,4.027634451160987,1.2849911952082145,1.2853031576586644,3.134367353006938,19373.091716503313,1975.5055718826832,4632.441516551485,4632.441516551485,5.312681632508046,4.674533970299054,-2.745759191822686,7.420293162121739,3.3001722701477045,3.3001722701477045,0.9429063628993442,0.0,0.0,0.00024276136005699147,8.12268571267462e-05,0.00016153450293024526,0.0006506019290531838,0.09535037034959504,0.07193829251379637,0.02341207783579867,0.09535091894994316,0.07193829284765095,0.023412077944450844,0.3787557282799125,0.3787557282799125,0.12326479099491162,0.0,2.9000044643179876,6.251542959982828,3.410605131648481e-13,3.2607422350068305,6.195731511710562,3.410605131648481e-13,24624.171872948842,20930.546092006516,0.85,1.0608813666751409,0.6735657823277286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492233254214324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.443182770487,1530.05582360895,0.3787557282799125,0.12326479099491162,6.112874298809886,3.3001722701477045
2364.0,-29.625600206082723,4.683865051561715,34.96671781153413,24.116954672522866,4.894051719842935,-26.173581779134587,-39.73947056857867,1.442033292855444,-1.8364426534349718,-5.179914201408661,39.942734189016946,42794.366399180246,24630.270248480934,24630.270248480934,67424.63664766119,77821.08222781905,77821.08222781905,24630.270248480934,102451.35247629997,102451.35247629997,102451.35247629997,127080.53831054915,91796.06876625965,56769.352937461466,38918.57314310909,24629.185834249172,0.0,63547.75897735826,20934.807959111797,1530.225124643927,0.0,0.8862088333918631,2.820009030766716,0.0014959135982669303,352175.7726193556,1552065.5734367876,4.407076505839931,1552065.5734367876,4.407076505839931,0.85,0.09534576295170913,4.027634451161993,1.2680009259702638,1.0,0.0,4.027634451163919,1.2849733698487522,1.2852852411299696,3.1344108334603584,19372.825264420313,1975.4784013317815,4632.441516551485,4632.441516551485,5.316909055511697,4.683865051561715,-2.737147527145905,7.42101257870762,3.302478109368243,3.302478109368243,0.9435651741052123,0.0,0.0,0.00024269378108617042,8.121250587657771e-05,0.0001614812752095927,0.0006503875472517267,0.0953457625417082,0.07193718089856331,0.023408581643144896,0.09534483284656538,0.07193718120790397,0.02340858174380515,0.37875517345479626,0.37875517345479626,0.12324810744365959,0.0,2.986969392184392,6.2350805481580664,3.979039320256561e-13,3.3434715479737065,6.179355485386736,3.979039320256561e-13,24629.185834249172,20934.807959111797,0.85,1.0610073074596422,0.673420543664296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492395213357423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.40152315422,1530.225124643927,0.37875517345479626,0.12324810744365959,6.112874298809886,3.302478109368243
2365.0,-29.628258983043008,4.693043318911302,34.96708143105298,24.120907962229126,4.899092183458518,-26.175471001845803,-39.740941871982045,1.4463042022244743,-1.7530796595682432,-5.174410857395982,39.94402737754504,42788.94197919304,24648.607918049674,24648.607918049674,67437.54989724272,77816.67146349307,77816.67146349307,24648.607918049674,102465.27938154274,102465.27938154274,102465.27938154274,127099.42155157734,91794.77169695379,56767.04221250475,38919.6994271656,24634.142170034593,0.0,63553.8415972002,20939.020844529405,1530.384109538595,0.0,0.8862322791096638,2.8195429424090555,0.0014959135982669303,352251.43686621025,1552121.265831713,4.406287961917467,1552121.265831713,4.406287961917467,0.8500000000000001,0.09534089245777143,4.027634451161993,1.2679922958323733,1.0,0.0,4.027634451161363,1.2849535223869841,1.2852653028241474,3.1344592477400184,19372.551528329477,1975.4504880187912,4632.441516551485,4632.441516551485,5.320867587854356,4.693043318911302,-2.7283876529504947,7.421430971861797,3.3047505421663104,3.3047505421663104,0.9442144406189458,0.0,0.0,0.00024262683510871776,8.119901512326658e-05,0.0001614278199854512,0.0006501722491493797,0.09534089199714613,0.07193586800578403,0.023405023991362097,0.0953415010005645,0.07193586835333143,0.02340502410444,0.3787545652370259,0.3787545652370259,0.12323142726932464,0.0,3.0719973791294706,6.218502066542953,3.979039320256561e-13,3.421331197827726,6.162876090437919,3.979039320256561e-13,24634.142170034593,20939.020844529405,0.85,1.061108946405745,0.6732707402706883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492555490203154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.360338520835,1530.384109538595,0.3787545652370259,0.12323142726932464,6.112874298809886,3.3047505421663104
2366.0,-29.63089018089853,4.7020629298770835,34.96746491254482,24.12434604428711,4.9035326237855115,-26.177395400525977,-39.742486097943015,1.4500378434127392,-1.6681432614900018,-5.169396234280457,39.945333197354586,42783.94000710873,24667.6466841062,24667.6466841062,67451.58669121494,77812.60395811737,77812.60395811737,24667.6466841062,102480.25064222357,102480.25064222357,102480.25064222357,127119.5143148358,91793.56384950706,56764.89989849762,38920.737723343824,24639.263672612233,0.0,63560.00139595606,20943.374121720397,1530.563304123987,0.0,0.8862531753997434,2.8189993668149724,0.0014959135982669303,352320.3929083668,1552177.5037373898,4.40558518604141,1552177.5037373898,4.40558518604141,0.85,0.0953365868970736,4.027634451161993,1.267984559698962,1.0,0.0,4.027634451161943,1.2849361881084629,1.2852478792277127,3.13450153278897,19372.296621797577,1975.424494786454,4632.441516551485,4632.441516551485,5.324977465116379,4.7020629298770835,-2.7200653661057106,7.4221282959827946,3.3069924279027054,3.3069924279027054,0.944854979400773,0.0,0.0,0.00024256060030000684,8.118485795277019e-05,0.00016137574234723664,0.0006499624994595716,0.09533658689645133,0.07193497846430201,0.023401608432149324,0.0953365296215767,0.07193497846477152,0.023401608432302073,0.3787538962886237,0.3787538962886237,0.12321474979652335,0.0,3.15617600822668,6.202061550049734,3.979039320256561e-13,3.5012529727904393,6.146036064464795,3.979039320256561e-13,24639.263672612233,20943.374121720397,0.85,1.0612269542131645,0.6731267946421224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449271430965535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.319554348862,1530.563304123987,0.3787538962886237,0.12321474979652335,6.112874298809886,3.3069924279027054
2367.0,-29.633495793533363,4.710933118991432,34.967865977423536,24.128077702503674,4.90830724932793,-26.179263361987925,-39.74394996240733,1.4540748177465364,-1.5866838901695814,-5.164140167891628,39.94661237709124,42778.71564715373,24685.57730627791,24685.57730627791,67464.29295343164,77808.37216477272,77808.37216477272,24685.57730627791,102493.94947105064,102493.94947105064,102493.94947105064,127138.03504475096,91792.31663048132,56762.66011271667,38921.84057529405,24644.08557370031,0.0,63565.92614899436,20947.472737645265,1530.7194845423523,0.0,0.8862753991333606,2.818531128675506,0.0014959135982669303,352392.6804071347,1552232.595824961,4.404837790704389,1552232.595824961,4.404837790704389,0.85,0.09533191721999276,4.027634451161993,1.267976335627027,1.0,0.0,4.027634451160545,1.2849174335903384,1.285229035898244,3.1345472836397805,19372.033406209186,1975.3976542661549,4632.441516551485,4632.441516551485,5.32884812858998,4.710933118991432,-2.7116313992405576,7.422564518231989,3.309201749408902,3.309201749408902,0.9454862141168291,0.0,0.0,0.0002424950259594019,8.117143962795736e-05,0.00016132358633144455,0.000649752434093532,0.09533191680250168,0.07193381076338716,0.02339810603911452,0.0953328112875343,0.07193381107840995,0.023398106141582824,0.3787531760732791,0.3787531760732791,0.12319807448494897,0.0,3.2386621419387325,6.185562993132862,3.979039320256561e-13,3.5774562777220353,6.129770481413516,3.979039320256561e-13,24644.08557370031,20947.472737645265,0.85,1.0613279321267146,0.6729818668398416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492871484963532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.279234052388,1530.7194845423523,0.3787531760732791,0.12319807448494897,6.112874298809886,3.309201749408902
2368.0,-29.63607361025439,4.719647855308545,34.968283157047864,24.131268308870517,4.912445424105251,-26.18116994530781,-39.74549474716184,1.457541759120737,-1.5031487620066741,-5.159377531931485,39.94788393909484,42773.948132420715,24704.231641946342,24704.231641946342,67478.17977436706,77804.52676237002,77804.52676237002,24704.231641946342,102508.75840431637,102508.75840431637,102508.75840431637,127157.7274070742,91791.18693765343,56760.608307550414,38922.865144558906,24648.96900275783,0.0,63571.83414731674,20951.623652344155,1530.8900933972332,0.0,0.8862951242623549,2.8179782173162664,0.0014959135982669303,352458.1917332089,1552287.361294491,4.4041744459424725,1552287.361294491,4.4041744459424725,0.85,0.0953277493520187,4.027634451161993,1.2679690418252725,1.0,0.0,4.0276344511627995,1.284901345350809,1.2852128604157695,3.1345865312813976,19371.79499358377,1975.3733429442034,4632.441516551485,4632.441516551485,5.332875019291522,4.719647855308545,-2.703637115206548,7.423284970515093,3.311381028008192,3.311381028008192,0.9461088651451978,0.0,0.0,0.00024243016721700798,8.115728178102464e-05,0.00016127288543598333,0.0006495482294202677,0.09532774901622694,0.07193301919511047,0.023394729821116473,0.09532685480402157,0.07193301944849431,0.023394729903524387,0.3787524003629171,0.3787524003629171,0.12318140090235614,0.0,3.320579590640534,6.169326280133532,3.410605131648481e-13,3.6562287699248373,6.113621295350072,3.410605131648481e-13,24648.96900275783,20951.623652344155,0.85,1.0614477414321262,0.6728443296649186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493027135134506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.239338606572,1530.8900933972332,0.3787524003629171,0.12318140090235614,6.112874298809886,3.311381028008192
2369.0,-29.638629358285822,4.728218674008643,34.96871469381588,24.134893516916804,4.91709009001378,-26.18300599933967,-39.74693832043556,1.4614667310676215,-1.4242203052929767,-5.154257051260517,39.949136526984795,42768.856096882046,24721.501755988273,24721.501755988273,67490.35785287032,77800.39030526995,77800.39030526995,24721.501755988273,102521.89206125822,102521.89206125822,102521.89206125822,127175.46334266962,91789.96238954987,56758.42818116172,38923.92689820905,24653.571281411416,0.0,63577.49817962047,20955.535589199702,1531.036163815905,0.0,0.886316743820114,2.817529161697126,0.0014959135982669303,352528.63597154064,1552341.3109873259,4.403447415581426,1552341.3109873259,4.403447415581426,0.85,0.09532311732483517,4.027634451161993,1.2679610496340326,1.0,0.0,4.0276344511626005,1.2848831132495948,1.2851945412878196,3.134631010112439,19371.53656251197,1975.3469903088182,4632.441516551485,4632.441516551485,5.3366030996094755,4.728218674008643,-2.6954420766726654,7.423660750681308,3.3135281953288405,3.3135281953288405,0.9467223415225259,0.0,0.0,0.00024236587950624415,8.114405359372614e-05,0.000161221825912518,0.0006493425803244989,0.09532311732456863,0.0719318754770078,0.023391241847560827,0.0953230834773226,0.07193187547720893,0.023391241847626237,0.37875158514270096,0.37875158514270096,0.12316472870294855,0.0,3.4007346380524837,6.153025501410582,3.410605131648481e-13,3.7300367459675385,6.097754853374283,3.410605131648481e-13,24653.571281411416,20955.535589199702,0.85,1.0615447254969859,0.6727042950958936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449318112801142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.19991315181,1531.036163815905,0.37875158514270096,0.12316472870294855,6.112874298809886,3.3135281953288405
2370.0,-29.641161089677862,4.736642218671945,34.969160591807075,24.13818041039633,4.921345356544452,-26.18485938967455,-39.74842195222152,1.4650436565413445,-1.3450065704650456,-5.1494914753895715,39.95041795477078,42764.034811293204,24739.174640403744,24739.174640403744,67503.20945169695,77796.46088028383,77796.46088028383,24739.174640403744,102535.63552068757,102535.63552068757,102535.63552068757,127194.04457273752,91788.77747790713,56756.35140891732,38924.91785443313,24658.40905204995,0.0,63583.32690648308,20959.647694242456,1531.2035260278046,0.0,0.8863364412097291,2.817035436759856,0.0014959135982669303,352594.2075886418,1552396.5042978022,4.402785045490378,1552396.5042978022,4.402785045490378,0.85,0.09531896304623294,4.027634451161993,1.2679535986809065,1.0,0.0,4.0276344511616955,1.2848665088248368,1.285177851029227,3.1346715191804195,19371.28649639785,1975.3214906617297,4632.441516551485,4632.441516551485,5.340418125520182,4.736642218671945,-2.6875793854623473,7.424221604134292,3.3156464720622174,3.3156464720622174,0.9473275634463478,0.0,0.0,0.00024230221139795438,8.113046040703042e-05,0.00016117175099092395,0.0006491408968451474,0.09531896304567888,0.07193108964997029,0.023387873395708594,0.0953189162367316,0.0719310896503884,0.023387873395844548,0.3787507236034723,0.3787507236034723,0.12314805761008914,0.0,3.479872162601282,6.136798819172327,3.979039320256561e-13,3.80448490492455,6.081133958619432,3.979039320256561e-13,24658.40905204995,20959.647694242456,0.85,1.0616495351207267,0.6725668015797535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493333805635111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.16084387924,1531.2035260278046,0.3787507236034723,0.12314805761008914,6.112874298809886,3.3156464720622174
2371.0,-29.643666351684075,4.7449211281008274,34.969618362049765,24.14138460243123,4.925489344054697,-26.186700087878876,-39.74989968175066,1.4685230802148603,-1.2663295475056202,-5.14479251246255,39.95165560659043,42759.30395180896,24756.530868534315,24756.530868534315,67515.83482034327,77792.64717420685,77792.64717420685,24756.530868534315,102549.17804274117,102549.17804274117,102549.17804274117,127212.14765678435,91787.65252716471,56754.30930462666,38925.93691393117,24662.96961404318,0.0,63588.90652797435,20963.524171936704,1531.3562578793749,0.0,0.8863559539820354,2.81654171830749,0.0014959135982669303,352658.87202215753,1552449.8135097458,4.402128903231464,1552449.8135097458,4.402128903231464,0.85,0.09531472346461553,4.027634451161993,1.2679462856473402,1.0,0.0,4.027634451161145,1.2848503596056338,1.2851616169633757,3.1347109187082434,19371.049084551596,1975.2972813908518,4632.441516551485,4632.441516551485,5.3441647951907125,4.7449211281008274,-2.679833101800126,7.4247542299009535,3.3177346058256614,3.3177346058256614,0.9479241730930461,0.0,0.0,0.00024223922410976346,8.111692338987882e-05,0.00016112230071988463,0.0006489417292298901,0.09531472313619731,0.07193023700997571,0.0233844861262216,0.09531381481660274,0.07193023725781965,0.023384486206795875,0.3787498186370345,0.3787498186370345,0.12313138740246828,0.0,3.5579944819197067,6.120714263273044,3.410605131648481e-13,3.8784629649569524,6.065485945126511,3.410605131648481e-13,24662.96961404318,20963.524171936704,0.85,1.0617549271843725,0.6724333895095062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449348505155436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.12217054841,1531.3562578793749,0.3787498186370345,0.12313138740246828,6.112874298809886,3.3177346058256614
2372.0,-29.64615050728666,4.75305972036023,34.97008716186085,24.14465033160525,4.929707189492313,-26.1885143929116,-39.751354430895276,1.4720710750827557,-1.189795481685394,-5.1400745115245785,39.95289244997975,42754.56938966592,24773.36892887132,24773.36892887132,67527.93831853724,77788.78363360069,77788.78363360069,24773.36892887132,102562.15256247201,102562.15256247201,102562.15256247201,127229.63261679033,91786.49915793409,56752.28491385951,38926.90471563841,24667.480054318316,0.0,63594.38476995673,20967.358046170568,1531.5054594562414,0.0,0.8863755637032293,2.816079294475142,0.0014959135982669303,352723.8078101586,1552503.089282513,4.4014695206457235,1552503.089282513,4.4014695206457235,0.85,0.09531045252821138,4.027634451161993,1.2679389858013024,1.0,0.0,4.027634451162264,1.284833888855055,1.2851450619912903,3.134751103701904,19370.805675210973,1975.2724605457495,4632.441516551485,4632.441516551485,5.347799608555725,4.75305972036023,-2.672137345898953,7.425197066259182,3.319793147201161,3.319793147201161,0.9485123277717602,0.0,0.0,0.00024217678237227797,8.110359892837265e-05,0.00016107318344390532,0.0006487439027970086,0.09531045219672221,0.07192935908533289,0.023381093111389323,0.09530955963474845,0.07192935933550287,0.02338109319270851,0.3787488767333725,0.3787488767333725,0.12311471790303825,0.0,3.6348407997410845,6.104684107311527,3.410605131648481e-13,3.95027902983918,6.049707433228718,3.410605131648481e-13,24667.480054318316,20967.358046170568,0.85,1.0618537872928493,0.672301014379245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449363471915195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.08394309656,1531.5054594562414,0.3787488767333725,0.12311471790303825,6.112874298809886,3.319793147201161
2373.0,-29.64861293184312,4.761062236389061,34.97056697254799,24.1480239777826,4.934037728797852,-26.190297867157845,-39.752766641881294,1.475722664076529,-1.1155260471232964,-5.135335327952867,39.9541508089637,42749.752647632034,24789.698076539873,24789.698076539873,67539.45072417191,77784.90093045584,77784.90093045584,24789.698076539873,102574.59900699572,102574.59900699572,102574.59900699572,127246.66952350562,91785.36347899014,56750.21519602044,38927.942536632996,24672.070516509903,0.0,63600.0130531429,20971.259939033418,1531.6585526491886,0.0,0.8863952002127725,2.8156499578260528,0.0014959135982669303,352789.0445909199,1552557.2932357367,4.400809257090225,1552557.2932357367,4.400809257090225,0.8500000000000001,0.09530622456362081,4.027634451161993,1.2679314562724904,1.0,0.0,4.027634451161018,1.2848169327139582,1.2851280222338641,3.1347924740175217,19370.5659992637,1975.24802040082,4632.441516551485,4632.441516551485,5.351324563508792,4.761062236389061,-2.6644884548911607,7.425550691280222,3.3218231577462487,3.3218231577462487,0.9490923307846425,0.0,0.0,0.00024211490149975956,8.10906660213721e-05,0.00016102423547838745,0.0006485467582847746,0.09530622423037989,0.07192851174382402,0.023377712486555874,0.09530666611797957,0.07192851199532378,0.023377712568297022,0.37874789785715673,0.37874789785715673,0.1230980489701609,0.0,3.710208728636019,6.088646249818055,3.979039320256561e-13,4.019809280829577,6.03367701695106,3.979039320256561e-13,24672.070516509903,20971.259939033418,0.85,1.0619408311714857,0.6721657841785534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493783128735502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.0460549676,1531.6585526491886,0.37874789785715673,0.1230980489701609,6.112874298809886,3.3218231577462487
2374.0,-29.651050699386698,4.768925651152055,34.97105641806581,24.151018307916843,4.937939177198238,-26.19210204886074,-39.754226978961356,1.4789905266722547,-1.0404044408071513,-5.130924380722606,39.95539109832886,42745.24281955834,24806.390228440738,24806.390228440738,67551.63304799909,77781.21981579172,77781.21981579172,24806.390228440738,102587.61004423245,102587.61004423245,102587.61004423245,127264.24004934833,91784.24575303926,56748.26875680578,38928.863329148306,24676.63000511587,0.0,63605.493334264174,20975.135504348487,1531.8171159389208,0.0,0.8864132229067616,2.8151715536462576,0.0014959135982669303,352849.7715740047,1552610.7202377785,4.400203274361885,1552610.7202377785,4.400203274361885,0.85,0.09530228519317749,4.027634451161993,1.2679245454585182,1.0,0.0,4.027634451162338,1.2848017709062831,1.2851127780608858,3.1348294673667443,19370.330112151856,1975.223966609582,4632.441516551485,4632.441516551485,5.354927879781909,4.768925651152055,-2.657148308834838,7.426073959986893,3.3238256829488795,3.3238256829488795,0.949664480842537,0.0,0.0,0.00024205365460732805,8.107729438471578e-05,0.00016097636022261228,0.0006483539342552563,0.09530228519275141,0.07192788046135828,0.023374404731393125,0.09530227520439005,0.07192788046167986,0.02337440473149763,0.3787468782489011,0.3787468782489011,0.1230813804905257,0.0,3.784760006530405,6.072727841839992,3.979039320256561e-13,4.090519939915453,6.017598492329171,3.979039320256561e-13,24676.63000511587,20975.135504348487,0.85,1.0620408632474065,0.6720369669160564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493930242912512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.008519378744,1531.8171159389208,0.3787468782489011,0.1230813804905257,6.112874298809886,3.3238256829488795
2375.0,-29.653467347292185,4.776656538514185,34.97155394049664,24.15419176630678,4.942034920156947,-26.19386780580874,-39.7556399233639,1.4824353786381694,-0.9676298180650633,-5.1263771420285975,39.95660528677698,42740.62787461674,24822.2935165444,24822.2935165444,67562.92139116113,77777.47741291345,77777.47741291345,24822.2935165444,102599.77092945785,102599.77092945785,102599.77092945785,127280.73322665627,91783.13680981618,56746.28727137634,38929.8328204887,24680.96229719842,0.0,63610.79511768712,20978.817952618658,1531.9593825809802,0.0,0.8864320334532068,2.814740721653675,0.0014959135982669303,352912.38351536705,1552663.024256468,4.3995708192224985,1552663.024256468,4.3995708192224985,0.85,0.0952981008035717,4.027634451161993,1.2679174285894264,1.0,0.0,4.02763445116187,1.284785780342261,1.2850967056327154,3.134868483747578,19370.096078564387,1975.2001018252297,4632.441516551485,4632.441516551485,5.358360904904159,4.776656538514185,-2.6497679645617684,7.426424503075953,3.325799583463031,3.325799583463031,0.9502284524180089,0.0,0.0,0.00024199295241607248,8.106435864120972e-05,0.00016092859377486276,0.0006481615484646907,0.09529810049667678,0.0719270620075075,0.023371038489169285,0.09529856228198023,0.07192706223913918,0.023371038564432525,0.37874582260971246,0.37874582260971246,0.1230647123734842,0.0,3.857988280352913,6.056855551638876,3.979039320256561e-13,4.158747323963553,6.002171691766478,3.979039320256561e-13,24680.96229719842,20978.817952618658,0.85,1.0621298046371237,0.6719084047847818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494075886794784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.971395671224,1531.9593825809802,0.37874582260971246,0.1230647123734842,6.112874298809886,3.325799583463031
2376.0,-29.65585905524933,4.784254256699151,34.97205916371453,24.15717450147497,4.945905065456342,-26.1956336664214,-39.75706774564458,1.4856796765955567,-0.8950804184654544,-5.122036994801877,39.95782466604359,42736.182999215656,24838.273817804275,24838.273817804275,67574.45681701993,77773.87615756858,77773.87615756858,24838.273817804275,102612.14997537286,102612.14997537286,102612.14997537286,127297.51685488975,91782.06764475403,56744.37448626822,38930.77017609534,24685.366879516892,0.0,63616.137055612235,20982.561847589357,1532.1103311704746,0.0,0.8864497649405598,2.8142892277152587,0.0014959135982669303,352972.152101288,1552715.5532221247,4.398974661254753,1552715.5532221247,4.398974661254753,0.85,0.0952941529428898,4.027634451161993,1.267910629319959,1.0,0.0,4.027634451162471,1.2847707270665654,1.2850815715442117,3.1349052140672855,19369.870439839266,1975.1770930786015,4632.441516551485,4632.441516551485,5.361810554770815,4.784254256699151,-2.6426033765495043,7.426857633248655,3.3277466105691937,3.3277466105691937,0.9507847458769125,0.0,0.0,0.00024193289048216233,8.105128862635095e-05,0.00016088160185581137,0.0006479722821925931,0.0952941526670008,0.07192642054840565,0.02336773211859515,0.09529457077861957,0.0719264207566419,0.023367732186247898,0.3787447303313172,0.3787447303313172,0.12304804454651766,0.0,3.930282818114847,6.041120820743288,3.410605131648481e-13,4.22695657633642,5.986584024637352,3.410605131648481e-13,24685.366879516892,20982.561847589357,0.85,1.0622219446922312,0.6717821134259748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494220271643474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.934613801539,1532.1103311704746,0.3787447303313172,0.12304804454651766,6.112874298809886,3.3277466105691937
2377.0,-29.658229191552763,4.791721989214531,34.97257078101051,24.160148959513776,4.949758668056377,-26.197381763039324,-39.75847758175803,1.4889112395123274,-0.8237199773602129,-5.117718280606622,39.95902138102286,42731.75733428602,24853.872098153875,24853.872098153875,67585.62943243989,77770.30846920203,77770.30846920203,24853.872098153875,102624.18056735591,102624.18056735591,102624.18056735591,127313.8036916857,91781.0166457833,56742.465510743365,38931.723483377704,24689.623124329784,0.0,63621.346607707485,20986.179655680317,1532.2531158858853,0.0,0.8864674665981266,2.8138514930178182,0.0014959135982669303,353031.63341639313,1552767.1071513996,4.398379522324404,1552767.1071513996,4.398379522324404,0.85,0.09529014457903474,4.027634451161993,1.2679038130166012,1.0,0.0,4.027634451163634,1.2847557325742496,1.2850664969685346,3.13494180180996,19369.64863492227,1975.1544752716034,4632.441516551485,4632.441516551485,5.365177738208291,4.791721989214531,-2.6355149754676783,7.4272369646822085,3.3296663497858487,3.3296663497858487,0.9513332427959568,0.0,0.0,0.00024187338381537752,8.103838516481717e-05,0.00016083499865056036,0.0006477845815175896,0.09529014430456617,0.07192573186825871,0.023364412436307467,0.09529053106696318,0.07192573207542967,0.023364412503605075,0.3787436065052945,0.3787436065052945,0.1230313769516111,0.0,4.001527567828703,6.025510140202414,3.979039320256561e-13,4.293998303246383,5.971425526057203,3.979039320256561e-13,24689.623124329784,20986.179655680317,0.85,1.0623105771271455,0.6716575428334179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494363169132376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.898251007222,1532.2531158858853,0.3787436065052945,0.1230313769516111,6.112874298809886,3.3296663497858487
2378.0,-29.660579978566602,4.799059040231309,34.97308761305515,24.16289186747747,4.953346085879403,-26.19913906208566,-39.759911271370925,1.4919051693658456,-0.7522171789792083,-5.113606117864113,39.96019652883891,42727.51462991643,24869.55387798685,24869.55387798685,67597.06850790328,77766.88108768847,77766.88108768847,24869.55387798685,102636.43496567532,102636.43496567532,102636.43496567532,127330.23817160996,91779.990378847,56740.623920942984,38932.629397671124,24693.803205934644,0.0,63626.43260360577,20989.732725044447,1532.3960952494547,0.0,0.8864841896979937,2.8133883043954304,0.0014959135982669303,353088.27722573746,1552817.733236173,4.397817297806862,1552817.733236173,4.397817297806862,0.85,0.09528628258461978,4.027634451161993,1.2678974148677669,1.0,0.0,4.027634451162762,1.2847418490221707,1.2850525342448058,3.1349756795324013,19369.432049503102,1975.1323897052616,4632.441516551485,4632.441516551485,5.368562946586409,4.799059040231309,-2.6286409485140805,7.427699988745389,3.331559539522487,3.331559539522487,0.951874154149282,0.0,0.0,0.0002418143762670259,8.102526533265292e-05,0.00016078911093437296,0.000647599762570988,0.09528628233759821,0.07192515232157219,0.02336113001602602,0.09528553318657791,0.07192515250803211,0.02336113007658767,0.3787424544770706,0.3787424544770706,0.12301470954235251,0.0,4.072071522101169,6.01010646986424,3.979039320256561e-13,4.361388938884886,5.956448111327745,3.979039320256561e-13,24693.803205934644,20989.732725044447,0.85,1.0624054460044094,0.6715371722332745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494504780428852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.862240641434,1532.3960952494547,0.3787424544770706,0.12301470954235251,6.112874298809886,3.331559539522487
2379.0,-29.662906617861882,4.806273799975173,34.973609415506225,24.165963695291452,4.957310044019199,-26.200836967402807,-39.761271759029455,1.495240393530085,-0.6843591864810037,-5.109258224791956,39.96137498832002,42723.07291443773,24884.228830736043,24884.228830736043,67607.30174517378,77763.2611536713,77763.2611536713,24884.228830736043,102647.48998440734,102647.48998440734,102647.48998440734,127345.39689827083,91778.91426294176,56738.72602358658,38933.54248817242,24697.90691386349,0.0,63631.44940203591,20993.220876783966,1532.5292244259042,0.0,0.8865021012811583,2.8130012420130823,0.0014959135982669303,353148.1759076542,1552868.503242292,4.397215132857875,1552868.503242292,4.397215132857875,0.8499999999999999,0.09528216976406782,4.027634451161993,1.2678905848274011,1.0,0.0,4.02763445116293,1.284726367997103,1.2850369744590453,3.1350134561658463,19369.204943858203,1975.1092313744455,4632.441516551485,4632.441516551485,5.371730812321305,4.806273799975173,-2.621648262867582,7.427922062842756,3.333425753227906,3.333425753227906,0.952407358065116,0.0,0.0,0.00024175598791281486,8.101281719434618e-05,0.0001607431707184687,0.0006474147321747182,0.09528216948405259,0.07192438239658053,0.023357787087472062,0.0952826260217261,0.07192438260795166,0.023357787156116163,0.3787412820385845,0.3787412820385845,0.12299804228161232,0.0,4.141113605682563,5.994690654083627,3.410605131648481e-13,4.4248990383109685,5.9414368558907995,3.410605131648481e-13,24697.90691386349,20993.220876783966,0.85,1.0624825048069808,0.6714144234638602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494645238246833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.826538901872,1532.5292244259042,0.3787412820385845,0.12299804228161232,6.112874298809886,3.333425753227906
2380.0,-29.66521183382759,4.813360386244366,34.97413566323971,24.168542317952983,4.960701485150121,-26.202572845600365,-39.762694272771455,1.498062496890795,-0.6145871051024301,-5.10535931345681,39.9625480911143,42718.98176009081,24899.609647697038,24899.609647697038,67618.59140778786,77759.96230437672,77759.96230437672,24899.609647697038,102659.57195207376,102659.57195207376,102659.57195207376,127361.68486076639,91777.91878916963,56736.93824475359,38934.42282712894,24702.11290869262,0.0,63636.535735821555,20996.795972388725,1532.6782960946116,0.0,0.8865177387924963,2.812537036230081,0.0014959135982669303,353201.895981637,1552919.0437194128,4.3966894328340445,1552919.0437194128,4.3966894328340445,0.85,0.09527852419348531,4.027634451161993,1.2678844454837965,1.0,0.0,4.027634451163421,1.2847132864173185,1.2850238154075402,3.13504537840802,19368.99485708976,1975.0878084860542,4632.441516551485,4632.441516551485,5.375051052178848,4.813360386244366,-2.615049013475371,7.428409399719737,3.335267304151024,3.335267304151024,0.9529335154717211,0.0,0.0,0.00024169814999823417,8.099980342276899e-05,0.00016069834657546518,0.0006472341969121135,0.095278523974723,0.07192396393600903,0.023354560038713966,0.09527784973685689,0.07192396410114849,0.023354560092336826,0.37874008226595146,0.37874008226595146,0.12298137513968682,0.0,4.209683297922936,5.979507108080497,3.979039320256561e-13,4.490772208354372,5.926312611883304,0.12746081548726806,24702.11290869262,20996.795972388725,0.85,1.062574991330409,0.6712964693337939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449478425581179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.791242562038,1532.6782960946116,0.37874008226595146,0.12298137513968682,6.112874298809886,3.335267304151024
2381.0,-29.667494598498074,4.82032697810377,34.974664831467216,24.17139314292001,4.964396724260188,-26.204258130216292,-39.76405626218764,1.501160255945313,-0.5476260017745744,-5.10123207769364,39.9636856650546,42714.736723450456,24914.00897687157,24914.00897687157,67628.74570032203,77756.53549005487,77756.53549005487,24914.00897687157,102670.54446692644,102670.54446692644,102670.54446692644,127376.56889038853,91776.90929447915,56735.11052774067,38935.33196304276,24706.0244234621,0.0,63641.356386504856,21000.120759942783,1532.8052207365486,0.0,0.8865346678914023,2.812137014675465,0.0014959135982669303,353258.7689484782,1552968.054703631,4.3961203265420625,1552968.054703631,4.3961203265420625,0.85,0.09527450347467392,4.027634451161993,1.267877990189009,1.0,0.0,4.027634451161058,1.284698914518354,1.2850093664664104,3.135080450092847,19368.781811318775,1975.066083863376,4632.441516551485,4632.441516551485,5.37815941935911,4.82032697810377,-2.6083358757471875,7.428662853850957,3.3370822140088556,3.3370822140088556,0.9534520611453873,0.0,0.0,0.00024164088794850094,8.098734516485627e-05,0.00016065354278364466,0.0006470537436166344,0.09527450322295475,0.0719232613365193,0.023351241886435448,0.09527400694942215,0.07192326152654342,0.023351241948130496,0.3787388644398236,0.3787388644398236,0.1229647080928131,0.0,4.27701326657558,5.964407462328154,3.410605131648481e-13,4.553606075919049,5.91198721442089,0.4212131853348069,24706.0244234621,21000.120759942783,0.85,1.0626540592504201,0.6711789180613397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494921995832344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.756297848264,1532.8052207365486,0.3787388644398236,0.1229647080928131,6.112874298809886,3.3370822140088556
2382.0,-29.669760519176773,4.827174626040742,34.97519766910017,24.17419444480913,4.968037387722712,-26.205933712774765,-39.765412838291354,1.5042105812874786,-0.4819989910275808,-5.097212694757241,39.96485089713822,42710.54255024502,24928.282247563497,24928.282247563497,67638.82479780851,77753.12936427139,77753.12936427139,24928.282247563497,102681.41161183489,102681.41161183489,102681.41161183489,127391.53294288903,91775.89158608911,56733.304771928255,38936.207571289844,24710.121331054135,0.0,63646.32890234398,21003.603131396016,1532.945118461898,0.0,0.8865509440708086,2.8117424324018883,0.0014959135982669303,353314.1626201617,1553018.258517234,4.395573183367803,1553018.258517234,4.395573183367803,0.85,0.09527069126529716,4.027634451161993,1.2678715799516072,1.0,0.0,4.027634451162286,1.2846847639150354,1.2849951394347532,3.135114982517506,19368.567032112263,1975.044182479467,4632.441516551485,4632.441516551485,5.38124057443488,4.827174626040742,-2.6017581007053185,7.42893272674606,3.338872736530183,3.338872736530183,0.9539636390086237,0.0,0.0,0.00024158406078163736,8.097493818385927e-05,0.0001606091225977781,0.0006468748353457113,0.09527069103006933,0.07192271523658272,0.023347975793486603,0.0952710821015126,0.07192271541416342,0.02334797585113374,0.37873762713848436,0.37873762713848436,0.12294804112198078,0.0,4.343232825659584,5.9493643132973375,3.410605131648481e-13,4.615213703729637,5.896959580061377,0.7125870120276545,24710.121331054135,21003.603131396016,0.85,1.062729397976597,0.6710605825479444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495058396814895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.721726068236,1532.945118461898,0.37873762713848436,0.12294804112198078,6.112874298809886,3.338872736530183
