time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2383.0,-29.672003834554673,4.833900973006858,34.97573267158829,24.176672170311235,4.971295711672304,-26.207627183041076,-39.76680584074927,1.5069190601279894,-0.4151812071544896,-5.093466049419418,39.965979638010566,42706.597653158824,24942.838364066414,24942.838364066414,67649.43601722523,77749.96112759714,77749.96112759714,24942.838364066414,102692.79949166355,102692.79949166355,102692.79949166355,127406.88699028417,91774.9478517148,56731.5843771521,38937.07052729188,24714.08749862062,0.0,63651.158025912504,21006.97437382753,1533.0836421976705,0.0,0.886565959331822,2.8113008393747854,0.0014959135982669303,353365.80366041523,1553066.891283208,4.3950684395474395,1553066.891283208,4.3950684395474395,0.85,0.0952670480985597,4.027634451161993,1.2678656571032478,1.0,0.0,4.027634451162055,1.2846722113712539,1.2849825115941613,3.1351456157543196,19368.367864529435,1975.023873038136,4632.441516551485,4632.441516551485,5.384382787121409,4.833900973006858,-2.595439558968618,7.429340531975476,3.340638988621343,3.340638988621343,0.9544682824632408,0.0,0.0,0.00024152781266218213,8.096219988297001e-05,0.00016056561277921213,0.0006466995937014911,0.09526704789609167,0.07192229570559913,0.023344752190492535,0.09526634071524807,0.07192229585845318,0.023344752240106518,0.3787363676180133,0.3787363676180133,0.1229313742119816,0.0,4.4089185000898965,5.934552614106337,3.979039320256561e-13,4.6782848422649295,5.882544979380327,1.0084001521515802,24714.08749862062,21006.97437382753,0.85,1.0628154791729794,0.6709476932968429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495193793746892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.687415637356,1533.0836421976705,0.3787363676180133,0.1229313742119816,6.112874298809886,3.340638988621343
2384.0,-29.674227314609446,4.840512935888561,34.97626898299362,24.179371981322788,4.974809272885077,-26.20927727130072,-39.76814317340029,1.5098592295436655,-0.35106535396818117,-5.089543700642871,39.96708777374561,42702.50770310273,24956.564454196057,24956.564454196057,67659.0721572988,77746.65871301621,77746.65871301621,24956.564454196057,102703.22316721227,102703.22316721227,102703.22316721227,127421.09322745206,91773.96527726049,56729.814267214824,38937.945566717404,24717.870060239784,0.0,63655.81562695719,21010.189551203817,1533.2075964249148,0.0,0.886581943381979,2.8109157210786946,0.0014959135982669303,353419.8728162823,1553114.6373789082,4.394531142243553,1553114.6373789082,4.394531142243553,0.8500000000000001,0.09526313918675922,4.027634451161993,1.2678594540199266,1.0,0.0,4.027634451159974,1.2846585743430823,1.284968799662951,3.1351788962460687,19368.16050005873,1975.0027277468587,4632.441516551485,4632.441516551485,5.387345822937535,4.840512935888561,-2.589043843647792,7.429556779536353,3.3423800609995222,3.3423800609995222,0.9549657317141492,0.0,0.0,0.00024147207379176337,8.094997239709534e-05,0.00016052210139466802,0.0006465243457500835,0.09526313896049732,0.0719216748409187,0.02334146411957862,0.09526270922004718,0.0719216750117417,0.023341464175017517,0.3787350943347611,0.3787350943347611,0.12291470735064891,0.0,4.4734330610274355,5.9198192029321035,0.07534726991599427,4.738478346674697,5.868461636374207,1.2920744862196898,24717.870060239784,21010.189551203817,0.85,1.0628890933359794,0.6708343500514181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44953278423065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.653482535314,1533.2075964249148,0.3787350943347611,0.12291470735064891,6.112874298809886,3.3423800609995222
2385.0,-29.676432066201595,4.847007205205395,34.97680728575356,24.181791592296236,4.977998805226076,-26.21094290701158,-39.769520320091374,1.512509646007437,-0.2903689822629758,-5.085934306738722,39.96821840794837,42698.66464420367,24970.68768197946,24970.68768197946,67669.35232618313,77743.53380737701,77743.53380737701,24970.68768197946,102714.22148935647,102714.22148935647,102714.22148935647,127435.95706807077,91773.02146309272,56728.15229980351,38938.743514765796,24721.735578714302,0.0,63660.4790934801,21013.475241907156,1533.3425409340668,0.0,0.886596247930525,2.810539443763521,0.0014959135982669303,353469.6336593566,1553163.3540064802,4.394050311838907,1553163.3540064802,4.394050311838907,0.85,0.09526051439099156,4.027634451161993,1.2678537476668135,1.0,0.0,4.027634451161531,1.2846462918389554,1.2849564432025198,3.135208871693767,19367.961315636123,1974.982416588348,4632.441516551485,4632.441516551485,5.390394588417453,4.847007205205395,-2.5829355201372515,7.429942725342647,3.344097838090514,3.344097838090514,0.9554565251687183,0.0,0.0,0.00024141681611260915,8.093738266800818e-05,0.00016047943344460098,0.000646352494844433,0.0952605142054225,0.07192136738027494,0.023339146825147573,0.0952598774008043,0.07192136752037917,0.0233391468706124,0.37873380491629083,0.37873380491629083,0.12290261159595765,0.0,4.536542085732151,5.905200393444488,0.37129675995436173,4.795565324475774,5.853695477761391,1.5658248994751034,24721.735578714302,21013.475241907156,0.85,1.0629727154081943,0.6707248398414384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495460707945789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.61987202373,1533.3425409340668,0.37873380491629083,0.12290261159595765,6.112874298809886,3.344097838090514
2386.0,-29.67861805939771,4.853382144807675,34.977348763333055,24.184091307129734,4.981046758902625,-26.212605815225608,-39.77089690798891,1.5150345147003406,-0.24458711018871782,-5.082561344209956,39.96938750125561,42694.90058463205,24985.007247726473,24985.007247726473,67679.90783235853,77740.49696178598,77740.49696178598,24985.007247726473,102725.50420951245,102725.50420951245,102725.50420951245,127450.85136591783,91772.10082248856,56726.504445212566,38939.55153030666,24725.347156405373,0.0,63664.898686712026,21016.545082944565,1533.4652330733127,0.0,0.8866092058328555,2.8103317114047517,0.0014959135982669303,353516.1399156447,1553213.7289697353,4.393614756430527,1553213.7289697353,4.393614756430527,0.85,0.09526152216313448,4.027634451161993,1.2678481803322215,1.0,0.0,4.027634451162545,1.2846345957760865,1.284944673945022,3.1352374164645456,19367.767021808562,1974.9626041317435,4632.441516551485,4632.441516551485,5.393485737155295,4.853382144807675,-2.5770588948385953,7.43044103964627,3.34579113089424,3.34579113089424,0.95594032311264,0.0,0.0,0.00024136204007558327,8.092479985628343e-05,0.00016043724021929984,0.0006461825559566046,0.09526152200763208,0.07192135145141225,0.02334017055621982,0.09526185058781361,0.07192135156881481,0.023340170594319667,0.3787324997198743,0.3787324997198743,0.12290760615944692,0.0,4.595484782802657,5.890434151067495,0.6519473133770362,4.83797423402126,5.837881948504219,1.7844202653998877,24725.347156405373,21016.545082944565,0.85,1.063064722138394,0.6706191553799365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449559245674564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.58656258968,1533.4652330733127,0.3787324997198743,0.12290760615944692,6.112874298809886,3.34579113089424
2387.0,-29.680788319650723,4.859630584598558,34.977893241098656,24.185895441938214,4.983504857125605,-26.214313550223775,-39.77235546391455,1.5170300876700853,-0.2072851728457863,-5.079696964734611,39.9705578568529,42691.54524314707,25000.187225093956,25000.187225093956,67691.73246824103,77737.84163600892,77737.84163600892,25000.187225093956,102738.02886110288,102738.02886110288,102738.02886110288,127466.73997790049,91771.31654530963,56725.02015233226,38940.32932553041,24728.711116797618,0.0,63669.04044232803,21019.404449277976,1533.5829393890197,0.0,0.8866195649901278,2.8101761442032607,0.0014959135982669303,353555.6376221419,1553264.1595605495,4.393266559139359,1553264.1595605495,4.393266559139359,0.85,0.09526554250266506,4.027634451161993,1.2678435597522189,1.0,0.0,4.027634451161977,1.2846253746170329,1.2849353807108814,3.1352599214869894,19367.601506389976,1974.9457262561605,4632.441516551485,4632.441516551485,5.396762621993071,4.859630584598558,-2.5716199038216567,7.431250488420215,3.3474592496829367,3.3474592496829367,0.956416928480839,0.0,0.0,0.00024130766959637798,8.09114697822853e-05,0.00016039619981409267,0.0006460172602067025,0.09526554239995956,0.07192175306756707,0.023343789332392496,0.0952650021303814,0.0719217531451056,0.023343789357559454,0.3787311632109659,0.3787311632109659,0.1229255421416526,0.0,4.649642659248457,5.875628636567626,0.9142213741529872,4.872411791888851,5.821937322525287,1.971789439435213,24728.711116797618,21019.404449277976,0.85,1.0631812887074494,0.6705228309796414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495723086859182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.55355545711,1533.5829393890197,0.3787311632109659,0.1229255421416526,6.112874298809886,3.3474592496829367
2388.0,-29.68293920201677,4.865755439189483,34.97844002064513,24.187715642061107,4.985992222509004,-26.21600091277779,-39.77379191257057,1.519053933241667,-0.17947104580582618,-5.0768606703054395,39.97171386710337,42688.182380042694,25015.017449088915,25015.017449088915,67703.19982913161,77735.13286510993,77735.13286510993,25015.017449088915,102750.15031419885,102750.15031419885,102750.15031419885,127481.84215625896,91770.48286184276,56723.532376660565,38941.056094646876,24731.69184206011,0.0,63672.74793670699,21021.938065751092,1533.6775977306334,0.0,0.8866298320228709,2.810141868107099,0.0014959135982669303,353594.7514688882,1553313.9732256315,4.3929214638309,1553313.9732256315,4.3929214638309,0.8499999999999999,0.09527132728006715,4.027634451161993,1.2678387985052542,1.0,0.0,4.027634451163075,1.28461602033685,1.2849259549624663,3.1352827517329835,19367.42556416994,1974.9277851427287,4632.441516551485,4632.441516551485,5.399964005959168,4.865755439189483,-2.566260884634614,7.432016323824097,3.3490998325945327,3.3490998325945327,0.9568856664555808,0.0,0.0,0.0002412537957142039,8.089834373553907e-05,0.00016035545197866483,0.000645853142820923,0.09527132717901367,0.0719221336280189,0.02334919355099477,0.09527082342360069,0.07192213370430611,0.023349193575761033,0.37872978942539354,0.37872978942539354,0.12295290351864648,0.0,4.697929245840953,5.86057037504105,1.1541811798876438,4.897389624499624,5.805812820869164,2.121896613629815,24731.69184206011,21021.938065751092,0.85,1.063299480908709,0.6704309734280086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495852779027703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.520790641396,1533.6775977306334,0.37872978942539354,0.12295290351864648,6.112874298809886,3.3490998325945327
2389.0,-29.68507616747655,4.8717568687786,34.978989811053296,24.18945115003737,4.988381865301298,-26.217685520437822,-39.775231609214075,1.5209912182319445,-0.15799226674431566,-5.074182621828892,39.97289513779511,42684.893391590595,25029.828449305987,25029.828449305987,67714.72184089659,77732.47706862584,77732.47706862584,25029.828449305987,102762.30551793183,102762.30551793183,102762.30551793183,127496.96651760297,91769.65697413335,56722.073296974166,38941.75964128799,24734.66099967113,0.0,63676.42064095911,21024.46184972046,1533.7739795065268,0.0,0.8866391999303185,2.810172289185946,0.0014959135982669303,353631.68614586274,1553364.8766362534,4.39260659463512,1553364.8766362534,4.39260659463512,0.85,0.09527856935673902,4.027634451161993,1.2678342207847169,1.0,0.0,4.027634451160879,1.2846070702866987,1.2849169340045064,3.135304595718211,19367.251267182088,1974.91001179629,4632.441516551485,4632.441516551485,5.403161240109702,4.8717568687786,-2.5610784310928767,7.432835299871476,3.3507135480371257,3.3507135480371257,0.9573467280106074,0.0,0.0,0.00024120028138641654,8.088518998433554e-05,0.000160315091402081,0.0006456905851722053,0.09527856927191966,0.07192269970219908,0.02335586956972058,0.09527884867928159,0.07192269976622626,0.02335586959051276,0.3787283606148274,0.3787283606148274,0.12298662632937225,0.0,4.740355065612221,5.84522473229066,1.3717918912948903,4.916190355084552,5.789011691511689,2.2493346928404208,24734.66099967113,21024.46184972046,0.85,1.063419098612774,0.670340652975303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495981315380104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.488341687342,1533.7739795065268,0.3787283606148274,0.12298662632937225,6.112874298809886,3.3507135480371257
2390.0,-29.687196513981515,4.877631714602329,34.979541527509674,24.190841428376757,4.99036054929752,-26.21939626707505,-39.77672030506653,1.522560302361863,-0.13845721632634422,-5.071824390734094,39.974050827644085,42681.880032431494,25045.01850115279,25045.01850115279,67726.89853358429,77730.08737166389,77730.08737166389,25045.01850115279,102775.10587281668,102775.10587281668,102775.10587281668,127512.56340089419,91768.92409798667,56720.716758636125,38942.45259927839,24737.457528077506,0.0,63679.91012735589,21026.83889886588,1533.8669834105078,0.0,0.8866470297553105,2.810190956399474,0.0014959135982669303,353664.212524043,1553414.6789352712,4.392343426123914,1553414.6789352712,4.392343426123914,0.85,0.09528680001840203,4.027634451161993,1.2678302397998054,1.0,0.0,4.027634451164109,1.2845998414957491,1.2849096352703349,3.1353222389256543,19367.09659953977,1974.8942400860408,4632.441516551485,4632.441516551485,5.406440299714131,4.877631714602329,-2.5561942100217157,7.4338259246240455,3.352300238361825,3.352300238361825,0.9578000681033786,0.0,0.0,0.00024114719404193314,8.087159063231189e-05,0.00016027560340962124,0.0006455315419733671,0.0952867999585203,0.0719234504544024,0.023363349504117892,0.09528610053572942,0.07192345049960175,0.023363349518800286,0.3787268603109643,0.3787268603109643,0.12302424241523151,0.0,4.777843946471876,5.829805166262645,1.569985556552524,4.933367174407749,5.772679172887308,2.368898592561834,24737.457528077506,21026.83889886588,0.85,1.0635520433074523,0.6702565997199175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44961090222132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.45609983923,1533.8669834105078,0.3787268603109643,0.12302424241523151,6.112874298809886,3.352300238361825
2391.0,-29.68930234155877,4.883387491475354,34.98009468104434,24.192497762292646,4.992649258524326,-26.22106293815428,-39.77814568262545,1.5244098550897256,-0.12385149098201964,-5.06927142682263,39.97519612506318,42678.66696921797,25059.306775236724,25059.306775236724,67737.97374445469,77727.51974092567,77727.51974092567,25059.306775236724,102786.82651616239,102786.82651616239,102786.82651616239,127526.88591066093,91768.13295276527,56719.280180935595,38943.16974647742,24740.059394498552,0.0,63683.22914097597,21029.05048532377,1533.9439886702007,0.0,0.8866558891011721,2.8102969734783128,0.0014959135982669303,353699.4274406195,1553464.034582444,4.392045658154892,1553464.034582444,4.392045658154892,0.85,0.09529516358331869,4.027634451161993,1.2678258186811586,1.0,0.0,4.027634451159321,1.284591300324117,1.2849010243204995,3.135343085497913,19366.929634675816,1974.8772144081636,4632.441516551485,4632.441516551485,5.409524693555453,4.883387491475354,-2.551223058125754,7.434610549601107,3.353858744966615,3.353858744966615,0.9582453557047471,0.0,0.0,0.00024109448086294494,8.085857167855334e-05,0.00016023590918439162,0.0006453716681443201,0.09529516350684915,0.07192399959221199,0.02337116391463716,0.09529543133379684,0.07192399964992736,0.02337116393339132,0.37872528809735634,0.37872528809735634,0.12306394022753873,0.0,4.810173559192663,5.814149287585053,1.748265764790574,4.945419935840619,5.7564521347403,2.4675235912994253,24740.059394498552,21029.05048532377,0.85,1.063670524534846,0.6701712137545653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496235738004422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.424119692,1533.9439886702007,0.37872528809735634,0.12306394022753873,6.112874298809886,3.353858744966615
2392.0,-29.69139224697709,4.889020146932703,34.98064910347171,24.193786968849622,4.994499373779758,-26.22275914072863,-39.77963189883155,1.5258662675024908,-0.10838728940842657,-5.067075884217863,39.976339397118565,42675.77567242332,25074.08134511833,25074.08134511833,67749.85701754165,77725.24144488154,77725.24144488154,25074.08134511833,102799.32278999987,102799.32278999987,102799.32278999987,127542.07059009327,91767.44714067185,56717.98136809682,38943.8508584167,24742.7478000934,0.0,63686.5986585101,21031.33563007939,1534.033903541167,0.0,0.88666293364752,2.810350093996295,0.0014959135982669303,353729.71438205277,1553513.3041302806,4.391808889576005,1553513.3041302806,4.391808889576005,0.85,0.09530400822518924,4.027634451161993,1.267822038806044,1.0,0.0,4.027634451161353,1.2845845970310656,1.2848942522186724,3.135359446525102,19366.784899525082,1974.8624555301844,4632.441516551485,4632.441516551485,5.412714063529972,4.889020146932703,-2.546576405265951,7.435596552198653,3.3553911238476477,3.3553911238476477,0.9586831782421851,0.0,0.0,0.00024104217674312313,8.084499910682225e-05,0.0001601971776363009,0.0006452156716268831,0.09530400817672652,0.07192482338437312,0.0233791847923534,0.095303575823371,0.0719248234209474,0.02337918480424184,0.37872363373994106,0.37872363373994106,0.12310422746705532,0.0,4.83883482428331,5.798542925007666,1.911694411372821,4.958688594809416,5.74035441351333,2.570661204335579,24742.7478000934,21031.33563007939,0.85,1.0638008379253994,0.670090357647335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496361588208766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.392359729069,1534.033903541167,0.37872363373994106,0.12310422746705532,6.112874298809886,3.3553911238476477
2393.0,-29.693466799406558,4.894536992245191,34.981203690479624,24.195286875497573,4.996610757108713,-26.22441539234965,-39.78105926709247,1.5275593500222164,-0.09562939478820454,-5.064691177062033,39.977453036295536,42672.706446080134,25087.97856250149,25087.97856250149,67760.68500858163,77722.75839978352,77722.75839978352,25087.97856250149,102810.73696228501,102810.73696228501,102810.73696228501,127555.9488526847,91766.65617038915,56716.60421656599,38944.502170914624,24745.211890399696,0.0,63689.71406131432,21033.43010683974,1534.106685790002,0.0,0.8866710490494583,2.8104607538383104,0.0014959135982669303,353762.6131053896,1553561.2977785289,4.391536132496022,1553561.2977785289,4.391536132496022,0.85,0.09531247142452717,4.027634451161993,1.2678178506670528,1.0,0.0,4.027634451164533,1.2845767861651034,1.2848863727846,3.13537851107044,19366.61797158054,1974.8454336170396,4632.441516551485,4632.441516551485,5.415714040396058,4.894536992245191,-2.5418456333596122,7.436382625604804,3.356895954063073,3.356895954063073,0.9591131297323067,0.0,0.0,0.0002409902672012399,8.083196593478605e-05,0.00016015830126645385,0.0006450590918203509,0.09531247135970904,0.07192540021619638,0.02338707114351266,0.09531272270204257,0.07192540026510985,0.023387071159417322,0.37872190623420415,0.37872190623420415,0.12314420410707111,0.0,4.863778364050972,5.78280398328036,2.060582880518041,4.9690617822738545,5.724448289880399,2.661523048633285,24745.211890399696,21033.43010683974,0.85,1.0639188133793185,0.6700093896637527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496486488920064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.360848545803,1534.106685790002,0.37872190623420415,0.12314420410707111,6.112874298809886,3.356895954063073
2394.0,-29.695527406362288,4.8999370299750415,34.981758455133736,24.19660258982333,4.998489262961253,-26.226082381837546,-39.78251066347582,1.5290442384079546,-0.08176032805505429,-5.062511030450442,39.978567385323274,42669.79785659564,25101.9954724179,25101.9954724179,67771.79332901354,77720.47268163382,77720.47268163382,25101.9954724179,102822.46815405172,102822.46815405172,102822.46815405172,127570.25123852152,91765.96260952383,56715.287784370004,38945.19425017092,24747.7830844698,0.0,63692.97733464072,21035.61562179933,1534.1903879580734,0.0,0.8866781189585627,2.81053301751093,0.0014959135982669303,353792.6918723531,1553609.3231403441,4.391298516988248,1553609.3231403441,4.391298516988248,0.85,0.09532095268531968,4.027634451161993,1.2678140158439057,1.0,0.0,4.027634451163405,1.2845699482984125,1.284879467046418,3.135395200936424,19366.47160111354,1974.8305079832094,4632.441516551485,4632.441516551485,5.41873985515623,4.8999370299750415,-2.5373230043510433,7.437260034326085,3.358375235977229,3.358375235977229,0.9595357817077798,0.0,0.0,0.00024093871679829737,8.081871535574412e-05,0.00016012000144255325,0.0006449048341301355,0.09532095263602954,0.0719261333732717,0.023394819262757837,0.09532113393838457,0.07192613341046446,0.023394819274855226,0.3787201017624332,0.3787201017624332,0.12318315911581947,0.0,4.886162143379636,5.767161837752326,2.1988679813912313,4.980750702395369,5.708798414099363,2.756883593079408,24747.7830844698,21035.61562179933,0.85,1.064038708269875,0.6699293963353288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496610474108094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.329575270567,1534.1903879580734,0.3787201017624332,0.12318315911581947,6.112874298809886,3.358375235977229
2395.0,-29.697574194243437,4.905223428439941,34.98231214385418,24.19789466019722,5.000349540382275,-26.227738754086076,-39.7839566116221,1.5305141001970624,-0.06788512160397886,-5.060334621549805,39.97964557050825,42666.92655041227,25115.63218421226,25115.63218421226,67782.55873462453,77718.16508935073,77718.16508935073,25115.63218421226,102833.79727356299,102833.79727356299,102833.79727356299,127583.99091766024,91765.23422135685,56713.99568230562,38945.82059894581,24750.193644097246,0.0,63696.01424304306,21037.664597482657,1534.2651924728332,0.0,0.886685300413945,2.8106047770277875,0.0014959135982669303,353822.72107326565,1553655.7910085483,4.391057155108009,1553655.7910085483,4.391057155108009,0.8499999999999999,0.09532904325170903,4.027634451161993,1.2678102414635943,1.0,0.0,4.027634451161584,1.2845631800441035,1.284872631395125,3.1354117210674763,19366.3178806234,1974.814832855603,4632.441516551485,4632.441516551485,5.421683596970484,4.905223428439941,-2.532858298397903,7.438081726837844,3.3598284756794756,3.3598284756794756,0.9599509930512787,0.0,0.0,0.0002408875221649944,8.080551651327899e-05,0.0001600820056517154,0.0006447518009739578,0.09532904320035185,0.07192676355237214,0.023402279647979703,0.0953289876161845,0.0719267635911216,0.023402279660587427,0.3787182310975099,0.3787182310975099,0.1232207528075248,0.0,4.906424122401631,5.751603851715117,2.3283368013601375,4.992449499945849,5.693568688421749,2.8509745895431706,24750.193644097246,21037.664597482657,0.85,1.0641569891012106,0.6698523770672573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496733627849905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.298512217907,1534.2651924728332,0.3787182310975099,0.1232207528075248,6.112874298809886,3.3598284756794756
2396.0,-29.699605504831275,4.910399047487901,34.98286437889886,24.19920185292142,5.0022125233406065,-26.229380924152743,-39.785389009024925,1.5319879426340013,-0.053781569737054724,-5.058172621138571,39.98071059958742,42664.06608591843,25128.9257142448,25128.9257142448,67792.99180016323,77715.90763131352,77715.90763131352,25128.9257142448,102844.83334555832,102844.83334555832,102844.83334555832,127597.42179769295,91764.55081537928,56712.709269870415,38946.490606120955,24752.58845213463,0.0,63699.079058255586,21039.700184314435,1534.3396812453143,0.0,0.8866924556516544,2.8106718763335024,0.0014959135982669303,353852.55345220416,1553701.6929032102,4.39081667701763,1553701.6929032102,4.39081667701763,0.85,0.09533680269146225,4.027634451161993,1.2678064918098975,1.0,0.0,4.0276344511617,1.2845563924269607,1.2848657768870597,3.1354282886346714,19366.173653264144,1974.8001257579444,4632.441516551485,4632.441516551485,5.424553256519352,4.910399047487901,-2.52845802048993,7.43885706797783,3.361256434266345,3.361256434266345,0.9603589812189558,0.0,0.0,0.0002408367245601081,8.079244332886819e-05,0.0001600442812312399,0.0006445998607984006,0.09533680264031347,0.0719273605240064,0.02340944211630706,0.09533666113618544,0.07192736056259588,0.023409442128866365,0.3787163021556435,0.3787163021556435,0.12325681478128811,0.0,4.925040862706453,5.7362075761391225,2.450666076967366,5.004391051401512,5.678790271022308,2.944640187995901,24752.58845213463,21039.700184314435,0.85,1.0642695750461884,0.6697752419136277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449685595765958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.267657320475,1534.3396812453143,0.3787163021556435,0.12325681478128811,6.112874298809886,3.361256434266345
2397.0,-29.701622843001214,4.915465681445096,34.983414672390126,24.200440907757752,5.004005810498518,-26.231017486738114,-39.78681662175802,1.5334004542067825,-0.03928410880484989,-5.05607292210899,39.98175850858143,42661.24660159487,25142.00392513645,25142.00392513645,67803.25052673131,77713.65682573675,77713.65682573675,25142.00392513645,102855.6607508732,102855.6607508732,102855.6607508732,127610.62380106542,91763.84020681519,56711.42998255731,38947.12247139765,24754.96305019222,0.0,63702.08552158986,21041.718592663387,1534.4146922355012,0.0,0.8866993550572129,2.8107265647499697,0.0014959135982669303,353881.5280545413,1553746.8579363748,4.3905847996025,1553746.8579363748,4.3905847996025,0.8500000000000001,0.09534426434701948,4.027634451161993,1.267802834468894,1.0,0.0,4.0276344511614095,1.2845498909532735,1.2848592090534499,3.1354441579322834,19366.02368501683,1974.7848332526225,4632.441516551485,4632.441516551485,5.42737643536466,4.915465681445096,-2.5241567982487565,7.439622479693853,3.3626597850598796,3.3626597850598796,0.960759938588537,0.0,0.0,0.0002407862861343369,8.077941575854495e-05,0.00016000687037579195,0.0006444491835481509,0.09534426429920909,0.07192795577295719,0.023416308526251896,0.0953439189335178,0.07192795580902549,0.023416308537993997,0.3787143260306666,0.3787143260306666,0.12329130456088651,0.0,4.942450025142989,5.7209680168805335,2.5676309731309743,5.016788813304117,5.664056546905613,3.039978360247119,24754.96305019222,21041.718592663387,0.85,1.0643803883587373,0.6696993709434544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449697736438863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.237044258556,1534.4146922355012,0.3787143260306666,0.12329130456088651,6.112874298809886,3.3626597850598796
2398.0,-29.70362719152672,4.920426402201636,34.98396255248461,24.201703327149175,5.005816529062393,-26.23264061344933,-39.78823082344604,1.5348299509574492,-0.02466414128849692,-5.0539711064589445,39.9827887888761,42658.42773949164,25154.71350921509,25154.71350921509,67813.14124870673,77711.42982178944,77711.42982178944,25154.71350921509,102866.14333100452,102866.14333100452,102866.14333100452,127623.43541001229,91763.15521477036,56710.15313236107,38947.78009156588,24757.292079007762,0.0,63705.07217057364,21043.698267156597,1534.4873139019285,0.0,0.8867063286742796,2.810779907654652,0.0014959135982669303,353910.53372974583,1553791.2641373656,4.390350430552249,1553791.2641373656,4.390350430552249,0.85,0.0953513708835794,4.027634451161993,1.2677990848151968,1.0,0.0,4.027634451161034,1.284543309426122,1.2848525615773463,3.135460222794173,19365.87912293078,1974.7700920223297,4632.441516551485,4632.441516551485,5.430120039149666,4.920426402201636,-2.5199054544032995,7.440331856604936,3.364038884716113,3.364038884716113,0.9611539670617466,0.0,0.0,0.00024073618211907055,8.076651248431656e-05,0.000159969669634754,0.0006442993525619377,0.0953513708345517,0.07192849634695127,0.023422874487600432,0.09535099088021404,0.07192849638393542,0.023422874499643982,0.3787123114024742,0.3787123114024742,0.12332429269898379,0.0,4.9588916188458825,5.705912540200188,2.6801163434248565,5.029306965170463,5.649740231813325,3.134506475329033,24757.292079007762,21043.698267156597,0.85,1.0644857456111738,0.6696237251764111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497097937937846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.206643400392,1534.4873139019285,0.3787123114024742,0.12332429269898379,6.112874298809886,3.364038884716113
2399.0,-29.705617433597986,4.925284449550956,34.98450801273293,24.203014850523346,5.007680566977083,-26.234245709549906,-39.78963088067246,1.5363088429017053,-0.010367404851365336,-5.051854816660438,39.983814054584975,42655.61150316152,25167.034318081973,25167.034318081973,67822.6458212435,77709.18592972629,77709.18592972629,25167.034318081973,102876.22024780826,102876.22024780826,102876.22024780826,127635.86200653858,91762.46923005255,56708.89480337734,38948.41602963912,24759.641758730322,0.0,63708.05778836944,21045.695494920772,1534.5610352064973,0.0,0.8867133937299254,2.8108391864669637,0.0014959135982669303,353939.7410375638,1553835.4551564518,4.390112990989453,1553835.4551564518,4.390112990989453,0.85,0.09535817381473463,4.027634451161993,1.2677953884610909,1.0,0.0,4.027634451162879,1.2845364962293024,1.284845682841667,3.135476853312403,19365.734351349045,1974.7553294294225,4632.441516551485,4632.441516551485,5.432779718461939,4.925284449550956,-2.515693228916996,7.440977678467952,3.3653944782800784,3.3653944782800784,0.9615412795085938,0.0,0.0,0.00024068644023552313,8.075374014198781e-05,0.00015993270009353534,0.0006441504527640818,0.09535817376439165,0.07192900626580458,0.023429167498587075,0.09535834263990128,0.07192900630377855,0.02342916751095609,0.3787102669796795,0.3787102669796795,0.12335588574257486,0.0,4.974485832624964,5.691014192057878,2.7886900325178203,5.041487411809101,5.635497018516617,3.22742471787069,24759.641758730322,21045.695494920772,0.85,1.0645850489830067,0.6695481385550689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449721773700797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.176435523497,1534.5610352064973,0.3787102669796795,0.12335588574257486,6.112874298809886,3.3653944782800784
2400.0,-29.707593039900388,4.930038155904462,34.98505020223418,24.20405902611094,5.009239489436556,-26.2358681455309,-39.79105978561563,1.5375145950400932,0.005679560753208079,-5.0499579142212525,39.984809692382555,42652.978554369955,25179.5552375791,25179.5552375791,67832.53379194906,77707.09496772745,77707.09496772745,25179.5552375791,102886.65020530655,102886.65020530655,102886.65020530655,127648.59499937361,91761.80673667017,56707.690323203504,38949.018237185184,24761.94479406706,0.0,63710.96303125225,21047.653074957,1534.6373035157465,0.0,0.8867194482172371,2.810849978719396,0.0014959135982669303,353965.9221474323,1553878.370061941,4.389909516246387,1553878.370061941,4.389909516246387,0.85,0.09536486852915232,4.027634451161993,1.2677920141024517,1.0,0.0,4.027634451162958,1.284530959623425,1.2848400814867404,3.1354903678948625,19365.59453742555,1974.7410723769638,4632.441516551485,4632.441516551485,5.435482595433488,4.930038155904462,-2.5116941528303323,7.441732308734794,3.366727366567459,3.366727366567459,0.9619221047335598,0.0,0.0,0.0002406370735060441,8.074070655503439e-05,0.00015989636695100973,0.0006440041161475267,0.0953648684916705,0.07192961646199937,0.02343525202967113,0.09536409927868358,0.07192961649027033,0.023435252038882005,0.37870819821668333,0.37870819821668333,0.12338620039214832,0.0,4.989883872400696,5.676389863176325,2.895624901864778,5.055637474974446,5.621545957699254,3.327388211011737,24761.94479406706,21047.653074957,0.85,1.0646917039799735,0.6694762804550186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497336694809535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.146443434287,1534.6373035157465,0.37870819821668333,0.12338620039214832,6.112874298809886,3.366727366567459
2401.0,-29.70955539885155,4.9346954906162885,34.98558888513261,24.205414310004585,5.011156148146691,-26.237442879824645,-39.7924249182455,1.5390436290928977,0.019425334387847215,-5.04781514076067,39.9857919179586,42650.138227057716,25191.11983458085,25191.11983458085,67841.25806163857,77704.81524197994,77704.81524197994,25191.11983458085,102895.9350765608,102895.9350765608,102895.9350765608,127660.06966352131,91761.09497087437,56706.417955843084,38949.64112781254,24764.13458696051,0.0,63713.775714773044,21049.51439891643,1534.701713634,0.0,0.8867268032245592,2.810919589834664,0.0014959135982669303,353995.498605335,1553920.7077391688,4.3896623371237125,1553920.7077391688,4.3896623371237125,0.8499999999999999,0.09537104586516165,4.027634451161993,1.2677882292820142,1.0,0.0,4.0276344511612185,1.2845239106039468,1.2848329677919688,3.1355075743730714,19365.444324953747,1974.725754967675,4632.441516551485,4632.441516551485,5.437979032131161,4.9346954906162885,-2.50755998564031,7.442255476256598,3.3680368754000187,3.3680368754000187,0.9622962501142911,0.0,0.0,0.00024058804703750976,8.072825647606737e-05,0.0001598597905614424,0.0006438567998208062,0.0953710458104464,0.07192998608209636,0.023441059728350047,0.09537125466393397,0.07192998612336332,0.02344105974179833,0.3787061166731289,0.3787061166731289,0.1234154652872358,0.0,5.004437506065983,5.661854799312891,2.9988724698534384,5.067240475148537,5.607839225111491,3.4163089826899977,24764.13458696051,21049.51439891643,0.85,1.0647816316104541,0.6694021465309049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497454779664865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.116678206909,1534.701713634,0.3787061166731289,0.1234154652872358,6.112874298809886,3.3680368754000187
2402.0,-29.711504513359174,4.9392537249615085,34.98612441255001,24.20650856746363,5.012761127826239,-26.239036863543703,-39.79382672170175,1.540293477983298,0.03474487784973235,-5.0459345103555835,39.986777359246396,42647.50775153947,25203.011878573554,25203.011878573554,67850.51963011303,77702.74062279244,77702.74062279244,25203.011878573554,102905.75250136599,102905.75250136599,102905.75250136599,127672.22707363068,91760.45677409855,56705.22390273431,38950.258745960266,24766.474572264695,0.0,63716.73331822496,21051.50338642499,1534.7808591264381,0.0,0.8867328110057634,2.810938047101531,0.0014959135982669303,354021.45833058073,1553963.1849019881,4.38946043618327,1553963.1849019881,4.38946043618327,0.85,0.09537733061519982,4.027634451161993,1.2677848593192178,1.0,0.0,4.02763445116116,1.2845181664969525,1.2848271597610306,3.135521595732565,19365.309638634506,1974.7120207853352,4632.441516551485,4632.441516551485,5.44054615444673,4.9392537249615085,-2.5036679317357895,7.4429216566972975,3.3693252349645935,3.3693252349645935,0.9626643528470267,0.0,0.0,0.00024053936056935514,8.071547380415036e-05,0.0001598238867652048,0.0006437121924541522,0.0953773305781448,0.07193057809527836,0.023446752482866443,0.09537744548315501,0.07193057812322409,0.023446752491975725,0.37870402057098645,0.37870402057098645,0.12344373797236502,0.0,5.018875304457367,5.647574785615461,3.100868632623076,5.08067938820534,5.5940747385755,3.5128075884750842,24766.474572264695,21051.50338642499,0.85,1.0648775619309048,0.669329790316494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497572074522904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.08711251459,1534.7808591264381,0.37870402057098645,0.12344373797236502,6.112874298809886,3.3693252349645935
2403.0,-29.713440096239943,4.943715780443122,34.986655530439805,24.207583965640538,5.014350766533851,-26.240620199430527,-39.79521549828348,1.541530869697882,0.04985499794685211,-5.044045961417946,39.9877199571047,42644.88190990887,25214.55334220639,25214.55334220639,67859.43525211526,77700.65189426228,77700.65189426228,25214.55334220639,102915.20523646867,102915.20523646867,102915.20523646867,127683.80829170786,91759.79280217332,56704.02281771256,38950.85553828974,24768.603055239182,0.0,63719.45859352892,21053.312596953303,1534.8478941198036,0.0,0.8867390139832221,2.810960186351015,0.0014959135982669303,354047.52886461385,1554003.8161322838,4.389251977314401,1554003.8161322838,4.389251977314401,0.85,0.09538330675397601,4.027634451161993,1.267781513533555,1.0,0.0,4.027634451161065,1.2845124799781293,1.284821409778403,3.135535476642912,19365.169512676388,1974.6977319142,4632.441516551485,4632.441516551485,5.443037597369775,4.943715780443122,-2.4998169318247108,7.4435327122678325,3.3705914614764287,3.3705914614764287,0.9630261318504082,0.0,0.0,0.00024049102108648617,8.070281176590554e-05,0.00015978820932058063,0.0006435684967490544,0.09538330671407018,0.071931051687385,0.023452255026685177,0.09538302977251978,0.07193105171747904,0.023452255036496963,0.3787019186049744,0.3787019186049744,0.12347120980265631,0.0,5.033073309002191,5.633501808332426,3.2012628363909243,5.093900959364817,5.580844026416798,3.6067977416234385,24768.603055239182,21053.312596953303,0.85,1.0649719371439665,0.6692599537284786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497688579520855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.057746740658,1534.8478941198036,0.3787019186049744,0.12347120980265631,6.112874298809886,3.3705914614764287
2404.0,-29.715363313685838,4.948085181624241,34.98718245793861,24.20875442856925,5.016035761475491,-26.242182868736517,-39.796585974376626,1.5428553165006713,0.06404475289923539,-5.042116222219707,39.98866012001144,42642.23391889008,25225.671858265836,25225.671858265836,67867.90577715592,77698.56209850416,77698.56209850416,25225.671858265836,102924.23395677,102924.23395677,102924.23395677,127694.9745978773,91759.16137685356,56702.83319713616,38951.475755241554,24770.740641107306,0.0,63722.21639634886,21055.12954494121,1534.914668727338,0.0,0.8867454351723414,2.8109991954973217,0.0014959135982669303,354074.16956723883,1554044.3432023926,4.389036187253639,1554044.3432023926,4.389036187253639,0.85,0.0953891018539201,4.027634451161993,1.2677780649950732,1.0,0.0,4.0276344511602415,1.284506385771481,1.2848152524185517,3.1355503528641284,19365.036255418734,1974.6841434555872,4632.441516551485,4632.441516551485,5.44543773907037,4.948085181624241,-2.495980598932795,7.444065780557036,3.371836271088318,3.371836271088318,0.9633817917395194,0.0,0.0,0.00024044299928311803,8.069031838070896e-05,0.00015975268090240907,0.0006434254012680314,0.0953891018112739,0.07193148453399587,0.023457617277278034,0.09538919395533667,0.07193148456615481,0.0234576172877653,0.3786998149880666,0.3786998149880666,0.12349801176100635,0.0,5.046873873141919,5.619623756180374,3.2994579100890746,5.106160975118939,5.567823675249429,3.696256716550579,24770.740641107306,21055.12954494121,0.85,1.0650587756555907,0.669189433927684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497804277456092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.028587079836,1534.914668727338,0.3786998149880666,0.12349801176100635,6.112874298809886,3.371836271088318
2405.0,-29.717272919588947,4.952363006688355,34.987705387165306,24.209860944561683,5.017658528969601,-26.24373950906268,-39.797947893943615,1.5441251184162395,0.07782598341941593,-5.0402590888393615,39.98959749900485,42639.60939791726,25236.660992306268,25236.660992306268,67876.27039022352,77696.4652338201,77696.4652338201,25236.660992306268,102933.12622612636,102933.12622612636,102933.12622612636,127706.04660455632,91758.49219467521,56701.63635866249,38952.06204001414,24772.920378429964,0.0,63724.98241844411,21056.98232166547,1534.9856320275535,0.0,0.8867514963399182,2.8110351074133018,0.0014959135982669303,354099.8094074845,1554084.7510631732,4.3888324979999975,1554084.7510631732,4.3888324979999975,0.85,0.09539485293734679,4.027634451161993,1.267774688987993,1.0,0.0,4.027634451162867,1.2845005464294745,1.2848093504330174,3.1355646070821894,19364.895029878408,1974.6697424582715,4632.441516551485,4632.441516551485,5.447809951218364,4.952363006688355,-2.4922425579282543,7.444605564616609,3.3730605667453606,3.3730605667453606,0.9637315904986744,0.0,0.0,0.00024039532609352327,8.067790476878877e-05,0.00015971742132473452,0.0006432833885782559,0.09539485289910166,0.07193197043448563,0.023462882464616034,0.09539547481118234,0.07193197046332411,0.023462882474022666,0.37869771249391543,0.37869771249391543,0.12352421133738166,0.0,5.060332168317416,5.605881398751023,3.395856922588223,5.118085072258793,5.554483768107673,3.7853246999325165,24772.920378429964,21056.98232166547,0.85,1.0651438072516108,0.6691192022294846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449791923800152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.999610620462,1534.9856320275535,0.37869771249391543,0.12352421133738166,6.112874298809886,3.3730605667453606
2406.0,-29.71917046668362,4.956548134392272,34.98822339499484,24.21075567780065,5.019024034500635,-26.24531102242663,-39.79934211876241,1.5451645902170545,0.09285648868967655,-5.038579891019074,39.99049998946099,42637.17128104365,25247.784675529805,25247.784675529805,67884.95595657345,77694.55247258507,77694.55247258507,25247.784675529805,102942.33714811488,102942.33714811488,102942.33714811488,127717.32701550414,91757.89809461757,56700.51690296845,38952.645768499024,24774.98986738926,0.0,63727.635635888284,21058.741387280872,1535.0544668448667,0.0,0.8867567775152927,2.8110339380236717,0.0014959135982669303,354122.9938991438,1554123.6557242314,4.388655022404036,1554123.6557242314,4.388655022404036,0.85,0.09540058000309562,4.027634451161993,1.2677716602524747,1.0,0.0,4.027634451163305,1.2844957835426374,1.2848045255597398,3.135576233698318,19364.769649818445,1974.6569572502788,4632.441516551485,4632.441516551485,5.450211208348928,4.956548134392272,-2.4886813853993734,7.445229519791646,3.374264519275742,3.374264519275742,0.9640755769359263,0.0,0.0,0.00024034796257669372,8.066519852999302e-05,0.0001596827640467007,0.0006431438017312634,0.09540057997345812,0.07193251337738486,0.023468066596073252,0.09540028120135689,0.07193251339973174,0.02346806660336388,0.3786956098780812,0.3786956098780812,0.12354988551051357,0.0,5.07384168870982,5.592425098189608,3.491592516087735,5.131436379708759,5.541829202686927,3.8780735862158053,24774.98986738926,21058.741387280872,0.85,1.0652357533619836,0.6690530859273317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449803338663573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.970842738412,1535.0544668448667,0.3786956098780812,0.12354988551051357,6.112874298809886,3.374264519275742
2407.0,-29.72105455095329,4.960646564825643,34.98873630902302,24.211858317162864,5.020634994295267,-26.24684586872013,-39.80068926522506,1.5464263120354542,0.10572871753294066,-5.036735095360953,39.991387615020514,42634.596168919335,25258.188347995372,25258.188347995372,67892.7845169147,77692.48798557502,77692.48798557502,25258.188347995372,102950.67633357039,102950.67633357039,102950.67633357039,127727.62481146856,91757.24621606599,56699.35439930238,38953.21312973735,24776.948477898168,0.0,63730.16160763551,21060.406206213444,1535.1133146293307,0.0,0.8867629554262381,2.811080341256311,0.0014959135982669303,354148.4661544579,1554161.920305631,4.38844741354266,1554161.920305631,4.38844741354266,0.8500000000000001,0.09540600068909762,4.027634451161993,1.2677683683158834,1.0,0.0,4.027634451161995,1.2844899807309564,1.2847986609547468,3.1355903989768867,19364.632076069993,1974.642928632101,4632.441516551485,4632.441516551485,5.452457037557649,4.960646564825643,-2.485040175466291,7.445686740291934,3.3754476378109044,3.3754476378109044,0.9644136108031155,0.0,0.0,0.00024030094360260752,8.0652923096098e-05,0.00015964802050650952,0.0006430038674518341,0.09540600064905538,0.07193288234263504,0.02347311830642035,0.09540617802307307,0.07193288237282551,0.023473118316272107,0.3786935153574456,0.3786935153574456,0.12357516337963981,0.0,5.086796224828504,5.579083730579896,3.584738822004283,5.1424638128938795,5.52926436613393,3.9611524471292796,24776.948477898168,21060.406206213444,0.85,1.0653163714679874,0.6689861612372137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498146816140471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.942252780964,1535.1133146293307,0.3786935153574456,0.12357516337963981,6.112874298809886,3.3754476378109044
2408.0,-29.722926352016184,4.964656132649511,34.98924437902452,24.212734959460818,5.021978955615949,-26.248396361484154,-39.802064980007685,1.5474489650581509,0.11952986862502257,-5.03511214304693,39.992272329535005,42632.19319928022,25268.85186113586,25268.85186113586,67901.04506041607,77690.58938899088,77690.58938899088,25268.85186113586,102959.44125012674,102959.44125012674,102959.44125012674,127738.43614771901,91756.64716722678,56698.250977411735,38953.77354423894,24778.99489759227,0.0,63732.76844183121,21062.14566295343,1535.1823385754037,0.0,0.8867680140381041,2.8110887430121654,0.0014959135982669303,354170.8764679458,1554200.0601035561,4.388277420219273,1554200.0601035561,4.388277420219273,0.85,0.09541157788540819,4.027634451161993,1.2677653879346327,1.0,0.0,4.027634451163431,1.2844852952071704,1.2847939143111844,3.1356018369306353,19364.505651609306,1974.6300369248731,4632.441516551485,4632.441516551485,5.454758958283985,4.964656132649511,-2.4816063705442093,7.44626250319372,3.3766115778822914,3.3766115778822914,0.9647461651092261,0.0,0.0,0.00024025423955772456,8.064038912488069e-05,0.00015961385043284387,0.0006428662428859396,0.09541157785794938,0.07193342821226394,0.023478149645685432,0.09541129725243078,0.07193342823296582,0.023478149652442364,0.3786914253147009,0.3786914253147009,0.12360003094584379,0.0,5.099684250681037,5.5659759446426165,3.6769067945360234,5.154642011671967,5.516664452229577,4.048988710744595,24778.99489759227,21062.14566295343,0.85,1.0654024094746368,0.6689210941494022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825944255388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.913869277205,1535.1823385754037,0.3786914253147009,0.12360003094584379,6.112874298809886,3.3766115778822914
