time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2409.0,-29.724786405196728,4.96858177759694,34.98974720004905,24.21376317450779,5.023493251268893,-26.249919243405778,-39.80340255713088,1.548626089452426,0.1317825681070417,-5.0333699152104625,39.99313555937189,42629.682750676075,25278.922606308406,25278.922606308406,67908.60535698448,77688.6148081502,77688.6148081502,25278.922606308406,102967.53741445861,102967.53741445861,102967.53741445861,127748.44265719898,91756.03636030947,56697.104302731896,38954.36895286397,24780.905242740362,0.0,63735.27419560433,21063.769456329308,1535.24098124059,0.0,0.8867737574659176,2.811131328078181,0.0014959135982669303,354194.93501965096,1554237.274384802,4.388084415432344,1554237.274384802,4.388084415432344,0.85,0.09541689042582019,4.027634451161993,1.2677621602872393,1.0,0.0,4.027634451160508,1.2844798867936187,1.284788444991816,3.1356150396531084,19364.37674570039,1974.616892180346,4632.441516551485,4632.441516551485,5.456932918848098,4.96858177759694,-2.478125513989198,7.446707291586138,3.377755541783868,3.377755541783868,0.965073011938248,0.0,0.0,0.00024020783692251972,8.06282043477529e-05,0.00015957963257476682,0.0006427284258619034,0.09541689039067704,0.07193382147632744,0.02348306891434959,0.09541700531395113,0.07193382150282156,0.02348306892299863,0.37868934413064537,0.37868934413064537,0.1236245730150219,0.0,5.112055330988483,5.553001241797801,3.766583392593816,5.165152483317513,5.504449958026214,4.128905358441159,24780.905242740362,21063.769456329308,0.85,1.0654791434421722,0.6688554068167191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498371336356775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.885669044212,1535.24098124059,0.37868934413064537,0.1236245730150219,6.112874298809886,3.377755541783868
2410.0,-29.726634250581252,4.972421975229407,34.99024487701173,24.214590608049207,5.024779975953551,-26.251453895909947,-39.8047681787051,1.54959962125611,0.14460937177744881,-5.031814778216404,39.99399134786246,42627.341763502176,25289.176284103938,25289.176284103938,67916.5180476061,77686.74890384315,77686.74890384315,25289.176284103938,102975.92518794708,102975.92518794708,102975.92518794708,127758.78961821835,91755.4371653682,56696.030024921354,38954.89682271872,24782.864430271264,0.0,63737.761252989985,21065.434765730573,1535.306773789212,0.0,0.8867785750730641,2.811144607640288,0.0014959135982669303,354216.4111035639,1554274.1685305573,4.387922523657796,1554274.1685305573,4.387922523657796,0.85,0.09542231764795676,4.027634451161993,1.2677593398047615,1.0,0.0,4.027634451160563,1.2844754297643317,1.2847839276874173,3.1356259199920706,19364.25029040603,1974.6039973289587,4632.441516551485,4632.441516551485,5.459146368874158,4.972421975229407,-2.474824744369326,7.447246719598733,3.3788808715640912,3.3788808715640912,0.9653945347325975,0.0,0.0,0.00024016174700959995,8.061576585311106e-05,0.00015954598115648888,0.0006425928902503168,0.09542231762266185,0.0719343515612968,0.023487966061365058,0.09542206355876497,0.07193435158036547,0.023487966067591293,0.37868726936872477,0.37868726936872477,0.12364876498850959,0.0,5.124281648035435,5.540223243674802,3.8550775333081333,5.1764241499938635,5.492099230332826,4.212313600659343,24782.864430271264,21065.434765730573,0.85,1.065561712750306,0.6687925795558516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449848252951848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.857641767094,1535.306773789212,0.37868726936872477,0.12364876498850959,6.112874298809886,3.3788808715640912
2411.0,-29.728470387138678,4.9761812019478455,34.99073711116599,24.215552012342982,5.026215355801991,-26.25296314138074,-39.806099713873095,1.5507081100189686,0.15602624282479383,-5.030158312641081,39.99482814554295,42624.91015648886,25298.892793787378,25298.892793787378,67923.80295027624,77684.82355640034,77684.82355640034,25298.892793787378,102983.71635018772,102983.71635018772,102983.71635018772,127768.42411765025,91754.83398978187,56694.9205897688,38955.45933334785,24784.70776746253,0.0,63740.16710081037,21067.00160234315,1535.3637494379213,0.0,0.8867839770640117,2.8111881607856395,0.0014959135982669303,354239.28763581725,1554310.2445980266,4.387740995561074,1554310.2445980266,4.387740995561074,0.85,0.09542751470707359,4.027634451161993,1.2677562759025025,1.0,0.0,4.027634451162698,1.2844703411028435,1.284778778985067,3.135638342341073,19364.12299502841,1974.591016812919,4632.441516551485,4632.441516551485,5.461243861017066,4.9761812019478455,-2.471488832793091,7.447670034740936,3.3799869674792142,3.3799869674792142,0.9657105621369183,0.0,0.0,0.00024011595721391455,8.060363953579459e-05,0.00015951231767811998,0.0006424573060650922,0.09542751467551182,0.07193475025274843,0.023492764422763397,0.09542766444233744,0.07193475027654012,0.023492764430533462,0.37868520302813,0.37868520302813,0.12367266493409813,0.0,5.135979822482454,5.527564828681989,3.941074957277749,5.1861845554659,5.480112595679998,4.288497327220625,24784.70776746253,21067.00160234315,0.85,1.0656357841492492,0.6687291875007799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498592994514172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.829797051052,1535.3637494379213,0.37868520302813,0.12367266493409813,6.112874298809886,3.3799869674792142
2412.0,-29.730294931694832,4.979858839502521,34.99122413783931,24.216375254932814,5.027493133233578,-26.25447771416028,-39.8074432631023,1.5516759156739917,0.16764140926903792,-5.028641081232696,39.99566091329891,42622.578688274865,25308.68349343893,25308.68349343893,67931.2621817138,77682.97675973272,77682.97675973272,25308.68349343893,102991.66025317165,102991.66025317165,102991.66025317165,127778.26373800685,91754.24087749122,56693.84280593188,38955.99785728815,24786.603484835206,0.0,63742.60134212336,21068.612962109924,1535.4269902664817,0.0,0.8867886846073396,2.8112129037129696,0.0014959135982669303,354260.24229916837,1554346.1475554616,4.387582804854618,1554346.1475554616,4.387582804854618,0.85,0.0954327900026851,4.027634451161993,1.2677533718990168,1.0,0.0,4.027634451162507,1.2844659096830333,1.284774288064223,3.1356491603236782,19363.997823428763,1974.5782528619625,4632.441516551485,4632.441516551485,5.463357368465906,4.979858839502521,-2.468295775796466,7.4481546152989875,3.381075037497992,3.381075037497992,0.9660214392851405,0.0,0.0,0.0002400704644676505,8.059140551528995e-05,0.00015947905895236054,0.0006423233520754218,0.09543278997824427,0.07193525479891856,0.02349753517932571,0.09543294161620378,0.07193525481734156,0.02349753518534355,0.3786831421606404,0.3786831421606404,0.12369623878597867,0.0,5.147414545630909,5.515067382663403,4.025518224311384,5.196282490501744,5.467991416378311,4.366454105201342,24786.603484835206,21068.612962109924,0.85,1.0657121101335163,0.6686670733675936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498702761141318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.802125306998,1535.4269902664817,0.3786831421606404,0.12369623878597867,6.112874298809886,3.381075037497992
2413.0,-29.732107937771527,4.983457128080088,34.99170550111422,24.217203666362934,5.028769706926725,-26.25598202036869,-39.808781433943636,1.5526437894983927,0.1788106547905386,-5.027125681320004,39.99646998483246,42620.2748953522,25318.205370692027,25318.205370692027,67938.48026604424,77681.15612141782,77681.15612141782,25318.205370692027,102999.36149210985,102999.36149210985,102999.36149210985,127787.75267639327,91753.6687819331,56692.78755576439,38956.53469574301,24788.39118428342,0.0,63744.92588002643,21070.132506640908,1535.484210948908,0.0,0.8867934684265131,2.8112432784236754,0.0014959135982669303,354281.1726385199,1554381.0295024621,4.387422052168795,1554381.0295024621,4.387422052168795,0.85,0.09543793065370296,4.027634451161993,1.2677505552629014,1.0,0.0,4.027634451162215,1.2844614773655427,1.284769796625545,3.135659980572368,19363.877087242225,1974.5659411972717,4632.441516551485,4632.441516551485,5.465412845522459,4.983457128080088,-2.465143075751512,7.4486002038316,3.3821447601635657,3.3821447601635657,0.9663270743324474,0.0,0.0,0.00024002526728404323,8.057922217529916e-05,0.00015944604510874407,0.0006421903843815068,0.09543793062829314,0.07193570067626943,0.023502229952023702,0.09543804412902816,0.0719357006954219,0.023502229958281044,0.37868108699814274,0.37868108699814274,0.123719514808988,0.0,5.158497154452618,5.502734586480756,4.10803758868127,5.20593633611054,5.456312951718928,4.441262844641415,24788.39118428342,21070.132506640908,0.85,1.0657864814826272,0.6686065487873861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498811836353784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.77462458482,1535.484210948908,0.37868108699814274,0.123719514808988,6.112874298809886,3.3821447601635657
2414.0,-29.733909323739145,4.986977363039491,34.992181234885614,24.218006582837575,5.030007364231409,-26.257479758808667,-39.810114715341456,1.553577799276825,0.18970654101497075,-5.025654815010927,39.99726871729406,42618.00137288994,25327.571804871364,25327.571804871364,67945.57317776131,77679.38951875072,77679.38951875072,25327.571804871364,103006.96132362208,103006.96132362208,103006.96132362208,127797.12460305168,91753.13027600135,56691.74213004275,38957.097939953994,24790.163279429606,0.0,63747.261219383596,21071.638787515163,1535.54166716484,0.0,0.8867980627875167,2.811272050025479,0.0014959135982669303,354301.48881853267,1554415.4662756904,4.3872676670343775,1554415.4662756904,4.3872676670343775,0.85,0.09544302927679658,4.027634451161993,1.2677478342363613,1.0,0.0,4.027634451161954,1.2844572028065089,1.284765463365662,3.1356704157691717,19363.763439877366,1974.554352391221,4632.441516551485,4632.441516551485,5.4674347672554955,4.986977363039491,-2.4620616387601366,7.449039001799628,3.3831966752836355,3.3831966752836355,0.9666276215096101,0.0,0.0,0.00023998036754662523,8.056708504442389e-05,0.00015941328250220133,0.0006420584285786854,0.09544302925313199,0.07193615785552593,0.023506871397606058,0.09544308659149911,0.07193615787336206,0.023506871403434517,0.3786790380567646,0.3786790380567646,0.12374249214765011,0.0,5.169268454081305,5.490595808194598,4.1887080174442985,5.2153613560258805,5.444864171261315,4.514443099257562,24790.163279429606,21071.638787515163,0.85,1.065858703230079,0.6685463901926991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44989202233215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.747294198693,1535.54166716484,0.3786790380567646,0.12374249214765011,6.112874298809886,3.3831966752836355
2415.0,-29.735699442588526,4.990419702881744,34.99265097999016,24.218687961716228,5.0311146333851955,-26.258980394452383,-39.8114558547735,1.5543955852240887,0.20067342382247944,-5.0242818427448075,39.99804572815651,42615.80942334619,25336.91921892965,25336.91921892965,67952.72864227583,77677.65898369737,77677.65898369737,25336.91921892965,103014.57820262702,103014.57820262702,103014.57820262702,127806.4502908527,91752.57050312981,56690.72094267762,38957.610622724664,24791.872088225693,0.0,63749.48271095035,21073.09127499184,1535.5978417601898,0.0,0.8868022373368888,2.811288494495399,0.0014959135982669303,354320.4536728119,1554448.9670911613,4.387127389847432,1554448.9670911613,4.387127389847432,0.85,0.09544810639571027,4.027634451161993,1.267745194532909,1.0,0.0,4.027634451162038,1.2844534711161788,1.28476167347571,3.1356795257534817,19363.64530429516,1974.5423059143707,4632.441516551485,4632.441516551485,5.469452583136146,4.990419702881744,-2.459090861326941,7.449510564208685,3.3842310413765224,3.3842310413765224,0.9669231546790064,0.0,0.0,0.00023993575630836323,8.055487808523414e-05,0.00015938087822312908,0.0006419279159879289,0.09544810637572096,0.0719366415426695,0.02351146483305146,0.09544758580240169,0.07193664155773483,0.02351146483797545,0.3786769976408371,0.3786769976408371,0.12376517338298387,0.0,5.179844687234834,5.47864191794298,4.268026767822221,5.224955266567292,5.433461632789545,4.588163879030446,24791.872088225693,21073.09127499184,0.85,1.0659338045201656,0.668488709415457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499027917134835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.72013616855,1535.5978417601898,0.3786769976408371,0.12376517338298387,6.112874298809886,3.3842310413765224
2416.0,-29.737478640176683,4.993788752886881,34.99311495667049,24.219538864586525,5.032411682081654,-26.260452219775583,-39.812762453779555,1.5553852616569046,0.20996097822649062,-5.022791382414352,39.998817177953775,42613.52140110616,25345.713999383297,25345.713999383297,67959.23540048946,77675.84646067573,77675.84646067573,25345.713999383297,103021.56046005903,103021.56046005903,103021.56046005903,127815.09909987627,91752.00117021221,56689.67611054691,38958.13895518367,24793.53863981725,0.0,63751.67759500092,21074.50784384466,1535.6490468893157,0.0,0.8868070298239872,2.8113406106746113,0.0014959135982669303,354341.04229055415,1554482.2286811972,4.386966349234097,1554482.2286811972,4.386966349234097,0.85,0.09545298697375115,4.027634451161993,1.2677423839410773,1.0,0.0,4.027634451164264,1.2844489351561306,1.2847570794827519,3.135690599231503,19363.52515114178,1974.5300537025164,4632.441516551485,4632.441516551485,5.471351102614963,4.993788752886881,-2.4560694516836543,7.4498582045705355,3.3852477761673345,3.3852477761673345,0.9672136503335241,0.0,0.0,0.000239891424806965,8.054298715490753e-05,0.00015934843765205746,0.0006417972572262655,0.09545298694797438,0.07193701544115165,0.023515971506822737,0.09545305387228259,0.07193701546057796,0.023515971513173202,0.37867496716929194,0.37867496716929194,0.12378758951411878,0.0,5.189823281544307,5.466779955094523,4.344648679302736,5.232752360640859,5.422191717693579,4.654203519535997,24793.53863981725,21074.50784384466,0.85,1.0659991699703677,0.6684298046526653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499134938867912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.693143810142,1535.6490468893157,0.37867496716929194,0.12378758951411878,6.112874298809886,3.3852477761673345
2417.0,-29.739246740764205,4.9970831242794205,34.9935734670355,24.22022073240953,5.033513390037968,-26.261933592347116,-39.81408543242139,1.5562002415966434,0.2197748941658233,-5.021467138196905,39.99958589192862,42611.34963812366,25354.67543289532,25354.67543289532,67966.02507101899,77674.14052543392,77674.14052543392,25354.67543289532,103028.81595832924,103028.81595832924,103028.81595832924,127824.09092306663,91751.45485752416,56688.663970115755,38958.6565415649,24795.27496473739,0.0,63753.931506302295,21075.98372002678,1535.7081314331922,0.0,0.8868109860498468,2.8113664788130164,0.0014959135982669303,354359.33565360645,1554515.37284941,4.386833410165834,1554515.37284941,4.386833410165834,0.85,0.09545798057201225,4.027634451161993,1.2677397892950109,1.0,0.0,4.027634451162672,1.2844452154713246,1.2847533023259983,3.1356996800241577,19363.409856223516,1974.5182968927734,4632.441516551485,4632.441516551485,5.473285597304209,4.9970831242794205,-2.4532075020381163,7.450290626317537,3.386248139090354,3.386248139090354,0.9674994683115298,0.0,0.0,0.0002398473772800022,8.053094881212905e-05,0.00015931642846787316,0.0006416683359332912,0.09545798055384505,0.07193752092794398,0.023520459625901078,0.09545803064309233,0.07193752094163476,0.023520459630377497,0.37867294226092163,0.37867294226092163,0.12380968283283506,0.0,5.199570368375646,5.455076616582289,4.419850303312387,5.24124203236272,5.410803998470442,4.7234034849383875,24795.27496473739,21075.98372002678,0.85,1.066067981459313,0.6683721086896639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449924130916971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.666310570372,1535.7081314331922,0.37867294226092163,0.12380968283283506,6.112874298809886,3.386248139090354
2418.0,-29.741003890180565,5.000304743192183,34.99402587892395,24.220890027377777,5.034593745583995,-26.263407241673765,-39.81540718870235,1.5569970970525762,0.22937370439706228,-5.020150821534457,40.00032525796958,42609.22025738412,25363.405730468403,25363.405730468403,67972.62598785252,77672.47014734847,77672.47014734847,25363.405730468403,103035.87587781687,103035.87587781687,103035.87587781687,127832.74945330342,91750.93104138937,56687.68115132536,38959.16654451556,24796.873575486545,0.0,63756.0401200021,21077.34253916356,1535.7596471714533,0.0,0.8868150080404191,2.8113942440558954,0.0014959135982669303,354377.52023840556,1554547.2521446866,4.386698262064911,1554547.2521446866,4.386698262064911,0.8499999999999999,0.09546282776144682,4.027634451161993,1.2677373061934492,1.0,0.0,4.0276344511623465,1.2844415799744058,1.2847496097375695,3.1357085553414183,19363.29930902268,1974.5070242154743,4632.441516551485,4632.441516551485,5.47517019693529,5.000304743192183,-2.450387354124847,7.45069209731703,3.3872315890485813,3.3872315890485813,0.9677804540138804,0.0,0.0,0.00023980360995399326,8.05189232531711e-05,0.00015928468670082217,0.0006415404916987759,0.09546282774245331,0.07193795828045177,0.023524869462001538,0.09546260854321217,0.0719379582947647,0.023524869466682134,0.3786709235183257,0.3786709235183257,0.12383148281878421,0.0,5.209030299095559,5.443547772393629,4.493358123282974,5.24952452593152,5.399957312801575,4.790112195032464,24796.873575486545,21077.34253916356,0.85,1.0661362572065944,0.6683166046257691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499347017505968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.63964033393,1535.7596471714533,0.3786709235183257,0.12383148281878421,6.112874298809886,3.3872315890485813
2419.0,-29.742750959750538,5.00345536907712,34.99447229633467,24.221553350240015,5.035677485401876,-26.264871479115836,-39.81671612765638,1.5577980047430533,0.23823652044279697,-5.018847874746087,40.00105545703596,42607.08142066642,25371.924893807663,25371.924893807663,67979.00631447409,77670.7619199416,77670.7619199416,25371.924893807663,103042.68681374926,103042.68681374926,103042.68681374926,127841.14090433193,91750.36667834534,56686.686178972486,38959.644999303164,24798.454090582665,0.0,63758.09908988583,21078.685976995264,1535.810548892313,0.0,0.8868189950226548,2.811430086978952,0.0014959135982669303,354395.52084294986,1554578.7366718554,4.386564291146236,1554578.7366718554,4.386564291146236,0.85,0.09546760515622155,4.027634451161993,1.267734757154249,1.0,0.0,4.0276344511635855,1.2844379250183868,1.284745898017564,3.135717478214712,19363.180204721324,1974.4948789567616,4632.441516551485,4632.441516551485,5.477009219254042,5.00345536907712,-2.447612151342395,7.451067520419515,3.3881985826277305,3.3881985826277305,0.9680567378936373,0.0,0.0,0.00023976010099260872,8.050701594438689e-05,0.00015925308504822182,0.0006414132117940491,0.09546760513745009,0.07193838445562394,0.02352922068182615,0.09546741890059007,0.07193838446976895,0.023529220686452596,0.3786689124921126,0.3786689124921126,0.12385299551549063,0.0,5.218117953419721,5.432130466248111,4.565019140360732,5.257084395188883,5.38895999890542,4.8543510656245985,24798.454090582665,21078.685976995264,0.85,1.0662018988150452,0.6682614762494594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499452072567844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.613130549264,1535.810548892313,0.3786689124921126,0.12385299551549063,6.112874298809886,3.3881985826277305
2420.0,-29.744487312597453,5.006536500947197,34.99491287575768,24.22221793038773,5.036752280915891,-26.266326964414343,-39.818019897770114,1.558591932708959,0.246743856030605,-5.017568513690209,40.001778226145845,42604.96764226743,25380.26417559071,25380.26417559071,67985.23181785815,77669.0949280896,77669.0949280896,25380.26417559071,103049.35910368031,103049.35910368031,103049.35910368031,127849.38875325095,91749.83560454843,56685.708318629826,38960.141428798444,24800.029649570646,0.0,63760.171078369094,21080.02520213505,1535.8618268151174,0.0,0.8868228887239701,2.8114678376701767,0.0014959135982669303,354413.19630163314,1554609.9013107582,4.386433455450865,1554609.9013107582,4.386433455450865,0.85,0.09547232841174902,4.027634451161993,1.2677322746021673,1.0,0.0,4.027634451160911,1.2844343021524258,1.2847422187477016,3.135726322796405,19363.06812584901,1974.4834500924385,4632.441516551485,4632.441516551485,5.478809410741243,5.006536500947197,-2.444888697596151,7.4514251985433475,3.3891495293416734,3.3891495293416734,0.9683284369547638,0.0,0.0,0.00023971686612565005,8.049515727430378e-05,0.00015922170885134627,0.0006412868399425667,0.09547232839369847,0.07193881193546967,0.02353351645822881,0.09547230750553033,0.07193881194907091,0.02353351646267811,0.3786669067197509,0.3786669067197509,0.12387421534664066,0.0,5.226845198669935,5.420849134975299,4.634806480393934,5.2643123697208125,5.378176855563822,4.916589505790228,24800.029649570646,21080.02520213505,0.85,1.0662648902603467,0.6682066080076963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499556526423387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.586764125872,1535.8618268151174,0.3786669067197509,0.12387421534664066,6.112874298809886,3.3891495293416734
2421.0,-29.746212964524425,5.009549041442663,34.99534759535983,24.222843499761098,5.037773117930246,-26.26777821374163,-39.819322899542726,1.559338367123689,0.25519535605502597,-5.01633958150518,40.00248868353461,42602.897285861705,25388.495140544244,25388.495140544244,67991.39242640595,77667.48872754224,77667.48872754224,25388.495140544244,103055.98386808648,103055.98386808648,103055.98386808648,127857.56477511783,91749.33915676059,56684.74771498386,38960.6571575297,24801.58090703135,0.0,63762.238064561054,21081.343770976648,1535.912985809215,0.0,0.8868265702315068,2.8115004480101886,0.0014959135982669303,354430.1756941227,1554640.53554827,4.3863097505838295,1554640.53554827,4.3863097505838295,0.85,0.09547700881660476,4.027634451161993,1.2677298431517556,1.0,0.0,4.027634451162819,1.284430900803465,1.2847387613996435,3.1357346266292256,19362.963354518648,1974.472766390016,4632.441516551485,4632.441516551485,5.480586219994877,5.009549041442663,-2.4422363813392165,7.45178542278188,3.390084763070942,3.390084763070942,0.9685956465916977,0.0,0.0,0.0002396739048256353,8.048330720616485e-05,0.00015919059761947043,0.0006411615352732454,0.09547700880018019,0.07193925025615032,0.023537758544029865,0.09547699143374651,0.07193925026852588,0.023537758548078887,0.37866490578807516,0.37866490578807516,0.12389513498961627,0.0,5.23529316394513,5.409740425092878,4.702936364419543,5.2715349375602045,5.36766156516569,4.977986033136347,24801.58090703135,21081.343770976648,0.85,1.066326943504755,0.6681524767484648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499660340969398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.560554158514,1535.912985809215,0.37866490578807516,0.12389513498961627,6.112874298809886,3.390084763070942
2422.0,-29.74792885619802,5.0124944512933505,34.99577636915814,24.223445704579376,5.038774794714158,-26.269222593059922,-39.82061727493999,1.5600685315523677,0.2631676050718852,-5.015132925855442,40.00318491681913,42600.83333224828,25396.550817917432,25396.550817917432,67997.38415016572,77665.86529802004,77665.86529802004,25396.550817917432,103062.41611593748,103062.41611593748,103062.41611593748,127865.50354716393,91748.8137856759,56683.781819808166,38961.146628741924,24803.087431226446,0.0,63764.23405996837,21082.62431654248,1535.9622133159958,0.0,0.8868301897463853,2.8115367369747477,0.0014959135982669303,354446.8479266834,1554670.5568987485,4.386188129454967,1554670.5568987485,4.386188129454967,0.85,0.09548161039043165,4.027634451161993,1.267727445769124,1.0,0.0,4.027634451162206,1.2844275750283989,1.284735379965034,3.1357427460033636,19362.852479158086,1974.4614602497375,4632.441516551485,4632.441516551485,5.482325190113422,5.0124944512933505,-2.4396337495981344,7.452128200891485,3.3910044402886528,3.3910044402886528,0.9688584115110437,0.0,0.0,0.000239631193546769,8.0471537186763e-05,0.00015915965636000598,0.0006410369151906641,0.09548161037438413,0.0719396715397932,0.023541938834590923,0.09548167365640653,0.071939671551884,0.02354193883854766,0.378662911680425,0.378662911680425,0.12391576045461458,0.0,5.243415465454802,5.398757075386868,4.769364793607622,5.278300530927311,5.357136516611888,5.037558272072715,24803.087431226446,21082.62431654248,0.85,1.066387531389716,0.6680991932277186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499763517124542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.534500687823,1535.9622133159958,0.378662911680425,0.12391576045461458,6.112874298809886,3.3910044402886528
2423.0,-29.7496341955291,5.0153738077834715,34.996199187983215,24.224017036054306,5.039737698597491,-26.270661351294365,-39.82191070737315,1.5607648543388741,0.2709346377823181,-5.013965131602158,40.00386899169497,42598.811319363434,25404.47722118562,25404.47722118562,68003.28854054905,77664.27401205194,77664.27401205194,25404.47722118562,103068.75123323756,103068.75123323756,103068.75123323756,127873.3180576885,91748.30060164182,56682.83790885656,38961.625214205844,24804.56682445095,0.0,63766.192038656794,21083.881800783307,1536.0108970084,0.0,0.886833655405922,2.811571186799676,0.0014959135982669303,354462.98380150995,1554700.0544093787,4.386071678728435,1554700.0544093787,4.386071678728435,0.85,0.0954861584200843,4.027634451161993,1.2677251022355636,1.0,0.0,4.027634451162344,1.2844244069427744,1.284732156604247,3.135750480441811,19362.74417577697,1974.450416378373,4632.441516551485,4632.441516551485,5.484036253974644,5.0153738077834715,-2.437092525164616,7.452466332948088,3.3919088873293477,3.3919088873293477,0.9691168249512422,0.0,0.0,0.0002395887518798607,8.045977733139367e-05,0.00015912897454846702,0.0006409133400694857,0.09548615840512459,0.07194009464036058,0.02354606376476401,0.09548624316040477,0.07194009465163131,0.02354606376845299,0.37866092323137274,0.37866092323137274,0.12393609277556025,0.0,5.251250187551761,5.387912319132511,4.8342053027676,5.284899769384481,5.346771292257301,5.09596606436827,24804.56682445095,21083.881800783307,0.85,1.0664473816991238,0.6680469690512314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499866111106077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.508585225813,1536.0108970084,0.37866092323137274,0.12393609277556025,6.112874298809886,3.3919088873293477
2424.0,-29.75133000187311,5.018188257103151,34.99661598204622,24.224562348704808,5.040664762163274,-26.27209511266688,-39.82320330161599,1.5614298729334075,0.2785373683208263,-5.012831455495225,40.00453912392669,42596.82724936291,25412.266081638336,25412.266081638336,68009.09333100125,77662.7224722273,77662.7224722273,25412.266081638336,103074.98855386564,103074.98855386564,103074.98855386564,127880.99562098674,91747.80880621732,56681.9135832572,38962.10580328902,24806.007067121096,0.0,63768.112870410114,21085.10600705293,1536.0582437634216,0.0,0.8868369978196009,2.8116038146209372,0.0014959135982669303,354478.6488038688,1554728.9511192197,4.3859593698108545,1554728.9511192197,4.3859593698108545,0.85,0.09549064281347026,4.027634451161993,1.2677228592569012,1.0,0.0,4.027634451161408,1.2844213847329244,1.2847290794680177,3.1357578587804946,19362.640386290634,1974.4398327961776,4632.441516551485,4632.441516551485,5.485717626621203,5.018188257103151,-2.4346086770082915,7.452796934111442,3.3927983172893565,3.3927983172893565,0.969370947796959,0.0,0.0,0.0002395465543322808,8.04480266839781e-05,0.0001590985276483027,0.0006407907110854528,0.0954906427993227,0.07194051101121667,0.023550131788106034,0.09549065450781753,0.07194051102187515,0.023550131791595114,0.37865894039496845,0.37865894039496845,0.12395613853306824,0.0,5.258826894543688,5.37722572295263,4.897517704817744,5.291368823816072,5.33665157884036,5.153094414480847,24806.007067121096,21085.10600705293,0.85,1.0665062876991465,0.6679957322232258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499968075530072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.482823966006,1536.0582437634216,0.37865894039496845,0.12395613853306824,6.112874298809886,3.3927983172893565
2425.0,-29.753015559355177,5.0209387561588965,34.997026664675175,24.2250571603887,5.041544338238656,-26.27352439720415,-39.82449135566128,1.562053176064725,0.2858161645185646,-5.0117395385393735,40.00519468213518,42594.86881967625,25419.940113310477,25419.940113310477,68014.80893298672,77661.15881506504,77661.15881506504,25419.940113310477,103081.09892837552,103081.09892837552,103081.09892837552,127888.50606633563,91747.28153305272,56680.991537571186,38962.54443942393,24807.4071379601,0.0,63769.95157738403,21086.296067266085,1536.1043629198668,0.0,0.8868401804065901,2.811635818039914,0.0014959135982669303,354493.7372968535,1554757.219776733,4.385852431787186,1554757.219776733,4.385852431787186,0.85,0.09549507152825787,4.027634451161993,1.2677206151792784,1.0,0.0,4.027634451162198,1.2844185570382174,1.2847261972300696,3.1357647622667852,19362.52910951134,1974.42848572258,4632.441516551485,4632.441516551485,5.4873742113065616,5.0209387561588965,-2.4321874006949145,7.453126156853811,3.3936729658470988,3.3936729658470988,0.9696208473848854,0.0,0.0,0.00023950461859667473,8.043631888843988e-05,0.00015906829970823485,0.0006406689639926479,0.095495071515152,0.07194092558684671,0.02355414592830529,0.09549495122050727,0.07194092559672002,0.02355414593153785,0.3786569644138895,0.3786569644138895,0.1239759055616675,0.0,5.266143575731633,5.366655999760098,4.959419530506182,5.297555703057924,5.326469050661444,5.209268495817753,24807.4071379601,21086.296067266085,0.85,1.0665651651068233,0.6679457607551719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500069471320967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.457196839065,1536.1043629198668,0.3786569644138895,0.1239759055616675,6.112874298809886,3.3936729658470988
2426.0,-29.75469173957068,5.023627432299355,34.997431358785505,24.225603171531134,5.042464691070945,-26.27494116287725,-39.82576617328448,1.562714114354367,0.2926423266151801,-5.010631543533625,40.00584159841025,42592.896024291505,25427.358863145102,25427.358863145102,68020.2548874366,77659.63743010366,77659.63743010366,25427.358863145102,103086.99629324875,103086.99629324875,103086.99629324875,127895.77782458777,91746.80925640622,56680.06785050042,38963.04600656201,24808.781531339024,0.0,63771.82753790103,21087.46430163817,1536.1487780380464,0.0,0.8868434759810874,2.8116756183229232,0.0014959135982669303,354509.0484771893,1554785.1161618717,4.385741697822739,1554785.1161618717,4.385741697822739,0.85,0.09549940341269784,4.027634451161993,1.2677183502214033,1.0,0.0,4.027634451160595,1.2844155528981958,1.2847231388130762,3.1357720965569995,19362.42943930681,1974.418322190229,4632.441516551485,4632.441516551485,5.4889756885854695,5.023627432299355,-2.429785007539049,7.453412439838404,3.394533013490754,3.394533013490754,0.9698665752830725,0.0,0.0,0.00023946292286908616,8.042473295657393e-05,0.00015903818991251222,0.000640547692742078,0.09549940339872812,0.07194130552943799,0.023558097869290123,0.09549941908021489,0.0719413055399616,0.023558097872736248,0.37865499388296797,0.37865499388296797,0.12399540624044189,0.0,5.273136328594319,5.356239480572128,5.019541084401396,5.303273870148814,5.316695587101094,5.262291650524901,24808.781531339024,21087.46430163817,0.85,1.0666191877127975,0.6678951767373703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500170255651479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.431718504109,1536.1487780380464,0.37865499388296797,0.12399540624044189,6.112874298809886,3.394533013490754
2427.0,-29.756358301550765,5.02625469331697,34.99783019894497,24.22608114955949,5.0433158338075925,-26.27635619232531,-39.82704441351814,1.563313724559206,0.2992776473653862,-5.009587664772536,40.006480457979244,42590.97920460345,25434.7286778861,25434.7286778861,68025.70788248954,77658.1207128018,77658.1207128018,25434.7286778861,103092.8493906879,103092.8493906879,103092.8493906879,127903.00989609722,91746.30974470453,56679.16823641334,38963.49056476799,24810.160505409323,0.0,63773.651070177315,21088.636429597926,1536.1950287493537,0.0,0.8868464743998022,2.8117104476973793,0.0014959135982669303,354523.4741216631,1554812.6654962185,4.385640949018366,1554812.6654962185,4.385640949018366,0.85,0.09550372630226467,4.027634451161993,1.267716172630899,1.0,0.0,4.02763445116207,1.2844128350023691,1.284720367024902,3.1357787320418393,19362.324021361957,1974.4075725514788,4632.441516551485,4632.441516551485,5.490566602300122,5.02625469331697,-2.4274604217191422,7.453715115036112,3.3953789953867237,3.3953789953867237,0.9701082843962068,0.0,0.0,0.00023942147302906839,8.041311746792167e-05,0.00015900835556114672,0.0006404275308806903,0.09550372629030426,0.07194171899483365,0.02356200729547062,0.09550380032139404,0.07194171900384327,0.023562007298421388,0.3786530299600665,0.3786530299600665,0.12401462710408472,0.0,5.279875117826066,5.34594506428914,5.078260232784828,5.308865312137925,5.306766607748557,5.315273389085746,24810.160505409323,21088.636429597926,0.85,1.066674194451141,0.6678460224542548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45002704806135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.406371841815,1536.1950287493537,0.3786530299600665,0.12401462710408472,6.112874298809886,3.3953789953867237
2428.0,-29.75801496930875,5.028821819116247,34.99822303919231,24.226541630364977,5.044143410500092,-26.27776467191586,-39.82831776430828,1.563893113084547,0.3057011826749658,-5.008565292613365,40.00710335799135,42589.08524097062,25441.94490408689,25441.94490408689,68031.0301450575,77656.62871728861,77656.62871728861,25441.94490408689,103098.5736213755,103098.5736213755,103098.5736213755,127910.05725792256,91745.82142213888,56678.27794572908,38963.937196010884,24811.48363654705,0.0,63775.42083255794,21089.761091064993,1536.2387001996658,0.0,0.8868494210810903,2.811745544110772,0.0014959135982669303,354537.60300707736,1554839.526966982,4.385541939075907,1554839.526966982,4.385541939075907,0.85,0.09550796815709571,4.027634451161993,1.2677140983426947,1.0,0.0,4.027634451161595,1.2844102111422715,1.2847176896196975,3.1357851379740085,19362.22096479468,1974.397063706228,4632.441516551485,4632.441516551485,5.492124361027349,5.028821819116247,-2.4251816495320244,7.454003468648271,3.3962109315142035,3.3962109315142035,0.9703459804326295,0.0,0.0,0.00023938027582377254,8.040154795204319e-05,0.00015897872787172936,0.0006403082013780845,0.09550796814536874,0.07194211010297275,0.023565858042396,0.09550802480735299,0.07194211011180612,0.02356585804528959,0.37865107178681123,0.37865107178681123,0.1240335791173905,0.0,5.286356325677843,5.335781137251217,5.135536614134196,5.314266475288321,5.297083108900381,5.366731876793381,24811.48363654705,21089.761091064993,0.85,1.0667280475290417,0.667797792393845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500370131776186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.381161992162,1536.2387001996658,0.37865107178681123,0.1240335791173905,6.112874298809886,3.3962109315142035
2429.0,-29.759662187333156,5.031330030615221,34.99860992737751,24.226994183287047,5.044953775634399,-26.279166366444628,-39.8295862955041,1.564457954722998,0.31191298286097435,-5.007565560062882,40.007715652395405,42587.21208162903,25449.01462012289,25449.01462012289,68036.22670175192,77655.1742449758,77655.1742449758,25449.01462012289,103104.1888650987,103104.1888650987,103104.1888650987,127916.97117884034,91745.35984145489,56677.39767801574,38964.40240382128,24812.782313741638,0.0,63777.18471756292,21090.86496668039,1536.2816129141436,0.0,0.8868522908847666,2.811780774649831,0.0014959135982669303,354551.4194470083,1554865.931431319,4.3854455126887775,1554865.931431319,4.3854455126887775,0.8499999999999999,0.09551214959401003,4.027634451161993,1.2677119894372302,1.0,0.0,4.027634451161353,1.2844076548077,1.2847150800665543,3.135791379073497,19362.123551887387,1974.3871303541362,4632.441516551485,4632.441516551485,5.4936504927681895,5.031330030615221,-2.4229489348491953,7.454278965464416,3.39702910561918,3.39702910561918,0.9705797444626229,0.0,0.0,0.00023933932008453492,8.03900237565095e-05,0.0001589492963280254,0.0006401896618787116,0.09551214958271402,0.0719424936128411,0.02356965596987293,0.09551219849216641,0.07194249362134959,0.023569655972660426,0.3786491192666762,0.3786491192666762,0.12405226766865886,0.0,5.292593998710856,5.325769897578482,5.191359252203199,5.319478542923832,5.2876389265721855,5.416690603578672,24812.782313741638,21090.86496668039,0.85,1.0667800249109483,0.6677499527491905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450046919261416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.356094804692,1536.2816129141436,0.3786491192666762,0.12405226766865886,6.112874298809886,3.39702910561918
2430.0,-29.761300246153578,5.033780296614353,34.99899088999504,24.22741495482626,5.045731293284555,-26.280563101504384,-39.830850216653175,1.564994148613096,0.3178483162511725,-5.006599016635271,40.00831681476757,42585.35958714527,25455.968080104118,25455.968080104118,68041.3276672494,77653.7242124648,77653.7242124648,25455.968080104118,103109.69229256891,103109.69229256891,103109.69229256891,127923.74910973321,91744.88570462476,56676.52107921502,38964.8495837886,24814.05681716429,0.0,63778.906400952896,21091.94829458965,1536.3240172474345,0.0,0.8868550320527927,2.8118157565803985,0.0014959135982669303,354564.7776104728,1554891.856169793,4.385353408899537,1554891.856169793,4.385353408899537,0.8500000000000001,0.09551628117430852,4.027634451161993,1.2677099382271995,1.0,0.0,4.027634451160475,1.2844052319402766,1.2847126043134451,3.1357972943458656,19362.023489105995,1974.376926790086,4632.441516551485,4632.441516551485,5.4951515284437376,5.033780296614353,-2.4207695929933095,7.454549889607662,3.397833785786564,3.397833785786564,0.9708096530818755,0.0,0.0,0.0002392985984774175,8.037854296043449e-05,0.00015892005551698302,0.0006400718905807774,0.09551628116375505,0.0719428771611544,0.023573404002600648,0.09551631836227942,0.07194287716910329,0.023573404005205235,0.3786471737561196,0.3786471737561196,0.12407069544079248,0.0,5.298592137961066,5.315888595433194,5.245813600412248,5.32444733288645,5.278213573065216,5.465603221640151,24814.05681716429,21091.94829458965,0.85,1.0668312065355956,0.6677028815675807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500567689683135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.331161704624,1536.3240172474345,0.3786471737561196,0.12407069544079248,6.112874298809886,3.397833785786564
2431.0,-29.76292955159082,5.036173765859159,34.99936593086036,24.22781781004744,5.046488163880015,-26.281954021667627,-39.83211319483814,1.5655126339345278,0.32350261740288033,-5.005655694814899,40.008906237445146,42583.54118507407,25462.783690623088,25462.783690623088,68046.32487569716,77652.28528518228,77652.28528518228,25462.783690623088,103115.06897580536,103115.06897580536,103115.06897580536,127930.36899554654,91744.41078276445,56675.666682565905,38965.271222442825,24815.30001974118,0.0,63780.571242184,21093.00501678,1536.3652804630594,0.0,0.8868576975028478,2.8118517105752794,0.0014959135982669303,354577.81521935086,1554917.2749587086,4.385263849620138,1554917.2749587086,4.385263849620138,0.85,0.09552035102250071,4.027634451161993,1.2677079496579244,1.0,0.0,4.027634451160543,1.2844028914145438,1.2847102112095674,3.1358030086075734,19361.92326065027,1974.3667063319556,4632.441516551485,4632.441516551485,5.496622806709124,5.036173765859159,-2.4186357340561444,7.454809499915303,3.3986251660806617,3.3986251660806617,0.9710357617373319,0.0,0.0,0.00023925810080822261,8.036707224378235e-05,0.00015889102856444026,0.000639954980626704,0.09552035101234096,0.07194325088506447,0.023577100127276495,0.09552039224130217,0.07194325089271643,0.023577100129784288,0.37864523506194253,0.37864523506194253,0.12408886879512553,0.0,5.304343207349973,5.306128811615565,5.298894692413626,5.329158312217771,5.2688951274802776,5.513141788074506,24815.30001974118,21093.00501678,0.85,1.0668817094364909,0.6676569424782705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450066564033403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.306357186679,1536.3652804630594,0.37864523506194253,0.12408886879512553,6.112874298809886,3.3986251660806617
2432.0,-29.764549950385465,5.03851121842399,34.99973503367306,24.228190769813978,5.047200710106194,-26.28334135734929,-39.83337177252395,1.5659921170477777,0.3291673322188444,-5.004751872750894,40.009483342079896,42581.74319683859,25469.505692220442,25469.505692220442,68051.24888905903,77650.90465627259,77650.90465627259,25469.505692220442,103120.41034849302,103120.41034849302,103120.41034849302,127936.92419625833,91743.97261922489,56674.81115970069,38965.73495502689,24816.513847765305,0.0,63782.24880279219,21094.03677060051,1536.4058859899624,0.0,0.8868602065240979,2.811882928420991,0.0014959135982669303,354590.30725676916,1554942.1628376392,4.385179546692066,1554942.1628376392,4.385179546692066,0.85,0.0955243756818687,4.027634451161993,1.2677060050470752,1.0,0.0,4.027634451162482,1.2844007327777096,1.2847080003306919,3.1358082788162447,19361.830789743803,1974.3572769237,4632.441516551485,4632.441516551485,5.49807387772067,5.03851121842399,-2.4165589901919606,7.45507020861595,3.399403496463868,3.399403496463868,0.9712581418468195,0.0,0.0,0.00023921783078278378,8.035564299906321e-05,0.00015886218778372055,0.0006398388205046788,0.09552437567256125,0.07194362666530002,0.023580749007261224,0.09552424757380927,0.07194362667230993,0.023580749009558765,0.3786433026054462,0.3786433026054462,0.12410679160724032,0.0,5.309912742616689,5.296532500972546,5.350739901967813,5.333919204969732,5.2598768805275995,5.55996354686846,24816.513847765305,21094.03677060051,0.85,1.0669308493569445,0.6676111927081269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500763068812945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.281673426214,1536.4058859899624,0.3786433026054462,0.12410679160724032,6.112874298809886,3.399403496463868
2433.0,-29.766160882982003,5.040794435966256,35.00009830150141,24.2285800742917,5.047941698253756,-26.284717327371386,-39.83462102534247,1.5664981426208064,0.33412163958644214,-5.003838158489883,40.01005157332021,42579.947608379705,25476.01389492809,25476.01389492809,68055.9615033078,77649.47512224557,77649.47512224557,25476.01389492809,103125.48901717366,103125.48901717366,103125.48901717366,127943.19037451707,91743.49324636385,56673.96573240756,38966.14168217366,24817.701357343412,0.0,63783.84303951707,21095.0461537419,1536.4448768856998,0.0,0.8868627979208686,2.811924590986444,0.0014959135982669303,354602.9363687297,1554966.6683418797,4.385092476292881,1554966.6683418797,4.385092476292881,0.85,0.09552831505660575,4.027634451161993,1.2677040362590923,1.0,0.0,4.027634451161909,1.2843984495544425,1.2847056651458826,3.135813853216016,19361.729621940016,1974.3469606787248,4632.441516551485,4632.441516551485,5.49947879620359,5.040794435966256,-2.414502101199547,7.455296537165803,3.400168917597358,3.400168917597358,0.9714768335992451,0.0,0.0,0.00023917780220005376,8.034429992012983e-05,0.0001588335022799239,0.0006397232857813385,0.0955283150467656,0.07194397290092416,0.02358434214584143,0.09552836630068773,0.07194397290833496,0.023584342148270786,0.37864137854994456,0.37864137854994456,0.12412447439610673,0.0,5.315174069181126,5.287025346626024,5.401062660478033,5.3379597980763265,5.25074489978482,5.6042098315064095,24817.701357343412,21095.0461537419,0.85,1.0669780662344843,0.6675663550407184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500859965935071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.257113785308,1536.4448768856998,0.37864137854994456,0.12412447439610673,6.112874298809886,3.400168917597358
2434.0,-29.767763460504042,5.043023869721868,35.000455865158855,24.228925408702366,5.0486273309123275,-26.286091312710848,-39.83586992891503,1.5669551830971782,0.33907244635997813,-5.002976360815834,40.010611945498454,42578.18672578187,25482.46794932661,25482.46794932661,68060.65467510847,77648.09180075473,77648.09180075473,25482.46794932661,103130.55975008133,103130.55975008133,103130.55975008133,127949.44869343715,91743.03430205058,56673.12922698876,38966.56119451313,24818.888943355814,0.0,63785.450137868946,21096.05560185244,1536.4851701223254,0.0,0.8868651535968304,2.8119602522940204,0.0014959135982669303,354614.84822710283,1554990.8352025638,4.385013326364481,1554990.8352025638,4.385013326364481,0.85,0.09553223824255261,4.027634451161993,1.2677021372551098,1.0,0.0,4.027634451161734,1.2843963949205466,1.2847035588798228,3.135818869540773,19361.632765417653,1974.3370840621062,4632.441516551485,4632.441516551485,5.500872025751217,5.043023869721868,-2.4125103778429393,7.455534247564807,3.4009218735866478,3.4009218735866478,0.9716919638818994,0.0,0.0,0.00023913798734745087,8.03329614919083e-05,0.00015880502585554257,0.0006396085931534543,0.095532238234013,0.07194434291038201,0.023587895323630984,0.09553233682037827,0.07194434291681312,0.023587895325739492,0.37863946022651357,0.37863946022651357,0.12414190736781745,0.0,5.320222042510636,5.277637468951696,5.4501552797892145,5.342048807175786,5.241734675726832,5.64827834447027,24818.888943355814,21096.05560185244,0.85,1.0670247607879053,0.6675219291194359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500956298218963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.232689770612,1536.4851701223254,0.37863946022651357,0.12414190736781745,6.112874298809886,3.4009218735866478
