time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2435.0,-29.76935747121173,5.045200079251258,35.000807523549064,24.229222686868184,5.049250239847608,-26.287463859234972,-39.83712229002265,1.5673566278486393,0.3441689966429067,-5.002160717724938,40.01115505161944,42576.47747806082,25488.854856473165,25488.854856473165,68065.33233453399,77646.76795315341,77646.76795315341,25488.854856473165,103135.62280962657,103135.62280962657,103135.62280962657,127955.64277803432,91742.60598074358,56672.31550556112,38966.9894168694,24820.01996840775,0.0,63787.00938527715,21097.016973146587,1536.5234015022043,0.0,0.8868673369267457,2.8119886319667544,0.0014959135982669303,354626.12242119684,1555014.257710434,4.38493996746103,1555014.257710434,4.38493996746103,0.85,0.09553610826034786,4.027634451161993,1.2677003734232857,1.0,0.0,4.027634451162421,1.2843945997699984,1.2847017124404794,3.135823252358144,19361.542371635554,1974.3278664615905,4632.441516551485,4632.441516551485,5.502250760296216,5.045200079251258,-2.410579353044706,7.455779432295964,3.401662410162868,3.401662410162868,0.9719035457608195,0.0,0.0,0.00023909839138793325,8.032159315910375e-05,0.0001587767982288295,0.0006394949025916302,0.0955361082526347,0.07194470756001886,0.02359140069261584,0.09553591326802817,0.07194470756582734,0.02359140069452053,0.37863754738675426,0.37863754738675426,0.12415909940586456,0.0,5.325135443320676,5.268411527981641,5.498206727573518,5.346329714367869,5.23306802740359,5.692073354992374,24820.01996840775,21097.016973146587,0.85,1.067072010280581,0.6674788156456196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501052132088548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.208379438154,1536.5234015022043,0.37863754738675426,0.12415909940586456,6.112874298809886,3.401662410162868
2436.0,-29.770942697354165,5.047325502580887,35.001153457192615,24.22959142075854,5.049952400452182,-26.28882057227504,-39.83835334712637,1.5678302753517563,0.3484491551014912,-5.001299816743903,40.011691606116656,42574.7179197467,25494.949200444542,25494.949200444542,68069.66712019124,77645.41237643038,77645.41237643038,25494.949200444542,103140.36157687492,103140.36157687492,103140.36157687492,127961.48704182805,91742.17447234194,56671.48001557207,38967.43828529985,24821.125464953137,0.0,63788.563750252986,21097.956645210164,1536.5592623573593,0.0,0.8868697741357029,2.8120329616945807,0.0014959135982669303,354638.0224958047,1555037.397928624,4.384858078625847,1555037.397928624,4.384858078625847,0.85,0.09553986516158253,4.027634451161993,1.2676984348567206,1.0,0.0,4.027634451162475,1.2843924665911632,1.2846995281801574,3.135828460479467,19361.451305242656,1974.3185802738608,4632.441516551485,4632.441516551485,5.503566339553851,5.047325502580887,-2.4086404905038346,7.455965993084721,3.402390606487104,3.402390606487104,0.9721116018534584,0.0,0.0,0.00023905901963107337,8.031041966332133e-05,0.00015874859996775203,0.0006393813303038517,0.09553986515247007,0.07194501928288019,0.02359484586958987,0.09553991164573246,0.07194501928974223,0.02359484587184029,0.37863564249950726,0.37863564249950726,0.12417606826098769,0.0,5.329733893856314,5.259301062782754,5.544627728346484,5.349748971845372,5.224505507631932,5.732053645164342,24821.125464953137,21097.956645210164,0.85,1.0671139639810636,0.6674349666569792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501147454862713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.184187308294,1536.5592623573593,0.37863564249950726,0.12417606826098769,6.112874298809886,3.402390606487104
2437.0,-29.772519481056282,5.049399820793312,35.00149386265577,24.22987032858657,5.050556651085087,-26.290179477970042,-39.83959222733972,1.568216647977022,0.35284131840819555,-5.000523372405664,40.01222243737482,42573.02735558861,25501.08181450892,25501.08181450892,68074.10917009754,77644.08973061953,77644.08973061953,25501.08181450892,103145.17154512845,103145.17154512845,103145.17154512845,127967.42518959608,91741.73284602896,56670.670470909805,38967.84708346573,24822.25364446762,0.0,63790.10072793334,21098.915597797477,1536.5984493149763,0.0,0.8868718023962346,2.8120659882367955,0.0014959135982669303,354648.75541066786,1555060.2915743066,4.3847899304584175,1555060.2915743066,4.3847899304584175,0.8500000000000001,0.09554365012187399,4.027634451161993,1.267696644649841,1.0,0.0,4.027634451161737,1.284390741010928,1.284697751892971,3.1358326734681157,19361.358103545583,1974.3090763457026,4632.441516551485,4632.441516551485,5.504890180133914,5.049399820793312,-2.40678946316624,7.456189283959551,3.4031071093236274,3.4031071093236274,0.9723163169496079,0.0,0.0,0.0002390198634814237,8.029917661294173e-05,0.00015872068686848196,0.0006392689065435929,0.09554365011487884,0.07194538754468643,0.0235982625701924,0.09554368883047423,0.0719453875499539,0.023598262571920096,0.3786337448291729,0.3786337448291729,0.1241927916902848,0.0,5.334169148420415,5.250307920275986,5.590027618777867,5.353364690813862,5.215820195049901,5.773204046586102,24822.25364446762,21098.915597797477,0.85,1.0671578880308656,0.667392383297274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501242253500348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.160118028865,1536.5984493149763,0.3786337448291729,0.1241927916902848,6.112874298809886,3.4031071093236274
2438.0,-29.77408760701976,5.051424494351033,35.00182855925744,24.23015412585812,5.05116260885877,-26.2915304193639,-39.840822271630145,1.568605421181363,0.3569736981385745,-4.99974604786916,40.012736949259,42571.337782426526,25507.039173073314,25507.039173073314,68078.37695549984,77642.77978175647,77642.77978175647,25507.039173073314,103149.81895482978,103149.81895482978,103149.81895482978,127973.13289180945,91741.30111503488,56669.85911561771,38968.26888824129,24823.313936979677,0.0,63791.58282522097,21099.816846432725,1536.6338541516448,0.0,0.8868738941547731,2.812102515529241,0.0014959135982669303,354659.50074799533,1555082.4816425103,4.384719649023247,1555082.4816425103,4.384719649023247,0.85,0.095547336249207,4.027634451161993,1.2676949038961904,1.0,0.0,4.027634451161674,1.2843890037562344,1.2846959642123519,3.1358369149712857,19361.266990176326,1974.2997853677175,4632.441516551485,4632.441516551485,5.506176188504036,5.051424494351033,-2.4049627666288877,7.456387260979921,3.4038117378220103,3.4038117378220103,0.9725176393777172,0.0,0.0,0.00023898092818854384,8.028801518959462e-05,0.00015869291299894922,0.0006391570435498208,0.09554733624181108,0.07194571418212757,0.023601622059683518,0.09554735670469992,0.07194571418769659,0.023601622061510414,0.3786318539763019,0.3786318539763019,0.12420928777889421,0.0,5.338389064503019,5.241432346347494,5.634194246949448,5.356719746007741,5.207416275343803,5.812435433864721,24823.313936979677,21099.816846432725,0.85,1.0671999963070995,0.6673503916506568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501336548441721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.136165038788,1536.6338541516448,0.3786318539763019,0.12420928777889421,6.112874298809886,3.4038117378220103
2439.0,-29.77564775311591,5.0534001277232665,35.002157620601835,24.230407433956884,5.051727498592032,-26.292878284659533,-39.842059335764475,1.5689580301145887,0.3610854635898022,-4.999007166130848,40.01324218780796,42569.7120165644,25512.923995332032,25512.923995332032,68082.63601189644,77641.51291767324,77641.51291767324,25512.923995332032,103154.43691300528,103154.43691300528,103154.43691300528,127978.79737844883,91740.89262196702,56669.0917207729,38968.66766799347,24824.36046544355,0.0,63793.02813343702,21100.706395627018,1536.6694619312275,0.0,0.8868758238915428,2.812134834591852,0.0014959135982669303,354669.71490856743,1555104.271999592,4.384654811591377,1555104.271999592,4.384654811591377,0.85,0.09555099112066255,4.027634451161993,1.267693254356273,1.0,0.0,4.02763445116093,1.2843874351634776,1.2846943454960487,3.1358407446965977,19361.180780985327,1974.2909944767407,4632.441516551485,4632.441516551485,5.507446538542498,5.0534001277232665,-2.4031890572628933,7.45658918498616,3.4045048473799113,3.4045048473799113,0.9727156706799747,0.0,0.0,0.00023894219682762984,8.027679151467363e-05,0.0001586654053129562,0.0006390462526460435,0.09555099111400744,0.07194604994429943,0.023604941169708023,0.09555087682795087,0.07194604994931042,0.023604941171352128,0.37862996971446694,0.37862996971446694,0.12422555744363668,0.0,5.342455239877893,5.232702099046321,5.677292489212334,5.360092629720668,5.199193695196811,5.851183149914505,24824.36046544355,21100.706395627018,0.85,1.0672425812658832,0.6673097870118435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501430326792557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.112332932618,1536.6694619312275,0.37862996971446694,0.12422555744363668,6.112874298809886,3.4045048473799113
2440.0,-29.777199659650403,5.055328195134617,35.00248112611991,24.230663116928213,5.0523097542590785,-26.294216996206572,-39.84327610870821,1.5693270907940762,0.3645412076849084,-4.998263975354124,40.01373846992442,42568.037654480555,25518.631910637938,25518.631910637938,68086.6695651185,77640.18531884588,77640.18531884588,25518.631910637938,103158.81722948382,103158.81722948382,103158.81722948382,127984.19752255599,91740.42710044568,56668.27943599485,38969.05296050092,24825.38029307217,0.0,63794.433253573094,21101.57324911134,1536.703552520245,0.0,0.8868778079209583,2.8121762348454307,0.0014959135982669303,354679.98886933894,1555125.6763007117,4.384588150175021,1555125.6763007117,4.384588150175021,0.8499999999999999,0.09555457096799588,4.027634451161993,1.2676914734905589,1.0,0.0,4.027634451161917,1.2843857892243693,1.2846926496851412,3.135844763273386,19361.082536395865,1974.2809763166695,4632.441516551485,4632.441516551485,5.508678699873734,5.055328195134617,-2.4014361443562655,7.456764339490883,3.405186537604454,3.405186537604454,0.9729104393155582,0.0,0.0,0.0002389036757547532,8.026575335326535e-05,0.00015863792240148787,0.0006389355615249954,0.09555457096104361,0.07194636053093213,0.023608210430111475,0.09555461709392442,0.07194636053616678,0.023608210431829105,0.3786280936248936,0.3786280936248936,0.12424161059829257,0.0,5.346249981161748,5.2240315618452655,5.719106640559573,5.362805183039029,5.190769977079128,5.887865331779494,24825.38029307217,21101.57324911134,0.85,1.0672823018034259,0.6672688428044988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450152362907308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.088608418924,1536.703552520245,0.3786280936248936,0.12424161059829257,6.112874298809886,3.405186537604454
2441.0,-29.778743496330236,5.0572089782184655,35.002799151736276,24.230880697164707,5.052833014741682,-26.295554343761832,-39.844503917824454,1.569643862152432,0.3682294061426319,-4.997572013039097,40.014225852319086,42566.44421332076,25524.30602993814,25524.30602993814,68090.7502432589,77638.94231770698,77638.94231770698,25524.30602993814,103163.24834764513,103163.24834764513,103163.24834764513,127989.64047240613,91740.01903436075,56667.52092989008,38969.442338300745,24826.392124760994,0.0,63795.834463061736,21102.433306046845,1536.7384671367622,0.0,0.886879563555169,2.8122086278557132,0.0014959135982669303,354689.5548515095,1555146.6969797488,4.384529162779574,1555146.6969797488,4.384529162779574,0.85,0.0955581352517039,4.027634451161993,1.2676898629637439,1.0,0.0,4.027634451162088,1.2843843873303393,1.284691198242313,3.135848186019797,19360.996417316197,1974.272194614491,4632.441516551485,4632.441516551485,5.509903565698791,5.0572089782184655,-2.39974477938439,7.4569537576028555,3.4058571714864168,3.4058571714864168,0.9731020489961191,0.0,0.0,0.0002388653606665154,8.025461649758603e-05,0.00015861074416892936,0.0006388260975392211,0.09555813524575768,0.07194669137522959,0.023611443870528097,0.09555807800577504,0.07194669137970658,0.02361144387199731,0.3786262218753774,0.3786262218753774,0.12425744137552515,0.0,5.349905469432315,5.215499638822962,5.759931565012835,5.365801419181707,5.182694532769574,5.92463212433762,24826.392124760994,21102.433306046845,0.85,1.0673228247007875,0.6672292097373074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501616439734815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.064996966246,1536.7384671367622,0.3786262218753774,0.12425744137552515,6.112874298809886,3.4058571714864168
2442.0,-29.78027889048815,5.059043835222628,35.00311167996746,24.231107357796304,5.053364349911175,-26.296883283981696,-39.84571904931215,1.569968743383494,0.3715958449872687,-4.996879016631037,40.0147017658653,42564.83487783204,25529.817159500482,25529.817159500482,68094.65203733253,77637.70344708931,77637.70344708931,25529.817159500482,103167.5206065898,103167.5206065898,103167.5206065898,127994.883752923,91739.61496184902,56666.746392505695,38969.85396593702,24827.36314633319,0.0,63797.21711227021,21103.25867438321,1536.7711382260088,0.0,0.8868813659223425,2.8122453494510165,0.0014959135982669303,354699.1353323441,1555167.2232174834,4.384468605372638,1555167.2232174834,4.384468605372638,0.85,0.09556162032108396,4.027634451161993,1.2676882562832907,1.0,0.0,4.027634451162218,1.2843829470797947,1.2846897087102556,3.135851702422026,19360.91114104817,1974.2634988551822,4632.441516551485,4632.441516551485,5.5110932471103435,5.059043835222628,-2.3980758482983666,7.457119683520995,3.4065167547086017,3.4065167547086017,0.9732905013453148,0.0,0.0,0.00023882726072022305,8.024359604091028e-05,0.00015858366467931277,0.0006387170312539215,0.09556162031488186,0.07194699287003604,0.023614627444845805,0.09556155159384488,0.0719469928747055,0.023614627446378458,0.378624356226809,0.378624356226809,0.12427306211382175,0.0,5.353364987604948,5.207093098027599,5.799577680857794,5.368474861618324,5.174791225711488,5.9595616403610165,24827.36314633319,21103.25867438321,0.85,1.0673608523942306,0.6671895233757067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501708768909127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.041495449439,1536.7711382260088,0.378624356226809,0.12427306211382175,6.112874298809886,3.4065167547086017
2443.0,-29.781806565584553,5.060833583317106,35.0034188691827,24.2313208867796,5.05387824522125,-26.298207020198873,-39.846929570753105,1.5702786998144276,0.37476404843727096,-4.996209233443876,40.01517129816723,42563.2398664261,25535.230228662567,25535.230228662567,68098.47009508866,77636.48199634567,77636.48199634567,25535.230228662567,103171.71222500823,103171.71222500823,103171.71222500823,128000.04297211609,91739.21813246464,56665.97600245949,38970.26903333906,24828.330747107866,0.0,63798.59978044692,21104.081135041684,1536.8042503772133,0.0,0.8868830732832744,2.812281959311999,0.0014959135982669303,354708.39508990187,1555187.4744316486,4.384411240217424,1555187.4744316486,4.384411240217424,0.85,0.09556507001992584,4.027634451161993,1.2676866210298616,1.0,0.0,4.027634451160827,1.284381576202718,1.2846882888215077,3.135855049454788,19360.827393384174,1974.2549589701046,4632.441516551485,4632.441516551485,5.512261760332311,5.060833583317106,-2.3964467867696087,7.457280370086715,3.4071656182018883,3.4071656182018883,0.9734758909148252,0.0,0.0,0.0002387893578744499,8.02326187854035e-05,0.00015855673908904638,0.0006386085848189467,0.09556507001411188,0.07194729838929455,0.023617771624817332,0.0955650386412517,0.07194729839367163,0.023617771626254204,0.3786224973775719,0.3786224973775719,0.12428847052319697,0.0,5.3566419392111015,5.19881013313443,5.838104826232382,5.370973281881163,5.1669580506301145,5.993565173478828,24828.330747107866,21104.081135041684,0.85,1.0673975656117702,0.6671500630562575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450180059429069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.018111603264,1536.8042503772133,0.3786224973775719,0.12428847052319697,6.112874298809886,3.4071656182018883
2444.0,-29.78332664500436,5.062578825370208,35.00372072260202,24.231492855493002,5.054354825906311,-26.2995276506712,-39.84813956832511,1.5705558315521764,0.3777025739036617,-4.995571923564465,40.0156302464602,42561.6756123248,25540.57095362793,25540.57095362793,68102.24656595272,77635.24346590141,77635.24346590141,25540.57095362793,103175.81441952934,103175.81441952934,103175.81441952934,128005.08782245262,91738.78605163304,56665.21819797139,38970.63094851294,24829.273402923278,0.0,63799.90435143621,21104.882392484786,1536.8367791329988,0.0,0.8868846537552342,2.8123177895701743,0.0014959135982669303,354717.20607986674,1555207.2693436781,4.384358138504039,1555207.2693436781,4.384358138504039,0.85,0.09556848040372737,4.027634451161993,1.2676850225916136,1.0,0.0,4.027634451162395,1.284380358391162,1.2846870222840563,3.135858022780013,19360.736206184512,1974.2456604635133,4632.441516551485,4632.441516551485,5.51341465669296,5.062578825370208,-2.3948641332127627,7.457442958582971,3.4078039319357605,3.4078039319357605,0.9736582662673602,0.0,0.0,0.00023875164898383945,8.022164766776706e-05,0.0001585300013160724,0.0006385008948433693,0.0955684803983981,0.07194760484380126,0.023620875554596847,0.0955684493106541,0.07194760484781336,0.023620875555914012,0.3786206458603774,0.3786206458603774,0.12430366761597045,0.0,5.359736888626799,5.190609000092763,5.875642790402765,5.373274497468117,5.159022124735429,6.027081311353982,24829.273402923278,21104.882392484786,0.85,1.067434932046566,0.6671119031445175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450189195912909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.994831215818,1536.8367791329988,0.3786206458603774,0.12430366761597045,6.112874298809886,3.4078039319357605
2445.0,-29.78483863975537,5.064281276328643,35.0040173987748,24.23171029603111,5.054875386593889,-26.30083660539664,-39.84933643424881,1.5708733522142386,0.38018824169193977,-4.99491265488842,40.016083141904026,42560.09194138719,25545.705884987805,25545.705884987805,68105.797826375,77634.01097647182,77634.01097647182,25545.705884987805,103179.71686145963,103179.71686145963,103179.71686145963,128009.91546875026,91738.37455492227,56664.45551975294,38971.021150188135,24830.198607290626,0.0,63801.21975747876,21105.66881619703,1536.8679212106026,0.0,0.8868863677865363,2.8123621002801764,0.0014959135982669303,354726.320837161,1555226.803376766,4.384300549523363,1555226.803376766,4.384300549523363,0.85,0.09557180824467322,4.027634451161993,1.2676833999762316,1.0,0.0,4.027634451161012,1.284378951329921,1.2846855667164288,3.1358614581713167,19360.649363098724,1974.236804933257,4632.441516551485,4632.441516551485,5.5145231286167915,5.064281276328643,-2.393286981759621,7.457568258088264,3.4084318025939746,3.4084318025939746,0.9738376578839928,0.0,0.0,0.00023871414609330212,8.021079697990723e-05,0.00015850334911339487,0.0006383935495136659,0.09557180823877122,0.07194787846042068,0.02362392977835054,0.0955720763934898,0.07194787846486382,0.023623929779809403,0.378618799651306,0.378618799651306,0.12431866132989972,0.0,5.362570437135389,5.182493255554277,5.911858721331896,5.3751008965803635,5.151289568095137,6.058047863303216,24830.198607290626,21105.66881619703,0.85,1.0674685857928548,0.6670733271740986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501982870787058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.971652072587,1536.8679212106026,0.378618799651306,0.12431866132989972,6.112874298809886,3.4084318025939746
2446.0,-29.786343034378106,5.065940353034904,35.004308912291265,24.23184011075648,5.055284679544509,-26.302149846505472,-39.85054901624096,1.5710914916510395,0.383196214095733,-4.994339914168131,40.01652610807349,42558.606291237265,25550.910795248834,25550.910795248834,68109.5170864861,77632.87414021368,77632.87414021368,25550.910795248834,103183.78493546252,103183.78493546252,103183.78493546252,128014.90522702844,91738.01059590132,56663.742746840435,38971.408721178756,24831.12029156592,0.0,63802.52901274468,21106.452247831032,1536.90093816846,0.0,0.8868876776470942,2.8123895006441098,0.0014959135982669303,354734.23944638384,1555245.909325324,4.384256540198993,1555245.909325324,4.384256540198993,0.85,0.09557515662263921,4.027634451161993,1.267681986712851,1.0,0.0,4.027634451160768,1.2843780084993262,1.284684575739409,3.1358637601307904,19360.572552461723,1974.228972428069,4632.441516551485,4632.441516551485,5.515646706808211,5.065940353034904,-2.3917954596393494,7.457735812674253,3.4090496733420528,3.4090496733420528,0.9740141923834437,0.0,0.0,0.00023867683709932308,8.019980519507198e-05,0.0001584770319042511,0.00063828755341546,0.09557515661828159,0.07194819885436377,0.023626957763917822,0.09557520191398093,0.07194819885764414,0.02362695776499507,0.378616957401547,0.378616957401547,0.1243334371627131,0.0,5.3653580238064364,5.1745407099471095,5.947388565403799,5.377536128263841,5.14382466126591,6.090665066098666,24831.12029156592,21106.452247831032,0.85,1.0675049741818399,0.6670363534137668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502073300002551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.94858422291,1536.90093816846,0.378616957401547,0.1243334371627131,6.112874298809886,3.4090496733420528
2447.0,-29.78784026983443,5.067557689457836,35.00459509374051,24.23198679406198,5.055719355380913,-26.30345410435357,-39.85174504397435,1.5713331898795315,0.38572251064368857,-4.993747689838106,40.01695381427465,42557.083196565625,25555.919629248136,25555.919629248136,68113.00282581376,77631.70290593979,77631.70290593979,25555.919629248136,103187.62253518793,103187.62253518793,103187.62253518793,128019.5941174795,91737.61962805157,56662.999918594214,38971.799677174844,24831.97158229158,0.0,63803.77125946642,21107.17584494784,1536.9295953708279,0.0,0.8868891418022371,2.812425469776885,0.0014959135982669303,354742.42757833446,1555264.3572516104,4.384207346915604,1555264.3572516104,4.384207346915604,0.85,0.09557839621340324,4.027634451161993,1.267680509160273,1.0,0.0,4.027634451162055,1.2843769551506623,1.2846834744529156,3.135866331928648,19360.490041827674,1974.220558684941,4632.441516551485,4632.441516551485,5.516727958235004,5.067557689457836,-2.390310810493585,7.45786849995142,3.409657296942323,3.409657296942323,0.974187799126378,0.0,0.0,0.00023863971098627112,8.018896483497862e-05,0.0001584507461512925,0.0006381816840112692,0.09557839620842132,0.07194846510829055,0.023629931100130765,0.09557836419205798,0.07194846511204078,0.023629931101362453,0.3786151228094766,0.3786151228094766,0.12434802121198506,0.0,5.367968081844367,5.166696706293067,5.981865703381175,5.379470200481819,5.136451740321718,6.120966331931754,24831.97158229158,21107.17584494784,0.85,1.0675388222558708,0.6669994948026137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021632757382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.925618229307,1536.9295953708279,0.3786151228094766,0.12434802121198506,6.112874298809886,3.409657296942323
2448.0,-29.789329860505855,5.069133968004645,35.004876164066424,24.232120310794585,5.056136844206309,-26.304753199740897,-39.852940233517415,1.5715601834209507,0.3880622675781069,-4.993179607181278,40.017377292607314,42555.5898179967,25560.84657438284,25560.84657438284,68116.43639237953,77630.54791033099,77630.54791033099,25560.84657438284,103191.39448471383,103191.39448471383,103191.39448471383,128024.22540723659,91737.23485460012,56662.27676218323,38972.17565824098,24832.830922522753,0.0,63805.00658076373,21107.90628414434,1536.9593644832578,0.0,0.8868904984547719,2.8124610656861573,0.0014959135982669303,354750.28206532204,1555282.6229833977,4.38416176564735,1555282.6229833977,4.38416176564735,0.8500000000000001,0.09558161251938095,4.027634451161993,1.2676790458941833,1.0,0.0,4.027634451161828,1.2843759701488735,1.2846824417799487,3.135868736858371,19360.408838471783,1974.2122782470858,4632.441516551485,4632.441516551485,5.517791532403636,5.069133968004645,-2.388864768827983,7.457998736832629,3.4102550940182987,3.4102550940182987,0.9743585982909425,0.0,0.0,0.00023860277971616414,8.017813342506793e-05,0.00015842464629109621,0.0006380765633151722,0.09558161251478227,0.07194874184080262,0.023632870673979654,0.09558157140421006,0.07194874184426427,0.023632870675116685,0.3786132956267386,0.3786132956267386,0.12436241165681686,0.0,5.370420268285216,5.158962249940998,6.015366789390214,5.381241874759382,5.129109269555727,6.150514325257461,24832.830922522753,21107.90628414434,0.85,1.067571967195998,0.6669631757522079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502252824351665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.902745511188,1536.9593644832578,0.3786132956267386,0.12436241165681686,6.112874298809886,3.4102550940182987
2449.0,-29.79081206064611,5.070669983492227,35.00515218302089,24.232240381557517,5.056538533306323,-26.30604722254878,-39.85413081301374,1.5717736951886683,0.3902220289199363,-4.992629348982558,40.01779228943752,42554.10942902614,25565.67814149022,25565.67814149022,68119.78757051636,77629.40266262677,77629.40266262677,25565.67814149022,103195.080804117,103195.080804117,103195.080804117,128028.75178378745,91736.85045005457,56661.55721637167,38972.54803742544,24833.67097967045,0.0,63806.21901709589,21108.620332719882,1536.9885388905416,0.0,0.8868917951294961,2.812496938787627,0.0014959135982669303,354757.8902359426,1555300.5230430178,4.384118199622333,1555300.5230430178,4.384118199622333,0.85,0.09558478444182794,4.027634451161993,1.2676776188937948,1.0,0.0,4.027634451162024,1.284375047789466,1.2846814720064454,3.1358709888470213,19360.327712970528,1974.2040057481943,4632.441516551485,4632.441516551485,5.5188345174235485,5.070669983492227,-2.3874523091109894,7.458122292603216,3.4108432008623493,3.4108432008623493,0.974526628817814,0.0,0.0,0.00023856603690490126,8.016734513841053e-05,0.00015839869176649074,0.0006379720279777076,0.09558478443741493,0.07194901280985923,0.023635771627555705,0.0955847446445695,0.07194901281318103,0.023635771628646912,0.37861147578800036,0.37861147578800036,0.12437661098903577,0.0,5.3727112725442225,5.1513288423004155,6.047904365826753,5.382851377902512,5.121845906397084,6.1791612362954424,24833.67097967045,21108.620332719882,0.85,1.0676042025349397,0.6669273008893447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502341916782826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.879976035741,1536.9885388905416,0.37861147578800036,0.12437661098903577,6.112874298809886,3.4108432008623493
2450.0,-29.792287095975734,5.072166487450904,35.00542320884293,24.232336843293183,5.056922685245667,-26.3073365498111,-39.85531688723711,1.5719721390609374,0.3920744373363618,-4.992097942468301,40.01819888020894,42552.64128925153,25570.41952495887,25570.41952495887,68123.0608142104,77628.23274671478,77628.23274671478,25570.41952495887,103198.65227167365,103198.65227167365,103198.65227167365,128033.1446098449,91736.43138559134,56660.83992804662,38972.87939727191,24834.49233817124,0.0,63807.37173544314,21109.318487445555,1537.0171705730545,0.0,0.886893026331719,2.8125346346040456,0.0014959135982669303,354765.2378744116,1555318.060675079,4.384076833440113,1555318.060675079,4.384076833440113,0.8500000000000001,0.09558791367486569,4.027634451161993,1.2676761649688713,1.0,0.0,4.027634451161273,1.284374195499269,1.2846805725537125,3.135873069760911,19360.239272771185,1974.1949873576793,4632.441516551485,4632.441516551485,5.519858034601629,5.072166487450904,-2.3860738247984705,7.458240312249375,3.4114217888144442,3.4114217888144442,0.9746919396612698,0.0,0.0,0.00023852947687955022,8.015659901004759e-05,0.00015837287786950262,0.0006378680590368795,0.09558791367065314,0.07194927896797035,0.02363863470268279,0.09558793907875976,0.07194927897114119,0.023638634703724508,0.3786096627984462,0.3786096627984462,0.12439062131230763,0.0,5.37481598943981,5.143754134269216,6.079506028509513,5.384172379804681,5.114469927395419,6.206980745810881,24834.49233817124,21109.318487445555,0.85,1.0676362144590579,0.6668922435119635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450243056822281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.857304964247,1537.0171705730545,0.3786096627984462,0.12439062131230763,6.112874298809886,3.4114217888144442
2451.0,-29.793753956749864,5.073624194270204,35.00568928582433,24.232431000005477,5.057287477497065,-26.308620454660655,-39.85649828156454,1.5721539753879692,0.39402042895682143,-4.991586179471839,40.01859677511709,42551.18929001043,25575.075181683962,25575.075181683962,68126.26447169439,77627.13180855318,77627.13180855318,25575.075181683962,103202.20699023714,103202.20699023714,103202.20699023714,128037.50022087916,91736.07016264398,56660.12764402056,38973.269465137135,24835.293230642008,0.0,63808.56269577914,21109.999246045707,1537.0451861362385,0.0,0.8868941890857378,2.8125688184169233,0.0014959135982669303,354772.31401925883,1555335.2233699076,4.3840377670662205,1555335.2233699076,4.3840377670662205,0.85,0.09559100005900237,4.027634451161993,1.2676747984113175,1.0,0.0,4.027634451161787,1.2843734204246229,1.2846797506018288,3.135874962151139,19360.163039560604,1974.1872137335997,4632.441516551485,4632.441516551485,5.520863046042889,5.073624194270204,-2.384729556163228,7.458353750433432,3.411991017481132,3.411991017481132,0.9748545764231806,0.0,0.0,0.00023849312458634417,8.01458966064854e-05,0.00015834722797985877,0.0006377647506576815,0.09559100005499167,0.07194953967180928,0.02364146038318239,0.0955909685116388,0.07194953967482805,0.023641460384174324,0.3786078537604105,0.3786078537604105,0.12440444534137177,0.0,5.376794590921975,5.136306525003647,6.11020681034654,5.385606608428645,5.107493103063803,6.23403810119396,24835.293230642008,21109.999246045707,0.85,1.0676664948010317,0.6668570406903264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502518792156915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.834728021124,1537.0451861362385,0.3786078537604105,0.12440444534137177,6.112874298809886,3.411991017481132
2452.0,-29.795214448999236,5.075043969617657,35.0059504853726,24.232515622302913,5.0576451406006075,-26.309899339893864,-39.85767890755085,1.57233003147505,0.3956926626252084,-4.991085817972667,40.01898685260658,42549.761613581715,25579.62695830554,25579.62695830554,68129.38857188725,77626.02130234803,77626.02130234803,25579.62695830554,103205.64826065357,103205.64826065357,103205.64826065357,128041.72400859976,91735.69391499466,56659.43422614688,38973.62187649753,24836.075747946186,0.0,63809.69762444371,21110.66438575426,1537.0725083768496,0.0,0.8868953221302744,2.8126052536754926,0.0014959135982669303,354779.23262273555,1555352.0490091902,4.383999698942687,1555352.0490091902,4.383999698942687,0.85,0.09559403858940678,4.027634451161993,1.2676734829554337,1.0,0.0,4.027634451162104,1.2843726720383257,1.284678955553947,3.135876789382364,19360.083635506984,1974.1791167735144,4632.441516551485,4632.441516551485,5.521845633001688,5.075043969617657,-2.3834130205574557,7.458456990175113,3.412551036517373,3.412551036517373,0.9750145818621065,0.0,0.0,0.0002384569351909604,8.013520248314732e-05,0.0001583217327078131,0.0006376620650216485,0.09559403858547065,0.07194979071808574,0.023644247867384904,0.09559402819447547,0.07194979072104833,0.02364424786835845,0.3786060505444427,0.3786060505444427,0.12441808674940685,0.0,5.378616647984643,5.128956503149595,6.139973485237931,5.3867784805978545,5.100511545541622,6.260044320635018,24836.075747946186,21110.66438575426,0.85,1.0676964647735423,0.6668228059003071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502606528174942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.812265673749,1537.0725083768496,0.3786060505444427,0.12441808674940685,6.112874298809886,3.412551036517373
2453.0,-29.796667166213677,5.076426518876401,35.00620689797808,24.23259203732016,5.05798748625116,-26.31117275818783,-39.85885485364122,1.572493078205409,0.39728186307382884,-4.990603417463717,40.01936981135261,42548.34833470187,25584.0940889507,25584.0940889507,68132.44242365257,77624.93954652644,77624.93954652644,25584.0940889507,103209.03363547714,103209.03363547714,103209.03363547714,128045.87941307483,91735.3370788796,56658.74586697448,38973.99023545013,24836.84577759769,0.0,63810.836013047825,21111.318910958034,1537.0996249322357,0.0,0.8868963895800654,2.8126406822496857,0.0014959135982669303,354785.9029760782,1555368.5677217406,4.383963834737291,1555368.5677217406,4.383963834737291,0.85,0.09559703890724087,4.027634451161993,1.26767214991618,1.0,0.0,4.027634451160426,1.284371984065775,1.2846782211881729,3.135878469111586,19360.008328102234,1974.1714375553563,4632.441516551485,4632.441516551485,5.522809947527669,5.076426518876401,-2.382128696432743,7.4585552153091434,3.413102042404305,3.413102042404305,0.9751720121155156,0.0,0.0,0.0002384209434710649,8.012455206167004e-05,0.00015829639140939485,0.000637559999535102,0.09559703890349115,0.07195003930893501,0.023646999594556142,0.09559703385073501,0.07195003931175717,0.023646999595483706,0.3786042529413593,0.3786042529413593,0.1244315458586519,0.0,5.380302928259312,5.121720148298607,6.168841170623807,5.387885280537546,5.093695481672739,6.2852794700581285,24836.84577759769,21111.318910958034,0.85,1.0677252749003487,0.6667887618021762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502693884284326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.789882013796,1537.0996249322357,0.3786042529413593,0.1244315458586519,6.112874298809886,3.413102042404305
2454.0,-29.798113538726035,5.07777249025424,35.00645856776,24.232645227480702,5.058309722340159,-26.312442476405103,-39.86002643415702,1.572638659999717,0.3986507105926762,-4.990140796966491,40.019744481561986,42546.94438742812,25588.48343465935,25588.48343465935,68135.42782208747,77623.84524589898,77623.84524589898,25588.48343465935,103212.32868055833,103212.32868055833,103212.32868055833,128049.92558276688,91734.95699580628,56658.05613725648,38974.334287277554,24837.596902208545,0.0,63811.9311894861,21111.95736687726,1537.1262048663136,0.0,0.8868973864198437,2.812676687695023,0.0014959135982669303,354792.299915383,1555384.729041191,4.383930342941902,1555384.729041191,4.383930342941902,0.8499999999999999,0.09559999949815878,4.027634451161993,1.267670787204989,1.0,0.0,4.027634451160978,1.2843713774106,1.2846775683675,3.135879950300699,19359.92811461309,1974.1632580558182,4632.441516551485,4632.441516551485,5.523757470705881,5.07777249025424,-2.3808776118689425,7.458650102123183,3.4136441847133883,3.4136441847133883,0.9753269099181109,0.0,0.0,0.0002383851139158964,8.011394248003019e-05,0.00015827117143586624,0.0006374584227008608,0.09559999949460041,0.07195028409402829,0.023649715400572115,0.09560001817792446,0.07195028409670637,0.023649715401452418,0.3786024618243671,0.3786024618243671,0.12444482443461818,0.0,5.381841137129925,5.114564997382388,6.196859235153795,5.388791507559176,5.086827336316617,6.309859104121301,24837.596902208545,21111.95736687726,0.85,1.067753734325372,0.6667553166677758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502780776343218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.767605430632,1537.1262048663136,0.3786024618243671,0.12444482443461818,6.112874298809886,3.4136441847133883
2455.0,-29.79955270673791,5.0790825217906175,35.00670551832454,24.23268057117241,5.05861123654676,-26.313707781730983,-39.86119347447527,1.572766311520162,0.39990929651349916,-4.9896975907006755,40.020110353941774,42545.55302811105,25592.79621563474,25592.79621563474,68138.34924374579,77622.76250588665,77622.76250588665,25592.79621563474,103215.55872152139,103215.55872152139,103215.55872152139,128053.88451946298,91734.57717671846,56657.36769886324,38974.67719761691,24838.32579794159,0.0,63813.002995558505,21112.57692825035,1537.1520520259492,0.0,0.8868983163548971,2.8127118730981837,0.0014959135982669303,354798.42848701525,1555400.5109906204,4.383899099055745,1555400.5109906204,4.383899099055745,0.8499999999999999,0.09560291870566771,4.027634451161993,1.26766953219194,1.0,0.0,4.02763445116226,1.2843708542042591,1.2846769992511533,3.135881227745036,19359.847956835973,1974.155084237326,4632.441516551485,4632.441516551485,5.524688465940248,5.0790825217906175,-2.379659195123443,7.45874171691406,3.4141775969438304,3.4141775969438304,0.9754793134125229,0.0,0.0,0.0002383494677540684,8.010337530462123e-05,0.00015824609244944715,0.000637357413711159,0.09560291870228106,0.07195052322687906,0.023652395475402,0.09560292189422785,0.07195052322942785,0.02365239547623986,0.3786006759983832,0.3786006759983832,0.12445792628541978,0.0,5.383242553816785,5.10749234127843,6.2240694970467985,5.3896068872142,5.08004755521074,6.333799036394055,24838.32579794159,21112.57692825035,0.85,1.0677815812631217,0.6667223141194639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286728989034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.745407529095,1537.1520520259492,0.3786006759983832,0.12445792628541978,6.112874298809886,3.4141775969438304
2456.0,-29.800985388564186,5.080357541992573,35.0069478350681,24.232720664609246,5.058915018107408,-26.314967021667282,-39.86235960675401,1.5728966511908273,0.4009615677945817,-4.989258953416221,40.02046927560757,42544.185858949815,25596.99757576528,25596.99757576528,68141.18343471509,77621.68998143684,77621.68998143684,25596.99757576528,103218.68755720212,103218.68755720212,103218.68755720212,128057.72542277828,91734.20587390599,56656.70175133922,38975.00458062974,24839.037865576163,0.0,63814.0424462059,21113.182185739737,1537.1771373134459,0.0,0.8868992481963305,2.8127492241915606,0.0014959135982669303,354804.49396144197,1555415.9932377564,4.383867791163857,1555415.9932377564,4.383867791163857,0.85,0.09560578732363365,4.027634451161993,1.267668234319426,1.0,0.0,4.0276344511609965,1.2843703180892068,1.28467641743567,3.1358825367079612,19359.769596350576,1974.1470936915846,4632.441516551485,4632.441516551485,5.525595408880711,5.080357541992573,-2.378462075786871,7.458819617779444,3.414702410607728,3.414702410607728,0.9756292601736366,0.0,0.0,0.00023831398712323177,8.009281763824202e-05,0.00015822116948498974,0.0006372570331208853,0.09560578732023033,0.07195074902390802,0.023655038296322307,0.09560585208917692,0.07195074902646931,0.02365503829716433,0.37859889463979074,0.37859889463979074,0.124470856428106,0.0,5.384488490789522,5.100504533717981,6.250388962123452,5.390220521210779,5.073390302058954,6.356544768073206,24839.037865576163,21113.182185739737,0.85,1.0678086017220565,0.6666900297816708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502953373483753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.7233057453,1537.1771373134459,0.37859889463979074,0.124470856428106,6.112874298809886,3.414702410607728
2457.0,-29.80241127403573,5.081597891551189,35.00718557687055,24.232740117609524,5.059182590892606,-26.316223765016765,-39.863521478231974,1.5729950818541865,0.40217553020198693,-4.988851951962752,40.02082064493006,42542.83068866304,25601.15805296604,25601.15805296604,68143.98874162907,77620.68040749122,77620.68040749122,25601.15805296604,103221.83846045726,103221.83846045726,103221.83846045726,128061.57686399236,91733.88011919343,56656.03040028655,38975.3885765632,24839.738403535095,0.0,63815.1269800983,21113.77764300483,1537.202380802118,0.0,0.8869000464786003,2.812780775106251,0.0014959135982669303,354810.1220485177,1555431.149823993,4.383840970611597,1555431.149823993,4.383840970611597,0.8499999999999999,0.09560863270399594,4.027634451161993,1.2676670468924573,1.0,0.0,4.0276344511624655,1.2843699307964807,1.2846759847004066,3.1358834823113013,19359.70084842694,1974.1400833543503,4632.441516551485,4632.441516551485,5.526493526468573,5.081597891551189,-2.377305990398672,7.458903881949861,3.4152188459049686,3.4152188459049686,0.9757768131157053,0.0,0.0,0.0002382786796365141,8.008229982668108e-05,0.00015819637980983304,0.0006371571893711911,0.09560863270093126,0.07195098227256469,0.023657650428366567,0.09560858062073382,0.07195098227487107,0.02365765042912488,0.37859711728748563,0.37859711728748563,0.12448361330280099,0.0,5.38565902312007,5.093654646740845,6.275980282891851,5.391027482164759,5.067031718002227,6.379160954923577,24839.738403535095,21113.77764300483,0.85,1.0678344142899032,0.666657463549836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503039070075456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.701285929154,1537.202380802118,0.37859711728748563,0.12448361330280099,6.112874298809886,3.4152188459049686
2458.0,-29.8038303894612,5.082804546403797,35.007418775823396,24.23275866257029,5.059455176359742,-26.31747391289244,-39.86468237182123,1.5730986997715874,0.40305073735260066,-4.988445554898939,40.02116379934075,42541.500603512475,25605.201417686967,25605.201417686967,68146.70202119944,77619.64685968548,77619.64685968548,25605.201417686967,103224.84827737245,103224.84827737245,103224.84827737245,128065.26109490442,91733.52968831101,56655.383432059665,38975.718062501495,24840.41281753197,0.0,63816.13088003347,21114.350894902174,1537.2262354003908,0.0,0.8869008714051413,2.8128166854415912,0.0014959135982669303,354815.7418478915,1555445.9521614236,4.3838132549041156,1555445.9521614236,4.3838132549041156,0.85,0.09561142047751986,4.027634451161993,1.2676658638613305,1.0,0.0,4.027634451162697,1.2843695188969575,1.2846755275739776,3.135884487994551,19359.62689279525,1974.132541978683,4632.441516551485,4632.441516551485,5.527366363115615,5.082804546403797,-2.376167657553082,7.458972203956879,3.4157269472584724,3.4157269472584724,0.9759219849309921,0.0,0.0,0.00023824354457308494,8.00717921426745e-05,0.00015817175243041043,0.0006370579992893867,0.09561142047437625,0.07195119609708071,0.02366022437729554,0.09561137386197453,0.07195119609944642,0.023660224378073438,0.3785953468488541,0.3785953468488541,0.12449620493532501,0.0,5.386689722607002,5.086896938672339,6.300721910783182,5.3914962922515315,5.0606414400366475,6.400501107752746,24840.41281753197,21114.350894902174,0.85,1.0678601331896307,0.6666261338138049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503124361099111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.67935451059,1537.2262354003908,0.3785953468488541,0.12449620493532501,6.112874298809886,3.4157269472584724
2459.0,-29.805242495246194,5.083978018926354,35.007647543217104,24.232759256288432,5.059707378102372,-26.318719789577127,-39.86583495335651,1.573184672414113,0.4038105887815391,-4.988060763972411,40.02150111002094,42540.16666492876,25609.183297293173,25609.183297293173,68149.34996222192,77618.62329916947,77618.62329916947,25609.183297293173,103227.80659646264,103227.80659646264,103227.80659646264,128068.88822884663,91733.1781631694,56654.721528851136,38976.0629270203,24841.081632383975,0.0,63817.144559404274,21114.919387526377,1537.2503510804893,0.0,0.886901607597194,2.8128515868846935,0.0014959135982669303,354821.06293449417,1555460.5025269648,4.383788520508796,1555460.5025269648,4.383788520508796,0.85,0.09561418157296375,4.027634451161993,1.2676646544551478,1.0,0.0,4.027634451163991,1.2843691891238354,1.2846751528225386,3.135885293160563,19359.55270622892,1974.1249770542356,4632.441516551485,4632.441516551485,5.5282259270393,5.083978018926354,-2.375062258105966,7.4590402770323205,3.416226951291595,3.416226951291595,0.9760648432261699,0.0,0.0,0.00023820858779481595,8.006136095509931e-05,0.00015814722683971664,0.0006369592191753734,0.09561418157003039,0.07195141396358212,0.023662767606448264,0.09561413952459616,0.07195141396578951,0.023662767607174236,0.3785935829667572,0.3785935829667572,0.12450862988695822,0.0,5.387597804787333,5.080226920339726,6.32469745543068,5.391871352753924,5.054280938222973,6.421369142025981,24841.081632383975,21114.919387526377,0.85,1.0678846637957142,0.666594642531055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503209248114763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.657511189098,1537.2503510804893,0.3785935829667572,0.12450862988695822,6.112874298809886,3.416226951291595
2460.0,-29.806647642434175,5.08511891833123,35.00787190203564,24.232741409819596,5.0599424404738365,-26.319961116480915,-39.86698683639986,1.5732559145014722,0.40440277440399086,-4.98769224602854,40.02183022724045,42538.859861619334,25613.092071414863,25613.092071414863,68151.9519330342,77617.59450927084,77617.59450927084,25613.092071414863,103230.68658068571,103230.68658068571,103230.68658068571,128072.4157203,91732.81166152605,56654.07701379722,38976.37183080981,24841.729139614297,0.0,63818.10097042411,21115.469768672152,1537.2737074564395,0.0,0.886902290679257,2.8128867848821377,0.0014959135982669303,354826.1590486382,1555474.6995553286,4.383765570514519,1555474.6995553286,4.383765570514519,0.85,0.09561690258845612,4.027634451161993,1.2676635010959583,1.0,0.0,4.0276344511625295,1.2843689278530122,1.2846748468170202,3.1358859310733265,19359.47535899182,1974.1170898310656,4632.441516551485,4632.441516551485,5.529069709763318,5.08511891833123,-2.3739855844885254,7.459104502819756,3.4167189564132388,3.4167189564132388,0.9762054161180682,0.0,0.0,0.00023817380796742538,8.005093734416963e-05,0.00015812287062325574,0.0006368611212388555,0.0956169025856369,0.07195162528407317,0.023665277301563724,0.09561686235577586,0.07195162528619463,0.023665277302261496,0.3785918251445933,0.3785918251445933,0.1245208915125806,0.0,5.388375455315099,5.073625443448918,6.347933769759379,5.392095020432521,5.047922552318255,6.4416157635943705,24841.729139614297,21115.469768672152,0.85,1.0679094315987023,0.6665641755986058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503293716776848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.635760990222,1537.2737074564395,0.3785918251445933,0.1245208915125806,6.112874298809886,3.4167189564132388
