time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2461.0,-29.808046651832658,5.086228036955135,35.00809193011644,24.232723737973743,5.060175880175385,-26.32119708069831,-39.86813030261544,1.5733263090218645,0.40481645278441647,-4.987330367740714,40.02215279480456,42537.5447996876,25616.90576513148,25616.90576513148,68154.45056481908,77616.57291658536,77616.57291658536,25616.90576513148,103233.47868171684,103233.47868171684,103233.47868171684,128075.84004012651,91732.44922323701,56653.421106261594,38976.69790775046,24842.36135840967,0.0,63819.059266160126,21116.00715464822,1537.2964304936258,0.0,0.8869029636912938,2.812923543761592,0.0014959135982669303,354831.16340104514,1555488.6141482492,4.383742958873571,1555488.6141482492,4.383742958873571,0.8500000000000001,0.09561957899788828,4.027634451161993,1.2676623147679495,1.0,0.0,4.027634451163463,1.2843686702216195,1.284674544652919,3.135886560100395,19359.39886929311,1974.1092900524757,4632.441516551485,4632.441516551485,5.529892967585998,5.086228036955135,-2.372930167356656,7.459158204311791,3.417203091098587,3.417203091098587,0.976343740313882,0.0,0.0,0.00023813918470851197,8.004059113959426e-05,0.00015809859356891772,0.0006367633421384309,0.09561957899508564,0.07195182603952488,0.023667752955560763,0.09561959780716386,0.0719518260416338,0.023667752956254482,0.37859007188187765,0.37859007188187765,0.1245329936144514,0.0,5.389010686583902,5.067093459499802,6.370379329434854,5.392146820525113,5.041655798652187,6.460884134946809,24842.36135840967,21116.00715464822,0.85,1.0679325478706607,0.6665335604883009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503377770124743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.614103125048,1537.2964304936258,0.37859007188187765,0.1245329936144514,6.112874298809886,3.417203091098587
2462.0,-29.80943951300394,5.08730628554441,35.00830779613567,24.232730373647087,5.060420980714575,-26.32242634444026,-39.8692689492367,1.573407812131837,0.4051748424346897,-4.98696834618577,40.02247161441969,42536.23639979312,25620.610169287054,25620.610169287054,68156.84656908017,77615.6026589337,77615.6026589337,25620.610169287054,103236.21282822076,103236.21282822076,103236.21282822076,128079.20461529757,91732.14035966789,56652.77410045022,38977.07362135297,24842.991787076815,0.0,63820.065408429786,21116.54301901529,1537.3191404995046,0.0,0.8869036509876587,2.812961042702438,0.0014959135982669303,354836.16979008773,1555502.3671583817,4.383719867336462,1555502.3671583817,4.383719867336462,0.85,0.09562221263613994,4.027634451161993,1.2676611778931695,1.0,0.0,4.0276344511621796,1.2843683603326266,1.2846741904201469,3.1358873167187906,19359.333686110043,1974.102643217617,4632.441516551485,4632.441516551485,5.530692633192643,5.08730628554441,-2.371890560760835,7.459196846305245,3.4176795400806834,3.4176795400806834,0.976479868594481,0.0,0.0,0.00023810471821474256,8.003028977159443e-05,0.0001580744284431481,0.0006366660138453646,0.09562221263330316,0.07195201764290764,0.02367019499039552,0.09562235918632268,0.07195201764504222,0.023670194991097723,0.3785883220816412,0.3785883220816412,0.1245449356157482,0.0,5.389518278060621,5.060679485953585,6.391945825614755,5.39214318862048,5.03571400503796,6.478933241736513,24842.991787076815,21116.54301901529,0.85,1.0679532547153665,0.6665025510013759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346145724469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.592521382017,1537.3191404995046,0.3785883220816412,0.1245449356157482,6.112874298809886,3.4176795400806834
2463.0,-29.810826139875534,5.08835323073575,35.00851943759683,24.23264536717909,5.060580230379279,-26.32365858202058,-39.87041552374137,1.57341267250534,0.4055777355977739,-4.986669690964766,40.022780289580616,42534.987971247305,25624.36657703918,25624.36657703918,68159.35454828649,77614.60890914396,77614.60890914396,25624.36657703918,103238.97548618315,103238.97548618315,103238.97548618315,128082.58022745515,91731.77073055829,56652.14979258479,38977.35659774833,24843.604741272007,0.0,63820.96133902034,21117.064030081205,1537.3423714056753,0.0,0.8869040527628753,2.812990576041731,0.0014959135982669303,354840.299929058,1555515.6826519407,4.3837063686478945,1555515.6826519407,4.3837063686478945,0.85,0.0956248506693681,4.027634451161993,1.2676601053075869,1.0,0.0,4.02763445116084,1.2843684084308096,1.2846741944638136,3.1358871992832626,19359.25567884623,1974.0946886904533,4632.441516551485,4632.441516551485,5.531503524757858,5.08835323073575,-2.370913673183608,7.459266903919358,3.4181485251333736,3.4181485251333736,0.976613864323821,0.0,0.0,0.0002380704105541462,8.001991791828397e-05,0.00015805049263586225,0.0006365696091633236,0.09562485066710025,0.07195223659267927,0.023672614074420974,0.09562485144072938,0.07195223659438571,0.023672614074982393,0.37858657785602995,0.37858657785602995,0.12455671117044016,0.0,5.389969573237636,5.054328738737695,6.4130902680702775,5.392247426562562,5.0294955376596135,6.498265981579152,24843.604741272007,21117.064030081205,0.85,1.067977559695793,0.6664736330952332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503544777500201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.571016174825,1537.3423714056753,0.37858657785602995,0.12455671117044016,6.112874298809886,3.4181485251333736
2464.0,-29.81220592258592,5.089370861974717,35.008726896539024,24.232637334521883,5.060817179546285,-26.324876888104438,-39.87154488041995,1.573488145045889,0.40548899509508374,-4.98631838123297,40.02308174033777,42533.697733189954,25627.88425132402,25627.88425132402,68161.58198451398,77613.61213401929,77613.61213401929,25627.88425132402,103241.49638534331,103241.49638534331,103241.49638534331,128085.67395373467,91731.42677235884,56651.51237145289,38977.68266767328,24844.17756839136,0.0,63821.86023606464,21117.550933132654,1537.3622036656811,0.0,0.8869047484263551,2.8130326745646883,0.0014959135982669303,354845.15828187903,1555528.686585487,4.383682996034622,1555528.686585487,4.383682996034622,0.85,0.09562737924383491,4.027634451161993,1.2676589305186647,1.0,0.0,4.027634451163538,1.2843681260489344,1.2846738681720566,3.135887888741129,19359.183089222453,1974.087286608827,4632.441516551485,4632.441516551485,5.532262881194907,5.089370861974717,-2.3699132779320244,7.4592841399067416,3.4186098640753353,3.4186098640753353,0.9767456754500958,0.0,0.0,0.0002380362767508283,8.000970303131727e-05,0.00015802657371951102,0.000636473272511793,0.09562737924098016,0.07195239399161038,0.02367498524936979,0.09562759115914006,0.07195239399375837,0.023674985250076535,0.3785848376498671,0.3785848376498671,0.12456834234091978,0.0,5.39022263903496,5.048045435904953,6.433223827132281,5.3918073763280745,5.023582059945625,6.514456602845144,24844.17756839136,21117.550933132654,0.85,1.0679974186336398,0.6664440299274588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503627725730297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.54958943273,1537.3622036656811,0.3785848376498671,0.12456834234091978,6.112874298809886,3.4186098640753353
2465.0,-29.81357998466691,5.090358287352331,35.008930301164234,24.232545936852716,5.06094902956449,-26.326100555647372,-39.87268628608433,1.5734696005261137,0.40594457466323774,-4.986050400028163,40.023378560588775,42532.482399409135,25631.508954686316,25631.508954686316,68163.99135409546,77612.7034914519,77612.7034914519,25631.508954686316,103244.21244613822,103244.21244613822,103244.21244613822,128088.98350505327,91731.12608664011,56650.90499452105,38978.02343568785,24844.771058915056,0.0,63822.7944946029,21118.055400077796,1537.3851965611493,0.0,0.88690503711285,2.813057945016655,0.0014959135982669303,354848.86429812165,1555541.4908492921,4.383673296872733,1555541.4908492921,4.383673296872733,0.85,0.09562995337277017,4.027634451161993,1.267657966730185,1.0,0.0,4.027634451163072,1.2843682829077823,1.284673981413116,3.135887505757706,19359.11963190923,1974.0808157637146,4632.441516551485,4632.441516551485,5.533045341879913,5.090358287352331,-2.3689897176205155,7.459348004972847,3.4190641048836494,3.4190641048836494,0.9768754585381856,0.0,0.0,0.00023800228894810764,7.999938038763593e-05,0.00015800290856047173,0.0006363779579019541,0.0956299533706812,0.07195260905960345,0.023677344311077743,0.09562991156822226,0.07195260906117522,0.02367734431159495,0.37858310051705746,0.37858310051705746,0.12457981077339861,0.0,5.390494580197412,5.041902120055113,6.4530057124028986,5.391994974691386,5.017840093002974,6.532669639771996,24844.771058915056,21118.055400077796,0.85,1.068019535870678,0.6664152319905993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503710265440195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.528253581102,1537.3851965611493,0.37858310051705746,0.12457981077339861,6.112874298809886,3.4190641048836494
2466.0,-29.814947064911838,5.091317076336842,35.00912952364221,24.232478986401134,5.061124996365925,-26.327313526120808,-39.87381096286697,1.5734914575562786,0.40575347110564053,-4.985748549746501,40.02366354877664,42531.22781009678,25634.945321858795,25634.945321858795,68166.17313195558,77611.71515875457,77611.71515875457,25634.945321858795,103246.66048061335,103246.66048061335,103246.66048061335,128091.96404902817,91730.76075578458,56650.273407051296,38978.31927637031,24845.303568414824,0.0,63823.62284478513,21118.5080331526,1537.4040147906696,0.0,0.8869055408341561,2.813095619385082,0.0014959135982669303,354853.0387393667,1555553.784775248,4.383656373076109,1555553.784775248,4.383656373076109,0.85,0.09563242461271376,4.027634451161993,1.2676568479882557,1.0,0.0,4.027634451164361,1.2843682505184437,1.2846739055884588,3.135887584838859,19359.04253175752,1974.0729537362424,4632.441516551485,4632.441516551485,5.533787146641011,5.091317076336842,-2.3680561513788185,7.459373227715661,3.419510929642521,3.419510929642521,0.977003122755006,0.0,0.0,0.00023796847827976423,7.998921024085676e-05,0.00015797926803890746,0.0006362827425228585,0.09563242461025064,0.07195276675484522,0.023679657855405423,0.09563241718853016,0.07195276675669846,0.02367965785601531,0.3785813701466055,0.3785813701466055,0.12459114110297285,0.0,5.390600730373421,5.035799148817318,6.471991213134004,5.391502020852158,5.011962831810479,6.548534208514752,24845.303568414824,21118.5080331526,0.85,1.0680398588110744,0.6663869256298712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503792463828236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.506986339995,1537.4040147906696,0.3785813701466055,0.12459114110297285,6.112874298809886,3.419510929642521
2467.0,-29.816308028197078,5.092247520786583,35.0093248072278,24.23240466685968,5.061280174464136,-26.32852306964013,-39.87493881778789,1.5734952158885271,0.4056408901205373,-4.985472154418731,40.02394725856929,42530.013110765336,25638.346666031026,25638.346666031026,68168.35977679637,77610.78135557716,77610.78135557716,25638.346666031026,103249.12802160818,103249.12802160818,103249.12802160818,128094.98406415553,91730.43906844518,56649.67082355777,38978.63138320823,24845.856042547355,0.0,63824.487425755586,21118.97763616525,1537.4246367952528,0.0,0.8869059197403323,2.813129300958364,0.0014959135982669303,354856.861184893,1555566.0236262558,4.383643642769389,1555566.0236262558,4.383643642769389,0.85,0.09563489256671479,4.027634451161993,1.2676558402413507,1.0,0.0,4.027634451162372,1.2843683024215253,1.2846739142762418,3.135887458113348,19358.974642220426,1974.0660309300758,4632.441516551485,4632.441516551485,5.534521391025981,5.092247520786583,-2.367155985826957,7.4594035066135405,3.4199507614651026,3.4199507614651026,0.9771287889900293,0.0,0.0,0.00023793482329150745,7.997901255534149e-05,0.00015795581073616596,0.0006361882650822054,0.0956348925644708,0.0719529429537171,0.023681949610753705,0.0956348858487519,0.0719529429554054,0.023681949611309382,0.37857964353806883,0.37857964353806883,0.12460232582415154,0.0,5.390617690460601,5.029790486246668,6.490326227321589,5.391113044539281,5.0062829044940145,6.564216974894578,24845.856042547355,21118.97763616525,0.85,1.0680596511815912,0.6663588667318129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503874245434905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.485813166266,1537.4246367952528,0.37857964353806883,0.12460232582415154,6.112874298809886,3.4199507614651026
2468.0,-29.817663680825078,5.093150227756777,35.00951617965624,24.232326470688008,5.061426216555156,-26.32972874635333,-39.876058500353224,1.5734912820650226,0.4054735953723707,-4.985205675608829,40.02422389857993,42528.7875085959,25641.675163576783,25641.675163576783,68170.46267217268,77609.8687617522,77609.8687617522,25641.675163576783,103251.54392532898,103251.54392532898,103251.54392532898,128097.93310977424,91730.13274875992,56649.05149552929,38978.97917025626,24846.389184445263,0.0,63825.368354701524,21119.430806778473,1537.4444617357287,0.0,0.8869062738001372,2.813162542807805,0.0014959135982669303,354860.54651922564,1555577.9575666487,4.383631747245733,1555577.9575666487,4.383631747245733,0.85,0.09563732083255341,4.027634451161993,1.2676548220543191,1.0,0.0,4.027634451159937,1.284368390006355,1.2846739588285376,3.135887244268029,19358.90999590368,1974.059438840346,4632.441516551485,4632.441516551485,5.535239910090682,5.093150227756777,-2.3662775209363485,7.459427748693125,3.4203836406680024,3.4203836406680024,0.9772524687622864,0.0,0.0,0.00023790130398868307,7.99688899503604e-05,0.00015793241403832268,0.0006360940317359284,0.09563732083035029,0.07195310997871131,0.023684210851638986,0.09563728733184021,0.07195310998036884,0.023684210852184574,0.3785779215918094,0.3785779215918094,0.12461336725276395,0.0,5.390548383146609,5.023883353982626,6.508000569944045,5.390679270981195,5.000762941238122,6.579228505808487,24846.389184445263,21119.430806778473,0.85,1.068077857276496,0.6663304670996565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503955661986287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.464716966288,1537.4444617357287,0.3785779215918094,0.12461336725276395,6.112874298809886,3.4203836406680024
2469.0,-29.81901333108498,5.094025797722251,35.00970371868781,24.23223863532769,5.061565951533756,-26.330929650803654,-39.87717744950203,1.5734822712339096,0.4050943515013614,-4.984948612913439,40.02449498146671,42527.58479828019,25644.93160414303,25644.93160414303,68172.51640242322,77608.94276814008,77608.94276814008,25644.93160414303,103253.87437228311,103253.87437228311,103253.87437228311,128100.78577824755,91729.8080533503,56648.45008341549,38979.28663326089,24846.91140596443,0.0,63826.19803922532,21119.874695069764,1537.4639536897153,0.0,0.8869066000851923,2.81319745957833,0.0014959135982669303,354864.1016595449,1555589.6518460638,4.3836207848899,1555589.6518460638,4.3836207848899,0.8499999999999999,0.09563971443941564,4.027634451161993,1.2676538390340286,1.0,0.0,4.027634451162706,1.284368501011588,1.2846740270029786,3.1358869732399755,19358.841471537446,1974.0524512996228,4632.441516551485,4632.441516551485,5.535942874295328,5.094025797722251,-2.3654200920422923,7.4594458897645435,3.420809703138655,3.420809703138655,0.9773742008967586,0.0,0.0,0.00023786793741928443,7.99587751591323e-05,0.00015790916226015211,0.0006360003820731179,0.09563971443725824,0.07195327155766472,0.023686442879593525,0.09563972207903289,0.07195327155928782,0.023686442880127823,0.37857620552910204,0.37857620552910204,0.12462426618992453,0.0,5.3903693457899635,5.018047875318814,6.525010438973027,5.390042964414818,4.995196095838651,6.593561345404055,24846.91140596443,21119.874695069764,0.85,1.0680961501189028,0.666302961867543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504036761706645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.443681791034,1537.4639536897153,0.37857620552910204,0.12462426618992453,6.112874298809886,3.420809703138655
2470.0,-29.820356603999965,5.094874665324158,35.00988747853792,24.232132464554184,5.0616883760960105,-26.332126545786995,-39.8782957350835,1.5734583178647723,0.4045903977508374,-4.984708143572037,40.02475997690487,42526.407051444476,25648.13588777114,25648.13588777114,68174.54293921561,77608.01238685944,77608.01238685944,25648.13588777114,103256.14827463057,103256.14827463057,103256.14827463057,128103.57008991964,91729.4693885103,56647.86405302135,38979.56148387661,24847.421815289068,0.0,63826.98329916568,21120.308542995706,1537.4832244114223,0.0,0.8869068640192128,2.813232074020141,0.0014959135982669303,354867.4273414537,1555601.0835824723,4.383611917375759,1555601.0835824723,4.383611917375759,0.85,0.09564207931866248,4.027634451161993,1.267652873597108,1.0,0.0,4.027634451163381,1.2843686815408826,1.2846741649260163,3.135886532463529,19358.769999034794,1974.0451631326493,4632.441516551485,4632.441516551485,5.5366345794397205,5.094874665324158,-2.3645887604288878,7.4594634257530466,3.421229083791168,3.421229083791168,0.9774940239403337,0.0,0.0,0.0002378347327938063,7.994866754790988e-05,0.0001578860652458964,0.0006359073557427826,0.0956420793166006,0.07195343212193504,0.02368864719466555,0.09564212609376081,0.07195343212348623,0.02368864719517624,0.3785744945821332,0.3785744945821332,0.12463502260542071,0.0,5.390083627037541,5.012268137817614,6.541416902019307,5.389298541322887,4.989607711579708,6.607521209139463,24847.421815289068,21120.308542995706,0.85,1.0681147598606113,0.6662763122003976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504117503204677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.422721674799,1537.4832244114223,0.3785744945821332,0.12463502260542071,6.112874298809886,3.421229083791168
2471.0,-29.82169439570721,5.095697379925363,35.01006749136133,24.232022452075057,5.061800758024841,-26.333319511156656,-39.87940581338478,1.5734258734561704,0.40406586724003546,-4.984478174305241,40.02501835072312,42525.21909417828,25651.2742478555,25651.2742478555,68176.49334203379,77607.1074565452,77607.1074565452,25651.2742478555,103258.3817044007,103258.3817044007,103258.3817044007,128106.29671214189,91729.14989687347,56647.261534433266,38979.875958266886,24847.91500774119,0.0,63827.79096600808,21120.72775658001,1537.5018299219337,0.0,0.8869070985192649,2.8132657343540384,0.0014959135982669303,354870.6078306069,1555612.2297274985,4.3836040387713675,1555612.2297274985,4.3836040387713675,0.85,0.09564440724589371,4.027634451161993,1.2676519109075892,1.0,0.0,4.027634451162852,1.2843689014785102,1.2846743424462277,3.135885995468711,19358.70257288314,1974.0382875786472,4632.441516551485,4632.441516551485,5.53731205374202,5.095697379925363,-2.363778786439353,7.459476166364716,3.421641868513947,3.421641868513947,0.9776119624325563,0.0,0.0,0.00023780166790339814,7.993863528630634e-05,0.0001578630326170918,0.0006358145887335084,0.0956444072438765,0.07195358494970305,0.02369082229417345,0.09564445314651814,0.07195358495122059,0.023690822294673113,0.3785727872190666,0.3785727872190666,0.12464563973686844,0.0,5.389708208589184,5.006565812931967,6.5572226222703875,5.388544041545288,4.984195002451884,6.6209028436881,24847.91500774119,21120.72775658001,0.85,1.0681318013706858,0.6662492693319965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504197864035986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.401844329699,1537.5018299219337,0.3785727872190666,0.12464563973686844,6.112874298809886,3.421641868513947
2472.0,-29.823025946982497,5.09649446033302,35.01024381538537,24.2319087026641,5.0619031358194295,-26.334507859622427,-39.88051519319413,1.5733850484411818,0.40351787391466587,-4.984259439343431,40.025270926690276,42524.055143048536,25654.350351081124,25654.350351081124,68178.40549412966,77606.22774512757,77606.22774512757,25654.350351081124,103260.5780962087,103260.5780962087,103260.5780962087,128108.97386032226,91728.84905564952,56646.676453497086,38980.19178016937,24848.395764113564,0.0,63828.587544282935,21121.13639949653,1537.5200587008703,0.0,0.8869072968715875,2.8132983927322543,0.0014959135982669303,354873.63296938594,1555623.1258138465,4.38359737464081,1555623.1258138465,4.38359737464081,0.85,0.09564670233001422,4.027634451161993,1.2676509487675505,1.0,0.0,4.027634451163661,1.2843691602695946,1.2846745590326307,3.1358853636103934,19358.639082751786,1974.0318133870167,4632.441516551485,4632.441516551485,5.537976088725437,5.09649446033302,-2.362990454993001,7.459484915326021,3.422048178527517,3.422048178527517,0.977728051007862,0.0,0.0,0.00023776876145691634,7.992861049996495e-05,0.00015784015095695139,0.000635722429770827,0.09564670232804925,0.07195373280307324,0.02369296952497601,0.09564671882945708,0.07195373280455146,0.02369296952546277,0.37857108356632885,0.37857108356632885,0.12465611993365655,0.0,5.389258853253409,5.0009577341512,6.572440120145359,5.387777313258084,4.978942474525979,6.633744944253522,24848.395764113564,21121.13639949653,0.85,1.0681484287401615,0.6662227189900801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504277897800428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.381032015699,1537.5200587008703,0.37857108356632885,0.12465611993365655,6.112874298809886,3.422048178527517
2473.0,-29.82435212064139,5.0972662648000995,35.01041647590108,24.231771937944018,5.061984284645281,-26.335693490451224,-39.881624084059126,1.5733256544368943,0.4028629681872644,-4.984058975578103,40.02551686186266,42522.91264860571,25657.383463950457,25657.383463950457,68180.29611255616,77605.34080573042,77605.34080573042,25657.383463950457,103262.72426968088,103262.72426968088,103262.72426968088,128111.58563231131,91728.530221523,56646.102064324325,38980.47573022075,24848.861362630432,0.0,63829.33709285119,21121.532158235867,1537.5379100650582,0.0,0.8869074263449583,2.813330320477078,0.0014959135982669303,354876.405432428,1555633.7354728105,4.383593024667904,1555633.7354728105,4.383593024667904,0.85,0.09564897007435758,4.027634451161993,1.2676500630052763,1.0,0.0,4.027634451161992,1.2843695055904032,1.2846748623453659,3.135884520483501,19358.57179536242,1974.02495198283,4632.441516551485,4632.441516551485,5.538630843428437,5.0972662648000995,-2.3622287646369298,7.459495029437029,3.4224481267503695,3.4224481267503695,0.977842321928677,0.0,0.0,0.00023773599207631472,7.99185912933437e-05,0.00015781740078297103,0.0006356308003863338,0.09564897007248276,0.07195387955802361,0.023695090514459147,0.09564892879236711,0.07195387955943398,0.023695090514923595,0.3785693847979012,0.3785693847979012,0.12466646543437296,0.0,5.388735297552898,4.9954203748312125,6.587140287960324,5.386921943765344,4.973653203519916,6.646339703422711,24848.861362630432,21121.532158235867,0.85,1.0681655053596393,0.6661969963239399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504357559066152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.360300125292,1537.5379100650582,0.3785693847979012,0.12466646543437296,6.112874298809886,3.4224481267503695
2474.0,-29.825672565336316,5.098013573396478,35.01058554158001,24.23164411392065,5.062074546509738,-26.336873052910764,-39.88272448824716,1.573275034066201,0.4020115539161111,-4.983856012677787,40.025757470438585,42521.75970682377,25660.322968434597,25660.322968434597,68182.08267525837,77604.4533090202,77604.4533090202,25660.322968434597,103264.7762774548,103264.7762774548,103264.7762774548,128114.08838109902,91728.21220784019,56645.51860557102,38980.770669187965,24849.312103644217,0.0,63830.08277283218,21121.915288097585,1537.5549303035689,0.0,0.8869075877986067,2.813365110094045,0.0014959135982669303,354879.2124764361,1555644.1153949855,4.383587600240969,1555644.1153949855,4.383587600240969,0.85,0.09565119311437248,4.027634451161993,1.2676491239434111,1.0,0.0,4.027634451161434,1.284369809592643,1.2846751245168233,3.1358837782393976,19358.504681121125,1974.018108234833,4632.441516551485,4632.441516551485,5.539265390993395,5.098013573396478,-2.361478077729741,7.459491651126219,3.4228417785318266,3.4228417785318266,0.9779547938662362,0.0,0.0,0.0002377033683905407,7.990864991449476e-05,0.00015779471847604594,0.0006355394443455305,0.09565119311246612,0.07195401131744587,0.023697181795020235,0.09565118782628279,0.07195401131887995,0.023697181795492527,0.3785676904885164,0.3785676904885164,0.12467668193854028,0.0,5.388104636547837,4.9899463717407,6.6012121386960985,5.385867566593902,4.968437312140793,6.657902471397506,24849.312103644217,21121.915288097585,0.85,1.0681810161192289,0.6661711509627273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504436899440962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.339631581428,1537.5549303035689,0.3785676904885164,0.12467668193854028,6.112874298809886,3.4228417785318266
2475.0,-29.82698733911387,5.098736666824009,35.01075110409456,24.231503821816318,5.062143396876372,-26.338049652068495,-39.88382063163442,1.5732057098130292,0.4012271442067572,-4.983673515370738,40.025993559734296,42520.61364200756,25663.228788696328,25663.228788696328,68183.8424307039,77603.60200272306,77603.60200272306,25663.228788696328,103266.83079141939,103266.83079141939,103266.83079141939,128116.59091325873,91727.91942699236,56644.931066204146,38981.09817865357,24849.760121839336,0.0,63830.85830049291,21122.296103563436,1537.5723351218162,0.0,0.8869076615395911,2.813396638693416,0.0014959135982669303,354881.7364894011,1555654.3004050108,4.383585122734182,1555654.3004050108,4.383585122734182,0.8500000000000001,0.09565339890404967,4.027634451161993,1.2676482173008843,1.0,0.0,4.0276344511619095,1.2843702007406306,1.2846754740399462,3.135882823222979,19358.442892067607,1974.0118075048674,4632.441516551485,4632.441516551485,5.539892667182711,5.098736666824009,-2.3607551152856754,7.459491782109684,3.423229327066401,3.423229327066401,0.9780655220189718,0.0,0.0,0.0002376708889115766,7.989874816558375e-05,0.00015777214074599286,0.0006354485095021396,0.09565339890224646,0.07195414906009648,0.023699249842149984,0.09565335048020013,0.07195414906145291,0.02369924984259676,0.37856599989840434,0.37856599989840434,0.12468676692767743,0.0,5.387414544828744,4.984564264888036,6.6147619126221,5.384900659577511,4.963383831651242,6.6693236000438105,24849.760121839336,21122.296103563436,0.85,1.0681956070482193,0.6661451024492837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504515897894574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.319033602018,1537.5723351218162,0.37856599989840434,0.12468676692767743,6.112874298809886,3.423229327066401
2476.0,-29.828296476030868,5.0994361926246,35.01091320225095,24.231363320164405,5.062213084209687,-26.33922109342472,-39.88491970868779,1.5731377015855474,0.40027489015466244,-4.983493472810303,40.02622377316613,42519.50435121924,25666.056903929195,25666.056903929195,68185.56125514844,77602.74638862364,77602.74638862364,25666.056903929195,103268.80329255282,103268.80329255282,103268.80329255282,128118.99448344512,91727.62040263928,56644.37836516193,38981.380041641496,24850.191190892292,0.0,63831.57123253379,21122.66251225845,1537.5888987802316,0.0,0.8869077440587578,2.8134300770200373,0.0014959135982669303,354884.22656601336,1555664.2319758683,4.383582350303454,1555664.2319758683,4.383582350303454,0.85,0.09565556392512582,4.027634451161993,1.2676473776949573,1.0,0.0,4.027634451161437,1.2843705854403717,1.2846758172973405,3.135881883950993,19358.3797853723,1974.0053724128322,4632.441516551485,4632.441516551485,5.540503169273837,5.0994361926246,-2.3600463389902337,7.459482531614833,3.423610816206034,3.423610816206034,0.9781745189160097,0.0,0.0,0.00023763855274488445,7.988882105492937e-05,0.0001577497316899551,0.000635358254016024,0.0956555639233217,0.07195427457695515,0.023701289346366554,0.09565552670580031,0.07195427457831224,0.023701289346813575,0.37856431420941344,0.37856431420941344,0.12469672441336445,0.0,5.3866369385145845,4.979256452059076,6.627729505576326,5.383768362964986,4.9583684691125995,6.679957115942614,24850.191190892292,21122.66251225845,0.85,1.0682106039150028,0.6661202839003253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504594557889128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.298505215163,1537.5888987802316,0.37856431420941344,0.12469672441336445,6.112874298809886,3.423610816206034
2477.0,-29.82960003715186,5.1001125905684805,35.01107192631747,24.231213668268197,5.062273390930164,-26.34038845384765,-39.88600684152914,1.5730618076082017,0.3992093617109731,-4.983325000532309,40.026449687364895,42518.36947346264,25668.832246734346,25668.832246734346,68187.20172019699,77601.89182223786,77601.89182223786,25668.832246734346,103270.7240689722,103270.7240689722,103270.7240689722,128121.34136381766,91727.31637796336,56643.79402911634,38981.691498718916,24850.61729484547,0.0,63832.308793564385,21123.024700618647,1537.6055114033886,0.0,0.8869077833007051,2.8134636490304623,0.0014959135982669303,354886.55663238186,1555673.978121345,4.383581031875572,1555673.978121345,4.383581031875572,0.85,0.09565770347681139,4.027634451161993,1.2676464886358008,1.0,0.0,4.0276344511642765,1.2843710067147407,1.2846761973200993,3.135880855380078,19358.3156233989,1973.998829712379,4632.441516551485,4632.441516551485,5.541102279439659,5.1001125905684805,-2.3593582200338843,7.459470810602365,3.4239864009339187,3.4239864009339187,0.9782818288382625,0.0,0.0,0.000237606358329606,7.987900294879156e-05,0.00015772735538081443,0.0006352681304224392,0.09565770347505673,0.07195439948685045,0.023703303988206283,0.0956577058800679,0.07195439948817031,0.023703303988641084,0.378562633360419,0.378562633360419,0.12470655361049504,0.0,5.385772448570378,4.974012851180873,6.640148360995283,5.382534362243291,4.953359679928781,6.690157987548332,24850.61729484547,21123.024700618647,0.85,1.0682239607017263,0.6660948080535255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504672881451688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.278045927622,1537.6055114033886,0.378562633360419,0.12470655361049504,6.112874298809886,3.4239864009339187
2478.0,-29.830898118767156,5.100766311502632,35.01122732421282,24.231054970901482,5.062323841850973,-26.34155186755828,-39.88709708265958,1.5729775906243424,0.3980538847683306,-4.983166980542738,40.0266702492727,42517.2714290419,25671.5534879018,25671.5534879018,68188.8249169437,77601.04053930091,77601.04053930091,25671.5534879018,103272.59402720272,103272.59402720272,103272.59402720272,128123.62572064213,91727.00943508475,56643.24032475392,38981.96567814537,24851.03169343941,0.0,63832.997371584774,21123.3769394235,1537.6217622035256,0.0,0.8869077887606104,2.813497179963027,0.0014959135982669303,354888.74214863323,1555683.4934086048,4.3835808484368854,1555683.4934086048,4.3835808484368854,0.85,0.09565981278402073,4.027634451161993,1.2676456407876686,1.0,0.0,4.027634451163164,1.2843714666130603,1.2846766161549086,3.135879732506849,19358.250845562183,1973.9922242113448,4632.441516551485,4632.441516551485,5.541689710745102,5.100766311502632,-2.3586897186648956,7.4594560301675275,3.4243561746346973,3.4243561746346973,0.9783874784670564,0.0,0.0,0.0002375743032360586,7.986915789135075e-05,0.00015770514534470785,0.0006351786765158548,0.09565981278230555,0.07195452002482824,0.02370529275747731,0.09565985752882898,0.0719545200261184,0.023705292757902337,0.3785609567404049,0.3785609567404049,0.12471625553176531,0.0,5.384822114221038,4.968827823793333,6.652039974768968,5.381220865311093,4.9483890407262265,6.699919813672523,24851.03169343941,21123.3769394235,0.85,1.0682378663812822,0.6660704209382535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450475087222529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.257654703963,1537.6217622035256,0.3785609567404049,0.12471625553176531,6.112874298809886,3.4243561746346973
2479.0,-29.832190672970533,5.1013975731320444,35.011379393012795,24.230868892651074,5.0623475097396335,-26.34271298417866,-39.88818316776303,1.5728698209301533,0.39685961625048094,-4.983030032883161,40.026884073749834,42516.180048625116,25674.248604470533,25674.248604470533,68190.42865309565,77600.18678284224,77600.18678284224,25674.248604470533,103274.43538731277,103274.43538731277,103274.43538731277,128125.86520859004,91726.68694493551,56642.68021064714,38982.22970476486,24851.429821277266,0.0,63833.65952604213,21123.715348085676,1537.6376299829915,0.0,0.8869077114495678,2.813528762914299,0.0014959135982669303,354890.6362297965,1555692.718077567,4.3835834458879175,1555692.718077567,4.3835834458879175,0.85,0.09566189896928912,4.027634451161993,1.2676448149187487,1.0,0.0,4.027634451159574,1.2843720363342956,1.284677145019097,3.1358783414945686,19358.182786598496,1973.9852841284737,4632.441516551485,4632.441516551485,5.542271502562463,5.1013975731320444,-2.358048534320146,7.459446107452191,3.424720234767447,3.424720234767447,0.978491495647842,0.0,0.0,0.00023754238859611726,7.985935147885188e-05,0.00015768303711726538,0.0006350896326573533,0.09566189896765281,0.07195464126188995,0.023707257705762867,0.09566191021223013,0.07195464126312073,0.023707257706168383,0.3785592835612996,0.3785592835612996,0.12472583192559113,0.0,5.383803611488759,4.963689617510283,6.663512016505933,5.379889649133645,4.943398050656242,6.709672189490448,24851.429821277266,21123.715348085676,0.85,1.0682519090931344,0.6660464144512951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504828535960725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.237329801032,1537.6376299829915,0.3785592835612996,0.12472583192559113,6.112874298809886,3.424720234767447
2480.0,-29.833477355697333,5.1020070109559565,35.01152814889813,24.23069290760907,5.0623730740450155,-26.343868625847946,-39.88926460789514,1.57276434417805,0.39566493443697937,-4.982893785710754,40.02709171144963,42515.09487831469,25676.8674611305,25676.8674611305,68191.96233944519,77599.36631452915,77599.36631452915,25676.8674611305,103276.23377565965,103276.23377565965,103276.23377565965,128128.04151600898,91726.39614150248,56642.12470521682,38982.52381809518,24851.807740349326,0.0,63834.33155844451,21124.036579296928,1537.6524317007024,0.0,0.886907652962021,2.8135602701723346,0.0014959135982669303,354892.52063060796,1555701.6758803865,4.383585410918389,1555701.6758803865,4.383585410918389,0.85,0.09566394267091244,4.027634451161993,1.2676439989404757,1.0,0.0,4.027634451162347,1.2843725950287495,1.2846776630450967,3.1358769774061073,19358.12141486254,1973.9790259530564,4632.441516551485,4632.441516551485,5.542836832238102,5.1020070109559565,-2.357419404297319,7.459426415253276,3.4250786092114907,3.4250786092114907,0.9785938883461401,0.0,0.0,0.0002375106228524471,7.984958811239681e-05,0.0001576610347400503,0.0006350010151248744,0.09566394266927389,0.07195474749011334,0.023709195179160553,0.09566389604989887,0.0719547474913458,0.02370919517956664,0.37855761251871667,0.37855761251871667,0.124735290371167,0.0,5.38272285014034,4.958632489420268,6.674483707481386,5.378558720147737,4.9386638494112844,6.718640689162044,24851.807740349326,21124.036579296928,0.85,1.068264688837714,0.6660224026845074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504905869781712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.2170723612,1537.6524317007024,0.37855761251871667,0.124735290371167,6.112874298809886,3.4250786092114907
2481.0,-29.83475914061091,5.102595118184123,35.01167370194832,24.230511928349756,5.062396457248183,-26.345020076908263,-39.89034161260349,1.5726573935280943,0.394286653219865,-4.982764214083543,40.02729592985614,42514.012520018914,25679.427132620076,25679.427132620076,68193.43965263899,77598.53445595983,77598.53445595983,25679.427132620076,103277.9615885799,103277.9615885799,103277.9615885799,128130.14488272695,91726.09108802873,56641.569152017415,38982.80215112368,24852.18329414705,0.0,63834.98544527073,21124.35580002499,1537.6673149560386,0.0,0.8869075729026666,2.8135934016497397,0.0014959135982669303,354894.3127108957,1555710.48620777,4.383588100706151,1555710.48620777,4.383588100706151,0.85,0.09566596035319588,4.027634451161993,1.2676431598840283,1.0,0.0,4.027634451163079,1.2843731603567075,1.2846781878664497,3.1358755971227263,19358.057035769594,1973.9724611125712,4632.441516551485,4632.441516551485,5.543389385676808,5.102595118184123,-2.3568064622914826,7.459401580475605,3.425431452243591,3.425431452243591,0.978694700641026,0.0,0.0,0.0002374789819175631,7.98398658861516e-05,0.0001576391160314115,0.0006349127345788358,0.09566596035157993,0.0719548510183435,0.023711109333236436,0.09566593987958666,0.07195485101955892,0.023711109333636956,0.3785559446786245,0.3785559446786245,0.12474463175155788,0.0,5.381559170033881,4.953632636466239,6.684944044218128,5.37705086730341,4.933880375242609,6.727042195273555,24852.18329414705,21124.35580002499,0.85,1.0682768888716205,0.6659986247896701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504982853092383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.196889461473,1537.6673149560386,0.3785559446786245,0.12474463175155788,6.112874298809886,3.425431452243591
2482.0,-29.836035558226655,5.103162307977081,35.01181612578472,24.23032693276184,5.062411638540387,-26.34616751682042,-39.89141795374451,1.572543597116671,0.39287399641608545,-4.9826445034498805,40.02749588714272,42512.950784616114,25681.93722484501,25681.93722484501,68194.88800946112,77597.71942061423,77597.71942061423,25681.93722484501,103279.65664545924,103279.65664545924,103279.65664545924,128132.20896666605,91725.7973711644,56641.028735095635,38983.07626229863,24852.552321206815,0.0,63835.628583505444,21124.66947302579,1537.682116163554,0.0,0.8869074581200954,2.813625834111881,0.0014959135982669303,354895.9684119872,1555719.1127397749,4.3835919571049935,1555719.1127397749,4.3835919571049935,0.85,0.09566795247398467,4.027634451161993,1.2676423851167784,1.0,0.0,4.027634451161738,1.2843737574087197,1.2846787445944894,3.1358741393844123,19357.995049177287,1973.9661402392549,4632.441516551485,4632.441516551485,5.543931236494776,5.103162307977081,-2.3562118418984914,7.459374149875573,3.425778876275681,3.425778876275681,0.9787939646501946,0.0,0.0,0.00023744747733364568,7.983015074330843e-05,0.00015761732659033724,0.0006348249746752936,0.09566795247240141,0.07195495220823515,0.023713000264166253,0.09566795111288182,0.07195495220942598,0.02371300026455869,0.3785542795037979,0.3785542795037979,0.12475385577210427,0.0,5.380325458250695,4.948700107836487,6.694914640246395,5.3755184998659615,4.92919837136634,6.735034245582426,24852.552321206815,21124.66947302579,0.85,1.0682888149249317,0.6659752825806916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505059544138061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.176761791847,1537.682116163554,0.3785542795037979,0.12475385577210427,6.112874298809886,3.425778876275681
2483.0,-29.837305803187252,5.1037093226825005,35.01195553721936,24.230160237662517,5.062443056250083,-26.34730777672319,-39.89248563358558,1.5724450297687822,0.3913007284749028,-4.982518260664426,40.027692988624224,42511.87982702658,25684.358235349682,25684.358235349682,68196.23806237627,77596.91296201201,77596.91296201201,25684.358235349682,103281.2711973617,103281.2711973617,103281.2711973617,128134.18831125298,91725.51631314956,56640.483178094524,38983.37015006116,24852.917113891286,0.0,63836.28726395244,21124.979546807594,1537.696592668251,0.0,0.8869073868852886,2.8136611296878424,0.0014959135982669303,354897.7144649262,1555727.6161023772,4.383594350411424,1555727.6161023772,4.383594350411424,0.85,0.09566990598030972,4.027634451161993,1.2676415460603314,1.0,0.0,4.027634451161888,1.2843742829403648,1.2846792299857424,3.135872856268488,19357.935734133804,1973.9600917881035,4632.441516551485,4632.441516551485,5.544453857340829,5.1037093226825005,-2.3556231350448815,7.459332457727382,3.4261209703935305,3.4261209703935305,0.978891705826723,0.0,0.0,0.00023741612892591246,7.982051485777332e-05,0.00015759561406813912,0.0006347375245728668,0.09566990597870514,0.07195504114808486,0.023714864830620287,0.09567004421403705,0.07195504114929169,0.023714864831018027,0.3785526172122907,0.3785526172122907,0.12476296316739657,0.0,5.378996016819656,4.943837139277036,6.704284459719986,5.373818989139352,4.924626000196383,6.742013231731278,24852.917113891286,21124.979546807594,0.85,1.0682989407011745,0.6659516342366063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505135914819527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.156698920926,1537.696592668251,0.3785526172122907,0.12476296316739657,6.112874298809886,3.4261209703935305
2484.0,-29.838571806284307,5.104235979613966,35.01209195859929,24.22994845490905,5.062426814373208,-26.348448984604744,-39.89355719005687,1.5723039926764046,0.389832180128451,-4.982428966753722,40.027884716302005,42510.84336203235,25686.80116822418,25686.80116822418,68197.64453025653,77596.11689050669,77596.11689050669,25686.80116822418,103282.91805873087,103282.91805873087,103282.91805873087,128136.1956738379,91725.22463490475,56639.951106360466,38983.63725393809,24853.277615107025,0.0,63836.91486904511,21125.28597284097,1537.711725611361,0.0,0.8869071472170441,2.813690749368457,0.0014959135982669303,354898.94948527677,1555735.8876617586,4.38360240265039,1555735.8876617586,4.38360240265039,0.85,0.09567185896549761,4.027634451161993,1.2676408526161689,1.0,0.0,4.027634451162659,1.2843750068019422,1.284679913893312,3.135871088920276,19357.874177775822,1973.953814786479,4632.441516551485,4632.441516551485,5.544981210544483,5.104235979613966,-2.3550723518637753,7.459308331477741,3.4264579236762933,3.4264579236762933,0.9789879781932267,0.0,0.0,0.00023738488899696962,7.98108450664789e-05,0.0001575740439304907,0.0006346506479433578,0.09567185896399848,0.07195514743156811,0.023716711532430365,0.09567196701652365,0.07195514743269561,0.023716711532801995,0.37855095815906425,0.37855095815906425,0.12477194746243865,0.0,5.377634919463674,4.93903876944762,6.713328715323712,5.372261146882181,4.920015827806424,6.749683040389357,24853.277615107025,21125.28597284097,0.85,1.0683104700494535,0.6659288508731819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505211916940215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.136717161608,1537.711725611361,0.37855095815906425,0.12477194746243865,6.112874298809886,3.4264579236762933
2485.0,-29.839831703271116,5.104742768861489,35.01222528477891,24.229732865374558,5.062400910596886,-26.349585662124227,-39.8946242412552,1.5721548694329357,0.3884043148849514,-4.982344564069899,40.02806740122607,42509.81468534191,25689.18529029721,25689.18529029721,68198.99997563912,77595.34444144671,77595.34444144671,25689.18529029721,103284.52973174391,103284.52973174391,103284.52973174391,128138.13129662015,91724.95020396286,56639.42044778903,38983.92195130425,24853.601564876237,0.0,63837.52351618049,21125.5613301448,1537.7249485617024,0.0,0.8869069153966185,2.813719267268894,0.0014959135982669303,354900.11685837334,1555743.7691275084,4.3836101912255625,1555743.7691275084,4.3836101912255625,0.8499999999999999,0.09567376561202229,4.027634451161993,1.2676400674087929,1.0,0.0,4.027634451161767,1.2843757681496868,1.284680635494264,3.1358692300496553,19357.816261323016,1973.9479089518863,4632.441516551485,4632.441516551485,5.545495868325811,5.104742768861489,-2.354535747923503,7.459278516784992,3.426789647388423,3.426789647388423,0.9790827563966923,0.0,0.0,0.00023735380350219183,7.980121700717314e-05,0.0001575525864950187,0.000634564225237017,0.09567376561054135,0.07195523501130248,0.02371853059923887,0.09567373438554197,0.07195523501241628,0.023718530599606012,0.37854930237347295,0.37854930237347295,0.12478081977295208,0.0,5.376245374619771,4.934324389066944,6.722001080786356,5.370748878954828,4.9156280726188015,6.756858065097788,24853.601564876237,21125.5613301448,0.85,1.0683215171771685,0.6659063877151691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528766601516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.116778039457,1537.7249485617024,0.37854930237347295,0.12478081977295208,6.112874298809886,3.426789647388423
2486.0,-29.841087168519365,5.105230857148004,35.01235572205707,24.2295513273217,5.062424899863833,-26.350713360856012,-39.89567861482499,1.5720510921833968,0.3863829610539824,-4.98223182922929,40.028249904978196,42508.752535947264,25691.42940561826,25691.42940561826,68200.18194156552,77594.50795870459,77594.50795870459,25691.42940561826,103285.93736432285,103285.93736432285,103285.93736432285,128139.86629617677,91724.63015011298,56638.8747272865,38984.17269202942,24853.928931853916,0.0,63838.10162388333,21125.839592075827,1537.737779279671,0.0,0.8869068282950995,2.813758852750128,0.0014959135982669303,354901.67609808757,1555751.6428072015,4.383613117615211,1555751.6428072015,4.383613117615211,0.85,0.09567562111826175,4.027634451161993,1.267639265167527,1.0,0.0,4.027634451162558,1.284376317263913,1.2846811449565176,3.1358678893597167,19357.7487165208,1973.9410212988944,4632.441516551485,4632.441516551485,5.545980303005241,5.105230857148004,-2.3539883357419473,7.459219192889951,3.427116255444116,3.427116255444116,0.9791760729840331,0.0,0.0,0.00023732283108224704,7.979170439347063e-05,0.00015753112668877642,0.0006344777929820804,0.09567562111671106,0.07195529949758417,0.023720321619126895,0.09567586930735977,0.0719552994987504,0.023720321619511344,0.3785476510984364,0.3785476510984364,0.1247895859640111,0.0,5.374696009906188,4.9296194135174005,6.729996615460095,5.368614790283289,4.911014486695535,6.762201031352163,24853.928931853916,21125.839592075827,0.85,1.0683303576817238,0.665883719199503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45053630504912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.096919042944,1537.737779279671,0.3785476510984364,0.1247895859640111,6.112874298809886,3.427116255444116
