time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2487.0,-29.842337198657866,5.105699189064261,35.01248325293332,24.229296866711252,5.062344354067149,-26.351846621465082,-39.89674884416161,1.5718537768573289,0.38517129005128936,-4.982196023546291,40.02842612122127,42507.77986242828,25693.800170049195,25693.800170049195,68201.58003247748,77593.7995634397,77593.7995634397,25693.800170049195,103287.5997334889,103287.5997334889,103287.5997334889,128141.85924897139,91724.39366805133,56638.373966971,38984.4663345337,24854.259515482492,0.0,63838.7258500162,21126.120588160116,1537.7526110503186,0.0,0.8869063727740923,2.8137788788503153,0.0014959135982669303,354902.1713289272,1555759.2452562125,4.383628421969608,1555759.2452562125,4.383628421969608,0.8499999999999999,0.09567751715625389,4.027634451161993,1.2676386717287826,1.0,0.0,4.027634451161275,1.2843773034024137,1.284682091723695,3.13586548165596,19357.6988088753,1973.9359321353672,4632.441516551485,4632.441516551485,5.546492077287218,5.105699189064261,-2.353507898266742,7.459207087331002,3.4274380666919835,3.4274380666919835,0.9792680190548524,0.0,0.0,0.00023729199644608576,7.978204980025585e-05,0.0001575099466458299,0.000634392487511432,0.09567751715484027,0.07195541168081349,0.02372210547402678,0.0956774239299854,0.07195541168187662,0.02372210547437727,0.37854600085948326,0.37854600085948326,0.12479823198001573,0.0,5.373236307386719,4.925049943440797,6.737942076708123,5.367367313597583,4.906840938133655,6.769796286245878,24854.259515482492,21126.120588160116,0.85,1.0683418117196049,0.6658619716548978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505438170543055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.077106832363,1537.7526110503186,0.37854600085948326,0.12479823198001573,6.112874298809886,3.4274380666919835
2488.0,-29.843582469454052,5.106149365000102,35.01260776993238,24.22907946109774,5.062328136365805,-26.352969164377434,-39.89779857276005,1.5717148312722826,0.3831808917660169,-4.98211095750013,40.028593394164375,42506.74268973159,25695.978887698948,25695.978887698948,68202.72157743054,77592.98068479868,77592.98068479868,25695.978887698948,103288.95957249762,103288.95957249762,103288.95957249762,128143.49481514205,91724.07082700015,56637.8328318646,38984.70888348394,24854.535242644433,0.0,63839.24412612837,21126.354956247767,1537.763243519355,0.0,0.8869062000909044,2.8138148357871744,0.0014959135982669303,354903.3478853783,1555766.461892863,4.383634223691017,1555766.461892863,4.383634223691017,0.85,0.09567931147043515,4.027634451161993,1.2676378562999893,1.0,0.0,4.02763445116288,1.2843780164023422,1.2846827654429371,3.1358637408352394,19357.630675856566,1973.9289845009832,4632.441516551485,4632.441516551485,5.546962394644052,5.106149365000102,-2.353001069872242,7.4591504348723445,3.4277547315819676,3.4277547315819676,0.9793584947377051,0.0,0.0,0.00023726128287891325,7.977258119434875e-05,0.00015748870168456452,0.0006343069205735259,0.0956793114689808,0.07195546104159946,0.023723850427381343,0.0956792895010799,0.0719554610426932,0.02372385042774195,0.37854435653341173,0.37854435653341173,0.12480678414854544,0.0,5.371634553006004,4.920486517063239,6.745293027466971,5.365291849266157,4.90239518211564,6.774864825359714,24854.535242644433,21126.354956247767,0.85,1.0683510199882875,0.665840319251748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505512966125838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.057361656303,1537.763243519355,0.37854435653341173,0.12480678414854544,6.112874298809886,3.4277547315819676
2489.0,-29.84482238780956,5.106581307277254,35.01272953370874,24.228855699207656,5.062285074983835,-26.354089574101682,-39.89885168904436,1.5715522612591386,0.3814768577333325,-4.982055073935291,40.028762231846486,42505.74290135767,25698.16692674181,25698.16692674181,68203.90982809948,77592.24479275364,77592.24479275364,25698.16692674181,103290.41171949546,103290.41171949546,103290.41171949546,128145.25493469417,91723.81794349948,56637.31605203528,38985.00210162689,24854.843215198707,0.0,63839.845316825595,21126.6167329189,1537.7764455082715,0.0,0.8869058733589553,2.8138436451943316,0.0014959135982669303,354904.1208178635,1555773.7460625188,4.383645201068095,1555773.7460625188,4.383645201068095,0.85,0.09568112360751974,4.027634451161993,1.267637194725685,1.0,0.0,4.027634451161132,1.2843788395719413,1.2846835495321813,3.1358617310328203,19357.577306818697,1973.9235423736645,4632.441516551485,4632.441516551485,5.547434724199655,5.106581307277254,-2.3525254102810025,7.459106717558257,3.428066699971054,3.428066699971054,0.9794476285631583,0.0,0.0,0.0002372307049640032,7.976308307523189e-05,0.0001574676218887713,0.0006342220188617656,0.09568112360610646,0.07195553902054139,0.023725584585565077,0.09568105530385612,0.07195553902160422,0.023725584585915515,0.37854271425798325,0.37854271425798325,0.12481523046909973,0.0,5.370012214869178,4.91601761848591,6.75227189327137,5.363531931668604,4.8982489586201154,6.780298271907441,24854.843215198707,21126.6167329189,0.85,1.0683595721389334,0.6658183880366464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505587477665118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.037670158064,1537.7764455082715,0.37854271425798325,0.12481523046909973,6.112874298809886,3.428066699971054
2490.0,-29.846057888443266,5.10699585341457,35.012848602950505,24.228643776755803,5.06226648203856,-26.35520356016524,-39.899900055583544,1.5714121537439016,0.3793645430525885,-4.981984502519391,40.028927272604236,42504.74250589549,25700.254463522135,25700.254463522135,68204.99696941763,77591.45768676265,77591.45768676265,25700.254463522135,103291.71215028479,103291.71215028479,103291.71215028479,128146.84928953802,91723.52196960583,56636.80678867115,38985.239089927425,24855.137139253227,0.0,63840.37622918065,21126.866568365243,1537.7885641807668,0.0,0.8869056350500649,2.8138795094648312,0.0014959135982669303,354905.09690171713,1555780.866446254,4.383653207654811,1555780.866446254,4.383653207654811,0.85,0.09568288789008807,4.027634451161993,1.267636486445554,1.0,0.0,4.027634451161632,1.284379557493323,1.2846842284927658,3.1358599782003544,19357.51484389842,1973.917172928413,4632.441516551485,4632.441516551485,5.547885358443575,5.10699585341457,-2.3520483207093807,7.45904417412395,3.428373918166328,3.428373918166328,0.9795354051903794,0.0,0.0,0.00023720023960671787,7.975362883275847e-05,0.0001574466107739594,0.0006341373937718919,0.09568288788866497,0.07195559583311445,0.02372729205555052,0.09568300314968627,0.07195559583418465,0.023727292055903418,0.37854107631547146,0.37854107631547146,0.1248235744387536,0.0,5.368272046135701,4.911574064083311,6.758695693269317,5.361349045571956,4.893934639861868,6.7845301406163685,24855.137139253227,21126.866568365243,0.85,1.0683677164521779,0.6657971806636549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505661669663619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.018044378026,1537.7885641807668,0.37854107631547146,0.1248235744387536,6.112874298809886,3.428373918166328
2491.0,-29.847288198292024,5.1073925126028685,35.01296497222031,24.228378908615582,5.06218328604079,-26.356319334509337,-39.9009486316703,1.5712144222416233,0.3775918895460677,-4.981961964439492,40.029086765968614,42503.76549397702,25702.40089740411,25702.40089740411,68206.16639138114,77590.71780787846,77590.71780787846,25702.40089740411,103293.11870528257,103293.11870528257,103293.11870528257,128148.54669106507,91723.24497277808,56636.29265880979,38985.50257107587,24855.427985782506,0.0,63840.93055685838,21127.11378791513,1537.8016574589644,0.0,0.8869051725716874,2.8139053311679305,0.0014959135982669303,354905.40862972895,1555787.7475211797,4.383668745787769,1555787.7475211797,4.383668745787769,0.85,0.09568466535654162,4.027634451161993,1.2676358111342414,1.0,0.0,4.0276344511627435,1.284380544548256,1.2846851768196956,3.1358575682712466,19357.45638593595,1973.9112118752023,4632.441516551485,4632.441516551485,5.548348706739351,5.1073925126028685,-2.3516160720052404,7.4590085846081084,3.4286766084298805,3.4286766084298805,0.979621888122823,0.0,0.0,0.00023716990582706295,7.974417373683446e-05,0.0001574257320902285,0.0006340533020660024,0.09568466535516856,0.07195567849575203,0.02372898685941653,0.0956846459810704,0.07195567849678458,0.023728986859757037,0.3785394403975739,0.3785394403975739,0.12483180750627208,0.0,5.3665390972863065,4.9071980127155825,6.764942932597307,5.359553853985574,4.889737410822363,6.789977425671168,24855.427985782506,21127.11378791513,0.85,1.0683767576137533,0.665776095730968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450573559804281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.998465769071,1537.8016574589644,0.3785394403975739,0.12483180750627208,6.112874298809886,3.4286766084298805
2492.0,-29.848513400379268,5.1077724532046505,35.013078611057026,24.228159721847646,5.0621427492045195,-26.357426244674933,-39.90198833690954,1.5710555934835484,0.37562493407574493,-4.9819084072252595,40.02923997217369,42502.7736652006,25704.407127786122,25704.407127786122,68207.18079298672,77589.99036781258,77589.99036781258,25704.407127786122,103294.3974955987,103294.3974955987,103294.3974955987,128150.08203148688,91722.99562524688,56635.778922567566,38985.796336310355,24855.684535888162,0.0,63841.48087219852,21127.331855504937,1537.8121481270628,0.0,0.886904890568316,2.813937311803319,0.0014959135982669303,354906.14938952046,1555794.3573687733,4.383678220410999,1555794.3573687733,4.383678220410999,0.85,0.09568636947652895,4.027634451161993,1.2676351358229296,1.0,0.0,4.027634451161707,1.2843813494584067,1.284685943124905,3.1358556030577303,19357.40376313612,1973.9058458429863,4632.441516551485,4632.441516551485,5.548781789461463,5.1077724532046505,-2.35117009836635,7.458942551571001,3.428974593707375,3.428974593707375,0.9797070267735357,0.0,0.0,0.00023713970153280167,7.973479965321775e-05,0.0001574049018795839,0.0006339694055919853,0.09568636947516204,0.07195571971955735,0.023730649755604703,0.09568635578745913,0.07195571972058525,0.023730649755943706,0.37853780723218233,0.37853780723218233,0.12483994542326829,0.0,5.364736678378847,4.902902539579884,6.770662462433108,5.357533341301007,4.885823080508544,6.793646331432228,24855.684535888162,21127.331855504937,0.85,1.068383437557279,0.6657548209178458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450580921653671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.978949965485,1537.8121481270628,0.37853780723218233,0.12483994542326829,6.112874298809886,3.428974593707375
2493.0,-29.8497340765968,5.108135622928797,35.01318968997425,24.227902676817052,5.062075499660678,-26.358531752552945,-39.90302772782741,1.570873175600133,0.37344862353251074,-4.9818808831035835,40.02939268432395,42501.800429111645,25706.41963310234,25706.41963310234,68208.22006221398,77589.21760986494,77589.21760986494,25706.41963310234,103295.63724296728,103295.63724296728,103295.63724296728,128151.59685369526,91722.6883175606,56635.27113673963,38986.01908980108,24855.95961072798,0.0,63841.97870052906,21127.565669118783,1537.824336153435,0.0,0.8869044779781963,2.8139689980804663,0.0014959135982669303,354906.5300812384,1555800.9459222485,4.383692082436816,1555800.9459222485,4.383692082436816,0.85,0.09568808163198311,4.027634451161993,1.2676344363344838,1.0,0.0,4.027634451161852,1.2843822644163863,1.2846868196518269,3.1358533691619606,19357.33890830967,1973.8992324911842,4632.441516551485,4632.441516551485,5.549216226746646,5.108135622928797,-2.3507522596665034,7.458887882595301,3.4292681966432506,3.4292681966432506,0.979790913326643,0.0,0.0,0.000237109612336662,7.972542942179439e-05,0.0001573841829148676,0.0006338859571759015,0.09568808163063164,0.07195578203240566,0.02373229959822598,0.09568814712387279,0.07195578203342194,0.02373229959856117,0.37853617823984065,0.37853617823984065,0.12484797937029701,0.0,5.362863790363633,4.898621688279377,6.776051955628134,5.35532950663611,4.8815513066618905,6.797664781212177,24855.95961072798,21127.565669118783,0.85,1.0683913852696538,0.6657343850271269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505882530104282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.959495477062,1537.824336153435,0.37853617823984065,0.12484797937029701,6.112874298809886,3.4292681966432506
2494.0,-29.850949482996093,5.108482250751715,35.013298138818804,24.22763801822441,5.061989200732542,-26.359634421701262,-39.904066699650116,1.5706741394212826,0.3714587347187148,-4.981865980485991,40.02953823324528,42500.84810473309,25708.404661249893,25708.404661249893,68209.252765983,77588.49127919362,77588.49127919362,25708.404661249893,103296.89594044352,103296.89594044352,103296.89594044352,128153.1055892046,91722.4175987857,56634.77442425857,38986.27019391904,24856.209648761087,0.0,63842.47984268013,21127.778201446923,1537.8354407271615,0.0,0.8869040271271469,2.813996774434533,0.0014959135982669303,354906.7362025041,1555807.2254477919,4.38370722994695,1555807.2254477919,4.38370722994695,0.85,0.09568976445290912,4.027634451161993,1.2676338236639277,1.0,0.0,4.027634451160366,1.2843832567946243,1.284687773788645,3.1358509462460398,19357.281775279982,1973.8934065435171,4632.441516551485,4632.441516551485,5.549644732565976,5.108482250751715,-2.3503526261394767,7.458834876891192,3.4295573735987093,3.4295573735987093,0.979873535313917,0.0,0.0,0.00023707965653398276,7.971606398593619e-05,0.0001573635925480466,0.0006338030267051311,0.0956897644515821,0.07195583654447245,0.023733927907109657,0.09568973397451404,0.07195583654547033,0.023733927907438796,0.3785345506093481,0.3785345506093481,0.12485591393214879,0.0,5.360969218526179,4.894405351340765,6.781156784346706,5.353324715204678,4.8775690522628565,6.801606224567763,24856.209648761087,21127.778201446923,0.85,1.0683991745631343,0.6657142424520973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505955573556406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.940090816825,1537.8354407271615,0.3785345506093481,0.12485591393214879,6.112874298809886,3.4295573735987093
2495.0,-29.852159792691516,5.108812969862558,35.01340401048486,24.22739218398931,5.061916288084313,-26.36073116430519,-39.90510095665229,1.5704876596816266,0.3694122574413541,-4.981843964455279,40.029680062792295,42499.89838641602,25710.31370669887,25710.31370669887,68210.21209311488,77587.78696893639,77587.78696893639,25710.31370669887,103298.10067563526,103298.10067563526,103298.10067563526,128154.54851323126,91722.17226320266,56634.283680616136,38986.542869540586,24856.447837596,0.0,63842.99070713659,21127.980661956597,1537.8457641479768,0.0,0.8869036259037529,2.814026121274632,0.0014959135982669303,354907.0407110665,1555813.3445240275,4.3837207100961155,1555813.3445240275,4.3837207100961155,0.8499999999999999,0.09569140935613536,4.027634451161993,1.26763319011312,1.0,0.0,4.027634451162019,1.284384190203471,1.2846886691078323,3.135848667308758,19357.229999169685,1973.888126849606,4632.441516551485,4632.441516551485,5.55005683608464,5.108812969862558,-2.349956402695517,7.458769372558075,3.4298421656968374,3.4298421656968374,0.9799549044848107,0.0,0.0,0.00023704982981307893,7.970674206027502e-05,0.0001573430877528039,0.0006337204408853977,0.09569140935482522,0.07195587595303629,0.023735533401788928,0.09569133098958789,0.07195587595402146,0.023735533402113904,0.37853292512830533,0.37853292512830533,0.12486375530920955,0.0,5.359037025614555,4.8902725715289534,6.785854090898283,5.3512562218966195,4.873783965111784,6.80468715025097,24856.447837596,21127.980661956597,0.85,1.0684056517028127,0.6656940396381718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450602830236787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.920751039406,1537.8457641479768,0.37853292512830533,0.12486375530920955,6.112874298809886,3.4298421656968374
2496.0,-29.8533661697925,5.109128086474157,35.013507426614616,24.227136361319594,5.061839499546435,-26.361824754705935,-39.906127111148066,1.5702980844434047,0.36717174014694365,-4.981829676532777,40.02982028123813,42498.93227693233,25712.186006608114,25712.186006608114,68211.11828354045,77587.05799340316,77587.05799340316,25712.186006608114,103299.24400001127,103299.24400001127,103299.24400001127,128155.9351847182,91721.89910565324,56633.77338911581,38986.80635170825,24856.69118470693,0.0,63843.497536415176,21128.18750700089,1537.8566068171774,0.0,0.8869031912126323,2.8140571073203824,0.0014959135982669303,354907.2383305747,1555819.3941089946,4.383735314690433,1555819.3941089946,4.383735314690433,0.85,0.09569303978325158,4.027634451161993,1.2676325180986896,1.0,0.0,4.027634451161724,1.2843851378786462,1.2846895788255748,3.1358463535433247,19357.172351456167,1973.8822484187942,4632.441516551485,4632.441516551485,5.550461007384495,5.109128086474157,-2.3495743126690556,7.458702399143212,3.4301227363798614,3.4301227363798614,0.9800350675371032,0.0,0.0,0.00023702010344671558,7.969749415975994e-05,0.00015732260928695563,0.0006336379611108402,0.09569303978194638,0.07195591835554765,0.023737121426398725,0.09569301245750057,0.07195591835652909,0.023737121426722487,0.37853130362506343,0.37853130362506343,0.12487150081864519,0.0,5.3570431290023635,4.886182153511584,6.7901721750964725,5.349001416679698,4.869848315227102,6.807473137670968,24856.69118470693,21128.18750700089,0.85,1.0684113639706856,0.6656736224811574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506100726888795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.901472852409,1537.8566068171774,0.37853130362506343,0.12487150081864519,6.112874298809886,3.4301227363798614
2497.0,-29.854566985567676,5.10942779775501,35.01360840903221,24.22686709268021,5.06174775038924,-26.36291483521152,-39.90715654855592,1.5700956000166462,0.3649262335128469,-4.98182795257445,40.0299562243471,42498.00360851241,25714.034646297685,25714.034646297685,68212.03825481009,77586.33495273985,77586.33495273985,25714.034646297685,103300.36959903754,103300.36959903754,103300.36959903754,128157.29521287314,91721.62358177049,56633.29223747655,38987.034826993266,24856.9256138356,0.0,63843.960440828865,21128.38677176026,1537.8672773866726,0.0,0.8869027081035191,2.814086694897711,0.0014959135982669303,354907.26217504,1555825.2592557897,4.38375154602629,1555825.2592557897,4.38375154602629,0.85,0.095694651584662,4.027634451161993,1.2676319609256463,1.0,0.0,4.027634451161904,1.284386145618934,1.284690548803007,3.1358438931316193,19357.11420434694,1973.8763190637926,4632.441516551485,4632.441516551485,5.550860071179033,5.10942779775501,-2.3492098113482065,7.458637609103216,3.4303991515074643,3.4303991515074643,0.9801140432878469,0.0,0.0,0.00023699051752761814,7.968821766970901e-05,0.00015730229985790913,0.0006335561621547291,0.09569465158336868,0.07195596068585755,0.023738690897511124,0.09569463044966778,0.07195596068683005,0.02373869089783196,0.3785296851188245,0.3785296851188245,0.12487914975936232,0.0,5.355003225278892,4.8821335355417546,6.7941764603044135,5.34675418608731,4.865943046696543,6.81019762072566,24856.9256138356,21128.38677176026,0.85,1.0684180270744574,0.6656542500664558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506172916771376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.882233104729,1537.8672773866726,0.3785296851188245,0.12487914975936232,6.112874298809886,3.4303991515074643
2498.0,-29.85576334767264,5.10971246710326,35.01370696830904,24.226593144144886,5.061651675333428,-26.364001339333164,-39.90817781360818,1.5698896669775728,0.36261087099285305,-4.9818305485387775,40.030087608003925,42497.0605262468,25715.839678209973,25715.839678209973,68212.90020445678,77585.61061368228,77585.61061368228,25715.839678209973,103301.45029189225,103301.45029189225,103301.45029189225,128158.59688280089,91721.34321087692,56632.79312337514,38987.27787500198,24857.146590908636,0.0,63844.42446591062,21128.57460227234,1537.8773291426937,0.0,0.8869022195242323,2.8141166939675766,0.0014959135982669303,354907.2262696586,1555830.9277048812,4.383767961159406,1555830.9277048812,4.383767961159406,0.85,0.0956962351465571,4.027634451161993,1.2676312834164132,1.0,0.0,4.027634451162538,1.2843871692503723,1.284691534820585,3.1358413939254053,19357.055034314897,1973.8702853996929,4632.441516551485,4632.441516551485,5.551249721411173,5.10971246710326,-2.348856676245606,7.458569143348866,3.4306714445546453,3.4306714445546453,0.9801918413013272,0.0,0.0,0.0002369610447222284,7.967901580891183e-05,0.00015728202891331658,0.0006334745181999305,0.09569623514528189,0.07195599522708922,0.023740239918192668,0.09569622335048272,0.07195599522804808,0.023740239918509026,0.3785280688191122,0.3785280688191122,0.1248867052866887,0.0,5.352910260872022,4.878121592228524,6.797854003345037,5.34444141953162,4.862069594436889,6.812559667719938,24857.146590908636,21128.57460227234,0.85,1.0684237625304098,0.6656346404835691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506244774543882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.863064556374,1537.8773291426937,0.3785280688191122,0.1248867052866887,6.112874298809886,3.4306714445546453
2499.0,-29.85695493840074,5.109982034887177,35.01380307212565,24.226298101153247,5.061522160958607,-26.36508689260419,-39.90920644775031,1.569654115145723,0.3605517629831638,-4.981857314389161,40.030213204025934,42496.16873651906,25717.651865929904,25717.651865929904,68213.82060244896,77584.93636963642,77584.93636963642,25717.651865929904,103302.58823556632,103302.58823556632,103302.58823556632,128159.94181615284,91721.09747143798,56632.32983825469,38987.51959242588,24857.353580586525,0.0,63844.873173012405,21128.750543498547,1537.8871865127574,0.0,0.886901628982767,2.8141405224189557,0.0014959135982669303,354906.85606517014,1555836.3464654132,4.383787802002115,1555836.3464654132,4.383787802002115,0.85,0.09569780824032526,4.027634451161993,1.2676307674543934,1.0,0.0,4.027634451161178,1.2843883311095856,1.2846926592539218,3.1358385572395475,19357.003172974048,1973.8649970146837,4632.441516551485,4632.441516551485,5.551640916359549,5.109982034887177,-2.3485295073383647,7.458511542225542,3.4309396994709593,3.4309396994709593,0.9802684855631313,0.0,0.0,0.00023693169281795685,7.966974854368432e-05,0.00015726194427427253,0.0006333936246157776,0.09569780823904775,0.07195603508043462,0.023741773158613127,0.0956975833270785,0.07195603508139518,0.023741773158930068,0.37852645381047173,0.37852645381047173,0.12489416893046781,0.0,5.350838517780858,4.874194691226194,6.801358271512186,5.342409077372338,4.8584369876246,6.815323647773141,24857.353580586525,21128.750543498547,0.85,1.0684306697202954,0.6656159942766153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506316366480814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.843945202685,1537.8871865127574,0.37852645381047173,0.12489416893046781,6.112874298809886,3.4309396994709593
2500.0,-29.858142653515124,5.110237947649384,35.013896886467535,24.22607004353779,5.061467121726506,-26.366161509214045,-39.91021454622967,1.5694859774091547,0.3579855872956159,-4.981835946305404,40.030338724007194,42495.208521108034,25719.290468535142,25719.290468535142,68214.49898964318,77584.2318453514,77584.2318453514,25719.290468535142,103303.52231388654,103303.52231388654,103303.52231388654,128161.07724666237,91720.8500395989,56631.82671528983,38987.80369367674,24857.55493277584,0.0,63845.35862645258,21128.921692859465,1537.8956775290887,0.0,0.8869012834734431,2.814176599620123,0.0014959135982669303,354907.1516119114,1555841.761959466,4.383799410333575,1555841.761959466,4.383799410333575,0.85,0.09569931319556965,4.027634451161993,1.2676301075285301,1.0,0.0,4.027634451160129,1.2843891775873226,1.2846934683578992,3.1358364905625837,19356.950954465694,1973.8596722087252,4632.441516551485,4632.441516551485,5.551994639682204,5.110237947649384,-2.348174535339666,7.458412482989051,3.431203873197613,3.431203873197613,0.9803439637707465,0.0,0.0,0.00023690243971306223,7.966066725703312e-05,0.00015724177245602912,0.0006333123799056778,0.0956993131943374,0.07195603551414435,0.023743277680193048,0.09569930126023692,0.07195603551507088,0.023743277680498772,0.3785248423192934,0.3785248423192934,0.12490155100709546,0.0,5.348645101444049,4.870317060649427,6.804219016312516,5.339821533601025,4.854847721476233,6.8157040057060385,24857.55493277584,21128.921692859465,0.85,1.068433171293682,0.6655958935047991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506387673562389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.824881556842,1537.8956775290887,0.3785248423192934,0.12490155100709546,6.112874298809886,3.431203873197613
2501.0,-29.85932511253822,5.1104797275948854,35.013988623254974,24.225791624654107,5.061364785962001,-26.36723612480448,-39.91123018842188,1.5692757982120387,0.3554358047077244,-4.981856900607659,40.03046583787993,42494.30225375987,25720.986406539825,25720.986406539825,68215.2886602997,77583.51464489556,77583.51464489556,25720.986406539825,103304.50105143539,103304.50105143539,103304.50105143539,128162.29170238585,91720.5686608597,56631.356269658434,38988.01376800141,24857.790650950454,0.0,63845.80441895186,21129.122053307885,1537.9071353201884,0.0,0.8869007169888788,2.8142075293815614,0.0014959135982669303,354906.8617882726,1555847.2462356521,4.3838184429463825,1555847.2462356521,4.3838184429463825,0.85,0.09570085151213506,4.027634451161993,1.2676295399153608,1.0,0.0,4.0276344511612665,1.2843902203477116,1.284694473961502,3.1358339446649066,19356.891571735905,1973.8536168554915,4632.441516551485,4632.441516551485,5.552360739933793,5.1104797275948854,-2.3478583137486817,7.458338041343567,3.431464376939024,3.431464376939024,0.9804183934111498,0.0,0.0,0.00023687331936963116,7.965151898183005e-05,0.0001572218003878011,0.0006332319397156217,0.09570085151085891,0.07195607574521234,0.023744775765646577,0.09570100493249631,0.07195607574617185,0.023744775765963205,0.3785232340132232,0.3785232340132232,0.12490883112576315,0.0,5.346400594300576,4.866457543628314,6.806817947028151,5.337292705315406,4.850980381316845,6.8171730779069435,24857.790650950454,21129.122053307885,0.85,1.0684380795435762,0.6655770514678635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506458749385525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.805855832772,1537.9071353201884,0.3785232340132232,0.12490883112576315,6.112874298809886,3.431464376939024
2502.0,-29.860504040996645,5.110707214938436,35.01407803686705,24.225478630419843,5.0612144367128185,-26.368312363734912,-39.91224600523708,1.5690227594349218,0.353267004228087,-4.981905617554718,40.030581642225016,42493.41214333945,25722.701518773945,25722.701518773945,68216.11366211339,77582.85212207504,77582.85212207504,25722.701518773945,103305.55364084899,103305.55364084899,103305.55364084899,128163.53449631382,91720.32109747383,56630.8811186729,38988.26664311215,24857.98085546483,0.0,63846.24749857698,21129.283727145106,1537.916678508711,0.0,0.8869000502511735,2.8142302368050482,0.0014959135982669303,354906.1879740057,1555852.2425795984,4.383840843861401,1555852.2425795984,4.383840843861401,0.8500000000000001,0.09570236359542746,4.027634451161993,1.2676289486745378,1.0,0.0,4.027634451162395,1.2843914633044287,1.2846956799246867,3.135830909993643,19356.83932546566,1973.8482892186078,4632.441516551485,4632.441516551485,5.5527309793049735,5.110707214938436,-2.347570294418996,7.458277509357432,3.4317210438019994,3.4317210438019994,0.9804917268005713,0.0,0.0,0.00023684428925611385,7.964237010521841e-05,0.00015720191915089544,0.0006331518653609287,0.0957023635941593,0.07195610994741787,0.023746253646741433,0.0957022990434458,0.07195610994837136,0.023746253647056098,0.3785216267690415,0.3785216267690415,0.12491601570183826,0.0,5.344191416159106,4.862671597570454,6.809336017071814,5.335172621782817,4.8474360449231995,6.819313537076823,24857.98085546483,21129.283727145106,0.85,1.068443586502618,0.665558491034051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506529511331363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.786895815225,1537.916678508711,0.3785216267690415,0.12491601570183826,6.112874298809886,3.4317210438019994
2503.0,-29.861678262020536,5.110921178623923,35.01416508745166,24.22518313340845,5.061085975031459,-26.369382176241146,-39.91325326552612,1.5687898892360186,0.35087928415123315,-4.981937710310847,40.03069163947486,42492.506975725475,25724.32435774147,25724.32435774147,68216.83133346695,77582.17176422448,77582.17176422448,25724.32435774147,103306.49612196595,103306.49612196595,103306.49612196595,128164.63873346974,91720.06266113064,56630.39787256674,38988.51643173766,24858.142611503787,0.0,63846.65904324145,21129.421219778218,1537.924267746902,0.0,0.8868994890569746,2.8142577485582607,0.0014959135982669303,354905.74409294344,1555856.9883893828,4.383859698765348,1555856.9883893828,4.383859698765348,0.85,0.09570382278786435,4.027634451161993,1.2676283893035727,1.0,0.0,4.027634451160728,1.2843926117232745,1.2846967914806136,3.135828106141237,19356.78478454483,1973.842727592484,4632.441516551485,4632.441516551485,5.553081299748682,5.110921178623923,-2.34727754928566,7.458198727909583,3.4319738020299617,3.4319738020299617,0.9805639434371319,0.0,0.0,0.000236815378317249,7.963329925154427e-05,0.00015718207906570474,0.0006330719567503006,0.09570382278666947,0.07195611587992028,0.023747706906749204,0.09570364633799922,0.07195611588081866,0.02374770690704569,0.3785200222646644,0.3785200222646644,0.12492312067091235,0.0,5.341946466537763,4.858937574306083,6.811550902988813,5.332816994462064,4.843941227078403,6.820348050503696,24858.142611503787,21129.421219778218,0.85,1.0684479400443758,0.6655400237457462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506600062653339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.767967111356,1537.924267746902,0.3785200222646644,0.12492312067091235,6.112874298809886,3.4319738020299617
2504.0,-29.86284758097348,5.111122511359385,35.01425006176641,24.22492755521091,5.0610036852742795,-26.370442958797316,-39.914255391899474,1.568599063082022,0.34809518842257603,-4.98194614003144,40.03080526337488,42491.601691863056,25725.840071744606,25725.840071744606,68217.44176360767,77581.46608846393,77581.46608846393,25725.840071744606,103307.30616020854,103307.30616020854,103307.30616020854,128165.63399688975,91719.79562100112,56629.93122433525,38988.73821851763,24858.32783668122,0.0,63847.066055198855,21129.578661179035,1537.9327039407656,0.0,0.8868990350658835,2.8142932084798318,0.0014959135982669303,354905.62749993405,1555861.8906817646,4.383874951890003,1555861.8906817646,4.383874951890003,0.85,0.09570525362943434,4.027634451161993,1.2676278255367657,1.0,0.0,4.0276344511628075,1.2843935633194332,1.2846977063263585,3.1358257828331286,19356.728427863796,1973.8369808103478,4632.441516551485,4632.441516551485,5.5534084952454235,5.111122511359385,-2.3469744315054175,7.4580969428648025,3.4322228597666475,3.4322228597666475,0.9806351027904707,0.0,0.0,0.00023678659130501033,7.962427557899816e-05,0.00015716231572601217,0.0006329923572424849,0.09570525362825238,0.07195611211153535,0.02374914151671704,0.09570532820643728,0.071956112112424,0.02374914151701034,0.3785184205781498,0.3785184205781498,0.12493014523992862,0.0,5.339586194204571,4.855225477940962,6.813231724515106,5.330041328454001,4.840361706763076,6.819938683849614,24858.32783668122,21129.578661179035,0.85,1.0684506897252009,0.6655216021222812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450667033291647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.749093415478,1537.9327039407656,0.3785184205781498,0.12493014523992862,6.112874298809886,3.4322228597666475
2505.0,-29.864012891856916,5.111310349853856,35.01433296793944,24.22460572505372,5.060841255700502,-26.371508148203404,-39.91526191877199,1.568336512030948,0.34577470590545545,-4.982014060733504,40.03091497150386,42490.731989939835,25727.45938066352,25727.45938066352,68218.19137060335,77580.81673390414,77580.81673390414,25727.45938066352,103308.27611456766,103308.27611456766,103308.27611456766,128166.79669825156,91719.55083850717,56629.466094477975,38988.98304892133,24858.520583683898,0.0,63847.50363260522,21129.74249613131,1537.9429687249838,0.0,0.8868982927281427,2.814315664873083,0.0014959135982669303,354904.6880773614,1555866.624039655,4.3838998928650685,1555866.624039655,4.3838998928650685,0.85,0.09570671869217026,4.027634451161993,1.2676272947387774,1.0,0.0,4.027634451162256,1.2843948500430273,1.2846989565096938,3.135822641321761,19356.676768478523,1973.8317130190762,4632.441516551485,4632.441516551485,5.553758053661461,5.111310349853856,-2.3467223576553216,7.458032707509178,3.4324684637728855,3.4324684637728855,0.9807052753636816,0.0,0.0,0.00023675790617313572,7.961521323356708e-05,0.00015714269293956866,0.0006329133238317772,0.09570671869088668,0.07195614772720083,0.023750570963685855,0.09570665055252214,0.07195614772816587,0.02375057096400439,0.3785168199868081,0.3785168199868081,0.12493707456558291,0.0,5.337270013985119,4.851581624686219,6.814883585038899,5.327788766638946,4.836877998364116,6.821358653085724,24858.520583683898,21129.74249613131,0.85,1.0684551077070794,0.6655034194358219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506740310464945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.73027878372,1537.9429687249838,0.3785168199868081,0.12493707456558291,6.112874298809886,3.4324684637728855
2506.0,-29.865173115162403,5.111485777566006,35.01441369057612,24.224314174521737,5.060719503616146,-26.37256468970002,-39.91625950494779,1.5681110781379133,0.34308928106963776,-4.9820491718879545,40.03101718218243,42489.84751179453,25728.948674541945,25728.948674541945,68218.79618633648,77580.12524305414,77580.12524305414,25728.948674541945,103309.07391759608,103309.07391759608,103309.07391759608,128167.74276574835,91719.2783363564,56629.00060503257,38989.197479248694,24858.668848152276,0.0,63847.866327400974,21129.868520929434,1537.9499918210772,0.0,0.8868977443542811,2.8143467245828817,0.0014959135982669303,354904.2024498854,1555871.033929794,4.383918317083023,1555871.033929794,4.383918317083023,0.85,0.09570810769963842,4.027634451161993,1.2676267502037808,1.0,0.0,4.027634451162131,1.2843959629692583,1.2847000330193918,3.1358199241384517,19356.619259081635,1973.8258486926359,4632.441516551485,4632.441516551485,5.554079545875255,5.111485777566006,-2.3464531320634197,7.457938909629426,3.4327103325709833,3.4327103325709833,0.9807743807345667,0.0,0.0,0.00023672934945685178,7.960623232726288e-05,0.0001571231171295889,0.0006328344796250934,0.09570810769849028,0.07195613725329277,0.023751970445197515,0.0957080846798216,0.07195613725415596,0.023751970445482454,0.3785152219369559,0.3785152219369559,0.12494392706012779,0.0,5.33487433612612,4.847959559619142,6.816147103134597,5.325138452957617,4.833405296112062,6.821132752162384,24858.668848152276,21129.868520929434,0.85,1.0684585109942768,0.6654857860701849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506810048792655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.711505469657,1537.9499918210772,0.3785152219369559,0.12494392706012779,6.112874298809886,3.4327103325709833
2507.0,-29.86632956044267,5.111648948844715,35.014492436939086,24.224023217707895,5.060593727204652,-26.373618233016018,-39.917252900172,1.5678823997622686,0.3403963388665261,-4.98209459032041,40.03112106295773,42488.961757256824,25730.41944655489,25730.41944655489,68219.38120381172,77579.45237567459,77579.45237567459,25730.41944655489,103309.87182222948,103309.87182222948,103309.87182222948,128168.71206174765,91719.02130309703,56628.5306846154,38989.43402053515,24858.84023951816,0.0,63848.27426005331,21130.014203590435,1537.9586149607287,0.0,0.8868971375223921,2.8143766820656237,0.0014959135982669303,354903.5742617252,1555875.515886105,4.383938705386827,1555875.515886105,4.383938705386827,0.8500000000000001,0.09570949804181678,4.027634451161993,1.267626169952564,1.0,0.0,4.027634451163682,1.2843970908678721,1.2847011246284505,3.135817170405225,19356.565014270418,1973.820317261289,4632.441516551485,4632.441516551485,5.554397039794539,5.111648948844715,-2.3461982609389396,7.457847209783655,3.432948770513905,3.432948770513905,0.9808425058611157,0.0,0.0,0.00023670088888727692,7.959729008124118e-05,0.00015710359880603575,0.0006327558669527218,0.09570949804063404,0.0719561398122504,0.023753358228383648,0.09570957459582626,0.07195613981313959,0.023753358228677184,0.3785136248128766,0.3785136248128766,0.12495069563158485,0.0,5.332432068302353,4.844377863407772,6.817099059738837,5.322490929186927,4.829965523619876,6.820818327785673,24858.84023951816,21130.014203590435,0.85,1.0684608471319825,0.6654676614155577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506879483288675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.69279523304,1537.9586149607287,0.3785136248128766,0.12495069563158485,6.112874298809886,3.432948770513905
2508.0,-29.867481847522267,5.1118001837768565,35.014569252324144,24.223737429734342,5.060467969457594,-26.374668031483516,-39.91824566675348,1.5676541534033976,0.3377260733585672,-4.982142153401184,40.03122231057174,42488.09159059772,25731.851808143016,25731.851808143016,68219.94339874074,77578.80043030347,77578.80043030347,25731.851808143016,103310.65223844649,103310.65223844649,103310.65223844649,128169.65891184867,91718.7835211846,56628.07468141638,38989.676488631354,24859.006673402182,0.0,63848.683162033536,21130.155672391855,1537.9670491769812,0.0,0.8868965293103576,2.8144060937082416,0.0014959135982669303,354902.9164115939,1555879.8842435514,4.383959140079707,1555879.8842435514,4.383959140079707,0.85,0.09571086565407688,4.027634451161993,1.2676256710244345,1.0,0.0,4.027634451163723,1.2843982165308168,1.2847022141367193,3.135814422135144,19356.514832301815,1973.8152001245905,4632.441516551485,4632.441516551485,5.554706242098121,5.1118001837768565,-2.3459516030553735,7.45775178683223,3.4331838034789253,3.4331838034789253,0.9809096581368358,0.0,0.0,0.00023667253378790827,7.95883544218117e-05,0.00015708417936609656,0.0006326776525474004,0.09571086565290787,0.07195613748689351,0.02375472816601435,0.0957110340523885,0.0719561374877724,0.02375472816630449,0.3785120284637494,0.3785120284637494,0.12495737900551993,0.0,5.3299543685654385,4.840852950179396,6.8177346094539075,5.319868226759752,4.82666366318017,6.8201840451930025,24859.006673402182,21130.155672391855,0.85,1.068462809571404,0.6654497710277367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450694869231697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.674122008753,1537.9670491769812,0.3785120284637494,0.12495737900551993,6.112874298809886,3.4331838034789253
2509.0,-29.86862975282437,5.111938944772603,35.01464401779667,24.22339324783536,5.06027877281289,-26.37572022997856,-39.919242554437346,1.5673692499513494,0.3353401853489686,-4.982232653084985,40.03131623194885,42487.257389006656,25733.348680510502,25733.348680510502,68220.60606951716,77578.16901440389,77578.16901440389,25733.348680510502,103311.5176949144,103311.5176949144,103311.5176949144,128170.67248363314,91718.538816777,56627.62719131627,38989.90180606748,24859.15478871875,0.0,63849.056594786234,21130.281570410938,1537.9754561936452,0.0,0.8868957292668304,2.81442677716914,0.0014959135982669303,354901.66470329027,1555883.9365166824,4.383986019951339,1555883.9365166824,4.383986019951339,0.85,0.0957122392449791,4.027634451161993,1.2676252308906988,1.0,0.0,4.027634451160427,1.2843996068582606,1.2847035685145527,3.1358110277018025,19356.463189396043,1973.8099340137605,4632.441516551485,4632.441516551485,5.555029370271922,5.111938944772603,-2.3457433583144462,7.457682303087049,3.433415507598196,3.433415507598196,0.9809758593137703,0.0,0.0,0.00023664428962535166,7.957938260244343e-05,0.00015706490702290822,0.0006326000305940205,0.09571223924372783,0.07195615212045828,0.023756087123269553,0.09571217429759016,0.07195615212139897,0.023756087123580127,0.3785104337916207,0.3785104337916207,0.12496397566072386,0.0,5.327529360358994,4.837392619365517,6.818387258436644,5.317572838433932,4.8233802474154,6.820821335375399,24859.15478871875,21130.281570410938,0.85,1.0684669391824326,0.6654328138103777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507017653118959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.655493538912,1537.9754561936452,0.3785104337916207,0.12496397566072386,6.112874298809886,3.433415507598196
2510.0,-29.869773142187498,5.112066390266295,35.01471671035851,24.223093420173996,5.0601410570254926,-26.37676321478105,-39.920226694643475,1.5671311296033525,0.3325895572403397,-4.982285376813244,40.03140538365942,42486.38992738428,25734.706540756913,25734.706540756913,68221.0964681412,77577.50869238112,77577.50869238112,25734.706540756913,103312.21523313803,103312.21523313803,103312.21523313803,128171.4872438467,91718.28422714034,56627.165462080105,38990.131961178035,24859.27201070866,0.0,63849.4039718867,21130.38120910236,1537.9812836107044,0.0,0.8868951385746059,2.8144566411516014,0.0014959135982669303,354900.93547882,1555887.7830081389,4.384005866056648,1555887.7830081389,4.384005866056648,0.85,0.09571354244678143,4.027634451161993,1.2676246682228522,1.0,0.0,4.027634451161701,1.2844007782250717,1.2847047040265507,3.1358081678584995,19356.409460291827,1973.8044551698927,4632.441516551485,4632.441516551485,5.555322490053697,5.112066390266295,-2.345513780000085,7.457580170266381,3.433643700804874,3.433643700804874,0.9810410573728212,0.0,0.0,0.00023661615966422486,7.957052642532949e-05,0.00015704563323889537,0.000632522402837526,0.0957135424456907,0.07195612367106415,0.023757418774626563,0.09571348881454386,0.07195612367188413,0.023757418774897295,0.3785088420291485,0.3785088420291485,0.12497050440199825,0.0,5.325035214094385,4.833966953779395,6.818654272665128,5.3148749340535915,4.8201648532649415,6.81961948482558,24859.27201070866,21130.38120910236,0.85,1.068468806665437,0.6654156074204125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450708635230732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.636914441107,1537.9812836107044,0.3785088420291485,0.12497050440199825,6.112874298809886,3.433643700804874
2511.0,-29.870912468302425,5.112182379811553,35.014787523065834,24.22278126413005,5.059981136642361,-26.37780476291076,-39.92121055545283,1.5668734312350354,0.3299909033823951,-4.982361097263244,40.03149601288937,42485.539047041086,25736.081254569104,25736.081254569104,68221.6203016102,77576.8883899359,77576.8883899359,25736.081254569104,103312.969644505,103312.969644505,103312.969644505,128172.38448878677,91718.05902655273,56626.709683594505,38990.38815884247,24859.414844281775,0.0,63849.803003124245,21130.502617639508,1537.9891396585474,0.0,0.8868944255915625,2.814481835115463,0.0014959135982669303,354899.8881876213,1555891.6932552115,4.384029820918608,1555891.6932552115,4.384029820918608,0.85,0.09571486179620184,4.027634451161993,1.2676241940213369,1.0,0.0,4.027634451162284,1.284402040915642,1.2847059310161868,3.135805085057883,19356.361933511085,1973.7996087870054,4632.441516551485,4632.441516551485,5.5556192479959785,5.112182379811553,-2.345307465838967,7.457489845650519,3.4338687117700926,3.4338687117700926,0.9811053462200264,0.0,0.0,0.00023658813273232964,7.956167367322855e-05,0.00015702645905910109,0.0006324451762504138,0.0957148617950301,0.07195611849959155,0.023758743295438547,0.09571475757122878,0.07195611850047243,0.023758743295729405,0.37850725239053806,0.37850725239053806,0.12497695585205325,0.0,5.322543938033789,4.8306109947112645,6.818720695035438,5.31235200064566,4.81704411147183,6.818838677448866,24859.414844281775,21130.502617639508,0.85,1.0684703333896273,0.6653981226059886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450715478184562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.618387549106,1537.9891396585474,0.37850725239053806,0.12497695585205325,6.112874298809886,3.4338687117700926
2512.0,-29.872046723291138,5.112287387762565,35.01485645971287,24.22247277516874,5.0598307885897045,-26.378840788868786,-39.92218984114004,1.5666248541519758,0.32720316637596625,-4.982430496106057,40.031582992942376,42484.690903368006,25737.399045878512,25737.399045878512,68222.08994924653,77576.24412885084,77576.24412885084,25737.399045878512,103313.64317472935,103313.64317472935,103313.64317472935,128173.18652166685,91717.81169659711,56626.25847105213,38990.614695049975,24859.543346937495,0.0,63850.158041987466,21130.61184489687,1537.9960719846981,0.0,0.8868937579562568,2.814510242770059,0.0014959135982669303,354898.92833284,1555895.4460635602,4.384052252207345,1555895.4460635602,4.384052252207345,0.85,0.09571614829561105,4.027634451161993,1.26762366542127,1.0,0.0,4.027634451163425,1.2844032606993603,1.2847071152528864,3.1358021070181166,19356.309736504423,1973.7942861736092,4632.441516551485,4632.441516551485,5.5559037181408675,5.112287387762565,-2.3451026953096834,7.457390083072249,3.434090479266689,3.434090479266689,0.9811687083619111,0.0,0.0,0.00023656023358595532,7.95528629921431e-05,0.00015700737059381223,0.0006323682948899966,0.09571614829448935,0.07195609934703626,0.023760048947453094,0.09571608303290907,0.07195609934787951,0.023760048947731538,0.3785056663961021,0.3785056663961021,0.12498333347790283,0.0,5.320004682673073,4.827288055880558,6.818492428497109,5.309633662482042,4.813865233719014,6.817443989277081,24859.543346937495,21130.61184489687,0.85,1.0684717476248704,0.665381139314179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507222968819562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.59990394453,1537.9960719846981,0.3785056663961021,0.12498333347790283,6.112874298809886,3.434090479266689
