time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2513.0,-29.87317708683531,5.112381477586995,35.0149235729977,24.22215073546397,5.059666001804476,-26.379874756072525,-39.923168742656685,1.5663636710261468,0.32442192428987937,-4.9825126575439,40.03166775588249,42483.85822559545,25738.709221068402,25738.709221068402,68222.56744666386,77575.60346729953,77575.60346729953,25738.709221068402,103314.31268836794,103314.31268836794,103314.31268836794,128173.98488968574,91717.56054942917,56625.81530766204,38990.82804640792,24859.672201317808,0.0,63850.50024772573,21130.721371120137,1538.0033537933896,0.0,0.8868930334398732,2.8145370783360466,0.0014959135982669303,354897.79196135333,1555899.103219778,4.384076594619129,1555899.103219778,4.384076594619129,0.85,0.09571742713888151,4.027634451161993,1.2676231588004159,1.0,0.0,4.027634451161948,1.2844045392195624,1.284708358366715,3.1357989855822903,19356.25673390567,1973.7888814126813,4632.441516551485,4632.441516551485,5.556186544202504,5.112381477586995,-2.3449134228022546,7.4572949003892495,3.4343091272982633,3.4343091272982633,0.9812311792280752,0.0,0.0,0.00023653243317236217,7.954405666892903e-05,0.00015698837650343313,0.0006322917936372172,0.09571742713773461,0.07195608554671243,0.02376134159102218,0.09571737064841403,0.07195608554757461,0.02376134159130689,0.37850408308292743,0.37850408308292743,0.12498963421087586,0.0,5.317438174051688,4.823996778415733,6.818057706317006,5.3069345818337865,4.810676408133531,6.816158555354946,24859.672201317808,21130.721371120137,0.85,1.068473499533684,0.6653645321613384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507290852901802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.58148395398,1538.0033537933896,0.37850408308292743,0.12498963421087586,6.112874298809886,3.4343091272982633
2514.0,-29.874304397908798,5.112464932179342,35.01498885895032,24.22182373646649,5.059498738625702,-26.380906223093117,-39.924143453221745,1.5661005637948826,0.3215606103954656,-4.982596969389512,40.03174875648401,42483.021459633375,25739.985448918316,25739.985448918316,68223.00690855169,77574.95292582868,77574.95292582868,25739.985448918316,103314.938374747,103314.938374747,103314.938374747,128174.7271424918,91717.29728851306,56625.365822256426,38991.034962507365,24859.788767744805,0.0,63850.823730252174,21130.820452583084,1538.0100214334925,0.0,0.8868923115985494,2.8145647126569027,0.0014959135982669303,354896.62585063284,1555902.598053343,4.384100847180733,1555902.598053343,4.384100847180733,0.85,0.09571868166998868,4.027634451161993,1.2676226829504595,1.0,0.0,4.02763445116143,1.2844058265769838,1.2847096104200617,3.1357958425771653,19356.201174797363,1973.7832159603295,4632.441516551485,4632.441516551485,5.556462042089603,5.112464932179342,-2.3447317339719915,7.457196666151333,3.4345246567082373,3.4345246567082373,0.9812927590594963,0.0,0.0,0.00023650471082959813,7.953528894348221e-05,0.0001569694218861159,0.0006322154513675017,0.09571868166886593,0.07195606415228875,0.023762617516577177,0.09571864750034895,0.07195606415313277,0.02376261751685591,0.3785025016202587,0.3785025016202587,0.12499586075239436,0.0,5.314830229940753,4.820723733631667,6.817400039917629,5.304157579784999,4.807472220462785,6.8146049288610016,24859.788767744805,21130.820452583084,0.85,1.068474969043007,0.665348056261726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507358504687993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.563104113535,1538.0100214334925,0.3785025016202587,0.12499586075239436,6.112874298809886,3.4345246567082373
2515.0,-29.875426774867368,5.112537926639882,35.01505234283249,24.221497924905293,5.059323650919488,-26.381934031197115,-39.925113833136834,1.5658309072340566,0.31882426920520857,-4.982688225850477,40.0318268382682,42482.187973252105,25741.240664735156,25741.240664735156,68223.42863798726,77574.33875723383,77574.33875723383,25741.240664735156,103315.57942196899,103315.57942196899,103315.57942196899,128175.478855884,91717.065241296,56624.91445725272,38991.27864893698,24859.899433915005,0.0,63851.178082851984,21130.914518827754,1538.0165528482582,0.0,0.8868915650001168,2.8145899018717655,0.0014959135982669303,354895.3636928547,1555905.9669578925,4.384125931564595,1555905.9669578925,4.384125931564595,0.85,0.09571991999111526,4.027634451161993,1.2676221785275268,1.0,0.0,4.027634451162844,1.2844071443010054,1.2847108930067932,3.1357926254403505,19356.1522030903,1973.7782222359624,4632.441516551485,4632.441516551485,5.55673300413248,5.112537926639882,-2.3445610555414675,7.45709898218135,3.434737134639574,3.434737134639574,0.9813534670398782,0.0,0.0,0.00023647711279815124,7.952656106061956e-05,0.00015695055173753169,0.0006321394493069654,0.09571991998999123,0.07195604103980263,0.023763878950188597,0.0957198300538872,0.07195604104064761,0.023763878950467658,0.3785009205499258,0.3785009205499258,0.1250020141256518,0.0,5.312217354210077,4.817508061983517,6.816547882807242,5.301512495055704,4.804472870644645,6.812961276510805,24859.899433915005,21130.914518827754,0.85,1.0684756442467191,0.6653313102246615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507425974384827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.544747745469,1538.0165528482582,0.3785009205499258,0.1250020141256518,6.112874298809886,3.434737134639574
2516.0,-29.876544462354286,5.112600839415705,35.01511407072996,24.221170925907813,5.059155473542671,-26.382956926963722,-39.9260834447108,1.5655679381370595,0.31587326653044556,-4.982776424269984,40.0319026583098,42481.37164235511,25742.450466901184,25742.450466901184,68223.82210925629,77573.69185298328,77573.69185298328,25742.450466901184,103316.14231988446,103316.14231988446,103316.14231988446,128176.14685727289,91716.80136370673,56624.4811530177,38991.46690076559,24860.004537388428,0.0,63851.47143815402,21131.003856780164,1538.0227323735473,0.0,0.8868908421331945,2.8146182595957296,0.0014959135982669303,354894.14383384975,1555909.2382829217,4.384150218639137,1555909.2382829217,4.384150218639137,0.85,0.09572113402272828,4.027634451161993,1.267621700479649,1.0,0.0,4.02763445116223,1.2844084305168442,1.2847121442297174,3.1357894852350654,19356.09651383806,1973.7725435126226,4632.441516551485,4632.441516551485,5.556994162781048,5.112600839415705,-2.3443938639229454,7.456994703338651,3.4349465961888024,3.4349465961888024,0.9814133131968007,0.0,0.0,0.00023644963302405588,7.951784097281446e-05,0.0001569317920512414,0.0006320638921481697,0.09572113402163605,0.07195600985106343,0.02376512417057262,0.09572110102997088,0.07195600985188448,0.023765124170843796,0.37849934109206856,0.37849934109206856,0.125008096726753,0.0,5.3095531701065966,4.81430729968514,6.815442923601665,5.298649690800403,4.801337545099614,6.810851097015416,24860.004537388428,21131.003856780164,0.85,1.0684768975972196,0.6653154686263134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507493149369328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.526452647135,1538.0227323735473,0.37849934109206856,0.125008096726753,6.112874298809886,3.4349465961888024
2517.0,-29.87765889311931,5.112653869219156,35.0151741123286,24.220849654544168,5.05898404474433,-26.383977216465524,-39.92704883040858,1.5653023680753364,0.31302639851520553,-4.982869675159115,40.03197699619472,42480.5520343165,25743.6364235859,25743.6364235859,68224.1884579024,77573.08127258846,77573.08127258846,25743.6364235859,103316.71769617437,103316.71769617437,103316.71769617437,128176.82878850849,91716.57117885903,56624.0419405255,38991.699153703914,24860.111092334115,0.0,63851.81024603803,21131.094428483997,1538.029150939262,0.0,0.8868900989324988,2.814644665667425,0.0014959135982669303,354892.8540984787,1555912.4456639946,4.384175188921237,1555912.4456639946,4.384175188921237,0.85,0.09572233475603231,4.027634451161993,1.2676212647417562,1.0,0.0,4.027634451162321,1.284409728724414,1.2847134075537485,3.1357863157591916,19356.047935169136,1973.767589866992,4632.441516551485,4632.441516551485,5.557250173932074,5.112653869219156,-2.3442359987815933,7.456889868000749,3.4351531380872418,3.4351531380872418,0.9814723251677834,0.0,0.0,0.00023642223624965433,7.950915976809952e-05,0.00015691307648155482,0.0006319885126749269,0.09572233475493402,0.07195597902514203,0.023766355729792,0.09572231832104694,0.07195597902596762,0.02376635573006469,0.37849776168491134,0.37849776168491134,0.12501410680536404,0.0,5.306872869582719,4.811160397142771,6.81410891431733,5.295896073674328,4.798396499336775,6.808591058381637,24860.111092334115,21131.094428483997,0.85,1.0684769655710062,0.6652991022592408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507560044275931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.508214081985,1538.029150939262,0.37849776168491134,0.12501410680536404,6.112874298809886,3.4351531380872418
2518.0,-29.878768854218066,5.112697613054374,35.015232576672794,24.22055056029933,5.058837843267088,-26.38499095972656,-39.928005694504805,1.565059948760666,0.3099770722217272,-4.9829485720746645,40.032051137712536,42479.716272737205,25744.75073977384,25744.75073977384,68224.46701251104,77572.45849640835,77572.45849640835,25744.75073977384,103317.20923618219,103317.20923618219,103317.20923618219,128177.42901611596,91716.33720774461,56623.59498401307,38991.93580414615,24860.219779933774,0.0,63852.15558407993,21131.186812943706,1538.0354013528272,0.0,0.8868894294339509,2.8146753979360346,0.0014959135982669303,354891.76289306796,1555915.6445775924,4.384197682960603,1555915.6445775924,4.384197682960603,0.85,0.09572350540922564,4.027634451161993,1.2676207251520832,1.0,0.0,4.027634451163745,1.284410918461967,1.2847145625269214,3.13578341111031,19355.99855743894,1973.762554739788,4632.441516551485,4632.441516551485,5.557490720128709,5.112697613054374,-2.344072925840751,7.456770538895125,3.4353568034769757,3.4353568034769757,0.9815305152791359,0.0,0.0,0.00023639495226285636,7.950055605825915e-05,0.0001568943962045972,0.0006319132753478952,0.09572350540818284,0.07195593601853763,0.023767569389645214,0.0957236802355565,0.0719559360193215,0.02376756938990414,0.37849618345196445,0.37849618345196445,0.1250200442336387,0.0,5.3041288982585115,4.808048811147216,6.812409770565466,5.292925644296417,4.795453378706213,6.80545942431695,24860.219779933774,21131.186812943706,0.85,1.0684755493128764,0.665282415043926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507626744850124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.49000350358,1538.0354013528272,0.37849618345196445,0.1250200442336387,6.112874298809886,3.4353568034769757
2519.0,-29.879874992202897,5.112731085791617,35.015289356188305,24.220175959076755,5.058603900683927,-26.386010036290106,-39.92897460758684,1.5647389447560986,0.3074351128212811,-4.983088297657872,40.0321189913456,42478.947231151615,25745.983271530862,25745.983271530862,68224.93050268247,77571.88513171306,77571.88513171306,25745.983271530862,103317.86840324392,103317.86840324392,103317.86840324392,128178.18909359296,91716.11558264759,56623.17768202514,38992.15322291383,24860.32069034904,0.0,63852.473913262875,21131.272586796684,1538.042628370019,0.0,0.8868884733474698,2.8146923936965664,0.0014959135982669303,354889.8303865611,1555918.5721981602,4.384229805918607,1555918.5721981602,4.384229805918607,0.85,0.09572470625700961,4.027634451161993,1.26762037513312,1.0,0.0,4.027634451162109,1.2844124754196198,1.28471608493135,3.135779609931115,19355.951785236855,1973.7577853025098,4632.441516551485,4632.441516551485,5.557756785388813,5.112731085791617,-2.3439602645160957,7.456691350307713,3.4355577559826322,3.4355577559826322,0.9815879302807521,0.0,0.0,0.00023636776513794193,7.949184488614393e-05,0.000156875920251798,0.000631838860963883,0.09572470625574972,0.07195592734712573,0.02376877890862398,0.095724604842449,0.0719559273480728,0.023768778908936816,0.37849460620298797,0.37849460620298797,0.12502590050081366,0.0,5.301476316081505,4.805010753858255,6.8108574064042955,5.290523410479182,4.7925941571226645,6.80437551692836,24860.32069034904,21131.272586796684,0.85,1.0684774813166853,0.6652670543173467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507693178489038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.471845319797,1538.042628370019,0.37849460620298797,0.12502590050081366,6.112874298809886,3.4355577559826322
2520.0,-29.88097732476663,5.112755662302272,35.01534436860476,24.219859053287678,5.058436828996329,-26.38701899960904,-39.92993066841734,1.5644785038238804,0.30446442496150894,-4.983176905732307,40.03218107900856,42478.14133347228,25747.050818721353,25747.050818721353,68225.19215219363,77571.27458321548,77571.27458321548,25747.050818721353,103318.32540193683,103318.32540193683,103318.32540193683,128178.70432846618,91715.88231222588,56622.7490624225,38992.370277559305,24860.378926529338,0.0,63852.74920408864,21131.322087549936,1538.0462937557334,0.0,0.886887798073551,2.8147209658815138,0.0014959135982669303,354888.6048766828,1555921.2510431735,4.384252494057472,1555921.2510431735,4.384252494057472,0.85,0.09572582067013354,4.027634451161993,1.2676199448900305,1.0,0.0,4.027634451161944,1.2844137490222507,1.2847173240375203,3.1357765005458687,19355.902555382247,1973.752765254419,4632.441516551485,4632.441516551485,5.5579872356139655,5.112755662302272,-2.3438152940341097,7.456570956336382,3.4357556829467906,3.4357556829467906,0.9816444808419401,0.0,0.0,0.00023634067440997129,7.948325012924843e-05,0.00015685742428072285,0.000631764365953573,0.09572582066916968,0.07195586201471138,0.0237699586544583,0.0957257317942228,0.0719558620154359,0.023769958654697634,0.3784930321275387,0.3784930321275387,0.1250316996109749,0.0,5.298758186801308,4.8020079331084276,6.808932425489445,5.287641330693816,4.789829144352439,6.801059830450242,24860.378926529338,21131.322087549936,0.85,1.0684769724499976,0.6652515649357867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507759383883783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.453726727028,1538.0462937557334,0.3784930321275387,0.1250316996109749,6.112874298809886,3.4357556829467906
2521.0,-29.88207512779688,5.112771063870448,35.015397843650575,24.21951452214273,5.058244318903821,-26.388026429895117,-39.93088648477567,1.5641956209871704,0.301467113722822,-4.983291872344871,40.032246323957146,42477.35395583202,25748.151811818818,25748.151811818818,68225.50576765084,77570.65532035285,77570.65532035285,25748.151811818818,103318.80713217167,103318.80713217167,103318.80713217167,128179.27944178287,91715.6281996434,56622.326835062384,38992.55707175668,24860.472309611196,0.0,63853.02938136787,21131.401463169517,1538.0525968502286,0.0,0.886886977326721,2.814746814172735,0.0014959135982669303,354887.01481526106,1555924.066116733,4.384280069888384,1555924.066116733,4.384280069888384,0.8500000000000001,0.09572696231959965,4.027634451161993,1.2676195184933023,1.0,0.0,4.027634451162635,1.2844151273178424,1.28471866800796,3.1357731355692073,19355.8489269565,1973.7472966768978,4632.441516551485,4632.441516551485,5.558224905769871,5.112771063870448,-2.3436949009341856,7.456465964804634,3.4359509820038245,3.4359509820038245,0.9817002805725213,0.0,0.0,0.00023631369784188878,7.947465842885863e-05,0.00015683903941303017,0.000631690318427074,0.0957269623184922,0.07195582718680685,0.02377113513168536,0.095726914578599,0.07195582718763928,0.023771135131960365,0.37849146070322304,0.37849146070322304,0.12503742935519935,0.0,5.296017114032168,4.7990213001855295,6.806865816368713,5.284758986067686,4.78685732245691,6.798375327699148,24860.472309611196,21131.401463169517,0.85,1.0684771956576715,0.6652363148212164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507825362087357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.435647498261,1538.0525968502286,0.37849146070322304,0.12503742935519935,6.112874298809886,3.4359509820038245
2522.0,-29.883169314728615,5.112777546117036,35.015449723420595,24.219175753556215,5.058048177438294,-26.389030968307708,-39.93183804033322,1.5639098310025397,0.29861089894200177,-4.983407950842694,40.03230680752562,42476.564668035884,25749.222130409416,25749.222130409416,68225.7867984453,77570.07413947718,77570.07413947718,25749.222130409416,103319.29626988659,103319.29626988659,103319.29626988659,128179.84226968279,91715.40923952783,56621.89976802636,38992.7883016683,24860.545999796195,0.0,63853.33430146449,21131.464099826764,1538.057839628507,0.0,0.886886168150147,2.814770685941071,0.0014959135982669303,354885.40938143013,1555926.6757581285,4.38430725701045,1555926.6757581285,4.38430725701045,0.85,0.09572807660811153,4.027634451161993,1.2676190514350312,1.0,0.0,4.027634451160541,1.2844165190192927,1.284720025505116,3.1357697378707536,19355.802717177412,1973.7425845908044,4632.441516551485,4632.441516551485,5.558455954254085,5.112777546117036,-2.3435804736173145,7.456358019734351,3.436143554247395,3.436143554247395,0.9817553012135415,0.0,0.0,0.0002362868129557916,7.946610588105353e-05,0.00015682070707473807,0.0006316164824697984,0.09572807660704587,0.07195578117934052,0.023772295427705342,0.0957279654032137,0.07195578118014156,0.02377229542796997,0.37848989037999525,0.37848989037999525,0.12504309373124256,0.0,5.293276500653974,4.79609065718364,6.80463088139868,5.28201884978472,4.784148527045829,6.795464957359684,24860.545999796195,21131.464099826764,0.85,1.0684764945294412,0.6652207771562162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789106975279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.417622266728,1538.057839628507,0.37848989037999525,0.12504309373124256,6.112874298809886,3.436143554247395
2523.0,-29.884259877684027,5.112776054692905,35.01550019176601,24.218870582431578,5.057905160263551,-26.39002693189348,-39.93277695318682,1.563672214458286,0.2951658316378598,-4.983491634112181,40.032369455718396,42475.738679674476,25750.17897089575,25750.17897089575,68225.91765057022,77569.41382094394,77569.41382094394,25750.17897089575,103319.59279183969,103319.59279183969,103319.59279183969,128180.22159548591,91715.13118667046,56621.456045341394,38992.97237925452,24860.62880364622,0.0,63853.60118290074,21131.534483099287,1538.0628935648722,0.0,0.8868855158825946,2.814806049213994,0.0014959135982669303,354884.2519961782,1555929.3787985113,4.384329172248724,1555929.3787985113,4.384329172248724,0.85,0.0957291509241877,4.027634451161993,1.2676185222854843,1.0,0.0,4.027634451163278,1.2844176853001432,1.2847211576463133,3.135766890519585,19355.744036348347,1973.7366008115257,4632.441516551485,4632.441516551485,5.558662506346088,5.112776054692905,-2.3434469559184707,7.456223010611375,3.4363334614982333,3.4363334614982333,0.9818095604280667,0.0,0.0,0.00023626001991700028,7.945766779939995e-05,0.00015680235211760032,0.0006315425554120807,0.09572915092323653,0.07195571435709182,0.023773436566144713,0.09572941223160948,0.07195571435780677,0.02377343656638092,0.378488322343271,0.378488322343271,0.1250486942232332,0.0,5.290399209255611,4.793128434120717,6.801939217931931,5.27865746575003,4.781121377466036,6.7910096593028015,24860.62880364622,21131.534483099287,0.85,1.0684740779951551,0.6652050611524317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507956561546307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.39963288427,1538.0628935648722,0.378488322343271,0.1250486942232332,6.112874298809886,3.4363334614982333
2524.0,-29.885345537908933,5.112765437490236,35.01554922286817,24.218495876435213,5.057669626697684,-26.391027734595095,-39.93372788010163,1.5633518233690675,0.2924204351236881,-4.983642357162576,40.032428529029076,42474.98374040678,25751.274064320223,25751.274064320223,68226.257804727,77568.84653370986,77568.84653370986,25751.274064320223,103320.12059803009,103320.12059803009,103320.12059803009,128180.84149525408,91714.90673034689,56621.04393698398,38993.180881514345,24860.720897223997,0.0,63853.90177873834,21131.612762640398,1538.0700406912745,0.0,0.8868845356147144,2.8148244315635047,0.0014959135982669303,354882.1674216686,1555931.9275990603,4.384362107860755,1555931.9275990603,4.384362107860755,0.85,0.09573027119881669,4.027634451161993,1.267618162375875,1.0,0.0,4.027634451164681,1.2844192383399742,1.2847226767960869,3.1357630989453575,19355.69666663857,1973.7317704454194,4632.441516551485,4632.441516551485,5.558898902946146,5.112765437490236,-2.343367804706135,7.456133242196371,3.436520974162148,3.436520974162148,0.9818631354748995,0.0,0.0,0.00023623335010897434,7.944912259074713e-05,0.00015678422751822722,0.0006314695561512321,0.09573027119758039,0.07195569345293133,0.02377457774464906,0.09573037643295776,0.07195569345386059,0.023774577744956105,0.3784867522661306,0.3784867522661306,0.12505421440982967,0.0,5.287603844112766,4.790230779467549,6.7993833869582545,5.276062792286268,4.778354977621916,6.788866395570835,24860.720897223997,21131.612762640398,0.85,1.0684743751625299,0.6651901067469275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508021836990794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.38167962924,1538.0700406912745,0.3784867522661306,0.12505421440982967,6.112874298809886,3.436520974162148
2525.0,-29.886427317338796,5.112746782910995,35.015596648508215,24.218161089252703,5.057480305027812,-26.392020422218554,-39.93466623416168,1.5630734098928238,0.2893984268328609,-4.983754172077322,40.032479828059614,42474.19348091212,25752.238549508842,25752.238549508842,68226.43203042097,77568.25381050658,77568.25381050658,25752.238549508842,103320.49236001541,103320.49236001541,103320.49236001541,128181.25450065245,91714.67398225152,56620.61365259725,38993.40036628253,24860.762140637034,0.0,63854.16250691956,21131.64781954148,1538.0734348212393,0.0,0.8868837813425607,2.814850975430715,0.0014959135982669303,354880.6209721725,1555934.1409699863,4.384387450370228,1555934.1409699863,4.384387450370228,0.85,0.09573131092164847,4.027634451161993,1.2676177107030528,1.0,0.0,4.027634451163816,1.2844205949146306,1.2847239995601925,3.1357597870265317,19355.64754701675,1973.7267616379447,4632.441516551485,4632.441516551485,5.559107105291534,5.112746782910995,-2.3432648638275277,7.4560116467385225,3.4367057313971645,3.4367057313971645,0.9819159232563327,0.0,0.0,0.00023620677839340053,7.9440691196943e-05,0.00015676608719645754,0.0006313964935663174,0.09573131092069825,0.071955620270379,0.02377569065031926,0.09573140901037047,0.07195562027109322,0.023775690650555258,0.37848518249899205,0.37848518249899205,0.12505967679817304,0.0,5.284770522346832,4.787371465185458,6.796557412223763,5.273152598910201,4.775722736321711,6.785035791437565,24860.762140637034,21131.64781954148,0.85,1.0684727408808723,0.6651750146485659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508086819540094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.363788240144,1538.0734348212393,0.37848518249899205,0.12505967679817304,6.112874298809886,3.4367057313971645
2526.0,-29.88750562543971,5.112719650095902,35.015642575098056,24.217795812897407,5.057250661719781,-26.393014017724184,-39.935612271632976,1.5627590539897849,0.28663250782170735,-4.983898986063827,40.03253101572308,42473.45005618843,25753.255937811235,25753.255937811235,68226.70599399967,77567.70097491538,77567.70097491538,25753.255937811235,103320.95691272661,103320.95691272661,103320.95691272661,128181.77818446695,91714.46339565999,56620.21247687459,38993.61213198377,24860.821271740333,0.0,63854.433403724106,21131.698080979284,1538.0786353555616,0.0,0.8868828596491309,2.814870317529014,0.0014959135982669303,354878.61813884677,1555936.3495381912,4.384418418044643,1555936.3495381912,4.384418418044643,0.8500000000000001,0.09573237453536262,4.027634451161993,1.267617342001759,1.0,0.0,4.027634451161366,1.2844221193594987,1.2847254903471308,3.1357560652805083,19355.603104402864,1973.722229752552,4632.441516551485,4632.441516551485,5.559326727773275,5.112719650095902,-2.3431910286809705,7.455910678776872,3.436888046328244,3.436888046328244,0.9819680132366412,0.0,0.0,0.00023618029468424207,7.943219160274952e-05,0.00015674810308149257,0.0006313240601253108,0.09573237453424287,0.07195557426235448,0.02377680027188839,0.09573229102310221,0.07195557426319613,0.023776800272166495,0.3784836133740677,0.3784836133740677,0.12506507485530516,0.0,5.28199208505913,4.784584635552221,6.793733370663517,5.270531493885528,4.77316332292736,6.7821551414839405,24860.821271740333,21131.698080979284,0.85,1.0684724984188891,0.6651605502103053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508151570355754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.345938407636,1538.0786353555616,0.3784836133740677,0.12506507485530516,6.112874298809886,3.436888046328244
2527.0,-29.88858028252226,5.112685179062594,35.0156870729658,24.217483831476443,5.0570825214303445,-26.39399817600037,-39.93654175484551,1.5625004148937363,0.28345459685436936,-4.984001509918265,40.03258125378453,42472.65383605044,25754.136523996967,25754.136523996967,68226.79036004741,77567.1148569812,77567.1148569812,25754.136523996967,103321.25138097818,103321.25138097818,103321.25138097818,128182.1189343658,91714.24295345011,56619.78193245987,38993.84557887805,24860.867553387623,0.0,63854.71313226567,21131.73742037948,1538.0821719925116,0.0,0.8868821564583634,2.8148999893477127,0.0014959135982669303,354877.20019973273,1555938.5171367032,4.384442044349388,1555938.5171367032,4.384442044349388,0.85,0.09573337871894944,4.027634451161993,1.2676169293420396,1.0,0.0,4.027634451161036,1.2844233831121108,1.2847267204988426,3.135752979989497,19355.556581839635,1973.7174857713528,4632.441516551485,4632.441516551485,5.5595168189341875,5.112685179062594,-2.343090553982884,7.455775733045478,3.437067772567209,3.437067772567209,0.9820193635906312,0.0,0.0,0.00023615390336738555,7.942384155767903e-05,0.00015673006180970652,0.0006312513964775226,0.0957333787180521,0.07195549132807146,0.023777887389980646,0.09573344436913205,0.07195549132874592,0.023777887390203516,0.37848204725410733,0.37848204725410733,0.12507041968076435,0.0,5.279137981570841,4.781829969449916,6.790505250300839,5.267456106772613,4.770617424287309,6.77739328202648,24860.867553387623,21131.73742037948,0.85,1.0684691389768775,0.6651451670932194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508216113941101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.328122058103,1538.0821719925116,0.37848204725410733,0.12507041968076435,6.112874298809886,3.437067772567209
2528.0,-29.8896515040507,5.112642403611544,35.0157301979543,24.217099660914414,5.056838747079589,-26.394986805817112,-39.93748318227006,1.56217404883127,0.280570788685111,-4.9841612889492835,40.03263026098072,42471.92214709496,25755.133054125952,25755.133054125952,68227.05520122091,77566.54267025564,77566.54267025564,25755.133054125952,103321.6757243816,103321.6757243816,103321.6757243816,128182.60870366565,91714.00443437634,56619.38391115593,38994.02280357824,24860.932979284058,0.0,63854.9557828623,21131.793032391448,1538.0881313856964,0.0,0.8868811665373945,2.8149191324179683,0.0014959135982669303,354874.9904112863,1555940.6316298367,4.384475304463023,1555940.6316298367,4.384475304463023,0.85,0.09573442915120758,4.027634451161993,1.2676165309688079,1.0,0.0,4.027634451163696,1.2844249633467264,1.284728267319071,3.135749122056534,19355.50624429904,1973.7123527707258,4632.441516551485,4632.441516551485,5.559731938785225,5.112642403611544,-2.3430368614020254,7.45567926501357,3.4372452398889877,3.4372452398889877,0.9820700685397108,0.0,0.0,0.00023612759912435206,7.941538503854343e-05,0.00015671221408580864,0.0006311795123698766,0.09573442915002223,0.07195545312470696,0.023778976025315264,0.09573435948668553,0.0719554531255979,0.02377897602560968,0.37848048363148584,0.37848048363148584,0.1250756955240768,0.0,5.2763315737854555,4.779106545014827,6.787375904750093,5.264732077634392,4.76791051179174,6.77454737918498,24860.932979284058,21131.793032391448,0.85,1.0684692263076003,0.6651311809144465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508280439535155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.310342907034,1538.0881313856964,0.37848048363148584,0.1250756955240768,6.112874298809886,3.4372452398889877
2529.0,-29.89071855969842,5.112592670882722,35.015771910692095,24.216783069446706,5.056665572390378,-26.39596462509267,-39.93840791573746,1.5619116377702567,0.2773527192968004,-4.9842686146718,40.03267537563557,42471.139036939865,25755.96792745868,25755.96792745868,68227.10696439855,77565.95836452238,77565.95836452238,25755.96792745868,103321.92629198106,103321.92629198106,103321.92629198106,128182.89105677049,91713.78069860677,56618.961370966164,38994.24369737846,24860.964764789427,0.0,63855.20846216788,21131.82005007101,1538.0910112443505,0.0,0.8868804574573762,2.8149487727341476,0.0014959135982669303,354873.5060727507,1555942.5781750248,4.384499128700944,1555942.5781750248,4.384499128700944,0.85,0.09573539900590622,4.027634451161993,1.2676160908350722,1.0,0.0,4.027634451163452,1.2844262443442145,1.2847295149662785,3.1357459946782464,19355.459026656416,1973.7075379111538,4632.441516551485,4632.441516551485,5.559912161963379,5.112592670882722,-2.3429488996910415,7.4555415705737635,3.4374201445930255,3.4374201445930255,0.982120041312293,0.0,0.0,0.00023610139985960442,7.94070792858714e-05,0.000156694320573733,0.0006311074438441885,0.09573539900504396,0.07195536178727165,0.023780037217772325,0.09573547025163555,0.07195536178791971,0.0237800372179865,0.3784789220656192,0.3784789220656192,0.12508092002193022,0.0,5.273444147645193,4.776409022090036,6.7838399373609946,5.2616213339686055,4.765415955322737,6.769487322260261,24860.964764789427,21131.82005007101,0.85,1.068465808937432,0.6651162851046462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508344560029558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.292596759664,1538.0910112443505,0.3784789220656192,0.12508092002193022,6.112874298809886,3.4374201445930255
2530.0,-29.89178232741463,5.112534669510441,35.01581223386792,24.216377036087238,5.0563929990999,-26.396949425433547,-39.93934494266284,1.5615600971043584,0.27463112216253194,-4.984449256598845,40.03271832667577,42470.42134799932,25756.960164673706,25756.960164673706,68227.38151267302,77565.41432182491,77565.41432182491,25756.960164673706,103322.37448649862,103322.37448649862,103322.37448649862,128183.39011427,91713.55565601616,56618.56268213202,38994.43663764905,24861.015627771383,0.0,63855.452265420434,21131.863283605675,1538.0966766062022,0.0,0.8868793833364991,2.8149633595519155,0.0014959135982669303,354871.00776585453,1555944.4313692495,4.384535217923095,1555944.4313692495,4.384535217923095,0.85,0.09573642961735061,4.027634451161993,1.2676157825766134,1.0,0.0,4.027634451161351,1.2844279419018854,1.2847311793790654,3.1357418503354664,19355.411533219674,1973.7026949284084,4632.441516551485,4632.441516551485,5.560126355107853,5.112534669510441,-2.3429194766547923,7.455454146165233,3.43759287922585,3.43759287922585,0.9821693940645285,0.0,0.0,0.00023607528398866275,7.939866393520735e-05,0.0001566766200534554,0.000631036152618915,0.09573642961609509,0.0719553258679578,0.023781103748137286,0.0957362030272479,0.07195532586890145,0.02378110374844916,0.3784773619008985,0.3784773619008985,0.1250860766887945,0.0,5.270653827492083,4.773764875373729,6.7805353779964435,5.259080378761382,4.762846440759915,6.766965396555008,24861.015627771383,21131.863283605675,0.85,1.0684660290100256,0.6651025063837545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508408431703135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.274898361387,1538.0966766062022,0.3784773619008985,0.1250860766887945,6.112874298809886,3.43759287922585
2531.0,-29.892842170279792,5.11247025223947,35.01585113701262,24.216059571504616,5.056224590160192,-26.39792027545221,-39.94026475176213,1.56130269531832,0.27123955687198986,-4.984553144454191,40.032757611115066,42469.649297138065,25757.730072516533,25757.730072516533,68227.3793696546,77564.8071705292,77564.8071705292,25757.730072516533,103322.53724304572,103322.53724304572,103322.53724304572,128183.56308439429,91713.30809352698,56618.15022007797,38994.619859387785,24861.025841348575,0.0,63855.645700736364,21131.87196514629,1538.0983054521607,0.0,0.8868787128295699,2.8149956761777943,0.0014959135982669303,354869.5709863624,1555946.1263633275,4.384557746212403,1555946.1263633275,4.384557746212403,0.85,0.09573735539981672,4.027634451161993,1.267615349586122,1.0,0.0,4.027634451161621,1.2844291991073842,1.2847324034628103,3.1357387810562103,19355.359287138668,1973.6973673108216,4632.441516551485,4632.441516551485,5.56029255425793,5.11247025223947,-2.342837716596208,7.455307968835678,3.4377630365966834,3.4377630365966834,0.9822180104561953,0.0,0.0,0.0002360492671208139,7.93904040181142e-05,0.0001566588631026997,0.0006309646341123037,0.09573735539903618,0.07195521736075745,0.023782138038278725,0.09573733111325326,0.0719552173613441,0.023782138038472626,0.37847580429690253,0.37847580429690253,0.1250911907723094,0.0,5.267734629629956,4.771114305456138,6.776728891645007,5.255792701326186,4.760315566203872,6.76130100491099,24861.025841348575,21131.87196514629,0.85,1.0684627587888886,0.6650884010503133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508472107102437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.257230262816,1538.0983054521607,0.37847580429690253,0.1250911907723094,6.112874298809886,3.4377630365966834
2532.0,-29.89389749709372,5.112398443252949,35.0158888581834,24.215689475554996,5.055989696106488,-26.398893709637655,-39.94118868196381,1.5609859086359277,0.26825316220322293,-4.984713471565625,40.03280098952849,42468.91389198338,25758.61707838254,25758.61707838254,68227.53097036591,77564.25612076478,77564.25612076478,25758.61707838254,103322.87319914732,103322.87319914732,103322.87319914732,128183.95856788031,91713.08789167868,56617.74566283847,38994.82469871134,24861.085368732995,0.0,63855.91006744433,21131.922563423046,1538.1040634479414,0.0,0.8868777404657769,2.815016103383956,0.0014959135982669303,354867.353655239,1555947.9980005156,4.384590416598737,1555947.9980005156,4.384590416598737,0.85,0.09573834478031691,4.027634451161993,1.2676149781374266,1.0,0.0,4.027634451161788,1.2844307337392098,1.284733905184069,3.1357350344901995,19355.31281530183,1973.6926285022746,4632.441516551485,4632.441516551485,5.560484031228083,5.112398443252949,-2.3428016605569533,7.4552001038099025,3.4379311618357913,3.4379311618357913,0.9822660462387975,0.0,0.0,0.00023602336373695768,7.938210789311662e-05,0.00015664125584384107,0.0006308937185099342,0.09573834477919038,0.07195516617654886,0.023783178602641526,0.09573827927424386,0.07195516617739553,0.023783178602921378,0.37847424658904766,0.37847424658904766,0.125096238135868,0.0,5.264855426756981,4.768509812476395,6.7729447166632895,5.252966633768835,4.757788484216803,6.757496052411625,24861.085368732995,21131.922563423046,0.85,1.0684607094050385,0.665074130916432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508535548097086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.239605333169,1538.1040634479414,0.37847424658904766,0.125096238135868,6.112874298809886,3.4379311618357913
2533.0,-29.89494998320587,5.112319870141131,35.01592524065792,24.21533198738473,5.055774388669301,-26.399862627805447,-39.9421044048853,1.560687033254603,0.2650838472469559,-4.984854655954386,40.032837439055925,42468.156576009525,25759.428773418138,25759.428773418138,68227.58534942767,77563.67686584561,77563.67686584561,25759.428773418138,103323.10563926375,103323.10563926375,103323.10563926375,128184.21017674566,91712.84626872052,56617.32597882667,38995.02254432649,24861.104537481904,0.0,63856.1270818084,21131.93885685962,1538.1071098404836,0.0,0.8868768905258648,2.815041160860007,0.0014959135982669303,354865.4010778286,1555949.5706801682,4.384618973713133,1555949.5706801682,4.384618973713133,0.85,0.09573927903772536,4.027634451161993,1.2676145407510924,1.0,0.0,4.027634451161758,1.2844321844795,1.2847353230868268,3.1357314927406166,19355.261822711283,1973.6874287051423,4632.441516551485,4632.441516551485,5.560659250933005,5.112319870141131,-2.342755651294195,7.455075521435326,3.43809694987859,3.43809694987859,0.9823134142510257,0.0,0.0,0.00023599753268738617,7.937388625347619e-05,0.00015662364643390998,0.000630822794243831,0.09573927903679244,0.07195508139896242,0.023784197637830014,0.09573922934582858,0.0719550813996636,0.023784197638061767,0.3784726898263933,0.3784726898263933,0.12510123093936043,0.0,5.261938990894635,4.765917747579749,6.768972544146607,5.249938503201349,4.755282393922414,6.752809282739975,24861.104537481904,21131.93885685962,0.85,1.0684579298399797,0.6650600109462015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508598719292192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.222035546987,1538.1071098404836,0.3784726898263933,0.12510123093936043,6.112874298809886,3.43809694987859
2534.0,-29.895998623590955,5.112235258871055,35.01596052067775,24.215019936114572,5.055603821585206,-26.400823610024435,-39.94301509866489,1.560428808004388,0.2616964385634333,-4.984971072947471,40.03287809234444,42467.39526934999,25760.15335240905,25760.15335240905,68227.54862175904,77563.1003713818,77563.1003713818,25760.15335240905,103323.25372379085,103323.25372379085,103323.25372379085,128184.39964801207,91712.62396717814,56616.91886508845,38995.22789121076,24861.145924221222,0.0,63856.37381543198,21131.97403558804,1538.1108918515893,0.0,0.886876151331974,2.8150719658299543,0.0014959135982669303,354863.79103937163,1555951.3247399821,4.38464380990438,1555951.3247399821,4.38464380990438,0.85,0.09574018946354625,4.027634451161993,1.2676141214976089,1.0,0.0,4.027634451162315,1.284433444959364,1.2847365508087503,3.1357284154878236,19355.214907750826,1973.6826447105614,4632.441516551485,4632.441516551485,5.560815664994215,5.112235258871055,-2.3426951648185526,7.454930423689608,3.4382605777286126,3.4382605777286126,0.9823601650653179,0.0,0.0,0.00023597179861327061,7.936571054773974e-05,0.00015660608806553089,0.0006307520755544412,0.09574018946269272,0.07195498692190135,0.02378520254079137,0.0957404326348229,0.07195498692254283,0.02378520254100341,0.3784711328375411,0.3784711328375411,0.1251061661668328,0.0,5.2589420412077175,4.763347093433765,6.764609702192217,5.246667511510907,4.752844292533439,6.746932191355313,24861.145924221222,21131.97403558804,0.85,1.068453226281864,0.665045519059634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508661720967624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.20448749197,1538.1108918515893,0.3784711328375411,0.1251061661668328,6.112874298809886,3.4382605777286126
2535.0,-29.8970431926875,5.112143203606612,35.01599458219257,24.214614810794615,5.055323360449754,-26.401791917589353,-39.94393819067625,1.5600720853374543,0.2589986461792364,-4.98516407985974,40.0329131604617,42466.70295129382,25761.04663173321,25761.04663173321,68227.74958302703,77562.59203288914,77562.59203288914,25761.04663173321,103323.63866462235,103323.63866462235,103323.63866462235,128184.82563047574,91712.42368724097,56616.53460558856,38995.432312947116,24861.186965853383,0.0,63856.6192788005,21132.008920975375,1538.1164255730223,0.0,0.8868750428169984,2.8150848031755005,0.0014959135982669303,354861.1217805926,1555952.8378186596,4.384681054975335,1555952.8378186596,4.384681054975335,0.85,0.09574115123419924,4.027634451161993,1.2676138088433073,1.0,0.0,4.027634451162229,1.2844351657646647,1.2847382390963005,3.13572421443648,19355.172640273806,1973.6783346274015,4632.441516551485,4632.441516551485,5.561008496208806,5.112143203606612,-2.342695188457599,7.454838392064211,3.438422253112375,3.438422253112375,0.9824063580321072,0.0,0.0,0.00023594616702047453,7.935742433201421e-05,0.0001565887426884603,0.0006306822147161833,0.09574115123294688,0.07195494134622418,0.02378620988672269,0.09574109401498743,0.0719549413471654,0.023786209887033834,0.37846957523860614,0.37846957523860614,0.12511102898476154,0.0,5.256072566359478,4.76085379608719,6.760528197711892,5.244162726038951,4.750515370423557,6.743826667088058,24861.186965853383,21132.008920975375,0.85,1.0684522662426272,0.6650321208813534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508724492957743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.186981396817,1538.1164255730223,0.37846957523860614,0.12511102898476154,6.112874298809886,3.438422253112375
2536.0,-29.89808465692083,5.112045058889165,35.01602724211304,24.214262316841655,5.055108741441973,-26.402750845395733,-39.94484853520987,1.5597749299024648,0.25584624018466684,-4.985303153839271,40.03294045865837,42465.97121525486,25761.777366093644,25761.777366093644,68227.74858134851,77562.03009331267,77562.03009331267,25761.777366093644,103323.80745940632,103323.80745940632,103323.80745940632,128184.97837861087,91712.19521092274,56616.13633280659,38995.62097568461,24861.17091920455,0.0,63856.79189488916,21131.995281323867,1538.1175012077042,0.0,0.8868742367107214,2.8151098886800345,0.0014959135982669303,354859.19841654616,1555954.0156505336,4.384708139435349,1555954.0156505336,4.384708139435349,0.85,0.09574201898042878,4.027634451161993,1.2676134318998087,1.0,0.0,4.02763445116166,1.284436607898499,1.284739648747691,3.135720693722451,19355.124422176348,1973.6734177498279,4632.441516551485,4632.441516551485,5.561166239022789,5.112045058889165,-2.3426594485799446,7.45470450746911,3.4385815418723866,3.4385815418723866,0.9824518691063961,0.0,0.0,0.00023592061416821493,7.934925332842916e-05,0.00015657136083978577,0.000630612206983637,0.09574201897961847,0.07195483147339864,0.023787187506219835,0.09574192710505777,0.07195483147400764,0.023787187506421146,0.37846802013081476,0.37846802013081476,0.12511584803430087,0.0,5.253153621977447,4.758381868865399,6.756181781302871,5.241149394023921,4.748231063678588,6.738525833631968,24861.17091920455,21131.995281323867,0.85,1.0684493623427578,0.665018864166486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508787021754497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.169521908463,1538.1175012077042,0.37846802013081476,0.12511584803430087,6.112874298809886,3.4385815418723866
2537.0,-29.89912195049074,5.111940697907395,35.016058759403855,24.213905876409285,5.0548849380590175,-26.403706937736974,-39.94575465386731,1.5594699252912094,0.25274277103687837,-4.985457487356294,40.0329724966826,42465.23997878059,25762.52331781241,25762.52331781241,68227.76329659301,77561.48966649633,77561.48966649633,25762.52331781241,103324.01298430873,103324.01298430873,103324.01298430873,128185.20658212139,91711.98284479116,56615.73315701857,38995.83298641398,24861.19359781266,0.0,63857.02658422664,21132.01455814076,1538.12116283438,0.0,0.8868733358374713,2.815132554279972,0.0014959135982669303,354857.0640258642,1555955.3979920154,4.384738408021681,1555955.3979920154,4.384738408021681,0.85,0.09574290993347848,4.027634451161993,1.2676130934199321,1.0,0.0,4.0276344511611235,1.2844380865187692,1.2847410950287488,3.135717083941467,19355.07960400478,1973.6688475682092,4632.441516551485,4632.441516551485,5.561327266790998,5.111940697907395,-2.342638655480685,7.4545793533880795,3.4387388402219674,3.4387388402219674,0.9824968114919906,0.0,0.0,0.00023589516617950168,7.934112102752903e-05,0.00015655404515197265,0.0006305424657228552,0.09574290993252176,0.07195474680212659,0.02378816313039517,0.09574282863231635,0.0719547468028456,0.023788163130632884,0.3784664666501943,0.3784664666501943,0.125120613276802,0.0,5.2502343172582755,4.755950392810519,6.751711292346442,5.238200258393192,4.745932496629848,6.7335293767529265,24861.19359781266,21132.01455814076,0.85,1.0684456659847985,0.6650049689170769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884936520363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.152089801899,1538.12116283438,0.3784664666501943,0.125120613276802,6.112874298809886,3.4387388402219674
2538.0,-29.900155861014387,5.111830589079022,35.01608919044783,24.213567177671962,5.054681863591232,-26.404657911849114,-39.94665996925903,1.5591839144119957,0.24948191006217257,-4.985598690737248,40.03300389172799,42464.52016340691,25763.21305940466,25763.21305940466,68227.73322281157,77560.93692971686,77560.93692971686,25763.21305940466,103324.14998912152,103324.14998912152,103324.14998912152,128185.36374238235,91711.76519544843,56615.34842908209,38996.01862929593,24861.21375326083,0.0,63857.23238255676,21132.031690271702,1538.1244073519638,0.0,0.8868725040650616,2.8151588149715594,0.0014959135982669303,354855.11123022926,1555956.7525918514,4.384766354914781,1555956.7525918514,4.384766354914781,0.8499999999999999,0.09574377443779536,4.027634451161993,1.267612718124874,1.0,0.0,4.02763445116322,1.2844394761580553,1.2847424524176,3.1357136913988595,19355.033670853805,1973.6641636903332,4632.441516551485,4632.441516551485,5.561476160541689,5.111830589079022,-2.342611777106002,7.454442366185024,3.438894099757282,3.438894099757282,0.9825411713592234,0.0,0.0,0.00023586980370381405,7.933299670532647e-05,0.00015653680699848757,0.0006304730367420043,0.09574377443692256,0.07195464998909185,0.023789124447830705,0.09574383392672378,0.0719546499897478,0.023789124448047566,0.3784649152773965,0.3784649152773965,0.12512532504899374,0.0,5.247269786580205,4.7535398800282,6.746994481388924,5.235080600799392,4.743630704995212,6.727852978180124,24861.21375326083,21132.031690271702,0.85,1.068441751657384,0.664991553486219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450891145949957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.134706532152,1538.1244073519638,0.3784649152773965,0.12512532504899374,6.112874298809886,3.438894099757282
