time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2539.0,-29.901185713770495,5.111714035965736,35.01611847084613,24.213174904603534,5.054418360973633,-26.405611276609456,-39.94756556404752,1.558843923798518,0.24655174008029235,-4.985782043571548,40.03303123851155,42463.819222516046,25763.986373594336,25763.986373594336,68227.80559611038,77560.41191090585,77560.41191090585,25763.986373594336,103324.39828450019,103324.39828450019,103324.39828450019,128185.62868239617,91711.54916158823,56614.956473141596,38996.214098274046,24861.230397895975,0.0,63857.44449617002,21132.04583821158,1538.1284358984947,0.0,0.8868714725638045,2.8151758270056,0.0014959135982669303,354852.57553430484,1555957.9325223453,4.384801012588185,1555957.9325223453,4.384801012588185,0.85,0.09574466020107944,4.027634451161993,1.2676124049210924,1.0,0.0,4.027634451163491,1.2844411179796345,1.2847440621792203,3.1357096832101363,19354.988078637485,1973.6595145781166,4632.441516551485,4632.441516551485,5.561643095016069,5.111714035965736,-2.3426196709726623,7.454333706938399,3.4390474514239022,3.4390474514239022,0.9825849861211149,0.0,0.0,0.00023584454326514365,7.932487064524652e-05,0.00015651967261989713,0.0006304040257284942,0.09574466019999076,0.07195457788451329,0.02379008231547747,0.09574455191625264,0.07195457788533145,0.02379008231574798,0.3784633652416447,0.3784633652416447,0.12512997612107726,0.0,5.244364718407212,4.7511706815084835,6.742393365886471,5.232333783651825,4.741346953536151,6.7236324824165195,24861.230397895975,21132.04583821158,0.85,1.0684393359994617,0.6649783679499247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508973351784977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.117356459645,1538.1284358984947,0.3784633652416447,0.12512997612107726,6.112874298809886,3.4390474514239022
2540.0,-29.902212894850106,5.111591661735633,35.01614647411083,24.2127948202193,5.054176884974473,-26.40656003334493,-39.94846672341225,1.5585240234551394,0.24337827101811627,-4.985945197556374,40.033052599749944,42463.11127493531,25764.684907612296,25764.684907612296,68227.79618254761,77559.84725179458,77559.84725179458,25764.684907612296,103324.53215940687,103324.53215940687,103324.53215940687,128185.743460025,91711.30132810031,56614.56535118376,38996.373307685055,24861.21130061814,0.0,63857.584608303194,21132.02960552542,1538.129988762896,0.0,0.8868705654486462,2.815198384401212,0.0014959135982669303,354850.3191922974,1555958.8541952486,4.384831491026662,1555958.8541952486,4.384831491026662,0.85,0.09574549499081461,4.027634451161993,1.2676120367692785,1.0,0.0,4.027634451161628,1.2844426657296655,1.284745577934389,3.1357059046882227,19354.93577536436,1973.6541811285567,4632.441516551485,4632.441516551485,5.561793886777922,5.111591661735633,-2.342616371632884,7.454208033368517,3.4391986755498594,3.4391986755498594,0.9826281930142455,0.0,0.0,0.00023581935084050637,7.931678514884297e-05,0.00015650256569166342,0.0006303351252749866,0.09574549498993659,0.07195447394592719,0.02379102104400941,0.09574531782836557,0.07195447394658702,0.023791021044227582,0.3784618171749197,0.3784618171749197,0.1251345825073912,0.0,5.241430770303111,4.7488009354891005,6.737677660481722,5.229323468574478,4.739013274212368,6.718497842327565,24861.21130061814,21132.02960552542,0.85,1.0684368442848395,0.6649658225471619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509035001664057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.100053214062,1538.129988762896,0.3784618171749197,0.1251345825073912,6.112874298809886,3.4391986755498594
2541.0,-29.903236447249125,5.11146396649086,35.016173403718945,24.212452000379585,5.053965428105603,-26.40750252188181,-39.949359361175425,1.558231502724467,0.24015481199114674,-4.986093168469133,40.03307733350639,42462.38373100997,25765.32342937272,25765.32342937272,68227.70716038269,77559.31184690073,77559.31184690073,25765.32342937272,103324.63527627345,103324.63527627345,103324.63527627345,128185.84749955952,91711.09343675582,56614.16532080924,38996.5867954962,24861.212223286067,0.0,63857.79901878227,21132.030389793155,1538.1323690307017,0.0,0.8868697233453526,2.815223369084175,0.0014959135982669303,354848.27283469046,1555959.9213826323,4.384859785149613,1555959.9213826323,4.384859785149613,0.8499999999999999,0.09574631593590399,4.027634451161993,1.2676116318022834,1.0,0.0,4.027634451162347,1.284444085276537,1.2847469655735737,3.135702439156668,19354.891901560775,1973.6497072456727,4632.441516551485,4632.441516551485,5.56193172376046,5.11146396649086,-2.342605269296451,7.454069235787312,3.439347949383721,3.439347949383721,0.9826708426810632,0.0,0.0,0.00023579424987815132,7.930877686216549e-05,0.00015648547301598583,0.000630266282225565,0.09574631593507543,0.07195436613649603,0.023791949798579397,0.09574622481583418,0.0719543661371187,0.02379194979878529,0.3784602690707356,0.3784602690707356,0.12513914312589172,0.0,5.238462595695012,4.746468734005305,6.732709552769222,5.2262479804603,4.736860000353886,6.712549830469868,24861.212223286067,21132.030389793155,0.85,1.0684318628068454,0.6649521966537033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509096492107199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.082769162644,1538.1323690307017,0.3784602690707356,0.12513914312589172,6.112874298809886,3.439347949383721
2542.0,-29.90425678142915,5.111330688950477,35.016199328785234,24.212081555184,5.053728898275059,-26.408444621068895,-39.95025570094583,1.55791673790087,0.23695334908808263,-4.986261807055876,40.033101933080054,42461.68545798766,25765.993304846055,25765.993304846055,68227.67876283372,77558.76610218895,77558.76610218895,25765.993304846055,103324.759407035,103324.759407035,103324.759407035,128185.98415010335,91710.86375558357,56613.783111326025,38996.75627139727,24861.224743068356,0.0,63857.98101446563,21132.041031608103,1538.1359030733038,0.0,0.8868687766035359,2.815245655933614,0.0014959135982669303,354845.94066563464,1555960.982780979,4.384891595102492,1555960.982780979,4.384891595102492,0.85,0.09574714886293001,4.027634451161993,1.2676113158511004,1.0,0.0,4.027634451162524,1.2844456086646456,1.2847484571829304,3.135698720126625,19354.843429188528,1973.6447644392865,4632.441516551485,4632.441516551485,5.562076329034147,5.111330688950477,-2.342612752409974,7.453943441360451,3.439495414087774,3.439495414087774,0.9827129754536497,0.0,0.0,0.00023576923028725374,7.930073611513863e-05,0.00015646849417211511,0.0006301978976490503,0.09574714886197497,0.07195427522761104,0.023792873634363935,0.09574710057443818,0.07195427522832876,0.023792873634601256,0.37845872163445526,0.37845872163445526,0.12514364867393124,0.0,5.235489224748335,4.744151109328129,6.72767678669004,5.223215156143965,4.734561558378687,6.707218211324459,24861.224743068356,21132.041031608103,0.85,1.0684283730702075,0.6649393667546253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509157765820428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.06552356642,1538.1359030733038,0.37845872163445526,0.12514364867393124,6.112874298809886,3.439495414087774
2543.0,-29.90527331735981,5.111192023480403,35.01622417821813,24.21171135446059,5.053490500452967,-26.409383487944485,-39.951147710066266,1.557600671023548,0.233792876384598,-4.9864296251199685,40.03312245285982,42460.985845024166,25766.639856408823,25766.639856408823,68227.62570143299,77558.22886362883,77558.22886362883,25766.639856408823,103324.86872003766,103324.86872003766,103324.86872003766,128186.08736919751,91710.64029195071,56613.39727328874,38996.93668740219,24861.21864915985,0.0,63858.155336562035,21132.035851785873,1538.138381635254,0.0,0.886867848792899,2.815267502405936,0.0014959135982669303,354843.6198558485,1555961.8681487879,4.384922769023946,1555961.8681487879,4.384922769023946,0.85,0.09574795707744553,4.027634451161993,1.267610932863318,1.0,0.0,4.027634451161794,1.284447137946952,1.2847499548105579,3.1356949867160164,19354.796268978174,1973.639955436176,4632.441516551485,4632.441516551485,5.562215899401188,5.111192023480403,-2.3426229975291677,7.4538150210095715,3.4396409819739096,3.4396409819739096,0.9827545662782599,0.0,0.0,0.00023574430626528136,7.929273496503474e-05,0.00015645157130024664,0.0006301297385073002,0.09574795707654843,0.07195417306540654,0.02379378401114189,0.09574789769811083,0.0719541730660807,0.023793784011364828,0.3784571740620232,0.3784571740620232,0.12514810293092254,0.0,5.232511543833198,4.741857721126621,6.722553454416925,5.220222501504566,4.732366674649654,6.701734273626471,24861.21864915985,21132.035851785873,0.85,1.0684246255132461,0.6649265958472355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450921884737057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.048308323438,1538.138381635254,0.3784571740620232,0.12514810293092254,6.112874298809886,3.4396409819739096
2544.0,-29.90628625976517,5.111048549206653,35.01624806417751,24.211372795421653,5.053284038185365,-26.41031592639755,-39.95203123250974,1.5573137048042693,0.2304771701581103,-4.986577874026502,40.03314408831384,42460.2663871688,25767.216912850054,25767.216912850054,68227.48330001885,77557.69060040447,77557.69060040447,25767.216912850054,103324.90751325453,103324.90751325453,103324.90751325453,128186.1251779589,91710.42728250622,56613.0030692159,38997.13801476703,24861.217664704363,0.0,63858.355679471395,21132.03501499871,1538.140732500249,0.0,0.8868670164712635,2.8152936673137954,0.0014959135982669303,354841.5696841219,1555962.8016550555,4.384950734605773,1555962.8016550555,4.384950734605773,0.8500000000000001,0.09574873803922687,4.027634451161993,1.2676105729537088,1.0,0.0,4.0276344511605,1.2844485309799907,1.2847513162730009,3.1356915859361405,19354.75131504057,1973.6353714102747,4632.441516551485,4632.441516551485,5.562340467933607,5.111048549206653,-2.342621962831683,7.453670512038336,3.4397847023720214,3.4397847023720214,0.982795629249149,0.0,0.0,0.0002357194727659973,7.928481067449141e-05,0.00015643466209150586,0.000630061634395634,0.09574873803843634,0.07195405753770966,0.023794680500726688,0.09574884405355445,0.07195405753830372,0.02379468050092315,0.37845562630593294,0.37845562630593294,0.12515250730554883,0.0,5.229488304745644,4.7395897013330455,6.717169077253857,5.217055044184633,4.730237181654161,6.695343974625189,24861.217664704363,21132.03501499871,0.85,1.0684190435857404,0.6649132433082448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509279702029492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.031135160913,1538.140732500249,0.37845562630593294,0.12515250730554883,6.112874298809886,3.4397847023720214
2545.0,-29.907295559667606,5.110899479473636,35.01627095017813,24.210981150995963,5.053014044804926,-26.411251439684303,-39.952922717761226,1.5569699248080648,0.227565392562326,-4.9867713114926815,40.033162734100564,42459.59580869828,25767.888367962023,25767.888367962023,68227.4841766603,77557.1946400352,77557.1946400352,25767.888367962023,103325.08300799722,103325.08300799722,103325.08300799722,128186.30282048426,91710.22938449855,56612.63055310685,38997.33203487967,24861.219812487034,0.0,63858.5518473667,21132.03684061398,1538.1443149069194,0.0,0.8868659651234513,2.815309267909172,0.0014959135982669303,354838.8946023213,1555963.6061663025,4.384986059406249,1555963.6061663025,4.384986059406249,0.85,0.0957495472632029,4.027634451161993,1.2676102745858953,1.0,0.0,4.027634451163161,1.2844501894713436,1.2847529433740463,3.1356875371085384,19354.7095502507,1973.6311125869386,4632.441516551485,4632.441516551485,5.562485414202128,5.110899479473636,-2.342657485195197,7.453556964668833,3.439926741005241,3.439926741005241,0.9828362117157832,0.0,0.0,0.00023569473096410668,7.927681570777291e-05,0.00015641791525633378,0.000629994184265347,0.0957495472621523,0.07195397169057212,0.023795575571580185,0.09574948413121728,0.07195397169136163,0.023795575571841275,0.3784540784130073,0.3784540784130073,0.1251568525220049,0.0,5.226543123301553,4.7373807954712674,6.711921417333258,5.214336704055029,4.728179179825645,6.690555123951697,24861.219812487034,21132.03684061398,0.85,1.068415775223593,0.6649006997556767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509340342047632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.014000104147,1538.1443149069194,0.3784540784130073,0.1251568525220049,6.112874298809886,3.439926741005241
2546.0,-29.90830112118061,5.110745637937203,35.01629273727661,24.210614966601156,5.052782191140634,-26.41217977343265,-39.95380176985634,1.5566608433789304,0.22430577052313083,-4.986933766352426,40.03317649801818,42458.889864287215,25768.460984371886,25768.460984371886,68227.3508486591,77556.64724906272,77556.64724906272,25768.460984371886,103325.10823343461,103325.10823343461,103325.10823343461,128186.29660240703,91709.9939891256,56612.236604294536,38997.508205367856,24861.188368972427,0.0,63858.69657434028,21132.010113626562,1538.1452960705474,0.0,0.8868650890215325,2.815333042909388,0.0014959135982669303,354836.64799683116,1555964.2000393542,4.385015496069193,1555964.2000393542,4.385015496069193,0.85,0.0957502978114155,4.027634451161993,1.267609913577326,1.0,0.0,4.027634451160445,1.2844516855319135,1.2847544081267168,3.135683884827541,19354.65987194215,1973.6260468092723,4632.441516551485,4632.441516551485,5.562609024269912,5.110745637937203,-2.3426733753960898,7.453419013333293,3.440066852551125,3.440066852551125,0.9828762435860358,0.0,0.0,0.00023567008318369867,7.926893297316856e-05,0.00015640115021053013,0.0006299266607892929,0.09575029781064165,0.07195384792896815,0.02379644988167349,0.09575025921560193,0.07195384792954969,0.02379644988186582,0.37845253248484545,0.37845253248484545,0.1251611551165194,0.0,5.223555604614717,4.735174082144397,6.706496374872756,5.211239536875553,4.726039899997204,6.684481002233838,24861.188368972427,21132.010113626562,0.85,1.068411265946105,0.6648881380605576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509400764487757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.996904254109,1538.1452960705474,0.37845253248484545,0.1251611551165194,6.112874298809886,3.440066852551125
2547.0,-29.9093036606051,5.110587534398629,35.016313696421115,24.21029037740084,5.052586104546586,-26.413101810125813,-39.954676072206325,1.5563842540536204,0.22095001557261185,-4.987079120623269,40.033195956159126,42458.17738934731,25768.97242462891,25768.97242462891,68227.14981397623,77556.12347931629,77556.12347931629,25768.97242462891,103325.0959039452,103325.0959039452,103325.0959039452,128186.28500046644,91709.7954749971,56611.849384972666,38997.71787780492,24861.189096521233,0.0,63858.90697432615,21132.010732043047,1538.1477512997849,0.0,0.886864279285457,2.81536007407281,0.0014959135982669303,354834.63788666046,1555965.0396018918,4.385042702902332,1555965.0396018918,4.385042702902332,0.85,0.09575103994543638,4.027634451161993,1.2676095212483784,1.0,0.0,4.027634451160753,1.284453029513709,1.2847557208628893,3.1356806038184564,19354.61797712491,1973.6217747268347,4632.441516551485,4632.441516551485,5.562719428309597,5.110587534398629,-2.342679501570186,7.453267035968815,3.440205276153424,3.440205276153424,0.9829157931866925,0.0,0.0,0.00023564551184303148,7.92610935497594e-05,0.0001563844182932721,0.0006298592707429105,0.09575103994469067,0.0719537247609021,0.02379731518378857,0.09575124396959485,0.07195372476146247,0.0237973151839739,0.37845098678890443,0.37845098678890443,0.1251654093538333,0.0,5.220516850804984,4.732999855741184,6.700765636707558,5.208029136195876,4.724027996168218,6.6775609512010305,24861.189096521233,21132.010732043047,0.85,1.0684045976766605,0.6648747903940354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509460963604293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.979849653144,1538.1477512997849,0.37845098678890443,0.1251654093538333,6.112874298809886,3.440205276153424
2548.0,-29.910303116459314,5.110424384613596,35.01633380480564,24.209901911113434,5.052328227945267,-26.414027250687088,-39.955558407213516,1.556052362159505,0.21778673310825525,-4.98726878287088,40.03321309409963,42457.511595633434,25769.577974203916,25769.577974203916,68227.08956983735,77555.59130040737,77555.59130040737,25769.577974203916,103325.16927461128,103325.16927461128,103325.16927461128,128186.36543436279,91709.562290625,56611.4825857962,38997.866338698674,24861.196159751504,0.0,63859.06249845018,21132.016735788777,1538.1515936370333,0.0,0.8868632525749943,2.8153794148530156,0.0014959135982669303,354832.01505309914,1555965.7790547677,4.3850772000433045,1555965.7790547677,4.3850772000433045,0.85,0.0957518115081188,4.027634451161993,1.2676092118909588,1.0,0.0,4.0276344511619495,1.2844546319178363,1.284757292182316,3.135676691942228,19354.568765430384,1973.6167565305568,4632.441516551485,4632.441516551485,5.5628501476231245,5.110424384613596,-2.3427212455675144,7.45314563018111,3.440342157649183,3.440342157649183,0.9829549021854808,0.0,0.0,0.00023562101842719858,7.92531828282576e-05,0.00015636783559894098,0.0006297924817119295,0.09575181150711573,0.07195363242977888,0.02379817907733685,0.09575203009542999,0.07195363243053264,0.023798179077586162,0.37844944177847123,0.37844944177847123,0.1251696027431523,0.0,5.217507855299061,4.73083304709678,6.695133720783076,5.205055515979154,4.721806991330482,6.672238014428558,24861.196159751504,21132.016735788777,0.85,1.068401052262444,0.6648627451532639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952098227464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.962822075968,1538.1515936370333,0.37844944177847123,0.1251696027431523,6.112874298809886,3.440342157649183
2549.0,-29.911298498940422,5.110257062306614,35.01635297669686,24.209564364887797,5.052113529412016,-26.414944706270227,-39.956428204290546,1.555759736728342,0.2146021479322826,-4.987424293269012,40.033226033341826,42456.811383206485,25770.07867683787,25770.07867683787,68226.89006004436,77555.09048673391,77555.09048673391,25770.07867683787,103325.16916357179,103325.16916357179,103325.16916357179,128186.34119230603,91709.37630948414,56611.09720590229,38998.08789286872,24861.172028734243,0.0,63859.25992160296,21131.996224424107,1538.1529070680795,0.0,0.8868624147619303,2.815403019934495,0.0014959135982669303,354829.8645157973,1555966.3373460567,4.3851053503327195,1555966.3373460567,4.3851053503327195,0.85,0.09575252205313968,4.027634451161993,1.2676088970387358,1.0,0.0,4.027634451162585,1.2844560505146683,1.2847586797822848,3.135673228794525,19354.52951559983,1973.6127541616995,4632.441516551485,4632.441516551485,5.5629582337440535,5.110257062306614,-2.3427407173428207,7.452997779649435,3.440477253354696,3.440477253354696,0.9829935009584846,0.0,0.0,0.00023559662716766041,7.92453852320829e-05,0.00015635124193557752,0.0006297256485016957,0.0957525220524201,0.07195350086617361,0.023799021186246497,0.09575282421893111,0.07195350086671433,0.023799021186425347,0.37844789631697073,0.37844789631697073,0.12517374962879924,0.0,5.214481689660261,4.728717418471206,6.689277047074768,5.202026441201269,4.719960730203525,6.665548947788636,24861.172028734243,21131.996224424107,0.85,1.0683946250520806,0.6648497247748992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509580816813759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.945822855001,1538.1529070680795,0.37844789631697073,0.12517374962879924,6.112874298809886,3.440477253354696
2550.0,-29.912290698511036,5.110084249722346,35.01637111455233,24.209132242854707,5.051798611419166,-26.41586931943479,-39.957310364674754,1.5553772323292439,0.21188733403636206,-4.987649621063753,40.03323425845736,42456.17624267044,25770.737510112114,25770.737510112114,68226.91375278255,77554.6125030836,77554.6125030836,25770.737510112114,103325.35001319571,103325.35001319571,103325.35001319571,128186.49916709415,91709.17129904081,56610.73503857242,38998.26251163155,24861.149153898434,0.0,63859.41166552998,21131.976780813668,1538.155899911063,0.0,0.8868612388825047,2.815412323122345,0.0014959135982669303,354826.7484990446,1555966.692236344,4.385144859620225,1555966.692236344,4.385144859620225,0.85,0.0957532832204301,4.027634451161993,1.267608642629348,1.0,0.0,4.027634451161625,1.2844578892015581,1.2847604876743695,3.1356687401138874,19354.48624978737,1973.6083422766562,4632.441516551485,4632.441516551485,5.563100455350497,5.110084249722346,-2.342814737952624,7.4528989876749705,3.4406108184331123,3.4406108184331123,0.9830316624094607,0.0,0.0,0.00023557231621851028,7.923747752522126e-05,0.00015633483869328902,0.0006296595822379438,0.09575328321926804,0.07195341520007564,0.023799868019192393,0.09575319997599764,0.07195341520094888,0.023799868019481227,0.37844635215499844,0.37844635215499844,0.12517784192159234,0.0,5.211589336155782,4.726658024184246,6.683791544328926,5.199536955100086,4.717994115705835,6.661412035959245,24861.149153898434,21131.976780813668,0.85,1.068392457326851,0.6648381990275589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509640407959965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.92887192208,1538.155899911063,0.37844635215499844,0.12517784192159234,6.112874298809886,3.4406108184331123
2551.0,-29.91327898106126,5.109907479424583,35.016388119630705,24.20877070343124,5.051568509328887,-26.416781924221976,-39.958175586629636,1.5550714524759786,0.2086216439420241,-4.9878098341593855,40.033237539443554,42455.48788362118,25771.212435731522,25771.212435731522,68226.7003193527,77554.07701618322,77554.07701618322,25771.212435731522,103325.28945191474,103325.28945191474,103325.28945191474,128186.36985247905,91708.94154412595,56610.35241150894,38998.43236957445,24861.080400564308,0.0,63859.51277013876,21131.91834047966,1538.1548139938868,0.0,0.8868604120906569,2.8154364448938427,0.0014959135982669303,354824.53295458667,1555966.8338015627,4.385172639685283,1555966.8338015627,4.385172639685283,0.85,0.09575395141194407,4.027634451161993,1.2676082700816917,1.0,0.0,4.0276344511613,1.2844593689438066,1.2847619366634042,3.1356651277135077,19354.43776185233,1973.6033978833068,4632.441516551485,4632.441516551485,5.563202977015954,5.109907479424583,-2.3428437313957904,7.452751210820374,3.440742448407369,3.440742448407369,0.983069270973534,0.0,0.0,0.00023554810354196317,7.922972236346873e-05,0.00015631838117849444,0.0006295932973843767,0.09575395141132953,0.07195326338946657,0.023800688021862953,0.09575386349691481,0.07195326338992837,0.023800688022015702,0.3784448110337795,0.3784448110337795,0.12518190915335828,0.0,5.208629444548308,4.724599409643588,6.678030800490092,5.196431478101431,4.716061882086876,6.654677265087912,24861.080400564308,21131.91834047966,0.85,1.0683874235767123,0.6648263671606608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509699809017997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.911951574051,1538.1548139938868,0.3784448110337795,0.12518190915335828,6.112874298809886,3.440742448407369
2552.0,-29.91426474150997,5.1097263974613485,35.01640428529487,24.208391142915957,5.051319470022713,-26.417694152967538,-39.95904451059175,1.5547488814667834,0.20536855246029972,-4.987993292200677,40.033247099773675,42454.82581574634,25771.729835588176,25771.729835588176,68226.55565133452,77553.54503393904,77553.54503393904,25771.729835588176,103325.27486952722,103325.27486952722,103325.27486952722,128186.33545327827,91708.70660762687,56609.98738937964,38998.57690916359,24861.06058375105,0.0,63859.63749291464,21131.90149618839,1538.1570695790153,0.0,0.8868594443320889,2.815457690987508,0.0014959135982669303,354821.9959752675,1555967.246302657,4.385205156252811,1555967.246302657,4.385205156252811,0.85,0.09575465935814281,4.027634451161993,1.2676079453388231,1.0,0.0,4.027634451162476,1.28446092706894,1.2847634641360197,3.1356613239709863,19354.38818038543,1973.5983419807408,4632.441516551485,4632.441516551485,5.563314667547784,5.1097263974613485,-2.342892540150814,7.452618937612162,3.4408725964504145,3.4408725964504145,0.9831064561286899,0.0,0.0,0.00023552395494023503,7.922193472607182e-05,0.00015630202021416322,0.000629527401400782,0.09575465935728589,0.07195314727342579,0.023801512083860093,0.09575462201048632,0.07195314727406972,0.0238015120840731,0.3784432710195384,0.3784432710195384,0.12518593598134103,0.0,5.205656348725711,4.722541603425157,6.67221486242164,5.193361844660956,4.713963320217147,6.648595348286733,24861.06058375105,21131.90149618839,0.85,1.0683830715278395,0.6648147011554332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509758976033156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.895076623678,1538.1570695790153,0.3784432710195384,0.12518593598134103,6.112874298809886,3.4408725964504145
2553.0,-29.915246324284784,5.109541290827215,35.01641958775894,24.20802586656066,5.0510791051310715,-26.418601753595826,-39.95990519234908,1.5544345344287134,0.20217086601513756,-4.988169746046202,40.033254288441185,42454.147500057865,25772.212796096017,25772.212796096017,68226.36029615389,77553.03594772276,77553.03594772276,25772.212796096017,103325.24874381878,103325.24874381878,103325.24874381878,128186.27766022405,91708.49639339853,56609.60794567945,38998.764941910085,24861.028916405263,0.0,63859.793858315345,21131.874578944473,1538.15851233344,0.0,0.8868585207769498,2.8154790289472733,0.0014959135982669303,354819.5558680361,1555967.5564732994,4.385236187635589,1555967.5564732994,4.385236187635589,0.85,0.09575534383030414,4.027634451161993,1.267607622793876,1.0,0.0,4.027634451162219,1.2844624465281478,1.2847649530679013,3.1356576146297876,19354.34381635581,1973.593818108713,4632.441516551485,4632.441516551485,5.563418923695674,5.109541290827215,-2.3429388799419155,7.45248017076913,3.441001149190546,3.441001149190546,0.9831431854830132,0.0,0.0,0.00023549991094716497,7.921422165616467e-05,0.0001562856892910003,0.0006294616264120317,0.09575534382952863,0.07195301913977262,0.023802324689756023,0.09575533782006022,0.07195301914035535,0.02380232468994879,0.378441730567508,0.378441730567508,0.1251899232973514,0.0,5.202670839915527,4.720510257618457,6.66626873626808,5.190340612061334,4.712051077714534,6.642142196780924,24861.028916405263,21131.874578944473,0.85,1.0683773963869436,0.6648024513553892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509817992512672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.878219256654,1538.15851233344,0.378441730567508,0.1251899232973514,6.112874298809886,3.441001149190546
2554.0,-29.916225405833675,5.109352133924093,35.0164340556674,24.207661987189226,5.050829572320844,-26.41950801972689,-39.96076936656607,1.5541121862007596,0.19916786816469312,-4.988353796209454,40.03326058505378,42453.49480357406,25772.698828374665,25772.698828374665,68226.19363194873,77552.56970123012,77552.56970123012,25772.698828374665,103325.26852960479,103325.26852960479,103325.26852960479,128186.2674730287,91708.3242972653,56609.24939955551,38998.97210856643,24860.998943423914,0.0,63859.971051990346,21131.849101910328,1538.1602486500258,0.0,0.8868575618044082,2.8154969292546106,0.0014959135982669303,354817.01072850043,1555967.8281543371,4.3852684090868905,1555967.8281543371,4.3852684090868905,0.85,0.0957560253385162,4.027634451161993,1.2676073414599527,1.0,0.0,4.027634451161431,1.2844640032717374,1.2847664793744658,3.1356538142781405,19354.307496844936,1973.5901145493046,4632.441516551485,4632.441516551485,5.5635238429433125,5.109352133924093,-2.342993451555699,7.452345585479792,3.4411281860183514,3.4411281860183514,0.983179481719529,0.0,0.0,0.0002354759304746641,7.920647798676157e-05,0.00015626945248790254,0.0006293962305044985,0.09575602533770063,0.07195289496869109,0.02380313036900954,0.09575595116485179,0.07195289496930392,0.023803130369212278,0.3784401899986404,0.3784401899986404,0.12519386722841466,0.0,5.199721416956436,4.718547769389659,6.660259569139498,5.187521664374174,4.710349639124615,6.6358661391429905,24860.998943423914,21131.849101910328,0.85,1.0683718220981295,0.664790385968252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509876759334441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.86141272368,1538.1602486500258,0.3784401899986404,0.12519386722841466,6.112874298809886,3.4411281860183514
2555.0,-29.917200905055093,5.109159066008503,35.016447676513316,24.20728235682475,5.0505798056734434,-26.4204110845149,-39.961625543050445,1.5537899851198267,0.1959013409394288,-4.98853757449104,40.03326484826525,42452.82417211432,25773.168149870773,25773.168149870773,68225.99232198509,77552.04043637957,77552.04043637957,25773.168149870773,103325.20858625034,103325.20858625034,103325.20858625034,128186.17003898771,91708.08764276795,56608.87137844817,38999.129182577526,24860.96145273736,0.0,63860.09063531489,21131.817234826754,1538.1615627981323,0.0,0.8868566115670083,2.8155183174726184,0.0014959135982669303,354814.46936297906,1555968.0120998854,4.385300337084374,1555968.0120998854,4.385300337084374,0.85,0.09575669199270884,4.027634451161993,1.2676070106728003,1.0,0.0,4.027634451161741,1.2844655591451941,1.284768004926198,3.135650016059882,19354.25755280826,1973.5850216749104,4632.441516551485,4632.441516551485,5.563625154852903,5.109159066008503,-2.3430504262963896,7.452209492304892,3.441253692503955,3.441253692503955,0.9832153407154157,0.0,0.0,0.00023545203998080627,7.919880667336654e-05,0.00015625323330743974,0.0006293309055744969,0.09575669199192356,0.07195276583352878,0.023803926158394786,0.0957566577959291,0.07195276583411885,0.023803926158589995,0.3784386521594321,0.3784386521594321,0.12519776866295032,0.0,5.196745099011196,4.716574101856111,6.654176386934068,5.184438915430462,4.708331780097183,6.62948749265189,24860.96145273736,21131.817234826754,0.85,1.0683666691236395,0.6647786395191512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509935376861844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.844623579176,1538.1615627981323,0.3784386521594321,0.12519776866295032,6.112874298809886,3.441253692503955
2556.0,-29.918173188847717,5.108963008786855,35.01646064103317,24.206966603547357,5.050390872929281,-26.421305171277,-39.962472778838105,1.5535228553456375,0.19242345545922035,-4.9886833187148145,40.03327297299958,42452.13052424837,25773.526866597716,25773.526866597716,68225.65739084609,77551.52363939495,77551.52363939495,25773.526866597716,103325.05050599267,103325.05050599267,103325.05050599267,128185.98807527182,91707.88678693789,56608.49367173919,38999.32568355411,24860.937569279147,0.0,63860.26325283326,21131.796933887275,1538.1628120890525,0.0,0.886855840813323,2.815546915404534,0.0014959135982669303,354812.4539590056,1555968.3626592942,4.385326234459256,1555968.3626592942,4.385326234459256,0.85,0.09575732195937686,4.027634451161993,1.2676066007604825,1.0,0.0,4.027634451165234,1.284466857351049,1.284769272853597,3.1356468468701233,19354.21516379366,1973.5806991983663,4632.441516551485,4632.441516551485,5.563702590633941,5.108963008786855,-2.3430816579948432,7.452044666781698,3.441377703905959,3.441377703905959,0.9832507725445597,0.0,0.0,0.0002354282304565163,7.919121614447545e-05,0.00015623701431204085,0.0006292655813898651,0.09575732195878107,0.0719526152085952,0.023804706750185884,0.09575762497305686,0.07195261520904286,0.023804706750333998,0.37843711451741474,0.37843711451741474,0.1252016276039045,0.0,5.19368299046198,4.714613688480085,6.647706356420088,5.181106774174054,4.706496372237098,6.6215443212196305,24860.937569279147,21131.796933887275,0.85,1.0683585365241843,0.6647659806251255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509993780365233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.82787356458,1538.1628120890525,0.37843711451741474,0.1252016276039045,6.112874298809886,3.441377703905959
2557.0,-29.91914241231802,5.10876232473321,35.01647285145956,24.2065382184461,5.050083022596198,-26.422208395969015,-39.96333646411074,1.5531490062336923,0.1895085334643909,-4.988912568149139,40.03327693737152,42451.518308745646,25774.082086437422,25774.082086437422,68225.60039518306,77551.03223464944,77551.03223464944,25774.082086437422,103325.11432108686,103325.11432108686,103325.11432108686,128186.0363489656,91707.66194318923,56608.148017230786,38999.459917731605,24860.922027878732,0.0,63860.38194561034,21131.78372369692,1538.1664527510482,0.0,0.886854660346817,2.815558390766171,0.0014959135982669303,354809.2838328815,1555968.5337108003,4.385365898271354,1555968.5337108003,4.385365898271354,0.85,0.09575801790988688,4.027634451161993,1.2676063826167963,1.0,0.0,4.027634451161302,1.2844686544027797,1.284771039843348,3.1356424599046853,19354.167712320923,1973.5758604947584,4632.441516551485,4632.441516551485,5.5638224453234635,5.10876232473321,-2.343176991786916,7.451939316520125,3.4415004917541094,3.4415004917541094,0.9832858547868885,0.0,0.0,0.00023540449808183656,7.918347893412394e-05,0.0001562210191477126,0.0006292011587149647,0.09575801790875069,0.07195252293305203,0.023805494975698654,0.09575811444149954,0.07195252293390576,0.023805494975981112,0.37843557652145726,0.37843557652145726,0.12520542502574125,0.0,5.190727838552618,4.712675558237038,6.641602294065706,5.178421101613537,4.704489342768284,6.616741465489554,24860.922027878732,21131.78372369692,0.85,1.0683556583374425,0.6647551582904947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510051991806274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.811155449099,1538.1664527510482,0.37843557652145726,0.12520542502574125,6.112874298809886,3.4415004917541094
2558.0,-29.92010833079903,5.10855845901347,35.016484102427036,24.206187086552404,5.049851183519618,-26.423101043629522,-39.96418342050163,1.5528438963369973,0.18636645988101463,-4.989079716370505,40.033273411826734,42450.85111849847,25774.463886368718,25774.463886368718,68225.31500486718,77550.5459640277,77550.5459640277,25774.463886368718,103325.00985039641,103325.00985039641,103325.00985039641,128185.85610486637,91707.47167510433,56607.77682952207,38999.66093953585,24860.846254469965,0.0,63860.50719400581,21131.71931629947,1538.165268298302,0.0,0.8868538228703793,2.8155800906494175,0.0014959135982669303,354806.9724739346,1555968.3815934495,4.385394037620714,1555968.3815934495,4.385394037620714,0.85,0.09575861363425135,4.027634451161993,1.2676060463348406,1.0,0.0,4.027634451160817,1.2844701298732604,1.2847724852828348,3.1356388579930643,19354.12755776516,1973.571765869605,4632.441516551485,4632.441516551485,5.563904864050163,5.10855845901347,-2.343229106066708,7.451787565080178,3.441621557079238,3.441621557079238,0.9833204448797822,0.0,0.0,0.0002353808488257832,7.917589226593528e-05,0.00015620495655984792,0.0006291364644827061,0.09575861363369075,0.07195235980986774,0.023806253823823013,0.09575868829656638,0.07195235981028897,0.02380625382396238,0.37843403828724886,0.37843403828724886,0.1252091911209988,0.0,5.187744962656382,4.710779671425428,6.63525794377955,5.175446176251512,4.702879958052392,6.609556963228442,24860.846254469965,21131.71931629947,0.85,1.0683490940277258,0.6647434068998918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510110020467022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.794466232615,1538.165268298302,0.37843403828724886,0.1252091911209988,6.112874298809886,3.441621557079238
2559.0,-29.9210710979287,5.108350624398034,35.016494554906636,24.205786326807015,5.0495672180985975,-26.423996067837923,-39.965038269851334,1.5524921879947764,0.18341909934684963,-4.989289843040869,40.033272656036665,42450.23027358241,25774.940153852294,25774.940153852294,68225.1704274347,77550.0698176114,77550.0698176114,25774.940153852294,103325.00997146369,103325.00997146369,103325.00997146369,128185.81538356526,91707.26915469921,56607.42961061743,38999.82171564642,24860.805412101574,0.0,63860.627127748,21131.68460028634,1538.1670727760206,0.0,0.8868527567422757,2.815594224092829,0.0014959135982669303,354804.0668171855,1555968.3489832347,4.385429859756807,1555968.3489832347,4.385429859756807,0.85,0.09575925816208528,4.027634451161993,1.2676057875296105,1.0,0.0,4.027634451163105,1.2844718230712504,1.2847741486029163,3.135634724576265,19354.08481745532,1973.567407570916,4632.441516551485,4632.441516551485,5.564007675382346,5.108350624398034,-2.3433153131741973,7.451665937572232,3.441741328128338,3.441741328128338,0.9833546651795252,0.0,0.0,0.00023535727890459484,7.916823557746026e-05,0.00015618904332713457,0.0006290723717984004,0.09575925816117486,0.07195223964939099,0.02380701851178388,0.09575916620093752,0.07195223965007505,0.02380701851201022,0.37843250113312105,0.37843250113312105,0.12521291350815017,0.0,5.18482747373929,4.708923287269101,6.629058631023781,5.172708942387715,4.701100252273193,6.603854132000265,24860.805412101574,21131.68460028634,0.85,1.0683448236572402,0.6647324366023556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510167851694578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.777810918635,1538.1670727760206,0.37843250113312105,0.12521291350815017,6.112874298809886,3.441741328128338
2560.0,-29.922030308117936,5.108139622474091,35.016504155788425,24.205420980602526,5.049324947846364,-26.42488372029568,-39.965880651120074,1.5521783600110513,0.1802134920943672,-4.989467826520173,40.033268756316666,42449.573166159156,25775.320230873145,25775.320230873145,68224.8933970323,77549.56815519425,77549.56815519425,25775.320230873145,103324.8883860674,103324.8883860674,103324.8883860674,128185.6278133695,91707.0565640927,56607.061575004904,38999.99443231976,24860.739427302105,0.0,63860.73385962187,21131.62851320679,1538.1667290965354,0.0,0.8868518654906905,2.8156154950332457,0.0014959135982669303,354801.6056549371,1555968.1807212906,4.385459806048765,1555968.1807212906,4.385459806048765,0.85,0.09575985104077886,4.027634451161993,1.2676054567424582,1.0,0.0,4.027634451160765,1.2844733389654581,1.2847756346920418,3.1356310240008054,19354.039951910116,1973.5628325585308,4632.441516551485,4632.441516551485,5.564089722186281,5.108139622474091,-2.343380215557543,7.4515198380316345,3.4418595621177044,3.4418595621177044,0.9833884463193441,0.0,0.0,0.00023533379822477063,7.916069123233063e-05,0.00015617310699243998,0.0006290081860677592,0.09575985104015158,0.07195208511531642,0.02380776592483516,0.09575977200081713,0.07195208511578774,0.023807765924991123,0.3784309659756276,0.3784309659756276,0.12521660549819327,0.0,5.1818756088762825,4.707078314017679,6.62268607947243,5.1696813186145505,4.699361757529346,6.596851285027867,24860.739427302105,21131.62851320679,0.85,1.0683387000688669,0.6647210359259487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022549468312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.761186539443,1538.1667290965354,0.3784309659756276,0.12521660549819327,6.112874298809886,3.4418595621177044
2561.0,-29.922985771690655,5.107925242698742,35.016513039188474,24.205047462042444,5.049067583556979,-26.425769509966173,-39.96672275299204,1.5518513218193277,0.17714553299418867,-4.98966109707701,40.03326705984679,42448.93101122112,25775.72557304199,25775.72557304199,68224.65658426311,77549.09446700044,77549.09446700044,25775.72557304199,103324.82004004242,103324.82004004242,103324.82004004242,128185.51531922107,91706.86432384381,56606.70086801108,39000.181617591916,24860.695279178653,0.0,63860.87689677057,21131.590987301854,1538.1679993859675,0.0,0.8868508884955368,2.8156331784227406,0.0014959135982669303,354798.9331175783,1555968.1075233957,4.38549263339458,1555968.1075233957,4.38549263339458,0.85,0.09576046114398284,4.027634451161993,1.2676052045309918,1.0,0.0,4.0276344511615685,1.284474916438804,1.2847771824952923,3.135627173108663,19353.999381144935,1973.558695491828,4632.441516551485,4632.441516551485,5.564177222949625,5.107925242698742,-2.343458627953904,7.451383870652646,3.441976494244645,3.441976494244645,0.98342185549847,0.0,0.0,0.00023531041140459441,7.915315005378741e-05,0.00015615726135080702,0.0006289443656156175,0.09576046114321499,0.07195194913633794,0.02380851200687704,0.09576034700663878,0.0719519491369149,0.023808512007067954,0.37842943187011374,0.37842943187011374,0.12522025852785432,0.0,5.178944891550316,4.705271357142237,6.616284016628924,5.166806630071221,4.697677939807136,6.5903014850033514,24860.695279178653,21131.590987301854,0.85,1.0683325989172756,0.6647094915379678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451028292514457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.744601325387,1538.1679993859675,0.37842943187011374,0.12522025852785432,6.112874298809886,3.441976494244645
2562.0,-29.92393878440321,5.107708006067842,35.01652124745921,24.204695596732222,5.048838919937909,-26.42665022322192,-39.96756027974186,1.551550358743786,0.17384412787083647,-4.98983484980041,40.03326516201928,42448.28061481568,25776.068395707964,25776.068395707964,68224.34901052364,77548.59242541692,77548.59242541692,25776.068395707964,103324.66082112488,103324.66082112488,103324.66082112488,128185.30787668738,91706.6543608305,56606.34255017734,39000.34645628128,24860.647055562502,0.0,63860.993511843786,21131.549997228125,1538.168608721849,0.0,0.886850011506789,2.815656201472644,0.0014959135982669303,354796.5304855083,1555968.0256374865,4.385522100535423,1555968.0256374865,4.385522100535423,0.85,0.09576104232870665,4.027634451161993,1.2676048473687844,1.0,0.0,4.027634451161488,1.2844763718630694,1.284778608300469,3.135623620168356,19353.955070132233,1973.5541770260215,4632.441516551485,4632.441516551485,5.564251227697392,5.107708006067842,-2.343524800697278,7.45123280676512,3.442092055716538,3.442092055716538,0.9834548730618681,0.0,0.0,0.00023528708670690282,7.914565050506172e-05,0.00015614143620184108,0.0006288806277004476,0.09576104232807842,0.07195179683264386,0.023809245495434565,0.09576107326490725,0.07195179683311588,0.02380924549559077,0.37842789968252827,0.37842789968252827,0.1252238743504903,0.0,5.175967234434836,4.703468061085289,6.609681592748359,5.163678977671225,4.69592622855788,6.5829357238113175,24860.647055562502,21131.549997228125,0.85,1.0683258317594233,0.664698093162975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510340131717565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.728059194877,1538.168608721849,0.37842789968252827,0.1252238743504903,6.112874298809886,3.442092055716538
2563.0,-29.924888143925973,5.107487232389429,35.01652875360691,24.204299447033577,5.048557616952322,-26.42753291241806,-39.96840185774488,1.5512023854316306,0.17087886877482106,-4.9900459982305305,40.03326112768081,42447.66278626199,25776.492841409487,25776.492841409487,68224.15562767148,77548.12417177537,77548.12417177537,25776.492841409487,103324.61701318486,103324.61701318486,103324.61701318486,128185.21984577179,91706.45539974468,56605.994014179545,39000.51265062793,24860.602832586923,0.0,63861.115483214846,21131.512407698883,1538.1703152704056,0.0,0.88684895201563,2.8156704541483624,0.0014959135982669303,354793.610767222,1555967.8515671622,4.38555769987646,1555967.8515671622,4.38555769987646,0.85,0.0957616487127874,4.027634451161993,1.2676046165870507,1.0,0.0,4.02763445116118,1.2844780469171577,1.284780253904647,3.13561953108394,19353.91308098824,1973.5498953249316,4632.441516551485,4632.441516551485,5.564342852319094,5.107487232389429,-2.343620754007707,7.451107986397137,3.4422063980707147,3.4422063980707147,0.9834875423059185,0.0,0.0,0.00023526385353771304,7.913811534147403e-05,0.000156125738196239,0.0006288174018722701,0.09576164871191666,0.07195167008482828,0.023809978627088377,0.09576154984246368,0.07195167008548253,0.023809978627304874,0.3784263680467372,0.3784263680467372,0.12522744398422808,0.0,5.173048409388741,4.7016987136571515,6.603214628606111,5.160924867005349,4.694221916067761,6.576937822097136,24860.602832586923,21131.512407698883,0.85,1.0683207631348597,0.6646871490589429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510397191978888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.711534314478,1538.1703152704056,0.3784263680467372,0.12522744398422808,6.112874298809886,3.4422063980707147
2564.0,-29.925835385806025,5.107263637705433,35.01653548181072,24.20393438022586,5.048312168706602,-26.42841010956486,-39.96923501892013,1.5508868924527048,0.16771274403703273,-4.990228514097926,40.033253480648185,42447.01934919696,25776.831362079534,25776.831362079534,68223.8507112765,77547.63660772661,77547.63660772661,25776.831362079534,103324.46796980615,103324.46796980615,103324.46796980615,128184.99969592028,91706.25079023969,56605.63353165838,39000.68584286812,24860.53172611413,0.0,63861.217568982254,21131.451967197012,1538.1698537325271,0.0,0.8868480512443595,2.815690682762443,0.0014959135982669303,354791.0869894836,1555967.5216193164,4.385587966209075,1555967.5216193164,4.385587966209075,0.85,0.09576220505203614,4.027634451161993,1.2676043127244343,1.0,0.0,4.027634451161517,1.284479569988674,1.284781747559697,3.1356158130234077,19353.869899790603,1973.545492068199,4632.441516551485,4632.441516551485,5.564415928399783,5.107263637705433,-2.343697792681819,7.4509614303872524,3.4423193113545065,3.4423193113545065,0.9835198032441447,0.0,0.0,0.00023524067429894543,7.913065619220674e-05,0.0001561100181067387,0.0006287540870982233,0.09576220505143321,0.0719515105282445,0.023810694523188704,0.09576211182230324,0.07195151052869753,0.02381069452333862,0.3784248377097344,0.3784248377097344,0.12523098048312217,0.0,5.1701056130290794,4.699944824611464,6.596604266452289,5.15794125813494,4.692584045890442,6.569809667063737,24860.53172611413,21131.451967197012,0.85,1.0683142806912782,0.6646760109662192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510454033936666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.695050852559,1538.1698537325271,0.3784248377097344,0.12523098048312217,6.112874298809886,3.4423193113545065
