time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2565.0,-29.926778888640776,5.107037060929199,35.01654155048394,24.20355010489004,5.048054716786069,-26.429285141611537,-39.970064093917586,1.550560969744356,0.16444737672395604,-4.990423467390183,40.033247726792716,42446.374962504306,25777.189213148078,25777.189213148078,68223.56417565238,77547.11993889557,77547.11993889557,25777.189213148078,103324.30915204366,103324.30915204366,103324.30915204366,128184.78875126207,91706.01070658275,56605.26573014108,39000.82775160185,24860.479599218404,0.0,63861.30735082025,21131.407659335644,1538.170771840189,0.0,0.8868470803453121,2.815710762921538,0.0014959135982669303,354788.391246116,1555967.2733567497,4.385620588914303,1555967.2733567497,4.385620588914303,0.85,0.09576277425285197,4.027634451161993,1.267603953913786,1.0,0.0,4.027634451163208,1.2844811416391873,1.2847832899253173,3.135611976383038,19353.81923205725,1973.5403253972815,4632.441516551485,4632.441516551485,5.564493177312105,5.107037060929199,-2.343786048780989,7.450823109710187,3.4424310056788165,3.4424310056788165,0.9835517159082333,0.0,0.0,0.00023521758864703665,7.91232342709839e-05,0.00015609435437605277,0.0006286909993168789,0.09576277425213124,0.07195136631603533,0.023811407936095916,0.09576274707230305,0.07195136631657685,0.02381140793627512,0.37842330817000586,0.37842330817000586,0.12523447746335253,0.0,5.16714191540342,4.698171303979905,6.589969896807418,5.154870844114157,4.690708476496468,6.563055127109521,24860.479599218404,21131.407659335644,0.85,1.0683082919187388,0.66466498609755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510510749526402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.678578168765,1538.170771840189,0.37842330817000586,0.12523447746335253,6.112874298809886,3.4424310056788165
2566.0,-29.927719241975094,5.106807689176837,35.01654694349452,24.203180812206142,5.047802072270759,-26.43015685780903,-39.97089638197792,1.5502396880917446,0.16133625365432636,-4.9906143847235,40.03324018398876,42445.75776959142,25777.524610283308,25777.524610283308,68223.28237987473,77546.64437687183,77546.64437687183,25777.524610283308,103324.16898715514,103324.16898715514,103324.16898715514,128184.58827418995,91705.8124052154,56604.925797882395,39000.9851192589,24860.41928703482,0.0,63861.40440629372,21131.356393979597,1538.1711525893197,0.0,0.8868461364449203,2.815729292046931,0.0014959135982669303,354785.75132610305,1555966.9479061696,4.385652304497412,1555966.9479061696,4.385652304497412,0.85,0.09576332539735272,4.027634451161993,1.2676036967569964,1.0,0.0,4.02763445116273,1.2844826914287395,1.28478481052642,3.135608193117827,19353.777382141554,1973.536057893527,4632.441516551485,4632.441516551485,5.5645655791188045,5.106807689176837,-2.3438733723347647,7.450681061511602,3.442541427747495,3.442541427747495,0.9835832650707129,0.0,0.0,0.00023519458213394837,7.911578423356279e-05,0.00015607879790038558,0.0006286283435195431,0.09576332539668805,0.07195121380771625,0.0238121115889718,0.09576329903118899,0.07195121380821563,0.02381211158913708,0.37842177690785445,0.37842177690785445,0.12523793696528931,0.0,5.164185269273446,4.696428993614518,6.583269714903906,5.151950638377798,4.689098647243668,6.556099615127437,24860.41928703482,21131.356393979597,0.85,1.0683022557072224,0.6646543113826083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510567241663566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.662148815782,1538.1711525893197,0.37842177690785445,0.12523793696528931,6.112874298809886,3.442541427747495
2567.0,-29.92865646044073,5.10657583337772,35.01655174342651,24.202824441622965,5.047567041445751,-26.431023990719925,-39.97172046275807,1.5499345717124597,0.15806951093503585,-4.990795056262534,40.03323369531081,42445.11988200588,25777.82269589402,25777.82269589402,68222.9425778999,77546.1498450042,77546.1498450042,25777.82269589402,103323.97254089822,103323.97254089822,103323.97254089822,128184.33771365866,91705.60099966424,56604.5710366154,39001.144403387596,24860.36517276044,0.0,63861.50957614803,21131.310396846373,1538.1716694914344,0.0,0.8868452408433257,2.8157510588286665,0.0014959135982669303,354783.2530945741,1555966.6679381737,4.385682397256225,1555966.6679381737,4.385682397256225,0.8499999999999999,0.09576386144564777,4.027634451161993,1.2676033604750412,1.0,0.0,4.027634451162599,1.284484165471248,1.2847862554637641,3.135604594770809,19353.732766692792,1973.5315083838816,4632.441516551485,4632.441516551485,5.564629926528189,5.10657583337772,-2.343955046939739,7.450530880317459,3.442650629037081,3.442650629037081,0.983614465439166,0.0,0.0,0.00023517165438075938,7.910840830068741e-05,0.00015606324608007197,0.0006285657064722698,0.09576386144504037,0.07195105540873416,0.02381280603630622,0.09576397479408591,0.07195105540919051,0.023812806036457267,0.37842024497884047,0.37842024497884047,0.1252413580690678,0.0,5.161198720399,4.69469506538411,6.576423770931115,5.148864567197563,4.687417640287549,6.548690660162208,24860.36517276044,21131.310396846373,0.85,1.068295175461697,0.6646432281935741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510623545642516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.645751107697,1538.1716694914344,0.37842024497884047,0.1252413580690678,6.112874298809886,3.442650629037081
2568.0,-29.929590257751077,5.106341155331589,35.01655594712354,24.20244620824235,5.047303726746594,-26.431890872747875,-39.97254443876443,1.5496043417306118,0.15501906286328904,-4.9909961953014434,40.03322592853626,42444.49652869594,25778.161365535696,25778.161365535696,68222.65789423164,77545.6813135956,77545.6813135956,25778.161365535696,103323.8426791313,103323.8426791313,103323.8426791313,128184.15670085663,91705.40276259795,56604.217977646585,39001.31642772374,24860.31402172533,0.0,63861.63044944907,21131.266918466532,1538.1728387120886,0.0,0.8868442457409159,2.815767601510304,0.0014959135982669303,354780.47186540364,1555966.3328239955,4.385715833351439,1555966.3328239955,4.385715833351439,0.85,0.0957644070639559,4.027634451161993,1.2676030714483937,1.0,0.0,4.027634451161561,1.284485756770339,1.2847878177953371,3.1356007101930974,19353.690930347315,1973.527242263904,4632.441516551485,4632.441516551485,5.564703034767216,5.106341155331589,-2.3440537318531267,7.450394887184716,3.442758698686309,3.442758698686309,0.9836453424818025,0.0,0.0,0.00023514881236929382,7.910103394119462e-05,0.0001560477784280992,0.0006285034084243056,0.09576440706321851,0.07195091043135671,0.023813496631861806,0.09576450275188227,0.07195091043191074,0.023813496632045173,0.3784187118633124,0.3784187118633124,0.12524473514463286,0.0,5.158247295267472,4.692993406100129,6.569622449071858,5.146015258164709,4.685806334357835,6.54202804422232,24860.31402172533,21131.266918466532,0.85,1.0682886956391542,0.664632209199446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510679662335155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.62938485637,1538.1728387120886,0.3784187118633124,0.12524473514463286,6.112874298809886,3.442758698686309
2569.0,-29.93052055366329,5.106103290870803,35.01655935226069,24.202032142225676,5.047000646852466,-26.43275857957771,-39.973372291401006,1.5492386727541332,0.1522173799179427,-4.991219548727337,40.03321107613014,42443.90439195471,25778.543735294308,25778.543735294308,68222.44812724902,77545.2287664206,77545.2287664206,25778.543735294308,103323.7725017149,103323.7725017149,103323.7725017149,128184.00537970926,91705.20299830234,56603.878623785014,39001.47152724147,24860.232877994345,0.0,63861.70440523581,21131.197946295193,1538.1728180633993,0.0,0.8868431632689534,2.8157782900145003,0.0014959135982669303,354777.3834891526,1555965.6919851718,4.3857522051789575,1555965.6919851718,4.3857522051789575,0.85,0.09576494571884397,4.027634451161993,1.267602856601589,1.0,0.0,4.02763445116298,1.2844875136041685,1.2847895458131315,3.1355964215337333,19353.648771692322,1973.522943277503,4632.441516551485,4632.441516551485,5.5647855765019045,5.106103290870803,-2.3441709200903036,7.450274210961107,3.4428655305313556,3.4428655305313556,0.9836758658661016,0.0,0.0,0.00023512605803951208,7.909362552693029e-05,0.0001560324325125818,0.0006284416006862831,0.09576494571803722,0.07195076550994767,0.02381418020808955,0.0957647480937816,0.07195076551055378,0.023814180208290188,0.37841717860027024,0.37841717860027024,0.12524807514073938,0.0,5.155378847860959,4.691334846194252,6.563026269321767,5.143436928645258,4.684278144221651,6.536209171709629,24860.232877994345,21131.197946295193,0.85,1.0682841737881286,0.6646221673418863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510735574595506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.613055901571,1538.1728180633993,0.37841717860027024,0.12524807514073938,6.112874298809886,3.4428655305313556
2570.0,-29.931448551120095,5.105863275976289,35.01656201290385,24.201676400285237,5.04676074509589,-26.43361789910073,-39.974191308114655,1.548930093063753,0.1490845159389096,-4.991398444901883,40.033196201412835,42443.28566333223,25778.80178734168,25778.80178734168,68222.0874506739,77544.75646109457,77544.75646109457,25778.80178734168,103323.55824843625,103323.55824843625,103323.55824843625,128183.6983430592,91705.00812682975,56603.53732901576,39001.634219793326,24860.14009462294,0.0,63861.77431441627,21131.1190804295,1538.1711394558238,0.0,0.8868423070313395,2.81579851090415,0.0014959135982669303,354774.90985215275,1555965.0501838804,4.385780975414259,1555965.0501838804,4.385780975414259,0.85,0.09576543141069326,4.027634451161993,1.267602575817146,1.0,0.0,4.027634451159181,1.28448900337355,1.2847910067784187,3.1355927848225353,19353.607645628446,1973.5187495860919,4632.441516551485,4632.441516551485,5.564841281910477,5.105863275976289,-2.3442572645528323,7.450120540529122,3.442971010011238,3.442971010011238,0.9837060028603537,0.0,0.0,0.00023510336194920725,7.908629681614856e-05,0.0001560170651330587,0.0006283797064990917,0.09576543141022553,0.07195058396619168,0.023814847444033845,0.09576523883796131,0.0719505839665431,0.02381484744415016,0.378415646699473,0.378415646699473,0.12525139338435248,0.0,5.152476281533723,4.689702677316745,6.556212259721917,5.140482960840814,4.682835655413555,6.528610416816775,24860.14009462294,21131.1190804295,0.85,1.0682773565731218,0.6646117512233137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451079127761436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.596765964872,1538.1711394558238,0.378415646699473,0.12525139338435248,6.112874298809886,3.442971010011238
2571.0,-29.93237324667158,5.10562157699594,35.01656429811295,24.20135596711191,5.046562811623707,-26.43447004982868,-39.97499792659653,1.5486596147682496,0.14562006946351858,-4.991558720923554,40.03319058739786,42442.6297007221,25779.00387764189,25779.00387764189,68221.633578364,77544.25737528475,77544.25737528475,25779.00387764189,103323.26125292665,103323.26125292665,103323.26125292665,128183.3590933225,91704.80213132888,56603.174456715504,39001.80852734819,24860.097840395858,0.0,63861.90636774405,21131.08316433648,1538.1719346622485,0.0,0.886841511993476,2.8158252552473133,0.0014959135982669303,354772.69369162386,1555964.8079553277,4.385807689325172,1555964.8079553277,4.385807689325172,0.85,0.09576592207652632,4.027634451161993,1.2676022197538992,1.0,0.0,4.027634451161298,1.2844903148133573,1.2847922894784531,3.135589583442852,19353.56417192748,1973.5143165023203,4632.441516551485,4632.441516551485,5.564884906918908,5.10562157699594,-2.3443313914184096,7.449952968414349,3.443075444336177,3.443075444336177,0.9837358412389078,0.0,0.0,0.00023508074862138608,7.907907966061012e-05,0.00015600166896077595,0.0006283176963451897,0.09576592207604025,0.07195041123439007,0.023815510841650175,0.09576611206913353,0.07195041123475526,0.02381551084177106,0.3784141163838207,0.3784141163838207,0.12525467661350678,0.0,5.1494861907075915,4.68806390277922,6.549065048360262,5.137178790387054,4.681205694184655,6.520166814521019,24860.097840395858,21131.08316433648,0.85,1.0682680405046912,0.664600105363585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510846843416114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.58049106403,1538.1719346622485,0.3784141163838207,0.12525467661350678,6.112874298809886,3.443075444336177
2572.0,-29.933295237114425,5.105377247551354,35.01656617296955,24.200977943278872,5.046296849072318,-26.435326568883575,-39.975812717433996,1.5483281808287814,0.14259769942503908,-4.991767512884498,40.03318320541425,42442.01937638865,25779.319533350248,25779.319533350248,68221.3389097389,77543.80046602827,77543.80046602827,25779.319533350248,103323.11999937853,103323.11999937853,103323.11999937853,128183.18463234064,91704.60967878993,56602.82858909911,39001.97898854536,24860.064632962112,0.0,63862.04362150747,21131.054938017794,1538.1743646148332,0.0,0.8868404765365501,2.815840540491446,0.0014959135982669303,354769.8067102378,1555964.4894440686,4.3858424815585275,1555964.4894440686,4.3858424815585275,0.85,0.09576645006869068,4.027634451161993,1.2676019038027158,1.0,0.0,4.027634451161229,1.2844919111441473,1.2847938572239208,3.135585686619405,19353.523556360182,1973.5101748670731,4632.441516551485,4632.441516551485,5.564953047165737,5.105377247551354,-2.34444294224584,7.449820189797194,3.4431789706037326,3.4431789706037326,0.983765420172495,0.0,0.0,0.00023505820344175982,7.907179000172386e-05,0.00015598641344003594,0.0006282562526842869,0.09576645006788836,0.07195027407185935,0.02381617599602901,0.09576667139341966,0.07195027407246214,0.02381617599622854,0.37841258584742854,0.37841258584742854,0.12525790707418077,0.0,5.1465497435114,4.686453317636506,6.542049904452881,5.134365212309547,4.679616083068822,6.513585610422865,24860.064632962112,21131.054938017794,0.85,1.0682611304152394,0.6645891200715509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451090221191341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.564251378111,1538.1743646148332,0.37841258584742854,0.12525790707418077,6.112874298809886,3.4431789706037326
2573.0,-29.934213699608083,5.105129995816784,35.01656727565568,24.200559162441664,5.045989127810245,-26.436184088104177,-39.976631419826276,1.5479595162938455,0.13981755177678679,-4.99199478925908,40.03316446398075,42441.4404881587,25779.670208148364,25779.670208148364,68221.11069630706,77543.34760042268,77543.34760042268,25779.670208148364,103323.01780857105,103323.01780857105,103323.01780857105,128182.99290400367,91704.40294104656,56602.495828732186,39002.11901368263,24859.97509543262,0.0,63862.09410911525,21130.978831117725,1538.1740143014606,0.0,0.8868393881516021,2.815850492076864,0.0014959135982669303,354766.6641644988,1555963.6808055965,4.385879052277935,1555963.6808055965,4.385879052277935,0.85,0.09576695203575347,4.027634451161993,1.2676016955496747,1.0,0.0,4.027634451163451,1.2844936813876604,1.284795599036278,3.135581365266718,19353.479926014876,1973.5057258100246,4632.441516551485,4632.441516551485,5.565028746944538,5.105129995816784,-2.3445701313816776,7.4497001271984615,3.4432813005162757,3.4432813005162757,0.9837946572903645,0.0,0.0,0.0002350357465106675,7.90644659731872e-05,0.0001559712805374803,0.0006281953028846077,0.09576695203497426,0.07195012294193681,0.023816829093037454,0.09576687050492262,0.07195012294252222,0.023816829093231257,0.37841105575208467,0.37841105575208467,0.12526109856735515,0.0,5.143696943655925,4.684871981947197,6.535284790399714,5.131812341035868,4.678116779532672,6.507784592147516,24859.97509543262,21130.978831117725,0.85,1.0682567123424416,0.6645795300048092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510957418837052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.54803506135,1538.1740143014606,0.37841105575208467,0.12526109856735515,6.112874298809886,3.4432813005162757
2574.0,-29.935129027999714,5.104881274726944,35.01656774007987,24.20022521344947,5.045776052949796,-26.437029320853362,-39.977433148864634,1.5476763457907927,0.13649837415113097,-4.9921572350612795,40.03314807861662,42440.80485322695,25779.84653078088,25779.84653078088,68220.65138400783,77542.85503985162,77542.85503985162,25779.84653078088,103322.7015706325,103322.7015706325,103322.7015706325,128182.58221542182,91704.19356186702,56602.14337519128,39002.27798519527,24859.88064478931,0.0,63862.15862998458,21130.898548070913,1538.1719252571575,0.0,0.8868386210449006,2.8158750809252076,0.0014959135982669303,354764.41804313264,1555962.9738249392,4.385904827794098,1555962.9738249392,4.385904827794098,0.8499999999999999,0.09576738690748832,4.027634451161993,1.2676013625646014,1.0,0.0,4.027634451160453,1.2844950517007339,1.284796940925085,3.135578020194947,19353.43573821562,1973.5012199084927,4632.441516551485,4632.441516551485,5.565066809515191,5.104881274726944,-2.3446512031297644,7.4495324778567085,3.4433823416555995,3.4433823416555995,0.9838235261873142,0.0,0.0,0.00023501336817665193,7.905729439434434e-05,0.00015595607378230758,0.0006281340556335837,0.09576738690715256,0.07194992440592941,0.023817462501223144,0.0957674938666785,0.07194992440618168,0.02381746250130664,0.37840952671032285,0.37840952671032285,0.12526426937824506,0.0,5.140758584772755,4.68328964295074,6.528177236919532,5.128655609212387,4.676653082324719,6.499433485299562,24859.88064478931,21130.898548070913,0.85,1.0682484408219932,0.6645689053376304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511012414912943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.531858688159,1538.1719252571575,0.37840952671032285,0.12526426937824506,6.112874298809886,3.4433823416555995
2575.0,-29.936041338654746,5.1046301417176,35.016567768786,24.19984764363619,5.045505997366564,-26.43787753599104,-39.97823906885458,1.5473421946903498,0.13357749110554096,-4.992367715356517,40.03313631625906,42440.199669859576,25780.135961121363,25780.135961121363,68220.33563098093,77542.41667646966,77542.41667646966,25780.135961121363,103322.55263759103,103322.55263759103,103322.55263759103,128182.38489743239,91704.01409156271,56601.7970849021,39002.463340734015,24859.83225984137,0.0,63862.29560057538,21130.857420865163,1538.1735747189505,0.0,0.88683759283036,2.815888840433408,0.0014959135982669303,354761.5077703782,1555962.46631368,4.385939376829989,1555962.46631368,4.385939376829989,0.85,0.09576788262924497,4.027634451161993,1.2676010905718433,1.0,0.0,4.027634451162464,1.2844966602477215,1.2847985212010133,3.135574093579382,19353.397862444985,1973.4973576547532,4632.441516551485,4632.441516551485,5.565129288521012,5.1046301417176,-2.344769230493648,7.449399372211248,3.443482527453192,3.443482527453192,0.983852150700912,0.0,0.0,0.00023499106557481667,7.905008593295384e-05,0.00015594097964186283,0.0006280732619535177,0.09576788262849557,0.0719497775467488,0.02381810508174677,0.0957679534874914,0.07194977754731183,0.02381810508193315,0.37840799739633557,0.37840799739633557,0.12526739835857278,0.0,5.13788399888017,4.681753907711709,6.521186510516884,5.125945206462063,4.6752128921756935,6.492816708839939,24859.83225984137,21130.857420865163,0.85,1.0682412053845163,0.6645580036035723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451106722371971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.515714486059,1538.1735747189505,0.37840799739633557,0.12526739835857278,6.112874298809886,3.443482527453192
2576.0,-29.93695101429695,5.10437665712668,35.0165671248054,24.199456243682675,5.045223391277368,-26.43872463410259,-39.97904855115337,1.546997011070553,0.13072654166103348,-4.992579473744032,40.03311678022088,42439.62080724378,25780.418150910344,25780.418150910344,68220.03895815412,77541.97313969918,77541.97313969918,25780.418150910344,103322.39129060952,103322.39129060952,103322.39129060952,128182.13344512672,91703.823304331,56601.470971825205,39002.61370278422,24859.742154517193,0.0,63862.355857301416,21130.780831339613,1538.1728849394806,0.0,0.8868365862431546,2.8159015340938285,0.0014959135982669303,354758.5798445807,1555961.623391158,4.3859731992185305,1555961.623391158,4.3859731992185305,0.85,0.09576834739715175,4.027634451161993,1.2676008614385506,1.0,0.0,4.027634451163105,1.2844983202502964,1.2848001530297892,3.1355700413661665,19353.357598327446,1973.4932518574076,4632.441516551485,4632.441516551485,5.565190204517031,5.10437665712668,-2.3448899957167786,7.449266652843459,3.4435815711199185,3.4435815711199185,0.9838804488914052,0.0,0.0,0.00023496882933070484,7.904284622056075e-05,0.00015592598311014408,0.0006280128614057194,0.09576834739651305,0.07194961194892914,0.023818735447583905,0.09576823355059641,0.07194961194940899,0.023818735447742757,0.3784064696369699,0.3784064696369699,0.12527049622359115,0.0,5.135056885173185,4.68025116473234,6.514288007149673,5.123306015405092,4.673839703525687,6.486284600334159,24859.742154517193,21130.780831339613,0.85,1.068235551951604,0.6645483123434075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511121852221194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.499600228337,1538.1728849394806,0.3784064696369699,0.12527049622359115,6.112874298809886,3.4435815711199185
2577.0,-29.937857367602142,5.104121380538971,35.01656587559918,24.199091002251976,5.044974811779621,-26.439565338710718,-39.979845739994175,1.5466827828759344,0.12760328315164315,-4.9927684653003315,40.03309786378107,42439.00526842236,25780.63319052517,25780.63319052517,68219.63845894753,77541.49749607928,77541.49749607928,25780.63319052517,103322.13068660445,103322.13068660445,103322.13068660445,128181.78169432508,91703.61284539242,56601.12061768591,39002.76914189612,24859.65100772063,0.0,63862.42014961675,21130.703356562535,1538.171630338419,0.0,0.8868356932304847,2.815920458000831,0.0014959135982669303,354755.96672559954,1555960.8072028079,4.386003205426927,1555960.8072028079,4.386003205426927,0.85,0.09576878506585242,4.027634451161993,1.2676005372451624,1.0,0.0,4.027634451159899,1.2844998353357746,1.2848016400141433,3.1355663429175524,19353.31318265369,1973.4887227191437,4632.441516551485,4632.441516551485,5.565236624879611,5.104121380538971,-2.344995597943568,7.4491169784825395,3.4436794868378535,3.4436794868378535,0.9839084248108153,0.0,0.0,0.00023494667622617942,7.903571705541985e-05,0.00015591095917075957,0.0006279523504698621,0.0957687850653766,0.07194942951758188,0.023819355547794723,0.09576870259975848,0.07194942951793934,0.023819355547913076,0.3784049440990084,0.3784049440990084,0.12527357013074192,0.0,5.132199587617492,4.678748674886492,6.507267262968639,5.120371748451987,4.672381301534415,6.478819226049268,24859.65100772063,21130.703356562535,0.85,1.0682282052437522,0.6645380048077781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511176323330974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.483508348349,1538.171630338419,0.3784049440990084,0.12527357013074192,6.112874298809886,3.4436794868378535
2578.0,-29.938760878733596,5.1038646771933145,35.016564242605845,24.19875778667631,5.044755652629472,-26.440400542995082,-39.980638353712834,1.5463953168786906,0.12437834191831598,-4.992943205893439,40.03308418676925,42438.382906715626,25780.804401478807,25780.804401478807,68219.18730819444,77541.03267794171,77541.03267794171,25780.804401478807,103321.83707942051,103321.83707942051,103321.83707942051,128181.42522908773,91703.4239747588,56600.774203483124,39002.944190306305,24859.588149667226,0.0,63862.532339973535,21130.649927217142,1538.1716815611267,0.0,0.8868348537480713,2.815942380080603,0.0014959135982669303,354753.5506630537,1555960.2170804609,4.386031412997238,1555960.2170804609,4.386031412997238,0.85,0.09576921927000359,4.027634451161993,1.267600232283585,1.0,0.0,4.0276344511622835,1.284501225135268,1.2848030017747083,3.135562950310033,19353.273323018828,1973.4846581675524,4632.441516551485,4632.441516551485,5.5652735839978265,5.1038646771933145,-2.3450920549602126,7.448956732153527,3.4437764394957724,3.4437764394957724,0.9839361255702207,0.0,0.0,0.00023492459450529042,7.902862939439635e-05,0.00015589596511089406,0.000627891959877785,0.09576921926954576,0.07194924897330039,0.023819970296245375,0.09576936069729035,0.07194924897364434,0.02381997029635925,0.37840341935169836,0.37840341935169836,0.12527661285665365,0.0,5.129298184654033,4.677259803568518,6.5000273802626225,5.117321547811741,4.670973867220653,6.470730634451513,24859.588149667226,21130.649927217142,0.85,1.068219264231931,0.6645270920481825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511230595888456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.467452703326,1538.1716815611267,0.37840341935169836,0.12527661285665365,6.112874298809886,3.4437764394957724
2579.0,-29.939661590079222,5.103605329855492,35.01656208481401,24.198339005839102,5.044445946137932,-26.44124228231119,-39.98143941918386,1.546026638357612,0.12160199304736352,-4.993179118703408,40.0330656349054,42437.80790347662,25781.121680538618,25781.121680538618,68218.92958401523,77540.58792327587,77540.58792327587,25781.121680538618,103321.7096038145,103321.7096038145,103321.7096038145,128181.23009517469,91703.21737933304,56600.43735948399,39003.08891094339,24859.520491360185,0.0,63862.60940230358,21130.592417656157,1538.172860895705,0.0,0.886833720689881,2.815951278798822,0.0014959135982669303,354750.28881922766,1555959.4166230268,4.386069485107331,1555959.4166230268,4.386069485107331,0.85,0.09576969606428781,4.027634451161993,1.2675999778741973,1.0,0.0,4.027634451162892,1.284502994549332,1.2848047433293028,3.1355586310447556,19353.22972270852,1973.4802121732212,4632.441516551485,4632.441516551485,5.565342074675728,5.103605329855492,-2.345235219053251,7.448840548908743,3.4438725362873974,3.4438725362873974,0.9839635817963993,0.0,0.0,0.00023490258311402353,7.902146675367174e-05,0.0001558811163603518,0.0006278321545385442,0.09576969606343082,0.07194910657651163,0.023820589486919185,0.09576961440826966,0.07194910657715545,0.02382058948713236,0.3784018950614403,0.3784018950614403,0.12527961266267418,0.0,5.1264921570872275,4.6757914678153725,6.493111472002511,5.1147811117507445,4.6694719629228985,6.464991666957246,24859.520491360185,21130.592417656157,0.85,1.0682139396194876,0.6645172864162023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511284698641933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.451423784738,1538.172860895705,0.3784018950614403,0.12527961266267418,6.112874298809886,3.4438725362873974
2580.0,-29.9405593543723,5.10334512314664,35.01655939136743,24.198018258344405,5.044246994223577,-26.442070292462965,-39.9822271085344,1.5457579323021478,0.11821279682840213,-4.993333910682023,40.03304571724414,42437.19015998479,25781.224805062273,25781.224805062273,68218.41496504706,77540.0917916563,77540.0917916563,25781.224805062273,103321.31659671858,103321.31659671858,103321.31659671858,128180.73685564045,91703.00305802525,56600.10142630486,39003.22403524488,24859.42025892188,0.0,63862.64429416676,21130.507220083597,1538.170349512963,0.0,0.8868330052736332,2.815977686097187,0.0014959135982669303,354748.14860376815,1555958.5572358693,4.386093523982783,1555958.5572358693,4.386093523982783,0.85,0.09577007514360858,4.027634451161993,1.2675996811548251,1.0,0.0,4.027634451161134,1.2845042963343385,1.284806017239862,3.135555453302786,19353.184491912667,1973.4755999156357,4632.441516551485,4632.441516551485,5.565364336052,5.10334512314664,-2.3453200262855223,7.448665149432162,3.44396740763581,3.44396740763581,0.9839906878959458,0.0,0.0,0.00023488064563291372,7.901442429929606e-05,0.00015586622133361767,0.0006277721628157189,0.095770075143376,0.071948893584328,0.023821181559048,0.09577027888839107,0.07194889358450272,0.023821181559105852,0.3784003713900672,0.3784003713900672,0.125282592960643,0.0,5.123569485544351,4.674304291642159,6.485781790234853,5.111546707510399,4.6680628824406085,6.456164706491791,24859.42025892188,21130.507220083597,0.85,1.0682052977765306,0.6645072503498108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511338634126008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.435420838156,1538.170349512963,0.3784003713900672,0.125282592960643,6.112874298809886,3.44396740763581
2581.0,-29.941454132164374,5.103082302212214,35.01655625968227,24.197599896602355,5.0439339725471015,-26.442907022332534,-39.983023633807875,1.5453868627031668,0.11550649325778295,-4.993574856501472,40.03302756573424,42436.62190183999,25781.538512131076,25781.538512131076,68218.16041397107,77539.66218744958,77539.66218744958,25781.538512131076,103321.20069958066,103321.20069958066,103321.20069958066,128180.5629802783,91702.80787586041,56599.76759020181,39003.378095176224,24859.362280697635,0.0,63862.74037587386,21130.45793859299,1538.172224101772,0.0,0.8868318451435047,2.81598507995972,0.0014959135982669303,354744.8172112018,1555957.774053141,4.3861325058535865,1555957.774053141,4.3861325058535865,0.85,0.09577054634455048,4.027634451161993,1.2675994652090599,1.0,0.0,4.027634451159993,1.2845060766304517,1.2848077698700164,3.135551107494473,19353.143300279677,1973.4713995380357,4632.441516551485,4632.441516551485,5.565432055648174,5.103082302212214,-2.345469792360619,7.4485520945728325,3.4440615874950655,3.4440615874950655,0.9840175964271616,0.0,0.0,0.000234858783007055,7.900730343606468e-05,0.00015585147957099032,0.0006277127883846902,0.09577054634364271,0.07194875619425244,0.02382179014939028,0.09577052178305613,0.07194875619493439,0.023821790149616086,0.3783988460919261,0.3783988460919261,0.1252855279393055,0.0,5.120770969208991,4.6728579592816,6.478830635025076,5.109081349759265,4.666616961603836,6.450560180384514,24859.362280697635,21130.45793859299,0.85,1.068199704749009,0.6644973524792831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511392393518554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.41944690715,1538.172224101772,0.3783988460919261,0.1252855279393055,6.112874298809886,3.4440615874950655
2582.0,-29.942345602177195,5.102818181691254,35.01655247741361,24.197249148879223,5.04369154287859,-26.44373371471482,-39.983811078686244,1.5450796554042128,0.11253114416024346,-4.993757205222869,40.03300235273585,42436.03037671315,25781.694462515217,25781.694462515217,68217.72483922837,77539.22055824904,77539.22055824904,25781.694462515217,103320.91502076425,103320.91502076425,103320.91502076425,128180.16124129282,91702.62791468174,56599.43773309717,39003.544646205075,24859.246220528566,0.0,63862.790866733645,21130.359287449282,1538.1694663397234,0.0,0.8868310086853629,2.8160028430664314,0.0014959135982669303,354742.29601683596,1555956.686189044,4.386160611970553,1555956.686189044,4.386160611970553,0.8500000000000001,0.09577092523659869,4.027634451161993,1.2675991629948844,1.0,0.0,4.027634451162127,1.2845075581327299,1.2848092237423017,3.135547491068801,19353.105320913943,1973.467526720536,4632.441516551485,4632.441516551485,5.5654657204842195,5.102818181691254,-2.3455779312945166,7.448396112985771,3.444154545051758,3.444154545051758,0.9840441557290738,0.0,0.0,0.00023483700306649476,7.900026433391102e-05,0.00015583673873258375,0.0006276534176760848,0.0957709252362712,0.0719485520607236,0.0238223731755476,0.09577086386182238,0.07194855206096962,0.02382237317562907,0.37839732097877776,0.37839732097877776,0.1252884447400129,0.0,5.117951175491157,4.671446173697859,6.4716888300670234,5.106288349383135,4.66545420378651,6.442769698729592,24859.246220528566,21130.359287449282,0.85,1.068192039736917,0.6644875646801435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451144597445357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.403502880235,1538.1694663397234,0.37839732097877776,0.1252884447400129,6.112874298809886,3.444154545051758
2583.0,-29.94323436672144,5.102552620481324,35.016548318376216,24.196893197391205,5.043448353088116,-26.444558048130165,-39.984594367537625,1.5447720344849525,0.10943814678040553,-4.993948907978089,40.03298381403584,42435.43334938622,25781.867345191567,25781.867345191567,68217.30069457779,77538.76102060401,77538.76102060401,25781.867345191567,103320.62836579558,103320.62836579558,103320.62836579558,128179.80314252162,91702.42864407825,56599.100972812135,39003.6974125179,24859.174776726046,0.0,63862.87218924394,21130.29856021714,1538.1694783847336,0.0,0.8868301004716592,2.816021059347342,0.0014959135982669303,354739.6455066604,1555955.8863009654,4.3861911292115545,1555955.8863009654,4.3861911292115545,0.85,0.09577133179804347,4.027634451161993,1.2675988668249927,1.0,0.0,4.027634451163812,1.2845090414321818,1.2848106794994065,3.1355438702644896,19353.063266448717,1973.463238358534,4632.441516551485,4632.441516551485,5.56550304047536,5.102552620481324,-2.3456942060426234,7.448246826523947,3.4442466725316225,3.4442466725316225,0.9840704778661779,0.0,0.0,0.00023481529107691141,7.899326295838622e-05,0.0001558220281185252,0.000627594168700105,0.09577133179754213,0.07194837316403273,0.023822958633509396,0.09577138605782387,0.07194837316440936,0.023822958633634112,0.37839579714523985,0.37839579714523985,0.12529133079816807,0.0,5.115118550082116,4.670042323186806,6.464471665935605,5.103387054758514,4.664064405802776,6.4352330196147705,24859.174776726046,21130.29856021714,0.85,1.0681840380186853,0.6644773699441188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511499357688353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.38759529324,1538.1694783847336,0.37839579714523985,0.12529133079816807,6.112874298809886,3.4442466725316225
2584.0,-29.94412015536322,5.102285679320224,35.01654378482806,24.19653721097859,5.043205269613496,-26.445379692192777,-39.98537346543742,1.5444648064312976,0.10635028217603804,-4.994140487225473,40.032964587549664,42434.831778772124,25782.032939331955,25782.032939331955,68216.86471810407,77538.30078262828,77538.30078262828,25782.032939331955,103320.33372196024,103320.33372196024,103320.33372196024,128179.43542327867,91702.22751503937,56598.75851113546,39003.85444878213,24859.101701318432,0.0,63862.95615010056,21130.236446120667,1538.1694059826898,0.0,0.8868291953693652,2.8160392236786485,0.0014959135982669303,354736.9967196483,1555955.0567373482,4.386221541947125,1555955.0567373482,4.386221541947125,0.85,0.09577172951302348,4.027634451161993,1.2675985646108172,1.0,0.0,4.027634451162166,1.2845105227439737,1.284812133364072,3.1355402543204964,19353.020819775586,1973.4589100024562,4632.441516551485,4632.441516551485,5.565538787098342,5.102285679320224,-2.345811654865691,7.448097334185915,3.444337925202779,3.444337925202779,0.9840965500579368,0.0,0.0,0.00023479365362696463,7.898629961244902e-05,0.0001558073540145156,0.0006275350667732559,0.09577172951253385,0.07194819249301045,0.023823537019523396,0.09577190156382619,0.07194819249337829,0.0238235370196452,0.3783942738755943,0.3783942738755943,0.12529418292928826,0.0,5.112273045783638,4.668642271397175,6.4571915784567295,5.100490769401517,4.662679788477021,6.427701554016778,24859.101701318432,21130.236446120667,0.85,1.0681758069227218,0.6644670766419776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511552579286833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.37171219013,1538.1694059826898,0.3783942738755943,0.12529418292928826,6.112874298809886,3.444337925202779
2585.0,-29.945002593889217,5.1020169291173465,35.01653877924195,24.196150141675048,5.0429257735916355,-26.446201962065874,-39.98615637011824,1.544125141756547,0.10351260952182884,-4.9943553656116935,40.03294177135305,42434.26065207909,25782.250024345332,25782.250024345332,68216.51067642443,77537.86210180228,77537.86210180228,25782.250024345332,103320.11212614761,103320.11212614761,103320.11212614761,128179.13037038737,91702.03184960876,56598.43039983781,39004.001610856605,24859.018244239767,0.0,63863.01985509637,21130.1655076038,1538.1692838147303,0.0,0.8868281847142114,2.8160513865721026,0.0014959135982669303,354734.0258157093,1555954.0722892259,4.386255501460049,1555954.0722892259,4.386255501460049,0.85,0.09577213371239882,4.027634451161993,1.2675982931675391,1.0,0.0,4.027634451162593,1.2845121555649939,1.2848137388809429,3.135536268545808,19352.979526153227,1973.454699224835,4632.441516551485,4632.441516551485,5.565585648998834,5.1020169291173465,-2.345947652498363,7.447964581615709,3.4444283189866494,3.4444283189866494,0.9841223768533284,0.0,0.0,0.00023477209983787186,7.897930281427365e-05,0.00015579279702359822,0.0006274764365351318,0.09577213371178749,0.07194802178926993,0.02382411192251756,0.0957721984655311,0.07194802178972917,0.023824111922669637,0.3783927503516181,0.3783927503516181,0.125296999289988,0.0,5.10948085534892,4.66726665588925,6.450053392083873,5.097867975133511,4.661357853046638,6.421085702491325,24859.018244239767,21130.1655076038,0.85,1.0681691976233825,0.6644574708236689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511605623051136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.355859078783,1538.1692838147303,0.3783927503516181,0.125296999289988,6.112874298809886,3.4444283189866494
2586.0,-29.945882695189376,5.101746697509989,35.016533213493666,24.195771489199274,5.042658956028746,-26.447020860004066,-39.98693501399828,1.5437971208317542,0.10057857365529799,-4.994557857036041,40.03291544428123,42433.681828633875,25782.427792882947,25782.427792882947,68216.10962151682,77537.40636683337,77537.40636683337,25782.427792882947,103319.83415971632,103319.83415971632,103319.83415971632,128178.74707330116,91701.82332036439,56598.0987821176,39004.13837582977,24858.91291358483,0.0,63863.051289414594,21130.075976547105,1538.1676430346538,0.0,0.8868272497820715,2.816066260456394,0.0014959135982669303,354731.2261915075,1555952.936358309,4.386286916614164,1555952.936358309,4.386286916614164,0.85,0.09577250751729798,4.027634451161993,1.2675980563415217,1.0,0.0,4.027634451163038,1.2845137338203398,1.2848152898949246,3.135532415977518,19352.935517725982,1973.450211614158,4632.441516551485,4632.441516551485,5.5656240236954115,5.101746697509989,-2.3460759230390726,7.447822620549061,3.4445177221409815,3.4445177221409815,0.984147920611709,0.0,0.0,0.00023475060495176228,7.897234466308346e-05,0.00015577826028867882,0.000627417887880763,0.09577250751684094,0.07194783181825239,0.02382467569858855,0.09577250118807,0.07194783181859572,0.02382467569870225,0.3783912271732773,0.3783912271732773,0.1252997907896268,0.0,5.106695999247279,4.665898584948707,6.442922497348718,5.095136430691355,4.660043394811396,6.414008050463565,24858.91291358483,21130.075976547105,0.85,1.068162391934188,0.6644480802574387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511658466568256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.340043555134,1538.1676430346538,0.3783912271732773,0.1252997907896268,6.112874298809886,3.4445177221409815
2587.0,-29.94676011334022,5.101475116013715,35.01652717074937,24.195402056816988,5.042400336827241,-26.447836522915626,-39.98771313400937,1.543476746390701,0.09761804885567926,-4.994756899112112,40.03289041928649,42433.112559550274,25782.589779552945,25782.589779552945,68215.70233910321,77536.95457134403,77536.95457134403,25782.589779552945,103319.54435089698,103319.54435089698,103319.54435089698,128178.3609257593,91701.62096650746,56597.77895466528,39004.26890204686,24858.81657486233,0.0,63863.08547690919,21129.99408863298,1538.1664501001449,0.0,0.8868263276792125,2.816081885384047,0.0014959135982669303,354728.4742745153,1555951.8566085338,4.386317900728833,1555951.8566085338,4.386317900728833,0.85,0.09577287736143408,4.027634451161993,1.267597784898244,1.0,0.0,4.027634451161308,1.2845152761841296,1.2848168050953555,3.1355286510307327,19352.89281256481,1973.4458568996354,4632.441516551485,4632.441516551485,5.565658991577774,5.101475116013715,-2.3462029267028677,7.447678042716582,3.4446062304879574,3.4446062304879574,0.984173208710845,0.0,0.0,0.00023472917740154024,7.896539175947168e-05,0.00015576378564206855,0.0006273595892954071,0.09577287736098225,0.07194764231921115,0.0238252350417711,0.09577285872138877,0.07194764231955059,0.023825235041883504,0.3783897038120715,0.3783897038120715,0.1253025580839853,0.0,5.103914428090832,4.6645438219495645,6.435764976071482,5.092374947967812,4.658748392365112,6.406750771292252,24858.81657486233,21129.99408863298,0.85,1.068155442689467,0.6644388106630504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451171117049004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.324245439291,1538.1664501001449,0.3783897038120715,0.1253025580839853,6.112874298809886,3.4446062304879574
2588.0,-29.947634195576693,5.101201922118737,35.0165206292018,24.195020261127524,5.042119440814197,-26.448651410806114,-39.98849111432207,1.543136656031996,0.09491137810255168,-4.9949712126031045,40.03286380511284,42432.557137511554,25782.783267397364,25782.783267397364,68215.34040490891,77536.54318328135,77536.54318328135,25782.783267397364,103319.32645067871,103319.32645067871,103319.32645067871,128178.04507941529,91701.44865499216,56597.462609175316,39004.42893979649,24858.71862873658,0.0,63863.147568533066,21129.910834426093,1538.1655276291572,0.0,0.8868253336230709,2.8160923972285157,0.0014959135982669303,354725.5112366449,1555950.7082913083,4.3863513026366485,1555950.7082913083,4.3863513026366485,0.85,0.09577325363132104,4.027634451161993,1.2675976085150618,1.0,0.0,4.027634451162289,1.2845169105749719,1.2848184124513258,3.1355246614535845,19352.85644759927,1973.442148705141,4632.441516551485,4632.441516551485,5.565700759583635,5.101201922118737,-2.34634250370108,7.4475444258198165,3.4446938812324315,3.4446938812324315,0.9841982517806948,0.0,0.0,0.00023470783310979658,7.895844066991032e-05,0.00015574939243988625,0.0006273016187384352,0.0957732536307753,0.07194746130988643,0.023825792320888876,0.09577305143072141,0.07194746131029638,0.02382579232102466,0.37838818019987486,0.37838818019987486,0.12530529964484619,0.0,5.101196437424164,4.663241479616545,6.428705580292103,5.089882590705656,4.657626849417056,6.40005422551485,24858.71862873658,21129.910834426093,0.85,1.0681487368236182,0.6644294675888965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176371409812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.308471739163,1538.1655276291572,0.37838818019987486,0.12530529964484619,6.112874298809886,3.4446938812324315
2589.0,-29.94850557863193,5.100928013727929,35.0165136840726,24.194681702088587,5.0418975555234615,-26.449457967663914,-39.98925652178002,1.542849944543499,0.09171027242484797,-4.995145496590414,40.03283896687056,42431.96118965151,25782.86900689696,25782.86900689696,68214.83019654847,77536.0676873441,77536.0676873441,25782.86900689696,103318.93669424106,103318.93669424106,103318.93669424106,128177.55649897433,91701.23503674123,56597.12853900033,39004.56277526766,24858.619804733273,0.0,63863.18258000093,21129.826834023283,1538.1636516643719,0.0,0.8868245367968361,2.816114070807232,0.0014959135982669303,354723.10164972034,1555949.636600472,4.386378077334617,1555949.636600472,4.386378077334617,0.85,0.09577358858937085,4.027634451161993,1.2675972447590906,1.0,0.0,4.027634451163582,1.2845182952198702,1.284819770089623,3.1355212815186766,19352.811365177942,1973.4375515775462,4632.441516551485,4632.441516551485,5.565719268074091,5.100928013727929,-2.3464537090399396,7.447381722767869,3.4447805929341357,3.4447805929341357,0.9842230265526102,0.0,0.0,0.00023468655650942788,7.895160246818761e-05,0.00015573495404124025,0.0006272434661466289,0.09577358858909266,0.07194725213514029,0.023826336453952362,0.0957735856708485,0.07194725213534928,0.02382633645402157,0.3783866586638973,0.3783866586638973,0.125308021800175,0.0,5.098401369738497,4.661920488068461,6.421391900754429,5.086855769015244,4.656306977167731,6.391801267892504,24858.619804733273,21129.826834023283,0.85,1.0681401621520548,0.6644197716970542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511816058298355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.292735621248,1538.1636516643719,0.3783866586638973,0.125308021800175,6.112874298809886,3.4447805929341357
2590.0,-29.949374158103524,5.100652616085234,35.01650641835658,24.194303643330954,5.0416257267144555,-26.450266995708184,-39.990026015415765,1.5425185643075223,0.08886112672610125,-4.995358712031156,40.03281573886147,42431.39446192023,25783.047717123365,25783.047717123365,68214.4421790436,77535.634680808,77535.634680808,25783.047717123365,103318.68239793136,103318.68239793136,103318.68239793136,128177.22813182238,91701.04255589869,56596.80233696387,39004.711354372026,24858.545733891016,0.0,63863.25708826304,21129.763873807362,1538.1640868206366,0.0,0.8868235360553964,2.8161265823458534,0.0014959135982669303,354720.1538281706,1555948.6343865606,4.386411703971788,1555948.6343865606,4.386411703971788,0.8499999999999999,0.09577396515702026,4.027634451161993,1.267596974414774,1.0,0.0,4.027634451162869,1.28451988860309,1.284821336605377,3.1355173920600237,19352.770743637397,1973.4334093331972,4632.441516551485,4632.441516551485,5.565757846051981,5.100652616085234,-2.34659471603708,7.447247332122314,3.444866633773107,3.444866633773107,0.9842476096494591,0.0,0.0,0.00023466535013266744,7.894472831217345e-05,0.000155720621820494,0.0006271857412005897,0.09577396515642887,0.0719470792939902,0.023826885862438665,0.09577393019577389,0.07194707929443447,0.02382688586258579,0.3783851367892811,0.3783851367892811,0.1253107082982663,0.0,5.095652852753972,4.660622357065449,6.414197547552305,5.084219838757235,4.6550266616729346,6.3850086570050735,24858.545733891016,21129.763873807362,0.85,1.0681328402146315,0.6644101224476756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511868241217625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.277024440855,1538.1640868206366,0.3783851367892811,0.1253107082982663,6.112874298809886,3.444866633773107
