time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2591.0,-29.950239846396432,5.100376179112804,35.016498707667886,24.193948704656236,5.041373880917294,-26.4510714227084,-39.99079103870315,1.5422054572177073,0.08602139166288225,-4.995553222480016,40.03278824667066,42430.821665832395,25783.172436691486,25783.172436691486,68213.99410252388,77535.21418776287,77535.21418776287,25783.172436691486,103318.38662445436,103318.38662445436,103318.38662445436,128176.82944922312,91700.8695124598,56596.476990482624,39004.88057997464,24858.442824768754,0.0,63863.323404743394,21129.67640105344,1538.1624638297685,0.0,0.8868226459127998,2.816141154157844,0.0014959135982669303,354717.46463026106,1555947.4481875463,4.386441614340542,1555947.4481875463,4.386441614340542,0.85,0.09577430150571967,4.027634451161993,1.2675967205548666,1.0,0.0,4.0276344511625775,1.2845213963915256,1.284822817599127,3.1355137115476737,19352.734224205247,1973.429685387492,4632.441516551485,4632.441516551485,5.565784769126491,5.100376179112804,-2.346723132699058,7.447099311811862,3.4449517688404403,3.4449517688404403,0.9842719339544115,0.0,0.0,0.0002346442161006487,7.893789463985895e-05,0.00015570632146078977,0.0006271281445791809,0.09577430150534191,0.07194687998688391,0.023827421518457993,0.09577422858100922,0.07194687998716769,0.02382742151855198,0.378383615149966,0.378383615149966,0.12531336863391224,0.0,5.092917794098753,4.659361754003214,6.406944037814071,5.08157461414288,4.653951547706868,6.3775548812548095,24858.442824768754,21129.67640105344,0.85,1.0681247148728459,0.6644004634228114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511920256600384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.261340379486,1538.1624638297685,0.378383615149966,0.12531336863391224,6.112874298809886,3.4449517688404403
2592.0,-29.951102698898477,5.100098622512345,35.01649061826828,24.1935787833296,5.041116344275923,-26.451873866258616,-39.99155197581274,1.5418875116243536,0.08304542125438275,-4.995753818123816,40.032761794559015,42430.244153310625,25783.306792055126,25783.306792055126,68213.55094536574,77534.75632704669,77534.75632704669,25783.306792055126,103318.06311910182,103318.06311910182,103318.06311910182,128176.413512364,91700.65565266744,56596.14347888397,39005.013526426075,24858.350393262175,0.0,63863.36391968825,21129.59783427285,1538.1615841936414,0.0,0.886821721037085,2.816156804786048,0.0014959135982669303,354714.6913184432,1555946.3068652274,4.3864726918468255,1555946.3068652274,4.3864726918468255,0.85,0.09577464286979817,4.027634451161993,1.2675964562548327,1.0,0.0,4.027634451162734,1.2845229266628342,1.2848243211721353,3.1355099761634535,19352.689090808533,1973.4250830618544,4632.441516551485,4632.441516551485,5.565813772269471,5.100098622512345,-2.3468571293289813,7.446955751841326,3.445036131380566,3.445036131380566,0.9842960375373045,0.0,0.0,0.00023462315304365858,7.893109801037161e-05,0.00015569205503328698,0.0006270706846242756,0.09577464286935788,0.07194668870896649,0.02382795416039139,0.09577460618818708,0.07194668870929725,0.023827954160500923,0.3783820951101662,0.3783820951101662,0.12531599965453658,0.0,5.090176900927361,4.658091672897456,6.399696426203718,5.078799239378213,4.6526320529855525,6.370319093962223,24858.350393262175,21129.59783427285,0.85,1.0681170981088328,0.6643909989876047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511972099197454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.245685285414,1538.1615841936414,0.3783820951101662,0.12531599965453658,6.112874298809886,3.445036131380566
2593.0,-29.951962816010358,5.099819752255909,35.01648208088436,24.193206696677976,5.040839399593929,-26.452675788341285,-39.992320351861395,1.5415523719132171,0.08044544585919766,-4.995966076371913,40.03273256728757,42429.70943528981,25783.464430772274,25783.464430772274,68213.17386606209,77534.36803824628,77534.36803824628,25783.464430772274,103317.83246901855,103317.83246901855,103317.83246901855,128176.08048830148,91700.50240396248,56595.84380095886,39005.17622555958,24858.248019282928,0.0,63863.42424484251,21129.510816390488,1538.1604196933813,0.0,0.8868207468604552,2.816166159714837,0.0014959135982669303,354711.7567851707,1555945.045804551,4.386505426001149,1555945.045804551,4.386505426001149,0.85,0.09577498220540846,4.027634451161993,1.2675962469028312,1.0,0.0,4.027634451161976,1.2845245372001242,1.284825905117896,3.1355060448600076,19352.65674889648,1973.4217851046465,4632.441516551485,4632.441516551485,5.565847801564084,5.099819752255909,-2.347000897343987,7.446820649599896,3.4451196954379486,3.4451196954379486,0.9843199129822711,0.0,0.0,0.0002346021584938169,7.892423548584167e-05,0.00015567792300797523,0.0006270137659922653,0.09577498220492267,0.07194649988902685,0.023828482315895825,0.09577474662214254,0.07194649988939178,0.023828482316016683,0.3783805749345753,0.3783805749345753,0.12531860274529022,0.0,5.087511003024076,4.656888647833227,6.392548571254963,5.076411522231126,4.6516751942188534,6.363547626216075,24858.248019282928,21129.510816390488,0.85,1.0681101847051502,0.6643819985696485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512023772322291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.230058145411,1538.1604196933813,0.3783805749345753,0.12531860274529022,6.112874298809886,3.4451196954379486
2594.0,-29.952819773335623,5.099540056375273,35.01647311590862,24.19284564619886,5.04059162381087,-26.45347194916421,-39.99307650430126,1.541243799628023,0.0774391698333261,-4.996157553704116,40.03270303802798,42429.137726565525,25783.56350567641,25783.56350567641,68212.70123224193,77533.90656942753,77533.90656942753,25783.56350567641,103317.47007510395,103317.47007510395,103317.47007510395,128175.60924610321,91700.2865088086,56595.51766590023,39005.29871434263,24858.139170999257,0.0,63863.43788534189,21129.41829534937,1538.1584173282333,0.0,0.8868198795046749,2.8161832739783934,0.0014959135982669303,354709.1095705731,1555943.7717148652,4.386534570816524,1555943.7717148652,4.386534570816524,0.8500000000000001,0.09577529416977022,4.027634451161993,1.2675959661183884,1.0,0.0,4.027634451162064,1.2845260233425169,1.2848273647407975,3.1355024172118546,19352.61118595301,1973.4171389774297,4632.441516551485,4632.441516551485,5.565869188753492,5.099540056375273,-2.347130439891286,7.446670496266559,3.445202400614778,3.445202400614778,0.9843435430327937,0.0,0.0,0.0002345812427922679,7.891748267138046e-05,0.00015566376012088746,0.0006269567230603027,0.09577529416944844,0.07194629367123348,0.023829000498214955,0.09577511030703346,0.0719462936714752,0.023829000498295023,0.37837905787169723,0.37837905787169723,0.12532118471231038,0.0,5.08480734246109,4.655665951246306,6.385308494059359,5.073596723537435,4.650413119354653,6.3559790544786665,24858.139170999257,21129.41829534937,0.85,1.0681025558741224,0.6643729046147072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512075281984127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.214457042639,1538.1584173282333,0.37837905787169723,0.12532118471231038,6.112874298809886,3.445202400614778
2595.0,-29.95367363681951,5.099259610575417,35.01646386181598,24.192499019578122,5.040352182858826,-26.454264491634085,-39.993828361015744,1.5409430376619584,0.07448562272901427,-4.996347325986968,40.032676686961004,42428.5614147485,25783.65349598269,25783.65349598269,68212.21491073119,77533.46966289968,77533.46966289968,25783.65349598269,103317.12315888237,103317.12315888237,103317.12315888237,128175.17340998394,91700.09730132791,56595.189053130365,39005.45360910839,24858.050251101562,0.0,63863.50386020995,21129.342713436326,1538.1575266577581,0.0,0.8868190093130819,2.816199895995613,0.0014959135982669303,354706.4859439402,1555942.6347543218,4.386563810959554,1555942.6347543218,4.386563810959554,0.85,0.09577561009847611,4.027634451161993,1.2675956479692836,1.0,0.0,4.027634451163263,1.284527472805708,1.2848287877750273,3.1354988791050915,19352.571255229275,1973.413067176791,4632.441516551485,4632.441516551485,5.56588861486086,5.099259610575417,-2.34725965874911,7.4465192693245275,3.4452843919445457,3.4452843919445457,0.984366969127013,0.0,0.0,0.0002345604043105591,7.891076874947226e-05,0.00015564963556108683,0.0006268998344966422,0.09577561009811444,0.07194609434721883,0.023829515750895626,0.09577552616378492,0.0719460943474905,0.023829515750985613,0.3783775413035671,0.3783775413035671,0.12532373942029082,0.0,5.082090928193111,4.654454354421091,6.377983732398661,5.0708329487159745,4.64924915023397,6.348318950282817,24858.050251101562,21129.342713436326,0.85,1.068093837444937,0.6643631941589028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512126602763642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.198890570357,1538.1575266577581,0.3783775413035671,0.12532373942029082,6.112874298809886,3.4452843919445457
2596.0,-29.954525204747984,5.098978271514033,35.016454316725444,24.192138527892553,5.040100546965433,-26.455056187414637,-39.99458004310725,1.5406315296206152,0.07156243481159663,-4.996545795621321,40.03264970286388,42427.99444443118,25783.760687366044,25783.760687366044,68211.75513179722,77533.02593767906,77533.02593767906,25783.760687366044,103316.7866250451,103316.7866250451,103316.7866250451,128174.74924996412,91699.89541121694,56594.86391792258,39005.59054810485,24857.96262491902,0.0,63863.553173023865,21129.268231181166,1538.1569161714226,0.0,0.8868180971533433,2.816215105261717,0.0014959135982669303,354703.74209157674,1555941.4704812923,4.386594461356379,1555941.4704812923,4.386594461356379,0.85,0.09577592744290825,4.027634451161993,1.267595414440148,1.0,0.0,4.027634451164165,1.2845289724045095,1.2848302610307152,3.1354952186268443,19352.528647937972,1973.4087224422176,4632.441516551485,4632.441516551485,5.565911754145614,5.098978271514033,-2.3473962421858596,7.446374513699893,3.4453656908888814,3.4453656908888814,0.9843901973968233,0.0,0.0,0.0002345396235502929,7.890405691478448e-05,0.00015563556663550842,0.0006268431700072917,0.09577592744249265,0.07194590063566306,0.023830026806829597,0.09577590688660773,0.07194590063597525,0.023830026806932993,0.37837602498948975,0.37837602498948975,0.1253262623567971,0.0,5.079376073204969,4.65324221156618,6.370667598654336,5.068108230432927,4.648018381243389,6.341020498099624,24857.96262491902,21129.268231181166,0.85,1.068085813311904,0.6643538033263215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512177738606309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.183357512784,1538.1569161714226,0.37837602498948975,0.1253262623567971,6.112874298809886,3.4453656908888814
2597.0,-29.955374343713213,5.098696594742293,35.016444538830264,24.19180901432412,5.039885130733978,-26.455842074534456,-39.995323308370985,1.5403528615438264,0.0684248076713061,-4.996719637506042,40.03262383177346,42427.4030054006,25783.801212608818,25783.801212608818,68211.20421800941,77532.56116884544,77532.56116884544,25783.801212608818,103316.36238145425,103316.36238145425,103316.36238145425,128174.23750313769,91699.68616107079,56594.52799757992,39005.731292767625,24857.87512168344,0.0,63863.60641445106,21129.193853430923,1538.1557619683458,0.0,0.8868173062686833,2.8162360049335184,0.0014959135982669303,354701.3387327367,1555940.3542313767,4.386621036701977,1555940.3542313767,4.386621036701977,0.85,0.09577621568547133,4.027634451161993,1.2675950556295001,1.0,0.0,4.027634451161786,1.2845303183118082,1.2848315806371053,3.1354919333124847,19352.484487370177,1973.4042193175221,4632.441516551485,4632.441516551485,5.565920502284718,5.098696594742293,-2.347515509893567,7.44621210463586,3.445446252956323,3.445446252956323,0.984413215130378,0.0,0.0,0.00023451890375277305,7.889742075362746e-05,0.0001556214829991456,0.0006267864462682792,0.0957762156852128,0.07194568928520906,0.023830526400003736,0.09577646037333297,0.07194568928540326,0.023830526400068067,0.3783745080377976,0.3783745080377976,0.1253287555163766,0.0,5.076601970815773,4.652012922931078,6.363164829054142,5.065144445177339,4.646767089581488,6.3328190835835585,24857.87512168344,21129.193853430923,0.85,1.068076296464438,0.6643439885004697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512228737316326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.167841980723,1538.1557619683458,0.3783745080377976,0.1253287555163766,6.112874298809886,3.445446252956323
2598.0,-29.956220396562465,5.0984133204451885,35.01643440652557,24.19140968648719,5.039579473799541,-26.45663420838882,-39.99608253417534,1.5399932856143657,0.06599668134060721,-4.9969551510171,40.03259395307138,42426.89134270245,25783.99291565251,25783.99291565251,68210.88425835496,77532.1788781185,77532.1788781185,25783.99291565251,103316.171793771,103316.171793771,103316.171793771,128173.95912001058,91699.52160893787,56594.234073474865,39005.875039403334,24857.78732623957,0.0,63863.6623656429,21129.119227303632,1538.156008681473,0.0,0.8868162160868546,2.816240393126733,0.0014959135982669303,354698.0827858961,1555939.0650673488,4.386657669098677,1555939.0650673488,4.386657669098677,0.8499999999999999,0.09577655006201041,4.027634451161993,1.2675949243037032,1.0,0.0,4.027634451161547,1.2845320424119597,1.2848332786238728,3.135487724852175,19352.44975996016,1973.4006781072192,4632.441516551485,4632.441516551485,5.565961885007631,5.0984133204451885,-2.3476812744668574,7.446094594912045,3.4455262442493715,3.4455262442493715,0.9844360697855347,0.0,0.0,0.00023449826093659842,7.889064262328317e-05,0.00015560761831331525,0.0006267306043819744,0.09577655006134056,0.07194551819318469,0.023831031868155866,0.09577650723203195,0.07194551819368789,0.02383103186832253,0.37837298872774106,0.37837298872774106,0.12533120865441688,0.0,5.07396753936996,4.6508491925624185,6.356027830524056,5.062951832357726,4.6457489669371625,6.327025435378403,24857.78732623957,21129.119227303632,0.85,1.0680703506764553,0.6643353946692399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512279590901311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.152346723296,1538.156008681473,0.37837298872774106,0.12533120865441688,6.112874298809886,3.4455262442493715
2599.0,-29.957063534955072,5.0981298788346345,35.01642383527468,24.1910807666369,5.0393596429738805,-26.457415135360858,-39.99682125924153,1.539711243368491,0.06302096871178264,-4.997125100363363,40.03256090324986,42426.30696129432,25784.012993266442,25784.012993266442,68210.31995456076,77531.73441291995,77531.73441291995,25784.012993266442,103315.74740618639,103315.74740618639,103315.74740618639,128173.40849488572,91699.3284543717,56593.901002700964,39006.030501856374,24857.661088699337,0.0,63863.69159055571,21129.011925394436,1538.1525778427176,0.0,0.8868154709842495,2.8162596232057138,0.0014959135982669303,354695.7332705621,1555937.6390812772,4.386682706144669,1555937.6390812772,4.386682706144669,0.85,0.095776798680032,4.027634451161993,1.2675945319747552,1.0,0.0,4.02763445116289,1.2845334037949732,1.2848346139018643,3.1354844017780414,19352.408996235637,1973.3965213641395,4632.441516551485,4632.441516551485,5.5659662191398285,5.0981298788346345,-2.347799705611489,7.445929584446123,3.4456052841609823,3.4456052841609823,0.9844586526174235,0.0,0.0,0.00023447769089552376,7.888404803384944e-05,0.0001555936428616743,0.0006266743163714747,0.09577679867991794,0.07194528485890542,0.02383151382101252,0.09577686711930193,0.0719452848589911,0.0238315138210409,0.3783714706886688,0.3783714706886688,0.12533364696349097,0.0,5.071273831933183,4.64968767529416,6.348645065858705,5.060146069075131,4.644720290204248,6.318786878183801,24857.661088699337,21129.011925394436,0.85,1.0680610258466148,0.6643259402118309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512330260002129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.136884986425,1538.1525778427176,0.3783714706886688,0.12533364696349097,6.112874298809886,3.4456052841609823
2600.0,-29.957904042265227,5.09784526489899,35.016412978282965,24.190703650843375,5.0390788644050115,-26.458199789487722,-39.99757178882135,1.5393746116158937,0.06046143667595061,-4.9973442491392195,40.03253143797251,42425.78319025004,25784.153672277374,25784.153672277374,68209.93686252742,77531.34149039636,77531.34149039636,25784.153672277374,103315.49516267373,103315.49516267373,103315.49516267373,128173.06948483796,91699.16110419953,56593.602804006274,39006.17588910362,24857.574322164233,0.0,63863.750211267856,21128.938173839597,1538.1525311970188,0.0,0.886814462558457,2.8162676477845614,0.0014959135982669303,354692.7036010936,1555936.3677567847,4.3867165914601784,1555936.3677567847,4.3867165914601784,0.85,0.09577710793641189,4.027634451161993,1.2675943880109117,1.0,0.0,4.02763445116281,1.284535020322716,1.2848362044689374,3.1354804559163543,19352.373678321845,1973.3929199392092,4632.441516551485,4632.441516551485,5.565996587361519,5.09784526489899,-2.347955272510869,7.445800537409859,3.445683801475874,3.445683801475874,0.984481086135964,0.0,0.0,0.00023445718669954613,7.887734858757845e-05,0.00015557983811196767,0.0006266187158859666,0.09577710793587413,0.07194510159446289,0.02383200634141123,0.0957770282077656,0.07194510159486685,0.02383200634154504,0.37836995302482507,0.37836995302482507,0.1253360537415809,0.0,5.068669428442206,4.648574747582984,6.341476049007724,5.057805685815197,4.643708684986223,6.312377406799726,24857.574322164233,21128.938173839597,0.85,1.0680540468870359,0.6643171290427071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512380754895655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.121453434074,1538.1525311970188,0.37836995302482507,0.1253360537415809,6.112874298809886,3.445683801475874
2601.0,-29.95874176254414,5.09756007593592,35.01640169846061,24.190337606146954,5.038827605760408,-26.45897898250066,-39.998310164641566,1.5390648257056403,0.057518255298873555,-4.9975371833303175,40.03249740817484,42425.22101200425,25784.222675568388,25784.222675568388,68209.44368757264,77530.87376659653,77530.87376659653,25784.222675568388,103315.09644216491,103315.09644216491,103315.09644216491,128172.550592827,91698.9297800196,56593.27702538162,39006.28083848664,24857.454150662084,0.0,63863.734989148725,21128.83602806277,1538.149984246354,0.0,0.8868136040378185,2.816283769660253,0.0014959135982669303,354690.03635761037,1555934.8994900524,4.386745439675409,1555934.8994900524,4.386745439675409,0.85,0.09577736979695897,4.027634451161993,1.267594038541429,1.0,0.0,4.027634451161236,1.28453651117065,1.2848376694161212,3.135476816841467,19352.324859205975,1973.3879417748137,4632.441516551485,4632.441516551485,5.566011483025233,5.09756007593592,-2.3480925076351515,7.445652583571071,3.4457614927366786,3.4457614927366786,0.984503283639051,0.0,0.0,0.00023443675213694602,7.88707581426146e-05,0.00015556599399433143,0.000626562956840829,0.09577736979670146,0.07194488529787124,0.02383248449883022,0.09577732517352927,0.07194488529806467,0.023832484498894302,0.3783684378345858,0.3783684378345858,0.1253384433404078,0.0,5.066025818461924,4.647425465066135,6.334259668326865,5.055055438629211,4.642463563217007,6.305022440776497,24857.454150662084,21128.83602806277,0.85,1.0680465791604938,0.6643084846073103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512431092549642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.106046486462,1538.149984246354,0.3783684378345858,0.1253384433404078,6.112874298809886,3.4457614927366786
2602.0,-29.959576050062836,5.097273974288521,35.01639005090505,24.189969745371513,5.038554109478092,-26.459757309401873,-39.99905217261983,1.538735368805798,0.054990934619468135,-4.997747893954131,40.032464137554584,42424.688723033534,25784.33219768786,25784.33219768786,68209.02092072139,77530.48884162473,77530.48884162473,25784.33219768786,103314.82103931259,103314.82103931259,103314.82103931259,128172.16734473573,91698.77086635126,56592.97074771427,39006.44457626332,24857.346305423143,0.0,63863.790881686466,21128.74435960967,1538.1485622574055,0.0,0.8868126523093434,2.816292357494053,0.0014959135982669303,354687.1233795346,1555933.4639801842,4.386777419926943,1555933.4639801842,4.386777419926943,0.85,0.09577764961036747,4.027634451161993,1.2675938258925457,1.0,0.0,4.0276344511625055,1.284538093833945,1.2848392263097914,3.1354729536597565,19352.29132174876,1973.3845219059272,4632.441516551485,4632.441516551485,5.566035125443401,5.097273974288521,-2.348243762152506,7.445517736441028,3.4458385361743176,3.4458385361743176,0.984525296049805,0.0,0.0,0.00023441640294064058,7.8864135791308e-05,0.0001555522671493326,0.0006265076701270059,0.09577764960996143,0.07194468549585789,0.023832964114103537,0.09577742589912691,0.07194468549616288,0.023832964114204595,0.3783669216757534,0.3783669216757534,0.12534081154307403,0.0,5.063454310436612,4.646336145001783,6.327152822945607,5.052738828573581,4.641580477692969,6.298319263839119,24857.346305423143,21128.74435960967,0.85,1.0680390246029219,0.6642995684617151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512481263621166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.090667355465,1538.1485622574055,0.3783669216757534,0.12534081154307403,6.112874298809886,3.4458385361743176
2603.0,-29.960408275330256,5.096987825089035,35.01637812334199,24.189639987330906,5.038338382001126,-26.460528002811934,-39.99978167759252,1.5384581094714458,0.051915221460376415,-4.997919164080112,40.032432686660826,42424.113599984856,25784.33790393844,25784.33790393844,68208.4515039233,77530.02438721296,77530.02438721296,25784.33790393844,103314.36229115141,103314.36229115141,103314.36229115141,128171.59977042332,91698.55497858273,56592.64419130847,39006.56754141585,24857.2374792719,0.0,63863.805020687745,21128.65185738111,1538.146189985997,0.0,0.8868118946756964,2.8163127497340046,0.0014959135982669303,354684.75566214795,1555932.1069860132,4.386802878182065,1555932.1069860132,4.386802878182065,0.85,0.09577788970197554,4.027634451161993,1.2675935324700554,1.0,0.0,4.027634451161424,1.2845394322996992,1.2848405390153137,3.135469686556337,19352.245760363912,1973.3798759376457,4632.441516551485,4632.441516551485,5.56603635724537,5.096987825089035,-2.3483667147744915,7.445354539863526,3.445914828970579,3.445914828970579,0.984547093991594,0.0,0.0,0.00023439610566619386,7.88576255292856e-05,0.00015553848013690825,0.000626452141080787,0.09577788970182631,0.07194445813776654,0.023833431564059773,0.0957778898613711,0.07194445813787863,0.023833431564096907,0.37836540761358034,0.37836540761358034,0.12534316446303276,0.0,5.0608011485835505,4.6452161447526805,6.319809842211782,5.049834385540464,4.640412343341438,6.290108339199776,24857.2374792719,21128.65185738111,0.85,1.0680298720351562,0.6642904159287437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512531229433825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.075329070089,1538.146189985997,0.37836540761358034,0.12534316446303276,6.112874298809886,3.445914828970579
2604.0,-29.961237811809987,5.096700794764934,35.01636598050312,24.189276596903824,5.038069408420357,-26.461301601046237,-40.00051914537323,1.5381331976455905,0.04936065494899822,-4.99813123717712,40.032402561193315,42423.58315022438,25784.443638892102,25784.443638892102,68208.02678911648,77529.63921406514,77529.63921406514,25784.443638892102,103314.08285295725,103314.08285295725,103314.08285295725,128171.23464344293,91698.39572925634,56592.339665370935,39006.72895987267,24857.151790485696,0.0,63863.88075035837,21128.57902191284,1538.146080527363,0.0,0.886810924614823,2.81632153759671,0.0014959135982669303,354681.8238828175,1555930.8071801055,4.386835474529887,1555930.8071801055,4.386835474529887,0.85,0.09577817320540614,4.027634451161993,1.267593292896636,1.0,0.0,4.027634451161422,1.2845409934696765,1.2848420745635147,3.135465875855733,19352.212152068754,1973.3764488452994,4632.441516551485,4632.441516551485,5.566059182132266,5.096700794764934,-2.3485205001073166,7.445221294872251,3.4459906305858814,3.4459906305858814,0.9845687515959661,0.0,0.0,0.0002343758755803229,7.885104471043161e-05,0.00015552483086989126,0.0006263971668227163,0.09577817320493656,0.07194426781356279,0.023833905391373773,0.09577807713613053,0.07194426781391552,0.02383390539149062,0.37836389264125675,0.37836389264125675,0.12534548609338383,0.0,5.0582255643349185,4.644148964266435,6.312620334291012,5.047491892126118,4.639479287375707,6.283453617512066,24857.151790485696,21128.57902191284,0.85,1.0680219552541637,0.6642813222712953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512581072064707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.060004288896,1538.146080527363,0.37836389264125675,0.12534548609338383,6.112874298809886,3.4459906305858814
2605.0,-29.962064691194517,5.0964139398738615,35.01635361223878,24.188960494380467,5.037866595655246,-26.462066190891665,-40.00124397044999,1.5378680953412325,0.04626493296495937,-4.998294642055293,40.03237170954047,42423.01158187914,25784.422586928707,25784.422586928707,68207.43416880784,77529.17768405974,77529.17768405974,25784.422586928707,103313.60027098845,103313.60027098845,103313.60027098845,128170.64734958926,91698.18583667575,56592.01973444991,39006.851224695376,24857.047078600808,0.0,63863.898303296184,21128.490016810687,1538.14378145267,0.0,0.8868102048232452,2.816343112429568,0.0014959135982669303,354679.56492446794,1555929.4760427584,4.386859661266662,1555929.4760427584,4.386859661266662,0.85,0.09577839697366039,4.027634451161993,1.2675929846381768,1.0,0.0,4.027634451161271,1.2845422748147115,1.2848433303064262,3.1354627481940662,19352.167855920317,1973.371931895226,4632.441516551485,4632.441516551485,5.566054637668332,5.0964139398738615,-2.348639111744833,7.445053051618695,3.446065689479926,3.446065689479926,0.9845901969942645,0.0,0.0,0.00023435571189446723,7.884457720391019e-05,0.00015551113469055704,0.0006263420036189804,0.09577839697355228,0.07194403564507576,0.023834361328476522,0.09577858995668453,0.07194403564515696,0.023834361328503424,0.3783623793985449,0.3783623793985449,0.12534778710741232,0.0,5.055560046163464,4.643051455443924,6.305160241531155,5.04455957502023,4.638352498009908,6.2750056660081555,24857.047078600808,21128.490016810687,0.85,1.0680123822833953,0.6642721899062272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512630753987257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.044705632243,1538.14378145267,0.3783623793985449,0.12534778710741232,6.112874298809886,3.446065689479926
2606.0,-29.962888772617934,5.096125772179859,35.01634097846965,24.188565706741088,5.037563005511917,-26.46283834067096,-40.00198115883393,1.5375125735538404,0.04392901468014543,-4.998529935870198,40.03233923964325,42422.50366561113,25784.580123280277,25784.580123280277,68207.08378889141,77528.80549996777,77528.80549996777,25784.580123280277,103313.38562324805,103313.38562324805,103313.38562324805,128170.34468173819,91698.02336006083,56591.721525659224,39007.00203822401,24856.95905849014,0.0,63863.96109671415,21128.41519971662,1538.1440837411003,0.0,0.8868091250770677,2.816346320174181,0.0014959135982669303,354676.3121715952,1555928.0750849412,4.386895943398022,1555928.0750849412,4.386895943398022,0.85,0.09577868702286607,4.027634451161993,1.2675927879242228,1.0,0.0,4.027634451160684,1.2845439788540578,1.2848450089323455,3.1354585887787567,19352.133566531757,1973.3684353506812,4632.441516551485,4632.441516551485,5.566088644865402,5.096125772179859,-2.348811527543049,7.444937299722908,3.446140322912394,3.446140322912394,0.9846115208321126,0.0,0.0,0.00023433561802775455,7.883799988447592e-05,0.00015549761814327863,0.0006262875639075012,0.09577868702224107,0.07194385859160493,0.023834828430636147,0.09577860125281183,0.0719438585920744,0.02383482843079167,0.37836086498814964,0.37836086498814964,0.1253500504198972,0.0,5.053034767813983,4.6420138934834085,6.298085151056114,5.042458950550326,4.637418791678954,6.269331143715306,24856.95905849014,21128.41519971662,0.85,1.0680058458259445,0.6642635836722912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451268027709644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.029432554844,1538.1440837411003,0.37836086498814964,0.1253500504198972,6.112874298809886,3.446140322912394
2607.0,-29.96371032351406,5.095838471075357,35.016328106575024,24.188285192381613,5.037400407244668,-26.46359411229698,-40.00269327135754,1.5372841960163943,0.040638922559026014,-4.99866332221787,40.03230703621902,42421.90255994092,25784.47613254024,25784.47613254024,68206.37869248116,77528.32528006597,77528.32528006597,25784.47613254024,103312.8014126062,103312.8014126062,103312.8014126062,128169.64119337169,91697.8089084789,56591.38618830853,39007.13635574486,24856.839780765487,0.0,63863.97613651035,21128.313813650664,1538.1402874699252,0.0,0.8868085629197088,2.816373953013331,0.0014959135982669303,354674.4682201111,1555926.685625406,4.386914833293829,1555926.685625406,4.386914833293829,0.85,0.09577886379604328,4.027634451161993,1.2675923802098263,1.0,0.0,4.02763445116093,1.284545088190689,1.2848460927974195,3.135455880988193,19352.08830824259,1973.3638202895577,4632.441516551485,4632.441516551485,5.5660661964999605,5.095838471075357,-2.3489094594408075,7.444747930516165,3.446214082224493,3.446214082224493,0.9846325949212836,0.0,0.0,0.00023431558744373964,7.883164677777837e-05,0.0001554839406659613,0.0006262324760286529,0.09577886379613319,0.0719435982268324,0.0238352655693008,0.09577924388572641,0.07194359822676485,0.023835265569278428,0.3783593525487115,0.3783593525487115,0.1253523019545573,0.0,5.050344377038186,4.640929255635683,6.290486617238287,5.039302244776877,4.636338547928915,6.259836564763248,24856.839780765487,21128.313813650664,0.85,1.0679945537166187,0.6642540149592843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512729632952384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.014187967288,1538.1402874699252,0.3783593525487115,0.1253523019545573,6.112874298809886,3.446214082224493
2608.0,-29.964528495552322,5.0955492586121895,35.01631500313813,24.18785474672916,5.037055515246654,-26.464365073284654,-40.003434056974925,1.5368920929678331,0.03857243131642463,-4.998929467174851,40.03227454829297,42421.43496647614,25784.70549558005,25784.70549558005,68206.14046205618,77527.97612562602,77527.97612562602,25784.70549558005,103312.68162120608,103312.68162120608,103312.68162120608,128169.44714843146,91697.65035501501,56591.109195819925,39007.267954661205,24856.765527225376,0.0,63864.03348188658,21128.250698141568,1538.142094740845,0.0,0.8868073262350438,2.816370022760171,0.0014959135982669303,354670.78901756677,1555925.2838916094,4.386956389054484,1555925.2838916094,4.386956389054484,0.85,0.09577917682033926,4.027634451161993,1.2675922807538886,1.0,0.0,4.02763445116255,1.2845469630020743,1.284847942424402,3.1354513047534947,19352.054846803636,1973.3604081723765,4632.441516551485,4632.441516551485,5.566115708844368,5.0955492586121895,-2.349106030706881,7.444655289319071,3.446287622678268,3.446287622678268,0.9846536064795052,0.0,0.0,0.00023429564080880303,7.882503836655732e-05,0.00015547060244224572,0.0006261787545392988,0.09577917681942759,0.07194344666564526,0.02383573015378233,0.09577908919601916,0.07194344666633007,0.0238357301540092,0.37835783813839385,0.37835783813839385,0.12535450759466782,0.0,5.047882401308186,4.639923105300966,6.283572962335711,5.037501898491257,4.635395325340312,6.255404952369588,24856.765527225376,21128.250698141568,0.85,1.067989864457921,0.6642460968035774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778837569122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.99896660525,1538.142094740845,0.37835783813839385,0.12535450759466782,6.112874298809886,3.446287622678268
2609.0,-29.965344464840012,5.095260228221346,35.01630133146108,24.187521286681317,5.036828247564013,-26.465122287785803,-40.00415388783438,1.5366060704987996,0.03579568651292675,-4.999098707129432,40.032231790253576,42420.89006043027,25784.683646901227,25784.683646901227,68205.5737073315,77527.54341725429,77527.54341725429,25784.683646901227,103312.22706415551,103312.22706415551,103312.22706415551,128168.82776798276,91697.45498143497,56590.80162456644,39007.392618742815,24856.60070382726,0.0,63863.99332257007,21128.11059825317,1538.1365336198683,0.0,0.886806619834506,2.816386731131398,0.0014959135982669303,354668.4494506917,1555923.4390418828,4.3869801259505525,1555923.4390418828,4.3869801259505525,0.85,0.09577934812348263,4.027634451161993,1.267591994474642,1.0,0.0,4.027634451161561,1.2845483416278065,1.284849295820394,3.135447939668888,19352.01361477401,1973.356203675466,4632.441516551485,4632.441516551485,5.566110992394363,5.095260228221346,-2.3492321744610556,7.4444924026824015,3.4463601077036716,3.4463601077036716,0.9846743164867633,0.0,0.0,0.00023427574943389994,7.881861737947375e-05,0.0001554571320544262,0.0006261245007412464,0.09577934812354037,0.07194318880243217,0.02383615932110821,0.095779234830261,0.07194318880238879,0.02383615932109384,0.37835632618985654,0.37835632618985654,0.1253567130027703,0.0,5.045354426306631,4.638913359605567,6.276403961959488,5.0348943936423325,4.634554428710828,6.247402406633739,24856.60070382726,21128.11059825317,0.85,1.0679816616357292,0.6642379822095836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512827840134706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.983785547965,1538.1365336198683,0.37835632618985654,0.1253567130027703,6.112874298809886,3.4463601077036716
2610.0,-29.966157710923504,5.094971121063578,35.01628754582262,24.187192681152396,5.036603224993765,-26.4658768269077,-40.00486949281765,1.5363223409669022,0.03297586385201612,-4.999280844435243,40.03220112757302,42420.33953304606,25784.69285893219,25784.69285893219,68205.03239197825,77527.12128260976,77527.12128260976,25784.69285893219,103311.81414154195,103311.81414154195,103311.81414154195,128168.32626420433,91697.2699897378,56590.48824012924,39007.535277342846,24856.512122662378,0.0,63864.04740000522,21128.03530426302,1538.1356269675769,0.0,0.8868058040100798,2.81640250052531,0.0014959135982669303,354665.9316048401,1555922.1160627354,4.387007539805952,1555922.1160627354,4.387007539805952,0.85,0.09577957160112066,4.027634451161993,1.2675917175365616,1.0,0.0,4.027634451161787,1.2845497093934113,1.284850638440928,3.1354446010998815,19351.974573757623,1973.352222599728,4632.441516551485,4632.441516551485,5.566112980985244,5.094971121063578,-2.34936829195139,7.444339413014967,3.4464321656334542,3.4464321656334542,0.9846949044667012,0.0,0.0,0.00023425592599223872,7.88122345670705e-05,0.00015544369142516821,0.0006260703667998016,0.09577957160088427,0.07194297307624867,0.023836598524635603,0.09577962654280371,0.07194297307642622,0.02383659852469444,0.37835481532185805,0.37835481532185805,0.12535889812520434,0.0,5.042809352587142,4.637910401912677,6.269145783976853,5.032256708287264,4.633554240749447,6.239762635035618,24856.512122662378,21128.03530426302,0.85,1.0679722812552697,0.6642287994581846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45128767110862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.968621346718,1538.1356269675769,0.37835481532185805,0.12535889812520434,6.112874298809886,3.4464321656334542
2611.0,-29.966968322112713,5.094681522139905,35.01627355918942,24.186827160324924,5.036345554932779,-26.46663225924794,-40.005585237499304,1.5360094920572016,0.030234851050749967,-4.999483748920806,40.03216770191323,42419.800856769885,25784.75187084069,25784.75187084069,68204.55272761057,77526.68179973477,77526.68179973477,25784.75187084069,103311.43367057545,103311.43367057545,103311.43367057545,128167.84957542436,91697.05336869667,56590.17242568794,39007.64549223192,24856.415904848913,0.0,63864.06139708083,21127.953519121576,1538.1347601147654,0.0,0.8868048925051227,2.816414811601404,0.0014959135982669303,354663.1266923243,1555920.6738724164,4.387038168820412,1555920.6738724164,4.387038168820412,0.85,0.09577980355381108,4.027634451161993,1.2675914175203071,1.0,0.0,4.027634451163315,1.2845512132009222,1.2848521172196645,3.135440930475392,19351.928857621464,1973.3475608512047,4632.441516551485,4632.441516551485,5.566125719820325,5.094681522139905,-2.349520375600143,7.444201897740048,3.446503718687896,3.446503718687896,0.9847153481965417,0.0,0.0,0.00023423616831582503,7.88058509866315e-05,0.00015543031732919354,0.0006260165008301009,0.09577980355346889,0.07194276751695515,0.023837036036513742,0.09577989278854775,0.07194276751721217,0.02383703603659891,0.37835330505693227,0.37835330505693227,0.12536105682966195,0.0,5.040273498307215,4.6368860888314885,6.261990324744943,5.029718599971545,4.632405247393194,6.2329778210604445,24856.415904848913,21127.953519121576,0.85,1.0679645364791681,0.6642202191467399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512925419249163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.953484501351,1538.1347601147654,0.37835330505693227,0.12536105682966195,6.112874298809886,3.446503718687896
2612.0,-29.96777635807634,5.094391421651463,35.016259224982434,24.18646834501999,5.036078496332108,-26.46738631219532,-40.00630454448981,1.5356884504403976,0.027833198783810076,-4.9996885869010885,40.03212960485049,42419.28807972467,25784.81205861306,25784.81205861306,68204.10013833773,77526.30747743233,77526.30747743233,25784.81205861306,103311.11953604539,103311.11953604539,103311.11953604539,128167.41431968372,91696.89706882226,56589.87767107135,39007.79933083434,24856.294783638336,0.0,63864.09411447268,21127.850566092584,1538.1325301023112,0.0,0.8868039880665577,2.8164224409199483,0.0014959135982669303,354660.2950692078,1555919.030130024,4.387068560427394,1555919.030130024,4.387068560427394,0.85,0.09578001753041482,4.027634451161993,1.2675912037724633,1.0,0.0,4.027634451163257,1.2845527551918663,1.2848536342733143,3.135437166658374,19351.89587178453,1973.3441972319326,4632.441516551485,4632.441516551485,5.566138712487833,5.094391421651463,-2.349674667117224,7.444066088768687,3.446574641547694,3.446574641547694,0.9847356118707697,0.0,0.0,0.00023421647493539262,7.879943611627503e-05,0.0001554170388191176,0.0006259630198454589,0.09578001753013704,0.07194255120412685,0.023837466326010186,0.09577991569624987,0.0719425512043355,0.023837466326079314,0.37835179331026597,0.37835179331026597,0.12536319579255728,0.0,5.037806131324771,4.635919090455275,6.254937795177909,5.027521785684883,4.63166385130188,6.22633324473702,24856.294783638336,21127.850566092584,0.85,1.0679569026076818,0.6642118496770745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512973969909704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.938373333494,1538.1325301023112,0.37835179331026597,0.12536319579255728,6.112874298809886,3.446574641547694
2613.0,-29.96858181245383,5.09410178494869,35.01624470782896,24.186161707062297,5.035879974579253,-26.468131187342184,-40.00701110400257,1.535429349456681,0.024886970179693435,-4.999848589708531,40.0320956077624,42418.73375701351,25784.756404332715,25784.756404332715,68203.49016134623,77525.8669475671,77525.8669475671,25784.756404332715,103310.62335189982,103310.62335189982,103310.62335189982,128166.80719604385,91696.70126643953,56589.568075841875,39007.92576733073,24856.18384414403,0.0,63864.10961147476,21127.756267522425,1538.1298652019136,0.0,0.8868032969338251,2.8164424564358366,0.0014959135982669303,354658.0832473591,1555917.563286951,4.387091784403978,1555917.563286951,4.387091784403978,0.85,0.09578019377627357,4.027634451161993,1.2675908872717994,1.0,0.0,4.027634451161316,1.2845540073907424,1.2848548615497397,3.1354341101960737,19351.854549259526,1973.3399835070618,4632.441516551485,4632.441516551485,5.566126698460208,5.09410178494869,-2.3497964267847355,7.443898211733426,3.4466449304372473,3.4466449304372473,0.984755694410642,0.0,0.0,0.00023419684599125239,7.879313539952367e-05,0.00015540371059172872,0.0006259093386176545,0.09578019377623967,0.07194230867165967,0.02383788510458,0.0957803557850344,0.07194230867168513,0.023837885104588435,0.37835028317242403,0.37835028317242403,0.1253653204362963,0.0,5.035257884036014,4.63493648604009,6.247606490398653,5.0247355598881995,4.630703597348827,6.217973826365437,24856.18384414403,21127.756267522425,0.85,1.0679470922912826,0.6642030087802546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513022366638637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.92328673562,1538.1298652019136,0.37835028317242403,0.1253653204362963,6.112874298809886,3.4466449304372473
2614.0,-29.969384410818513,5.093811699123218,35.016230099824234,24.185806069895648,5.035625271771753,-26.468879110322092,-40.00772188939152,1.535119971264262,0.022267857804877167,-5.000052458887348,40.03206392723587,42418.20922555386,25784.810299056753,25784.810299056753,68203.01952461062,77525.45558345033,77525.45558345033,25784.810299056753,103310.26588250708,103310.26588250708,103310.26588250708,128166.368434418,91696.51073118138,56589.26437323992,39008.05150882384,24856.102551910917,0.0,63864.154060734756,21127.687169124278,1538.1298976594837,0.0,0.886802374182776,2.816453056046587,0.0014959135982669303,354655.26504809194,1555916.196395502,4.387122791436684,1555916.196395502,4.387122791436684,0.85,0.0957804199948318,4.027634451161993,1.267590619674884,1.0,0.0,4.02763445116331,1.2845554945647626,1.2848563239476365,3.135430480196303,19351.81433831898,1973.3358831322605,4632.441516551485,4632.441516551485,5.5661383326543685,5.093811699123218,-2.3499510099358925,7.44376270905911,3.446714875734663,3.446714875734663,0.9847756787813323,0.0,0.0,0.0002341772881557322,7.878679746863305e-05,0.00015539049068709915,0.0006258560936743273,0.0957804199944528,0.07194210838217867,0.02383831161227414,0.09578061860985268,0.07194210838246333,0.023838311612368473,0.37834877273020956,0.37834877273020956,0.12536741201066104,0.0,5.032752839726754,4.633962258826159,6.240424846644089,5.02232031669223,4.629679945643716,6.211305871712909,24856.102551910917,21127.687169124278,0.85,1.0679389796621999,0.6641943332595336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513070609052041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.90822492099,1538.1298976594837,0.37834877273020956,0.12536741201066104,6.112874298809886,3.446714875734663
2615.0,-29.970184514402472,5.0935208663063145,35.016215089892164,24.185414041299396,5.0353347496031,-26.469628369456288,-40.00843284940345,1.534778604646285,0.019841032821943827,-5.000272020471742,40.03202300426477,42417.69621289497,25784.899938028386,25784.899938028386,68202.59615092335,77525.04176091036,77525.04176091036,25784.899938028386,103309.94169893875,103309.94169893875,103309.94169893875,128165.91624022869,91696.30223038528,56588.95668232674,39008.16172006504,24855.974541289932,0.0,63864.13626135497,21127.578360096442,1538.1276262742442,0.0,0.88680140503024,2.81645929898481,0.0014959135982669303,354652.2299434592,1555914.4307298777,4.387155357737158,1555914.4307298777,4.387155357737158,0.85,0.09578062740467559,4.027634451161993,1.2675903757056224,1.0,0.0,4.027634451162216,1.2845571312066573,1.284857935928371,3.1354264853744636,19351.77033589552,1973.331396133799,4632.441516551485,4632.441516551485,5.566157682919517,5.0935208663063145,-2.3501179993867454,7.44363886569306,3.4467842028188933,3.4467842028188933,0.9847954865196838,0.0,0.0,0.0002341577926111221,7.878045845215235e-05,0.00015537733415896975,0.0006258031039883757,0.09578062740432886,0.07194189712591312,0.02383873027841574,0.09578058480036185,0.07194189712617355,0.023838730278502043,0.3783472618976444,0.3783472618976444,0.1253694813214253,0.0,5.030313259163108,4.632992142217461,6.23349560701115,5.020113053293699,4.628696606794165,6.205355770347637,24855.974541289932,21127.578360096442,0.85,1.0679326480172509,0.6641864854995694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451311868071014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.893193473335,1538.1276262742442,0.3783472618976444,0.1253694813214253,6.112874298809886,3.4467842028188933
2616.0,-29.97098194812191,5.09323017688084,35.01619971735669,24.185086448583775,5.035101595394066,-26.47036948816196,-40.009138780273474,1.5344891354233523,0.017317711525265622,-5.000450704542501,40.031982422851634,42417.1740309265,25784.88273105696,25784.88273105696,68202.05676198346,77524.65670270896,77524.65670270896,25784.88273105696,103309.53943376592,103309.53943376592,103309.53943376592,128165.37577711644,91696.14464207971,56588.66197025378,39008.314079806594,24855.83634335051,0.0,63864.1504231571,21127.460891847935,1538.1238575540765,0.0,0.886800642654277,2.8164715816271726,0.0014959135982669303,354649.7599232629,1555912.6798026338,4.387180975786627,1555912.6798026338,4.387180975786627,0.8500000000000001,0.09578078941260379,4.027634451161993,1.2675901449238887,1.0,0.0,4.027634451161618,1.2845585250176832,1.2848593051067958,3.135423083278007,19351.737078145503,1973.3280047871092,4632.441516551485,4632.441516551485,5.566153968469726,5.09323017688084,-2.350255537233222,7.443485714114062,3.446852821084333,3.446852821084333,0.9848150917383809,0.0,0.0,0.00023413836360898076,7.877416474271046e-05,0.0001553641988662703,0.0006257501998309734,0.09578078941255982,0.07194165277426454,0.023839136638295295,0.09578068547709549,0.07194165277429755,0.023839136638306235,0.3783457503526905,0.3783457503526905,0.12537154334606343,0.0,5.027877085447983,4.632069981397649,6.226434778025293,5.017768416067781,4.62804355291928,6.197847798578039,24855.83634335051,21127.460891847935,0.85,1.0679239653245811,0.6641781617679839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513166603245895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.878185251177,1538.1238575540765,0.3783457503526905,0.12537154334606343,6.112874298809886,3.446852821084333
