time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2617.0,-29.971776506841675,5.092939337663535,35.01618416689025,24.18473440865057,5.034856411668391,-26.471109222232947,-40.009840729739494,1.5341891270487427,0.01460734589375079,-5.000643992612632,40.031946495196316,42416.647661474286,25784.90070607656,25784.90070607656,68201.54836755084,77524.22142849666,77524.22142849666,25784.90070607656,103309.12213457322,103309.12213457322,103309.12213457322,128164.85373428978,91695.93080619616,56588.35703912973,39008.41529674048,24855.731599716557,0.0,63864.14689645704,21127.371859759074,1538.122331740247,0.0,0.8867997891061006,2.8164846168016298,0.0014959135982669303,354647.08804143895,1555911.1296678518,4.387209657523116,1555911.1296678518,4.387209657523116,0.85,0.09578098034330816,4.027634451161993,1.2675898608425635,1.0,0.0,4.027634451162425,1.2845599679702944,1.2848607235301401,3.1354195612416382,19351.691949794553,1973.3234029759963,4632.441516551485,4632.441516551485,5.566157848717223,5.092939337663535,-2.350404340282841,7.443343677946376,3.446920997884825,3.446920997884825,0.9848345708242358,0.0,0.0,0.00023411900613170877,7.876790699029011e-05,0.00015535109914141868,0.0006256974389278601,0.09578098034308065,0.07194143285832064,0.023839547484760013,0.09578094156451979,0.07194143285849151,0.023839547484816644,0.3783442405003992,0.3783442405003992,0.12537358693922013,0.0,5.025430227862671,4.631127415542721,6.219393286624779,5.015251338506403,4.626991762180012,6.190855424915242,24855.731599716557,21127.371859759074,0.85,1.0679160637364504,0.6641699564271079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214366169676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.863203845183,1538.122331740247,0.3783442405003992,0.12537358693922013,6.112874298809886,3.446920997884825
2618.0,-29.97256842611987,5.092648485821293,35.01616841128291,24.184402415435784,5.034617430681137,-26.471845960008864,-40.01054219026116,1.5338949645591666,0.01211865778441279,-5.000831667071815,40.03190941912232,42416.130799843406,25784.90222106903,25784.90222106903,68201.03302091244,77523.8420405203,77523.8420405203,25784.90222106903,103308.74426158934,103308.74426158934,103308.74426158934,128164.3637522345,91695.77430290269,56588.063062181514,39008.56804524575,24855.61949064515,0.0,63864.1875358909,21127.276567048375,1538.1202702604799,0.0,0.8867989682771302,2.8164953963186106,0.0014959135982669303,354644.49377344176,1555909.5299846136,4.387237239833134,1555909.5299846136,4.387237239833134,0.85,0.09578115756428754,4.027634451161993,1.2675896179722623,1.0,0.0,4.0276344511606625,1.2845613834519414,1.2848621145605241,3.1354161062655646,19351.65892102765,1973.320034979086,4632.441516551485,4632.441516551485,5.5661581757569625,5.092648485821293,-2.3505495538765335,7.443198039697826,3.4469886450157396,3.4469886450157396,0.9848538985759256,0.0,0.0,0.00023409971442505976,7.87616540558154e-05,0.00015533806036924436,0.0006256449235198501,0.09578115756412,0.07194120523156387,0.023839952332556126,0.0957810911189932,0.07194120523168972,0.023839952332597822,0.37834273014955855,0.37834273014955855,0.1253756122531192,0.0,5.023010350131244,4.630229446737417,6.212325720789352,5.012950324856206,4.626282794568226,6.1836944735526345,24855.61949064515,21127.276567048375,0.85,1.0679073147620375,0.6641614406510074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513261957191625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.848253453893,1538.1202702604799,0.37834273014955855,0.1253756122531192,6.112874298809886,3.4469886450157396
2619.0,-29.973358009137062,5.092357586310239,35.01615246579907,24.184060294088,5.03437551657451,-26.47258088816247,-40.01123959952963,1.533598395589065,0.009531516246681804,-5.001021789296827,40.031872377375365,42415.607182676446,25784.90794132644,25784.90794132644,68200.51512400288,77523.43367247455,77523.43367247455,25784.90794132644,103308.34161380099,103308.34161380099,103308.34161380099,128163.85137677204,91695.5866890693,56587.760199227225,39008.69609982453,24855.509762971047,0.0,63864.20586279557,21127.18329852539,1538.1184037833632,0.0,0.8867981348616415,2.816507183861189,0.0014959135982669303,354641.86568458873,1555907.931783691,4.387265245123326,1555907.931783691,4.387265245123326,0.85,0.09578133394546878,4.027634451161993,1.2675893250992525,1.0,0.0,4.0276344511618865,1.2845628100700581,1.2848635168049152,3.1354126241147617,19351.619326630414,1973.3159974742052,4632.441516551485,4632.441516551485,5.566159410582571,5.092357586310239,-2.3506970896250396,7.443054675935279,3.4470558036061023,3.4470558036061023,0.9848730867446006,0.0,0.0,0.0002340804810894322,7.875543768981656e-05,0.00015532504339961563,0.0006255924959245237,0.0957813339452834,0.07194098003768812,0.023840353907595282,0.09578128573578927,0.07194098003782735,0.023840353907641422,0.3783412214770555,0.3783412214770555,0.12537761666743552,0.0,5.020595913934642,4.629336215083015,6.205266242507264,5.01055330554351,4.625403887145865,6.176662641575319,24855.509762971047,21127.18329852539,0.85,1.0678988989626417,0.6641530511441915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513309390417664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.833329454124,1538.1184037833632,0.3783412214770555,0.12537761666743552,6.112874298809886,3.4470558036061023
2620.0,-29.974144501746416,5.0920668910081535,35.01613636659645,24.1837365081534,5.034150395498669,-26.47331135512795,-40.01193253844974,1.5333172488695728,0.006914640231741487,-5.00120064595059,40.031836009043545,42415.078433049646,25784.883436250322,25784.883436250322,68199.96186929996,77523.0314782905,77523.0314782905,25784.883436250322,103307.91491454083,103307.91491454083,103307.91491454083,128163.31630406226,91695.41080040619,56587.45775512243,39008.836716981954,24855.401389521434,0.0,63864.238106503384,21127.09118109322,1538.1163662227814,0.0,0.8867973563329333,2.8165206777416056,0.0014959135982669303,354639.39333541784,1555906.362639105,4.387291406083388,1555906.362639105,4.387291406083388,0.85,0.09578149644006126,4.027634451161993,1.2675890948669988,1.0,0.0,4.027634451163367,1.28456416441026,1.2848648468529829,3.1354093183901557,19351.582206736475,1973.312212298438,4632.441516551485,4632.441516551485,5.566154120699032,5.0920668910081535,-2.35083677980604,7.442903670814193,3.4471224630633035,3.4471224630633035,0.984892132303801,0.0,0.0,0.00023406132447987744,7.87492616195606e-05,0.00015531206286031684,0.0006255402150572492,0.09578149643994394,0.07194074745270652,0.023840748987237405,0.09578153365310887,0.07194074745279465,0.023840748987266614,0.3783397138359639,0.3783397138359639,0.12537960014101998,0.0,5.018172415793117,4.628456097106778,6.198130840093313,5.008115286182317,4.624597524425724,6.169245414252771,24855.401389521434,21127.09118109322,0.85,1.0678896968216562,0.6641444365517367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513356684004481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.818425860143,1538.1163662227814,0.3783397138359639,0.12537960014101998,6.112874298809886,3.4471224630633035
2621.0,-29.974929175907345,5.091776061436289,35.01612010761344,24.18339009108024,5.0339019481207865,-26.47404251809146,-40.01262935400007,1.533015290294221,0.00441264637703398,-5.001396189860554,40.03179915671471,42414.57359707756,25784.89954862369,25784.89954862369,68199.47314570125,77522.63213589504,77522.63213589504,25784.89954862369,103307.53168451873,103307.53168451873,103307.53168451873,128162.82884134454,91695.22758551432,56587.16904665347,39008.95393206761,24855.29715682581,0.0,63864.25108889342,21127.00258330194,1538.1149503565252,0.0,0.886796494629262,2.8165307151777426,0.0014959135982669303,354636.69033250876,1555904.7726132483,4.387320362014505,1555904.7726132483,4.387320362014505,0.85,0.09578167089964715,4.027634451161993,1.2675888426555324,1.0,0.0,4.027634451162555,1.2845656159862506,1.284866274218294,3.135405775336511,19351.543540700623,1973.3082694600728,4632.441516551485,4632.441516551485,5.566157598859157,5.091776061436289,-2.3509892480371852,7.442765309473474,3.447188699291025,3.447188699291025,0.9849110569402928,0.0,0.0,0.00023404221360163145,7.874305144895537e-05,0.00015529916215267607,0.0006254882557227108,0.09578167089941851,0.07194052762491139,0.02384114327450712,0.09578169375606466,0.07194052762508311,0.02384114327456404,0.3783382072200767,0.3783382072200767,0.12538155754963612,0.0,5.015778604404545,4.627586627183348,6.191083508810607,5.005808836237577,4.62373910171857,6.16251807603112,24855.29715682581,21127.00258330194,0.85,1.0678818272021007,0.6641363967149666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513403792777972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.803557857898,1538.1149503565252,0.3783382072200767,0.12538155754963612,6.112874298809886,3.447188699291025
2622.0,-29.975710912733874,5.091485607926266,35.016103691812845,24.183064803387992,5.033685648806555,-26.47476782192613,-40.013313945941604,1.532742557988511,0.001625226649139222,-5.001568195882157,40.03176207112359,42414.0307554372,25784.854421202694,25784.854421202694,68198.88517663989,77522.18823448232,77522.18823448232,25784.854421202694,103307.04265568501,103307.04265568501,103307.04265568501,128162.22758595836,91695.011641765,56586.85416267813,39009.063865652075,24855.184930273346,0.0,63864.24879592542,21126.907190732345,1538.1125462276589,0.0,0.8867957535502512,2.8165472503764217,0.0014959135982669303,354634.3127071287,1555903.1725243258,4.387345264611361,1555903.1725243258,4.387345264611361,0.85,0.09578181492680725,4.027634451161993,1.267588522857987,1.0,0.0,4.0276344511625215,1.2845669307367251,1.2848675648197496,3.135402566257924,19351.497967501484,1973.303622287069,4632.441516551485,4632.441516551485,5.566147857252958,5.091485607926266,-2.3511248025719156,7.442610410498181,3.4472544105218597,3.4472544105218597,0.9849298315776742,0.0,0.0,0.00023402317569220287,7.873695065870433e-05,0.00015528622503349854,0.0006254361497358127,0.09578181492674825,0.07194028787529946,0.023841527051448798,0.09578202631378385,0.07194028787534378,0.023841527051463474,0.3783367014835897,0.3783367014835897,0.1253834946923246,0.0,5.013331460721531,4.626683137395844,6.183924681534847,5.003193422531297,4.62274403734466,6.1549588868722935,24855.184930273346,21126.907190732345,0.85,1.0678726589983945,0.6641279206300355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513450792922324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.788700068815,1538.1125462276589,0.3783367014835897,0.1253834946923246,6.112874298809886,3.4472544105218597
2623.0,-29.976490272366938,5.0911944638085105,35.016087024823165,24.182683042623125,5.033394331957235,-26.475498488244824,-40.01401439364997,1.5324025478246606,-0.0005456895667634853,-5.001791569718199,40.031721923133176,42413.56410807974,25784.937294130686,25784.937294130686,68198.50140221043,77521.81931614883,77521.81931614883,25784.937294130686,103306.75661027952,103306.75661027952,103306.75661027952,128161.83032745056,91694.8393501997,56586.58414208828,39009.17245345714,24855.07371717104,0.0,63864.246170628176,21126.812659595384,1538.1113799548245,0.0,0.8867947621375905,2.8165496910202403,0.0014959135982669303,354631.22504725924,1555901.4403070228,4.3873785792542055,1555901.4403070228,4.3873785792542055,0.85,0.09578199940203162,4.027634451161993,1.2675883453758439,1.0,0.0,4.02763445116211,1.2845685599961731,1.2848691700799242,3.135398589526426,19351.461606746234,1973.2999145219046,4632.441516551485,4632.441516551485,5.56616574693979,5.0911944638085105,-2.3512988008278457,7.442493264636356,3.4473197504820625,3.4473197504820625,0.9849485001377322,0.0,0.0,0.00023400419709563306,7.873070902093005e-05,0.000155273488074703,0.0006253848499217647,0.09578199940163988,0.07194008236530519,0.023841917036334693,0.09578192960416211,0.07194008236559941,0.023841917036432212,0.3783351938071045,0.3783351938071045,0.12538540415995986,0.0,5.011003705091241,4.625825686238272,6.177108575821421,5.00124588015143,4.62197363047585,6.14941417171417,24855.07371717104,21126.812659595384,0.85,1.0678666936739891,0.6641206410667096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513497617416256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.773874968527,1538.1113799548245,0.3783351938071045,0.12538540415995986,6.112874298809886,3.4473197504820625
2624.0,-29.977266998252365,5.090903772721413,35.01607002858513,24.18235862804579,5.033171981231581,-26.47621988646977,-40.01469458509234,1.5321248694385894,-0.0031407177157802835,-5.0019618381226465,40.03167899913439,42413.02471550786,25784.88293045165,25784.88293045165,68197.90764595951,77521.40346405514,77521.40346405514,25784.88293045165,103306.2863945068,103306.2863945068,103306.2863945068,128161.21626547861,91694.64698431593,56586.268235726406,39009.30972065502,24854.929870971817,0.0,63864.23959162684,21126.690390326043,1538.1071482435088,0.0,0.8867940510295054,2.8165639030346292,0.0014959135982669303,354628.8714692227,1555899.588318217,4.387402474796104,1555899.588318217,4.387402474796104,0.85,0.09578211475308789,4.027634451161993,1.267588017336093,1.0,0.0,4.027634451161767,1.2845698976254056,1.2848704837257843,3.1353953246197697,19351.421009466812,1973.2957747515015,4632.441516551485,4632.441516551485,5.566154011512835,5.090903772721413,-2.3514342344748105,7.4423380071962235,3.4473843980197505,3.4473843980197505,0.9849669708627858,0.0,0.0,0.0002339852840456326,7.872464832302396e-05,0.00015526063572260867,0.0006253330853456911,0.0957821147531415,0.07193982584187357,0.023842288911267925,0.0957820725831276,0.07193982584183331,0.023842288911254575,0.37833368676930434,0.37833368676930434,0.12538730750677582,0.0,5.008636322346717,4.624968182652708,6.170132990128479,4.9988211204068875,4.621216314898049,6.141903476787547,24854.929870971817,21126.690390326043,0.85,1.0678575065176357,0.6641122635564674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513544299808157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.759071433453,1538.1071482435088,0.37833368676930434,0.12538730750677582,6.112874298809886,3.4473843980197505
2625.0,-29.97804119301162,5.090613050943652,35.01605289651059,24.182016925793164,5.032925952980414,-26.476941374563282,-40.01538228532297,1.5318261345217983,-0.005568937947543873,-5.002155397074858,40.03164105016183,42412.527607339776,25784.886613331306,25784.886613331306,68197.41422067108,77521.01335376748,77521.01335376748,25784.886613331306,103305.89996709878,103305.89996709878,103305.89996709878,128160.72403285954,91694.46975133673,56585.98400486737,39009.42860718817,24854.824065760757,0.0,63864.25267294893,21126.60045589664,1538.1056257658674,0.0,0.886793203374534,2.8165732053738997,0.0014959135982669303,354626.19596659445,1555897.9509821185,4.387430958790994,1555897.9509821185,4.387430958790994,0.85,0.09578226924137834,4.027634451161993,1.2675878013903277,1.0,0.0,4.027634451162812,1.2845713335997304,1.2848718958206722,3.1353918196784196,19351.383605865733,1973.2919606456571,4632.441516551485,4632.441516551485,5.566154806531972,5.090613050943652,-2.3515872108960347,7.442200261839687,3.44744869698149,3.44744869698149,0.9849853419947114,0.0,0.0,0.00023396643402925733,7.871852115818911e-05,0.00015524791287106822,0.0006252818423505098,0.09578226924118315,0.07193960143963422,0.023842667801548926,0.09578220256109293,0.07193960143978081,0.023842667801597526,0.3783321796676375,0.3783321796676375,0.1253891917377471,0.0,5.006304286578711,4.624134027999787,6.163229654015311,4.996586459127286,4.620431527827918,6.135244102044339,24854.824065760757,21126.60045589664,0.85,1.0678495616305481,0.6641043437012535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513590824728089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.74429468247,1538.1056257658674,0.3783321796676375,0.1253891917377471,6.112874298809886,3.44744869698149
2626.0,-29.978812568090127,5.090322534278047,35.016035572890004,24.18168905368077,5.032691624411047,-26.477659154353802,-40.0160619179718,1.53153821066439,-0.007982788189110579,-5.002338436473413,40.0316012068499,42412.008978748796,25784.861999872668,25784.861999872668,68196.87097862146,77520.63203908317,77520.63203908317,25784.861999872668,103305.49403895583,103305.49403895583,103305.49403895583,128160.19882026591,91694.30491318152,56585.681852805385,39009.58117819571,24854.70478131008,0.0,63864.28595950579,21126.499064113566,1538.1031015142607,0.0,0.8867924161086522,2.816583547561352,0.0014959135982669303,354623.66588691715,1555896.2319147666,4.3874574135469935,1555896.2319147666,4.3874574135469935,0.85,0.09578240280971412,4.027634451161993,1.267587504121475,1.0,0.0,4.027634451161232,1.2845727188736786,1.2848732572932497,3.135388438494512,19351.348818093004,1973.2884132800707,4632.441516551485,4632.441516551485,5.566149493252021,5.090322534278047,-2.3517328862549802,7.442055420533027,3.4475125021997344,3.4475125021997344,0.985003572057067,0.0,0.0,0.0002339476540576105,7.871246630578853e-05,0.000155235187751822,0.0006252305902218386,0.09578240280962737,0.07193936358448061,0.023843039225146755,0.09578231203882563,0.07193936358454577,0.02384303922516835,0.3783306733597102,0.3783306733597102,0.12539106040879333,0.0,5.003988448177267,4.62332927608162,6.15630284120374,4.994355648284284,4.619764274367299,6.128243767357674,24854.70478131008,21126.499064113566,0.85,1.0678404988644643,0.664095876772831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451363719832011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.729542747518,1538.1031015142607,0.3783306733597102,0.12539106040879333,6.112874298809886,3.4475125021997344
2627.0,-29.979581656891117,5.090032225483096,35.01601810543287,24.18135042479264,5.032458716071401,-26.47837473417777,-40.016741131525464,1.531251793347484,-0.01060032320162918,-5.002521790814233,40.0315623700863,42411.498826408286,25784.837055394157,25784.837055394157,68196.33588180244,77520.20132506573,77520.20132506573,25784.837055394157,103305.03838045988,103305.03838045988,103305.03838045988,128159.63102618537,91694.09032776364,56585.387829063504,39009.66944300015,24854.592645725486,0.0,63864.262088725634,21126.40374886666,1538.1009931769108,0.0,0.8867916235903799,2.816596529434391,0.0014959135982669303,354621.1314681221,1555894.5562770218,4.387484044833029,1555894.5562770218,4.387484044833029,0.85,0.0957825370283511,4.027634451161993,1.2675872238865127,1.0,0.0,4.027634451163262,1.2845740969872708,1.2848746116770258,3.135385074794875,19351.30353155883,1973.2837953387582,4632.441516551485,4632.441516551485,5.566144108515178,5.090032225483096,-2.351879175919257,7.441911401402353,3.447575884757183,3.447575884757183,0.9850216813591952,0.0,0.0,0.00023392893113051446,7.870641561727358e-05,0.00015522251551324087,0.0006251795510771558,0.09578253702824473,0.07193912894378784,0.02384340808445688,0.09578253661447075,0.07193912894386774,0.02384340808448336,0.37832916891443735,0.37832916891443735,0.12539291060542243,0.0,5.001649005808474,4.622495295393946,6.14936997363742,4.991921467612599,4.618812788680543,6.121286109868606,24854.592645725486,21126.40374886666,0.85,1.0678325193370015,0.6640881369221279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513683403297128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.714821493677,1538.1009931769108,0.37832916891443735,0.12539291060542243,6.112874298809886,3.447575884757183
2628.0,-29.980348230248406,5.089742027772389,35.0160004747559,24.18101301826539,5.032217692913547,-26.47908886129511,-40.01742017045615,1.530958323949878,-0.013014946483508538,-5.0027102305557625,40.03152268106863,42410.998586444286,25784.82372528489,25784.82372528489,68195.82231172918,77519.80850919918,77519.80850919918,25784.82372528489,103304.63223448407,103304.63223448407,103304.63223448407,128159.11064072356,91693.909339858,56585.09941706124,39009.78880310751,24854.478406239494,0.0,63864.267209347,21126.306645303568,1538.098889891341,0.0,0.886790808271566,2.8166062524580373,0.0014959135982669303,354618.52677109255,1555892.8438696228,4.387511442327876,1555892.8438696228,4.387511442327876,0.85,0.09578267000476201,4.027634451161993,1.267586969477125,1.0,0.0,4.027634451163123,1.2845755079542962,1.2848759990023007,3.135381630914056,19351.26533551059,1973.2799004257918,4632.441516551485,4632.441516551485,5.566141230959309,5.089742027772389,-2.352029621607956,7.441771649380345,3.447638845827836,3.447638845827836,0.9850396702365246,0.0,0.0,0.0002339102708138408,7.870036691420417e-05,0.00015520990389963663,0.0006251287561077186,0.0957826700046341,0.07193889615351894,0.02384377385111516,0.09578264821849733,0.071938896153615,0.02384377385114701,0.3783276636495747,0.3783276636495747,0.12539474103732082,0.0,4.9993340950204015,4.621678780181469,6.1424835572562415,4.989695284072241,4.618056523851465,6.11457567680759,24854.478406239494,21126.306645303568,0.85,1.0678243921312578,0.664080250814138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513729471606935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.700120329095,1538.098889891341,0.3783276636495747,0.12539474103732082,6.112874298809886,3.447638845827836
2629.0,-29.98111222956149,5.089452301604863,35.015982718368456,24.180698033329122,5.032000958095805,-26.47979824239536,-40.018090897332854,1.5306869709193027,-0.015542575205302,-5.002881962987519,40.0314837581501,42410.47514262424,25784.767140103144,25784.767140103144,68195.24228272738,77519.40803079186,77519.40803079186,25784.767140103144,103304.175170895,103304.175170895,103304.175170895,128158.53926278398,91693.7294838452,56584.79659563559,39009.92543134402,24854.364091888972,0.0,63864.28952323299,21126.209478105626,1538.096408452341,0.0,0.8867900752021465,2.8166194112206413,0.0014959135982669303,354616.153022926,1555891.1645174331,4.387536075991565,1555891.1645174331,4.387536075991565,0.85,0.09578278382370121,4.027634451161993,1.2675866744061937,1.0,0.0,4.027634451162153,1.2845768153623323,1.2848772828265576,3.1353784398062206,19351.22737833927,1973.2760298714925,4632.441516551485,4632.441516551485,5.566129015979035,5.089452301604863,-2.352168089238076,7.441620390842939,3.447701356560912,3.447701356560912,0.9850575304459748,0.0,0.0,0.0002338916745203244,7.869439267465548e-05,0.0001551972818456689,0.0006250779190883138,0.0957827838236757,0.0719386514829951,0.023844132340680592,0.09578286199294045,0.07193865148301426,0.02384413234068695,0.37832615823262533,0.37832615823262533,0.1253965538535615,0.0,4.997004583741784,4.62087228029651,6.135508236118028,4.987339387782242,4.617321670832894,6.107277111175904,24854.364091888972,21126.209478105626,0.85,1.0678149368266103,0.6640718225980712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513775389519898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.685443920942,1538.096408452341,0.37832615823262533,0.1253965538535615,6.112874298809886,3.447701356560912
2630.0,-29.981873775539658,5.089162373017849,35.01596479187763,24.18034829841929,5.031737602184244,-26.480510077633994,-40.01876955209298,1.5303739042682807,-0.017677502557319258,-5.003086080570969,40.03144329077378,42409.995084578164,25784.791430441765,25784.791430441765,68194.78651501992,77519.0557700023,77519.0557700023,25784.791430441765,103303.84720044407,103303.84720044407,103303.84720044407,128158.10009616753,91693.57798018024,56584.51729471446,39010.06742829531,24854.252895723457,0.0,63864.32032401877,21126.11496136494,1538.0948503836526,0.0,0.886789182900997,2.816623630258492,0.0014959135982669303,354613.3316516265,1555889.4185301568,4.387566060428513,1555889.4185301568,4.387566060428513,0.8500000000000001,0.09578292343148383,4.027634451161993,1.2675864667026326,1.0,0.0,4.027634451162597,1.2845783177259773,1.2848787617304274,3.1353747728607986,19351.195404703933,1973.2727694680582,4632.441516551485,4632.441516551485,5.566134259507428,5.089162373017849,-2.3523308423450664,7.4414932153629145,3.4477635258799952,3.4477635258799952,0.9850752931085701,0.0,0.0,0.00023387313929827807,7.868834824729357e-05,0.0001551847910509845,0.0006250276107333206,0.09578292343125228,0.07193842961650511,0.02384449381474717,0.09578281206197524,0.07193842961667903,0.0238444938148048,0.37832465275725957,0.37832465275725957,0.1253983425927765,0.0,4.994767066209533,4.6201204316261055,6.128738794273772,4.985408578013676,4.616727206288488,6.101268519912196,24854.252895723457,21126.11496136494,0.85,1.067807285336011,0.6640639854837407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513821153523079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.670793527028,1538.0948503836526,0.37832465275725957,0.1253983425927765,6.112874298809886,3.4477635258799952
2631.0,-29.98263277678132,5.088872991995219,35.01594665287408,24.18003334840762,5.03151991775911,-26.48121505461786,-40.01943958047775,1.5301021955853187,-0.020143208811589375,-5.003255263026828,40.03140124793499,42409.49041420752,25784.72572271562,25784.72572271562,68194.21613692313,77518.65940784813,77518.65940784813,25784.72572271562,103303.38513056375,103303.38513056375,103303.38513056375,128157.5070034346,91693.39983915302,56584.230845470505,39010.18777075835,24854.121872870845,0.0,63864.309643629196,21126.003591940218,1538.0913689476754,0.0,0.8867884740958328,2.8166362742607385,0.0014959135982669303,354610.99317694985,1555887.604570251,4.3875898787882965,1555887.604570251,4.3875898787882965,0.85,0.09578301746313375,4.027634451161993,1.2675862188870086,1.0,0.0,4.027634451162271,1.2845796265460858,1.2848800471267374,3.1353715783203704,19351.157809466586,1973.2689358207529,4632.441516551485,4632.441516551485,5.566120075253636,5.088872991995219,-2.352468253462548,7.4413412454577665,3.447825151258921,3.447825151258921,0.9850929003596917,0.0,0.0,0.00023385466735890653,7.868238107166435e-05,0.00015517228628724217,0.0006249772461160683,0.09578301746317885,0.07193817528014387,0.023844842183034978,0.09578294867554182,0.07193817528011,0.023844842183023757,0.37832315001300115,0.37832315001300115,0.12540011991016736,0.0,4.992504424447759,4.619373071497364,6.121854705268788,4.983112054215212,4.61606384252002,6.093993446104605,24854.121872870845,21126.003591940218,0.85,1.0677985328183355,0.6640561943103708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513866770844315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.656166814946,1538.0913689476754,0.37832315001300115,0.12540011991016736,6.112874298809886,3.447825151258921
2632.0,-29.9833890135194,5.088583943615679,35.015928448967905,24.179709108453267,5.031294451013473,-26.481918321677743,-40.02010555760933,1.5298237591616966,-0.022619870905373318,-5.003434699016247,40.03136307951985,42408.98088364423,25784.685805544766,25784.685805544766,68193.666689189,77518.25678518246,77518.25678518246,25784.685805544766,103302.94259072722,103302.94259072722,103302.94259072722,128156.96043620152,91693.21117015845,56583.93526857915,39010.30655731033,24854.0178454743,0.0,63864.32440278463,21125.915168653155,1538.089665996839,0.0,0.8867876990736026,2.8166478657188705,0.0014959135982669303,354608.51298904826,1555885.9577757316,4.387615922305237,1555885.9577757316,4.387615922305237,0.85,0.09578313257724355,4.027634451161993,1.267585903485306,1.0,0.0,4.027634451162212,1.2845809666903922,1.2848813639426708,3.1353683073312477,19351.117992386033,1973.2648756084936,4632.441516551485,4632.441516551485,5.566111458378343,5.088583943615679,-2.3526134666345353,7.441197410250214,3.4478864586054567,3.4478864586054567,0.9851104167444162,0.0,0.0,0.00023383626403652546,7.867645039046667e-05,0.0001551598136460588,0.0006249270108767412,0.09578313257715294,0.07193793981251052,0.023845192764642423,0.09578315309533812,0.07193793981257858,0.02384519276466498,0.378321649224701,0.378321649224701,0.1254018766218766,0.0,4.990238707001083,4.618620039924679,6.114975896316935,4.9808148281108515,4.615268745716378,6.087115976337714,24854.0178454743,21125.915168653155,0.85,1.0677896826888786,0.6640480625172809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513912236005868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.641565697553,1538.089665996839,0.378321649224701,0.1254018766218766,6.112874298809886,3.4478864586054567
2633.0,-29.98414306360982,5.088294950302776,35.01591008153352,24.179362167511158,5.031045745235007,-26.482621944352726,-40.020775341521926,1.5295246259678956,-0.024967455758599044,-5.003627706492575,40.03132190861826,42408.49663707747,25784.67919754832,25784.67919754832,68193.17583462578,77517.85658005821,77517.85658005821,25784.67919754832,103302.53577760654,103302.53577760654,103302.53577760654,128156.43778025337,91693.01462831566,56583.654685294285,39010.399936690425,24853.90200264684,0.0,63864.30193933727,21125.816702249813,1538.0876016494608,0.0,0.8867868658463763,2.816656177311406,0.0014959135982669303,354605.84522946156,1555884.1814389757,4.387643921752559,1555884.1814389757,4.387643921752559,0.85,0.09578324850934392,4.027634451161993,1.2675856935838241,1.0,0.0,4.027634451163186,1.2845824035165334,1.2848827775330631,3.1353648003712165,19351.076513803902,1973.2606459702247,4632.441516551485,4632.441516551485,5.566110031917496,5.088294950302776,-2.352769066673118,7.441064016975894,3.4479473839976214,3.4479473839976214,0.9851278239993204,0.0,0.0,0.00023381791525558523,7.867048622582198e-05,0.00015514742902976325,0.0006248771301694848,0.09578324850920879,0.07193770795690975,0.023845540552299038,0.0957832171861032,0.07193770795701124,0.023845540552332685,0.37832014915885986,0.37832014915885986,0.1254036125799711,0.0,4.988000321857896,4.6178622540523975,6.108222304422952,4.978660250733981,4.614466291454107,6.080836996359437,24853.90200264684,21125.816702249813,0.85,1.0677823723713504,0.664040713658156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513957535840563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.62699466234,1538.0876016494608,0.37832014915885986,0.1254036125799711,6.112874298809886,3.4479473839976214
2634.0,-29.984894345981814,5.0880063039191326,35.01589151050525,24.179033666756027,5.0308132445624745,-26.48332145504151,-40.02144072493536,1.5292403536120756,-0.027318398215641082,-5.003807376033959,40.03127924367203,42408.0060852386,25784.63756603725,25784.63756603725,68192.64365127585,77517.46532879678,77517.46532879678,25784.63756603725,103302.10289483404,103302.10289483404,103302.10289483404,128155.87698791067,91692.83248410371,56583.37324050468,39010.51027066558,24853.774093076627,0.0,63864.284363742205,21125.707979115134,1538.0845524728188,0.0,0.8867861059061195,2.816666090729067,0.0014959135982669303,354603.3618416757,1555882.340642619,4.387669458523898,1555882.340642619,4.387669458523898,0.8500000000000001,0.0957833419759269,4.027634451161993,1.2675854254374284,1.0,0.0,4.027634451160926,1.284583770704813,1.2848841215574736,3.13536146338837,19351.03807372647,1973.2567261732063,4632.441516551485,4632.441516551485,5.566101044969486,5.0880063039191326,-2.3529152212030855,7.440921525122218,3.448007844254255,3.448007844254255,0.9851450983583586,0.0,0.0,0.00023379963514249397,7.86645616597815e-05,0.00015513507348271247,0.0006248273665425201,0.09578334197591251,0.07193746115944787,0.023845880816464646,0.09578328233357601,0.07193746115945868,0.02384588081646823,0.3783186488805373,0.3783186488805373,0.12540533494580267,0.0,4.985770247213452,4.617115795286679,6.101468256695796,4.976488977818292,4.613790355940807,6.0741069244693335,24853.774093076627,21125.707979115134,0.85,1.0677743331919491,0.6640332152428374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002704960274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.61244222508,1538.0845524728188,0.3783186488805373,0.12540533494580267,6.112874298809886,3.448007844254255
2635.0,-29.985643381389835,5.087718070778189,35.01587281766138,24.17871452579277,5.030588047742455,-26.484018212764344,-40.02209814554078,1.5289628791068381,-0.029665841146368166,-5.003984099703963,40.03123855350071,42407.492137177585,25784.587976913197,25784.587976913197,68192.08011409079,77517.08224286111,77517.08224286111,25784.587976913197,103301.67021977431,103301.67021977431,103301.67021977431,128155.32791246442,91692.66055511238,56583.070449387655,39010.65567302747,24853.657692690096,0.0,63864.313365717564,21125.60903878658,1538.082099833598,0.0,0.8867853538037236,2.816676302613902,0.0014959135982669303,354600.9191849619,1555880.5850502586,4.387694731943721,1555880.5850502586,4.387694731943721,0.85,0.0957834360619461,4.027634451161993,1.2675850946502765,1.0,0.0,4.027634451162683,1.284585105988978,1.2848854337421796,3.1353582042827695,19351.001789489557,1973.2530262107405,4632.441516551485,4632.441516551485,5.566090340220408,5.087718070778189,-2.3530594846685564,7.440777555446745,3.4480679275123607,3.4480679275123607,0.9851622650035317,0.0,0.0,0.0002337814110130429,7.865870839960046e-05,0.00015512270261344244,0.0006247775412032573,0.09578343606191786,0.07193721702717164,0.023846219034746215,0.09578339562476898,0.07193721702719284,0.023846219034753254,0.3783171486142168,0.3783171486142168,0.1254070419077754,0.0,4.983550879145525,4.616388542296079,6.0946995202140215,4.9743182585576164,4.613145495996093,6.067285163984252,24853.657692690096,21125.60903878658,0.85,1.0677650243194563,0.6640248661929868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514047708555053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.59792009944,1538.082099833598,0.3783171486142168,0.1254070419077754,6.112874298809886,3.4480679275123607
2636.0,-29.98638989068636,5.087430411141559,35.01585406363108,24.178398493118607,5.03037571894351,-26.484711409806454,-40.02275500735266,1.5286972380537183,-0.03221682525753522,-5.004153273356047,40.03119938564084,42406.986866333544,25784.51915639552,25784.51915639552,68191.50602272907,77516.65990955335,77516.65990955335,25784.51915639552,103301.17906594886,103301.17906594886,103301.17906594886,128154.72758551234,91692.45356861109,56582.78052535124,39010.74782584428,24853.548519563486,0.0,63864.29634540777,21125.516241628964,1538.0798893047402,0.0,0.8867846346106338,2.816690071057571,0.0014959135982669303,354598.5808962043,1555878.8951399971,4.387718899516475,1555878.8951399971,4.387718899516475,0.85,0.09578352382324669,4.027634451161993,1.2675847951835024,1.0,0.0,4.027634451162525,1.2845863858049007,1.2848866905262561,3.135355080568088,19350.958106645885,1973.2485718003484,4632.441516551485,4632.441516551485,5.566075484011769,5.087430411141559,-2.3531983991523235,7.440628810293883,3.4481276543547077,3.4481276543547077,0.9851793298156307,0.0,0.0,0.00023376324964633388,7.865286051669785e-05,0.00015511038912963604,0.0006247279469916648,0.09578352382324189,0.07193697070667475,0.023846553116567134,0.09578364848992765,0.07193697070667836,0.023846553116568334,0.37831564902500914,0.37831564902500914,0.12540873115284484,0.0,4.98129610191711,4.615634824512824,6.087868657086574,4.971936448098518,4.612300195176715,6.0602204434900955,24853.548519563486,21125.516241628964,0.85,1.0677563196487398,0.6640171315280273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514092577816653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.583417945232,1538.0798893047402,0.37831564902500914,0.12540873115284484,6.112874298809886,3.4481276543547077
2637.0,-29.98713397684199,5.087142919455911,35.01583521037878,24.178065941110276,5.03013488364545,-26.485405276518897,-40.023415710870154,1.52840618331219,-0.0344399099079169,-5.00434180122352,40.03115898754107,42406.50808355853,25784.499002277917,25784.499002277917,68191.00708583645,77516.28597946969,77516.28597946969,25784.499002277917,103300.7849817476,103300.7849817476,103300.7849817476,128154.22465265864,91692.28246632026,56582.50457036793,39010.86432883592,24853.439670911048,0.0,63864.303999746975,21125.42372027439,1538.0781463125475,0.0,0.8867838213630922,2.8166972717389873,0.0014959135982669303,354595.97511110787,1555877.1521520824,4.387746227702019,1555877.1521520824,4.387746227702019,0.85,0.09578362411697737,4.027634451161993,1.2675845902273433,1.0,0.0,4.027634451161952,1.2845877843510356,1.2848880661456459,3.1353516670693895,19350.921996877492,1973.2448896287206,4632.441516551485,4632.441516551485,5.566071133364809,5.087142919455911,-2.3533518575064765,7.440494776962387,3.448187073815621,3.448187073815621,0.9851963068044631,0.0,0.0,0.00023374514852424623,7.864697883748256e-05,0.00015509816968676366,0.0006246787315425781,0.09578362411686106,0.07193673693149663,0.02384688718536443,0.0957836969688087,0.07193673693158399,0.02384688718539338,0.37831414788712575,0.37831414788712575,0.12541039794288414,0.0,4.979092671075705,4.614909250095252,6.081160035818868,4.969901891315601,4.611650610561526,6.0539633764336145,24853.439670911048,21125.42372027439,0.85,1.0677483792214602,0.6640095550673588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514137296020857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.568941429612,1538.0781463125475,0.37831414788712575,0.12541039794288414,6.112874298809886,3.448187073815621
2638.0,-29.98787539113977,5.086855583671223,35.01581612942973,24.177729267999553,5.029886552236296,-26.486097487726166,-40.02407236313445,1.5281086488126199,-0.03654242547048625,-5.004531399971941,40.03111464891082,42406.024075871115,25784.480294162455,25784.480294162455,68190.50437003357,77515.92574359776,77515.92574359776,25784.480294162455,103300.40603776021,103300.40603776021,103300.40603776021,128153.71540790645,91692.12094547923,56582.219277711854,39011.00185307486,24853.309370146235,0.0,63864.31122322109,21125.3129646243,1538.0752095414352,0.0,0.8867830169278249,2.816702763466959,0.0014959135982669303,354593.3545397178,1555875.2391505188,4.387773259795387,1555875.2391505188,4.387773259795387,0.85,0.09578370915547121,4.027634451161993,1.2675843132892624,1.0,0.0,4.027634451161629,1.2845892130672207,1.2848894720272364,3.1353481799408764,19350.887909197354,1973.2414136527107,4632.441516551485,4632.441516551485,5.5660670948647235,5.086855583671223,-2.3535065069985324,7.440362090669756,3.4482460645090196,3.4482460645090196,0.9852131612882913,0.0,0.0,0.00023372711368388493,7.8641133626008e-05,0.00015508598005787693,0.0006246296361733269,0.09578370915541612,0.07193649385393629,0.023847215301479825,0.09578361394215469,0.07193649385397767,0.02384721530149354,0.3783126467151874,0.3783126467151874,0.12541204963099672,0.0,4.976947708500802,4.614223554364401,6.074566703467099,4.967988974501452,4.6111224053480555,6.04782910095804,24853.309370146235,21125.3129646243,0.85,1.067740386828747,0.6640019012755323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45141818693333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.55448857394,1538.0752095414352,0.3783126467151874,0.12541204963099672,6.112874298809886,3.4482460645090196
2639.0,-29.98861452579519,5.086569147041718,35.01579694671048,24.177431396115594,5.029691682000673,-26.486782300459414,-40.024720354098804,1.527859456654785,-0.039097393827091764,-5.0046858588972025,40.03107352276287,42405.51399086333,25784.372395540548,25784.372395540548,68189.88638640387,77515.50617177555,77515.50617177555,25784.372395540548,103299.87856731609,103299.87856731609,103299.87856731609,128153.06539866995,91691.92081265258,56581.92863169941,39011.10242328129,24853.186831353858,0.0,63864.28925463515,21125.20880665078,1538.0719177411215,0.0,0.8867823797038976,2.8167183039644423,0.0014959135982669303,354591.2196706124,1555873.4647539156,4.387794672973574,1555873.4647539156,4.387794672973574,0.85,0.09578376506329044,4.027634451161993,1.2675840182183316,1.0,0.0,4.027634451161963,1.2845904155859225,1.284890651731301,3.1353452449082178,19350.845672766838,1973.2371067354131,4632.441516551485,4632.441516551485,5.566043802909169,5.086569147041718,-2.3536354578946637,7.4402046049363815,3.4483046230797325,3.4483046230797325,0.985229892308495,0.0,0.0,0.00023370913557171062,7.863536590709466e-05,0.00015507376966461596,0.0006245804571727668,0.0957837650634126,0.07193623035372927,0.023847534709683326,0.0957838685794916,0.07193623035363751,0.023847534709652923,0.3783111474515957,0.3783111474515957,0.125413691759348,0.0,4.9747382433716325,4.613513550035577,6.0677872234234655,4.965588465070084,4.6103815930425185,6.040373014615227,24853.186831353858,21125.20880665078,0.85,1.0677310776061721,0.6639941426700465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514226282852305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.540064441613,1538.0719177411215,0.3783111474515957,0.125413691759348,6.112874298809886,3.4483046230797325
2640.0,-29.989351351674824,5.0862825397342055,35.015777659218976,24.1770762129687,5.029426789202506,-26.48747203783035,-40.02537662219254,1.5275474753481129,-0.041167916637164126,-5.00489105468349,40.03103210562564,42405.04817059156,25784.392876901486,25784.392876901486,68189.44104749305,77515.13815489427,77515.13815489427,25784.392876901486,103299.53103179576,103299.53103179576,103299.53103179576,128152.61168901637,91691.7429533399,56581.65296899715,39011.21109371416,24853.08065722061,0.0,63864.291750934775,21125.118558637518,1538.0707210832522,0.0,0.8867814852966649,2.8167215550928364,0.0014959135982669303,354588.3835526325,1555871.6778040612,4.387824728536599,1555871.6778040612,4.387824728536599,0.85,0.09578387137006474,4.027634451161993,1.2675837929314007,1.0,0.0,4.0276344511631885,1.2845919116358873,1.284892125108956,3.135341593450427,19350.80813698309,1973.2332791506876,4632.441516551485,4632.441516551485,5.566048224197785,5.0862825397342055,-2.3538020768643335,7.440084616598539,3.448362974002617,3.448362974002617,0.9852465640007477,0.0,0.0,0.0002336912148843963,7.862952491267952e-05,0.0001550616899717168,0.0006245318045854867,0.09578387136984144,0.07193600801721482,0.023847863352626623,0.09578380800590154,0.07193600801738251,0.023847863352682228,0.3783096477828294,0.3783096477828294,0.12541531055137534,0.0,4.972616835144834,4.612829044315276,6.061286138668493,4.963723138046305,4.609703179028713,6.0348874330351805,24853.08065722061,21125.118558637518,0.85,1.067724062664407,0.6639868228080816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427056007047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.52566126431,1538.0707210832522,0.3783096477828294,0.12541531055137534,6.112874298809886,3.448362974002617
2641.0,-29.99008561862312,5.085996909059459,35.01575820775377,24.176783335302048,5.02923313265009,-26.48815234748049,-40.02602010788394,1.5272998614973214,-0.043626947851350906,-5.0050422056810255,40.03098875458153,42404.540554420804,25784.275680969626,25784.275680969626,68188.81623539043,77514.73385046197,77514.73385046197,25784.275680969626,103299.0095314316,103299.0095314316,103299.0095314316,128151.95538408082,91691.55661494596,56581.36331886397,39011.325884535545,24852.94585264922,0.0,63864.27173718477,21125.003974751835,1538.066664657815,0.0,0.8867808729569884,2.8167362222162113,0.0014959135982669303,354586.29442725016,1555869.8074171084,4.387845305556003,1555869.8074171084,4.387845305556003,0.8499999999999999,0.09578391040678289,4.027634451161993,1.2675834725843744,1.0,0.0,4.027634451161835,1.2845931065285108,1.2848932973404115,3.1353386770432605,19350.768811757138,1973.2292690936395,4632.441516551485,4632.441516551485,5.566022925242268,5.085996909059459,-2.3539291382185414,7.439926047278,3.4484207960432536,3.4484207960432536,0.9852630845837868,0.0,0.0,0.00023367335769346697,7.86237980751696e-05,0.00015504955961829738,0.0006244829479561499,0.09578391040696381,0.07193573609458855,0.02384817431237526,0.09578398801049771,0.07193573609445268,0.02384817431233021,0.3783081488635026,0.3783081488635026,0.12541692304400437,0.0,4.970437562271798,4.612138044472999,6.054571592280865,4.961415257829685,4.6090883611462345,6.027423522040635,24852.94585264922,21125.003974751835,0.85,1.0677146138298124,0.66397908252872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514314699240178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.51127970166,1538.066664657815,0.3783081488635026,0.12541692304400437,6.112874298809886,3.4484207960432536
2642.0,-29.990817491056113,5.085711528539431,35.01573873982292,24.176465277001284,5.028998875396518,-26.48883456230828,-40.02666767975313,1.5270159466385613,-0.04569270080730803,-5.0052275090084635,40.03094937206626,42404.06005324943,25784.245662403308,25784.245662403308,68188.30571565274,77514.39210609537,77514.39210609537,25784.245662403308,103298.63776849868,103298.63776849868,103298.63776849868,128151.48420893367,91691.41543178257,56581.083378895775,39011.48005876311,24852.84644043499,0.0,63864.3264991981,21124.91947436974,1538.0654146474185,0.0,0.886780072418407,2.8167417340459093,0.0014959135982669303,354583.7332804571,1555868.1082543703,4.387872206827267,1555868.1082543703,4.387872206827267,0.85,0.0957839964406351,4.027634451161993,1.267583287409507,1.0,0.0,4.027634451162853,1.2845944710710235,1.2848946393377731,3.135335346573596,19350.739016181014,1973.2262307904346,4632.441516551485,4632.441516551485,5.5660164451677305,5.085711528539431,-2.3540815038531346,7.439793032392565,3.4484784350225954,3.4484784350225954,0.9852795528635987,0.0,0.0,0.00023365555998756151,7.861803526114696e-05,0.00015503752472641457,0.0006244344758109866,0.09578399644052424,0.07193550264311292,0.023848493797411323,0.09578401112791814,0.07193550264319618,0.023848493797438912,0.37830664969341365,0.37830664969341365,0.12541851321305253,0.0,4.9683309811404115,4.611502808698276,6.047981559830816,4.95953480820117,4.608611626082961,6.021265582394221,24852.84644043499,21124.91947436974,0.85,1.0677057044750786,0.6639709894033231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514358685373452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.496924842075,1538.0654146474185,0.37830664969341365,0.12541851321305253,6.112874298809886,3.4484784350225954
