time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2643.0,-29.99154699613915,5.085426405359987,35.0157190777407,24.176122212689393,5.0287564113316465,-26.489515466763955,-40.02731500715015,1.5267248819464512,-0.04796080352275567,-5.005412834919557,40.03090478115203,42403.588914372354,25784.214781533206,25784.214781533206,68187.80369590556,77513.98224719473,77513.98224719473,25784.214781533206,103298.19702872794,103298.19702872794,103298.19702872794,128150.91474351077,91691.20185666766,56580.8085238049,39011.54814762528,24852.71771478284,0.0,63864.26586240812,21124.810057565413,1538.0624885518082,0.0,0.8867792906189407,2.816749902875543,0.0014959135982669303,354581.17183604685,1555866.1843764035,4.387898478421785,1555866.1843764035,4.387898478421785,0.85,0.09578406228710834,4.027634451161993,1.2675829939870162,1.0,0.0,4.027634451161549,1.2845958689329524,1.2848960147378412,3.135331934787819,19350.693942863196,1973.2216345911395,4632.441516551485,4632.441516551485,5.566009778948635,5.085426405359987,-2.3542342319919407,7.439660637351928,3.4485356734141526,3.4485356734141526,0.9852959066897579,0.0,0.0,0.000233637821093801,7.861227501298919e-05,0.0001550255460808118,0.0006243862302052787,0.09578406228708782,0.07193525627021363,0.02384880601687418,0.09578402224121596,0.07193525627022905,0.02384880601687929,0.37830515324506847,0.37830515324506847,0.12542008860071727,0.0,4.966229126046301,4.610838574801164,6.041498994751237,4.957452031396826,4.607831361153103,6.015212816425503,24852.71771478284,21124.810057565413,0.85,1.067698857492737,0.6639642426287095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440252831704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.482593477047,1538.0624885518082,0.37830515324506847,0.12542008860071727,6.112874298809886,3.4485356734141526
2644.0,-29.992274212528876,5.085142124626004,35.01569930998649,24.17582507422196,5.028555565876478,-26.490190148936076,-40.027950041089184,1.5264715022736324,-0.05031564336417205,-5.005570453785429,40.03086237908855,42403.07676748138,25784.113688077952,25784.113688077952,68187.19045555934,77513.58989893978,77513.58989893978,25784.113688077952,103297.70358701774,103297.70358701774,103297.70358701774,128150.29677537069,91691.0217179701,56580.50858647096,39011.681257221266,24852.59318835296,0.0,63864.27444557422,21124.704210100015,1538.0591803028426,0.0,0.8867786419115066,2.816762447141736,0.0014959135982669303,354578.99335035746,1555864.3549382188,4.387920277614636,1555864.3549382188,4.387920277614636,0.85,0.09578410328333015,4.027634451161993,1.2675826785853137,1.0,0.0,4.0276344511633315,1.2845970904364183,1.2848972138112753,3.13532895344927,19350.65592603352,1973.2177579533807,4632.441516551485,4632.441516551485,5.5659879560168415,5.085142124626004,-2.354366722190773,7.439508846816777,3.4485925138025864,3.4485925138025864,0.985312146800739,0.0,0.0,0.0002336201390875887,7.86066245374059e-05,0.0001550135145501828,0.0006243377715980171,0.09578410328345498,0.07193499261900121,0.02384911066445376,0.09578417271705444,0.07193499261890747,0.023849110664422673,0.37830365679140837,0.37830365679140837,0.12542165428960744,0.0,4.964097634564894,4.610178020420278,6.0348860252726695,4.955254810421252,4.607237897721916,6.008131804477955,24852.59318835296,21124.704210100015,0.85,1.0676891117532252,0.6639561340921162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514446229695817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.46828514218,1538.0591803028426,0.37830365679140837,0.12542165428960744,6.112874298809886,3.4485925138025864
2645.0,-29.992998775216993,5.084858502742738,35.01567957076634,24.175523535255365,5.028349153023337,-26.49086299940317,-40.02858860241247,1.5262133771997295,-0.05263822092672399,-5.00573637844788,40.030823674699185,42402.59057716237,25784.03462599194,25784.03462599194,68186.62520315431,77513.20219780879,77513.20219780879,25784.03462599194,103297.23682380072,103297.23682380072,103297.23682380072,128149.73048194704,91690.84290043042,56580.23127974443,39011.7906896511,24852.493658146323,0.0,63864.284347797424,21124.619609424375,1538.0574921659418,0.0,0.8867779375362729,2.816773598167656,0.0014959135982669303,354576.7000797391,1555862.6850377047,4.387943947495179,1555862.6850377047,4.387943947495179,0.8500000000000001,0.09578416230878661,4.027634451161993,1.2675823928555476,1.0,0.0,4.027634451162756,1.2845983339995513,1.284898435033953,3.135325918275245,19350.618188023636,1973.2139097473284,4632.441516551485,4632.441516551485,5.565970888972234,5.084858502742738,-2.3545053920475048,7.439363894790242,3.448649133123435,3.448649133123435,0.9853283237495528,0.0,0.0,0.00023360252283132548,7.860094305408579e-05,0.0001550015797772397,0.0006242897026953446,0.09578416230879519,0.07193474535189263,0.02384941695690255,0.0957843706951802,0.07193474535188621,0.02384941695690041,0.3783021601138977,0.3783021601138977,0.12542319998656773,0.0,4.961964216883985,4.609522140887748,6.028251524245263,4.95309815752114,4.606585020301679,6.00139519037856,24852.493658146323,21124.619609424375,0.85,1.067680095369392,0.6639484182777783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514489794219343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.453998340636,1538.0574921659418,0.3783021601138977,0.12542319998656773,6.112874298809886,3.448649133123435
2646.0,-29.99372084978417,5.084574757209108,35.01565966234872,24.175173660647147,5.02808235065742,-26.49153964939689,-40.02923145946113,1.5259011502604196,-0.054485450876995856,-5.005939599486868,40.03077926803724,42402.133052917794,25784.04946403557,25784.04946403557,68186.18251695335,77512.86343041793,77512.86343041793,25784.04946403557,103296.9128944535,103296.9128944535,103296.9128944535,128149.28734045847,91690.68756405411,56579.95718651474,39011.922641710415,24852.37444600496,0.0,63864.29708771537,21124.518279104217,1538.055535463599,0.0,0.8867770639720273,2.816774147550374,0.0014959135982669303,354573.8913459461,1555860.7691143595,4.387973302852006,1555860.7691143595,4.387973302852006,0.8500000000000001,0.09578423862628692,4.027634451161993,1.2675821719644595,1.0,0.0,4.027634451162352,1.2845998304602924,1.2848999092925495,3.135322265859889,19350.585405525257,1973.2105668628183,4632.441516551485,4632.441516551485,5.565974092044214,5.084574757209108,-2.35467187580572,7.439246633014828,3.4487054773963597,3.4487054773963597,0.9853444221132456,0.0,0.0,0.00023358496828614517,7.859522373380895e-05,0.00015498974455233622,0.0006242420347357862,0.09578423862613136,0.07193451415504201,0.023849724471089347,0.09578417316392676,0.07193451415515882,0.023849724471128098,0.3783006631005445,0.3783006631005445,0.12542472397509047,0.0,4.959942804931927,4.608916538940832,6.021916769421125,4.951454148609855,4.606110032654783,5.996187321950174,24852.37444600496,21124.518279104217,0.85,1.0676729507145757,0.6639411218239818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514533200018946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.439740461034,1538.055535463599,0.3783006631005445,0.12542472397509047,6.112874298809886,3.4487054773963597
2647.0,-29.994440834143465,5.084292114962728,35.01563958689871,24.17489003799858,5.027894889712221,-26.492206483084317,-40.02986530596388,1.525660538643266,-0.05683270917893424,-5.0060848831866105,40.030734586055544,42401.64717056064,25783.91706956558,25783.91706956558,68185.56424012622,77512.47167475801,77512.47167475801,25783.91706956558,103296.38874432359,103296.38874432359,103296.38874432359,128148.62366785333,91690.51051820215,56579.68601396496,39012.027226930215,24852.23492352974,0.0,63864.26215045995,21124.39968500028,1538.0511038913307,0.0,0.8867764862924391,2.8167880339017084,0.0014959135982669303,354571.8833793302,1555858.8413141572,4.387992715287182,1555858.8413141572,4.387992715287182,0.8500000000000001,0.09578424990754923,4.027634451161993,1.267581873596646,1.0,0.0,4.027634451163624,1.2846009918869528,1.2849010485055914,3.1353194311688903,19350.548041415877,1973.2067567840065,4632.441516551485,4632.441516551485,5.565945512197168,5.084292114962728,-2.3547958811862166,7.4390879961489444,3.4487613116649523,3.4487613116649523,0.9853603747614149,0.0,0.0,0.00023356746576664632,7.858958495454161e-05,0.00015497788081210472,0.0006241942519269102,0.09578424990778778,0.07193423474161365,0.02385001516617413,0.09578430698804978,0.0719342347414345,0.023850015166114732,0.37829916843143774,0.37829916843143774,0.1254262443584655,0.0,4.957863239544054,4.608308457666453,6.015355212307838,4.949252174007654,4.6056015451073335,5.988830494268257,24852.23492352974,21124.39968500028,0.85,1.0676638536821355,0.663933876988435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514576457011297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.425508274697,1538.0511038913307,0.37829916843143774,0.1254262443584655,6.112874298809886,3.4487613116649523
2648.0,-29.995158263638007,5.084009834116222,35.01561952446191,24.17456537894907,5.027667565523654,-26.492875003904043,-40.030499327089615,1.525384305780233,-0.05907137653770178,-5.0062648637875915,40.0306948142022,42401.17327408578,25783.873701580706,25783.873701580706,68185.04697566648,77512.07513602948,77512.07513602948,25783.873701580706,103295.9488376102,103295.9488376102,103295.9488376102,128148.08524718345,91690.31151811896,56579.40965613706,39012.11317997989,24852.13640957325,0.0,63864.24958955314,21124.31594813726,1538.0498043179032,0.0,0.8867757142263287,2.8167964422831924,0.0014959135982669303,354569.39587907336,1555857.125362534,4.388018659944251,1555857.125362534,4.388018659944251,0.85,0.09578431260007596,4.027634451161993,1.2675816103955735,1.0,0.0,4.027634451162164,1.2846023197784195,1.2849023543036109,3.1353161901939566,19350.5060440418,1973.2024742436815,4632.441516551485,4632.441516551485,5.565936150398488,5.084009834116222,-2.354945517661829,7.438955351778051,3.4488170058493095,3.4488170058493095,0.985376287385517,0.0,0.0,0.00023355002655667647,7.858394499596919e-05,0.00015496608156070728,0.0006241467288554839,0.09578431260000922,0.07193399697986357,0.023850315620145654,0.09578442858619136,0.07193399697991369,0.02385031562016227,0.378297675083581,0.378297675083581,0.1254277438752136,0.0,4.9558009830522,4.607684779205897,6.008911238443432,4.947193487249876,4.60484989975464,5.982789879237089,24852.13640957325,21124.31594813726,0.85,1.0676559642348031,0.6639265872000746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514619589031652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.41129389304,1538.0498043179032,0.378297675083581,0.1254277438752136,6.112874298809886,3.4488170058493095
2649.0,-29.995873323113628,5.083728059798415,35.015599328550344,24.17425081310796,5.02744271692312,-26.493541143611942,-40.03113303389398,1.5251105374117482,-0.0611513674652997,-5.00643808060635,40.0306508016045,42400.708100551296,25783.812918136868,25783.812918136868,68184.52101868816,77511.70940497253,77511.70940497253,25783.812918136868,103295.5223231094,103295.5223231094,103295.5223231094,128147.53397496666,91690.14337214711,56579.14206768678,39012.22367162259,24852.011651857265,0.0,63864.23532347985,21124.209904078674,1538.0468596982546,0.0,0.8867749919384523,2.8168035552990465,0.0014959135982669303,354567.00187354605,1555855.226446194,4.388042931871815,1555855.226446194,4.388042931871815,0.85,0.09578435054311485,4.027634451161993,1.2675813960982487,1.0,0.0,4.027634451160351,1.2846036360251716,1.284903648529693,3.1353129776468047,19350.470558180852,1973.1988556929077,4632.441516551485,4632.441516551485,5.565923029144044,5.083728059798415,-2.3550904083019004,7.438818468100315,3.4488723379855513,3.4488723379855513,0.9853920965673003,0.0,0.0,0.00023353264615058825,7.857830820736817e-05,0.00015495433794322007,0.0006240994298571112,0.09578435054316814,0.07193374260719618,0.023850607935971956,0.09578440906379532,0.07193374260715615,0.02385060793595869,0.3782961814411074,0.3782961814411074,0.12542922945767251,0.0,4.953767215291634,4.6070834400675835,6.002514769295317,4.9452867131410585,4.604350702928514,5.976596481469244,24852.011651857265,21124.209904078674,0.85,1.0676479671810921,0.6639194517210882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514662568241503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.39710669436,1538.0468596982546,0.3782961814411074,0.12542922945767251,6.112874298809886,3.4488723379855513
2650.0,-29.996586034110223,5.083446599728648,35.01557896767743,24.17392269652339,5.027203471063435,-26.494206609175986,-40.031759057287104,1.5248240461194686,-0.06314693299793817,-5.006620502813879,40.03060560495616,42400.22122744499,25783.775208371968,25783.775208371968,68183.99643581695,77511.34718317511,77511.34718317511,25783.775208371968,103295.12239154708,103295.12239154708,103295.12239154708,128147.00640474849,91689.97195876675,56578.84600299728,39012.36217307719,24851.88401320142,0.0,63864.246186278615,21124.101411221207,1538.0439641357718,0.0,0.8867742270785676,2.816808484170651,0.0014959135982669303,354564.48065533733,1555853.2764460058,4.388068634428188,1555853.2764460058,4.388068634428188,0.85,0.09578439230166069,4.027634451161993,1.267581075751223,1.0,0.0,4.027634451160323,1.2846050116570789,1.2849050022296087,3.1353096201660757,19350.434382759504,1973.1951668265417,4632.441516551485,4632.441516551485,5.565914888779019,5.083446599728648,-2.3552423310485295,7.438688930777178,3.44892735245654,3.44892735245654,0.9854078149875828,0.0,0.0,0.00023351532401295885,7.85727401293324e-05,0.00015494258388362646,0.0006240520888017509,0.09578439230167188,0.07193349292673334,0.023850899374938526,0.09578431372625991,0.07193349292672495,0.023850899374935737,0.37829468850240694,0.37829468850240694,0.12543070247867028,0.0,4.951781035102215,4.606504746741734,5.9962419046431705,4.943473569815922,4.603845194544363,5.9708002427072415,24851.88401320142,21124.101411221207,0.85,1.0676395715521096,0.6639117152306541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514705405711952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.382943060744,1538.0439641357718,0.37829468850240694,0.12543070247867028,6.112874298809886,3.44892735245654
2651.0,-29.997295703521687,5.083165955894626,35.01555848690126,24.173620633687847,5.026998566459089,-26.49486590248427,-40.03238790957255,1.5245687654120956,-0.06540536197434221,-5.006779113079885,40.03056139079569,42399.75933713473,25783.677260082746,25783.677260082746,68183.43659721749,77510.95139730796,77510.95139730796,25783.677260082746,103294.62865739071,103294.62865739071,103294.62865739071,128146.38346621988,91689.77965711597,56578.58759690383,39012.43562245793,24851.754808829162,0.0,63864.19043128709,21123.99158750479,1538.040439517176,0.0,0.886773579858749,2.8168196488512094,0.0014959135982669303,354562.2885482998,1555851.3688368432,4.388090383799796,1555851.3688368432,4.388090383799796,0.85,0.09578441019469808,4.027634451161993,1.2675808323314417,1.0,0.0,4.027634451160925,1.2846062411701844,1.2849062098730346,3.135306619321035,19350.393799035945,1973.1910284384521,4632.441516551485,4632.441516551485,5.5658937447907215,5.083165955894626,-2.3553768713917225,7.438542827286348,3.448981992101824,3.448981992101824,0.9854234263148068,0.0,0.0,0.0002334980769759418,7.856714725735111e-05,0.0001549309297185907,0.0006240051500851534,0.09578441019484864,0.07193322636925778,0.02385118382559086,0.095784403964598,0.07193322636914472,0.02385118382555336,0.3782931970996782,0.3782931970996782,0.12543216868485912,0.0,4.9497630514829325,4.605913157237069,5.989880174505004,4.941373751105516,4.603247029426996,5.964129053868248,24851.754808829162,21123.99158750479,0.85,1.067631737547469,0.6639050624583361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514748102731005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.368802639674,1538.040439517176,0.3782931970996782,0.12543216868485912,6.112874298809886,3.448981992101824
2652.0,-29.998003934196372,5.08288575832674,35.0155379522353,24.173311376385413,5.026772621046984,-26.49552600510912,-40.03301305985076,1.524294691950393,-0.06735705769926881,-5.006954995625712,40.030518859601344,42399.28843132939,25783.623708146246,25783.623708146246,68182.91213947564,77510.61163966435,77510.61163966435,25783.623708146246,103294.2353478106,103294.2353478106,103294.2353478106,128145.87718690844,91689.63428386665,56578.31107549383,39012.58134263646,24851.641839097843,0.0,63864.223181734305,21123.895563233167,1538.0382430144377,0.0,0.8867728386248203,2.816824765424327,0.0014959135982669303,354559.8577384674,1555849.5338405103,4.3881152924766385,1555849.5338405103,4.3881152924766385,0.85,0.0957844500651702,4.027634451161993,1.2675805817684163,1.0,0.0,4.027634451160519,1.2846075585016559,1.2849075054017112,3.1353034041460544,19350.363119175738,1973.1878999633655,4632.441516551485,4632.441516551485,5.5658821845937245,5.08288575832674,-2.355524258813362,7.438410017140102,3.4490364088781087,3.4490364088781087,0.9854389739651739,0.0,0.0,0.00023348086607444666,7.856158767500144e-05,0.0001549192783994452,0.0006239582228307615,0.0957844500651794,0.07193297846468923,0.02385147160049017,0.09578436109516325,0.07193297846468232,0.023851471600487888,0.37829170575756305,0.37829170575756305,0.12543361986611826,0.0,4.9478000264222715,4.60536798192021,5.983599681896976,4.9395979379264645,4.602854864365838,5.958140186073422,24851.641839097843,21123.895563233167,0.85,1.0676229779770736,0.6638973484524577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479061777342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.354699394662,1538.0382430144377,0.37829170575756305,0.12543361986611826,6.112874298809886,3.4490364088781087
2653.0,-29.998709556070093,5.082606257603245,35.01551732320241,24.172999814059608,5.0265610066469675,-26.49618232617996,-40.033633879479,1.5240337767473924,-0.06961731862224951,-5.007118928023866,40.030475041645175,42398.81073804356,25783.54008681943,25783.54008681943,68182.350824863,77510.20447501009,77510.20447501009,25783.54008681943,103293.74456182952,103293.74456182952,103293.74456182952,128145.26262275522,91689.426252926,56578.03251592127,39012.65970778303,24851.51806092571,0.0,63864.177768708745,21123.790351786854,1538.0351546692973,0.0,0.8867721628726846,2.816835333636916,0.0014959135982669303,354557.5920991331,1555847.6433289154,4.388138000705695,1555847.6433289154,4.388138000705695,0.85,0.09578447065380485,4.027634451161993,1.2675802943902093,1.0,0.0,4.027634451164055,1.2846088141632788,1.2849087393290335,3.1353003394931283,19350.319215911502,1973.183423076331,4632.441516551485,4632.441516551485,5.565864133350872,5.082606257603245,-2.3556629972863443,7.438269254889589,3.4490904925382875,3.4490904925382875,0.9854544264395108,0.0,0.0,0.00023346371973243158,7.855606696589688e-05,0.0001549076527665347,0.0006239113990311346,0.09578447065391511,0.07193271781492898,0.023851752838986138,0.09578445513592776,0.07193271781484617,0.02385175283895868,0.37829021688533987,0.37829021688533987,0.12543505971469035,0.0,4.945805764394265,4.604789122541263,5.9772957156951065,4.937501609401636,4.602163858835922,5.95176541138153,24851.51806092571,21123.790351786854,0.85,1.0676149479571004,0.6638903407101802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833046860762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.340601316695,1538.0351546692973,0.37829021688533987,0.12543505971469035,6.112874298809886,3.4490904925382875
2654.0,-29.99941282696783,5.082327299968765,35.01549662520907,24.17268957886847,5.026340478427577,-26.496837422490497,-40.03425448955966,1.5237650739407453,-0.07166531404624266,-5.007289934250134,40.03043177497266,42398.34238779068,25783.47491613764,25783.47491613764,68181.81730392831,77509.83896789046,77509.83896789046,25783.47491613764,103293.3138840281,103293.3138840281,103293.3138840281,128144.71443079124,91689.25532179678,56577.75874165857,39012.77397793135,24851.400546763143,0.0,63864.17452469449,21123.69046474867,1538.032592539218,0.0,0.8867714491140066,2.816842286156743,0.0014959135982669303,354555.22870756313,1555845.77660398,4.388161986146424,1555845.77660398,4.388161986146424,0.85,0.09578449806058631,4.027634451161993,1.2675800449261443,1.0,0.0,4.0276344511607745,1.284610106128467,1.284910009643227,3.1352971862415124,19350.283142265398,1973.1797445881518,4632.441516551485,4632.441516551485,5.565850065028248,5.082327299968765,-2.3558070735632195,7.438134373531984,3.4491443194172446,3.4491443194172446,0.9854698055477842,0.0,0.0,0.00023344663167253887,7.855054847869964e-05,0.00015489608319383923,0.0006238648010215611,0.09578449806064088,0.0719324643606961,0.02385203369994477,0.09578445489227255,0.07193246436065513,0.023852033699931184,0.3782887275820803,0.3782887275820803,0.12543648488605305,0.0,4.943837606746342,4.604228114945897,5.971043239346557,4.935624620203896,4.601660889366599,5.945705255670873,24851.400546763143,21123.69046474867,0.85,1.067606648193101,0.6638830408963703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514875319894134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.326531894018,1538.032592539218,0.3782887275820803,0.12543648488605305,6.112874298809886,3.4491443194172446
2655.0,-30.00011352577603,5.082049859842983,35.015476021627244,24.17244688784706,5.0261913780722836,-26.497483060394224,-40.03486235216258,1.5235609126810203,-0.07405369470109235,-5.0074141319151995,40.03039312891664,42397.83227889458,25783.292815093806,25783.292815093806,68181.12509398839,77509.45756402315,77509.45756402315,25783.292815093806,103292.75037911696,103292.75037911696,103292.75037911696,128144.04487830718,91689.09637333696,56577.47108817029,39012.91698351852,24851.29449919022,0.0,63864.211482708735,21123.600324311687,1538.0296248500931,0.0,0.8867709568796288,2.8168591791645206,0.0014959135982669303,354553.5122414688,1555844.1092353032,4.388178527408565,1555844.1092353032,4.388178527408565,0.85,0.0957844874094344,4.027634451161993,1.2675796976545826,1.0,0.0,4.027634451163086,1.284611096112625,1.2849109779876118,3.135294770028112,19350.249597465718,1973.1763239705424,4632.441516551485,4632.441516551485,5.5658107550783695,5.082049859842983,-2.355916555712489,7.437966415555472,3.449197844293515,3.449197844293515,0.9854850983695757,0.0,0.0,0.00023342960725521438,7.854514368996829e-05,0.00015488446356524607,0.0006238180014051295,0.0957844874096812,0.07193218417317847,0.023852303236502725,0.09578479133593007,0.07193218417299314,0.023852303236441268,0.37828723863109354,0.37828723863109354,0.12543789723672186,0.0,4.941792422583092,4.60367236034358,5.9644644966093665,4.933360437214105,4.601214617996106,5.93791189921302,24851.29449919022,21123.600324311687,0.85,1.0675951915956632,0.6638746693110555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514917452317069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.312486048499,1538.0296248500931,0.37828723863109354,0.12543789723672186,6.112874298809886,3.449197844293515
2656.0,-30.00081219225697,5.081771704866371,35.015455334137,24.172065371554368,5.025889239845548,-26.498142173809978,-40.03549487153066,1.5232192213888867,-0.07558748809674398,-5.007643886032724,40.030349477744814,42397.4331726618,25783.378597193467,25783.378597193467,68180.81176985527,77509.13394307074,77509.13394307074,25783.378597193467,103292.51254026422,103292.51254026422,103292.51254026422,128143.70834874951,91688.93242898697,56577.231658539,39013.000856053295,24851.195808485292,0.0,63864.196664538584,21123.516437212496,1538.0294811421195,0.0,0.8867699454710267,2.8168525133071416,0.0014959135982669303,354550.33695618773,1555842.2259245235,4.388212515270522,1555842.2259245235,4.388212515270522,0.8499999999999999,0.0957845693958225,4.027634451161993,1.2675795476464553,1.0,0.0,4.027634451165083,1.2846127292046117,1.2849125896548066,3.1352907842161635,19350.214998323423,1973.172795839907,4632.441516551485,4632.441516551485,5.565829272764852,5.081771704866371,-2.3561040510900693,7.437875755956441,3.4492513620221854,3.4492513620221854,0.9855003891491958,0.0,0.0,0.00023341263335486,7.853952003149454e-05,0.00015487311332336545,0.0006237722867799022,0.09578456939543749,0.07193197845075835,0.02385259094467913,0.0957844464723219,0.07193197845104748,0.02385259094477502,0.3782857499066016,0.3782857499066016,0.12543927536902374,0.0,4.939935504083962,4.603162124092762,5.958507518916747,4.93205639793598,4.600686950024794,5.934238181614603,24851.195808485292,21123.516437212496,0.85,1.0675905332058069,0.6638685740519699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514959430880372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.298468288142,1538.0294811421195,0.3782857499066016,0.12543927536902374,6.112874298809886,3.4492513620221854
2657.0,-30.001508384467467,5.081494884466271,35.015434342701944,24.171780177298956,5.025709278812164,-26.49878684091511,-40.03609875272957,1.522987735250298,-0.0779529442638136,-5.0077771106083215,40.03029924976204,42396.92612672876,25783.218448011987,25783.218448011987,68180.14457474074,77508.70539122947,77508.70539122947,25783.218448011987,103291.92383924146,103291.92383924146,103291.92383924146,128142.95103687022,91688.71202154543,56576.932757006296,39013.08807171015,24851.027197628755,0.0,63864.11526933891,21123.37311798444,1538.0231487774604,0.0,0.8867694492222585,2.8168680517921962,0.0014959135982669303,354548.4957544279,1555840.0588622338,4.38822919147247,1555840.0588622338,4.38822919147247,0.85,0.09578452400567469,4.027634451161993,1.2675791481742635,1.0,0.0,4.0276344511623705,1.2846138467572306,1.284913685740925,3.135288056663105,19350.16848309778,1973.168052606933,4632.441516551485,4632.441516551485,5.5657947015390965,5.081494884466271,-2.3562207326983278,7.437715617164599,3.4493042017039794,3.4493042017039794,0.9855154862011369,0.0,0.0,0.00023339572069728856,7.853415133910346e-05,0.00015486156935818512,0.0006237257919080388,0.09578452400607869,0.0719316763431058,0.0238528476629729,0.09578452687639949,0.07193167634280241,0.02385284766287228,0.378284263754249,0.378284263754249,0.1254406594612163,0.0,4.937966842678804,4.602599096758752,5.952260176084792,4.929824166344531,4.600095205281889,5.927015639594742,24851.027197628755,21123.37311798444,0.85,1.067581446751427,0.6638614807067322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515001287918685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.284467885449,1538.0231487774604,0.378284263754249,0.1254406594612163,6.112874298809886,3.4493042017039794
2658.0,-30.002202074801428,5.081218424199668,35.01541336655662,24.17146578608083,5.0254807631371,-26.499434112287663,-40.036714368592925,1.5227128006138126,-0.07986538883614003,-5.007955829206265,40.03025771225561,42396.47844496056,25783.175231992376,25783.175231992376,68179.65367695293,77508.3554148902,77508.3554148902,25783.175231992376,103291.53064688257,103291.53064688257,103291.53064688257,128142.45583030659,91688.54952010498,56576.67255013666,39013.19663329813,24850.92518342401,0.0,63864.12181672214,21123.286405910407,1538.0216635091942,0.0,0.8867686899279308,2.8168723233510926,0.0014959135982669303,354546.0258240456,1555838.2667481126,4.3882547072188745,1555838.2667481126,4.3882547072188745,0.85,0.09578455516397605,4.027634451161993,1.2675789525592704,1.0,0.0,4.027634451160792,1.284615167387915,1.2849149850319908,3.1352848334739996,19350.134188469987,1973.1645555281352,4632.441516551485,4632.441516551485,5.565785372544987,5.081218424199668,-2.3563709219281437,7.437589346127812,3.449356980391393,3.449356980391393,0.9855305658261122,0.0,0.0,0.00023337886994096322,7.852867867111428e-05,0.00015485019126984894,0.0006236799651274677,0.09578455516394836,0.07193143405175122,0.023853121112197142,0.09578449761155863,0.071931434051772,0.023853121112204036,0.3782827761167914,0.3782827761167914,0.12544202673451782,0.0,4.936062412481192,4.602070463643372,5.946167913459419,4.928090440370113,4.599618164910282,5.921455950996403,24850.92518342401,21123.286405910407,0.85,1.0675736507050946,0.6638544027369604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515042996953007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.270493761756,1538.0216635091942,0.3782827761167914,0.12544202673451782,6.112874298809886,3.449356980391393
2659.0,-30.002893485552715,5.080942788715665,35.01539229125919,24.17116843806582,5.025277230496783,-26.500076833081263,-40.037321707326896,1.5224605780160405,-0.08196752671636887,-5.008112447904626,40.03021287195871,42396.00641383337,25783.076258080375,25783.076258080375,68179.08267191374,77507.97324619979,77507.97324619979,25783.076258080375,103291.04950428016,103291.04950428016,103291.04950428016,128141.84655990872,91688.36402141694,56576.39718901279,39013.29648044906,24850.797055628555,0.0,63864.09353607762,21123.177497284272,1538.0181852740002,0.0,0.8867680550823966,2.8168816695283425,0.0014959135982669303,354543.86133024347,1555836.332138566,4.388276040941988,1555836.332138566,4.388276040941988,0.8500000000000001,0.0957845491439288,4.027634451161993,1.2675786184752362,1.0,0.0,4.027634451161203,1.2846163816826053,1.2849161780347733,3.1352818698190283,19350.095040457243,1973.1605635418052,4632.441516551485,4632.441516551485,5.56576400715664,5.080942788715665,-2.3565049667190405,7.437447755434706,3.449409406351745,3.449409406351745,0.9855455446719271,0.0,0.0,0.00023336207567438481,7.852327993018711e-05,0.00015483879574419772,0.0006236340681157657,0.09578454914410292,0.07193116503821752,0.023853384105885403,0.09578453022719657,0.07193116503808676,0.023853384105842035,0.3782812890024808,0.3782812890024808,0.12544338579601047,0.0,4.934141341408008,4.601536753477433,5.940024228135769,4.926144921188268,4.599105917185057,5.91514922428081,24850.797055628555,21123.177497284272,0.85,1.0675651825136847,0.6638473055267485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508455632701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.256546552582,1538.0181852740002,0.3782812890024808,0.12544338579601047,6.112874298809886,3.449409406351745
2660.0,-30.00358256020222,5.080667743927245,35.01537117152167,24.170867807138734,5.025061075678273,-26.500718713429197,-40.03792890636248,1.5221972288961594,-0.08386567451833571,-5.0082797957213865,40.03016942696269,42395.54389478415,25783.005374610322,25783.005374610322,68178.54926939447,77507.628841927,77507.628841927,25783.005374610322,103290.63421653732,103290.63421653732,103290.63421653732,128141.31546391606,91688.21023381424,56576.125286634815,39013.42771908825,24850.681247378743,0.0,63864.10896646699,21123.07906027193,1538.01566113072,0.0,0.8867673605667615,2.8168870815656835,0.0014959135982669303,354541.54856988357,1555834.4577302283,4.388299379878063,1555834.4577302283,4.388299379878063,0.85,0.09578455708553878,4.027634451161993,1.2675783712090927,1.0,0.0,4.027634451160645,1.2846176478978424,1.2849174230444989,3.135278779450713,19350.062584815132,1973.157253987359,4632.441516551485,4632.441516551485,5.565748705620767,5.080667743927245,-2.3566469850287377,7.4373147289559824,3.4494616203544033,3.4494616203544033,0.9855604629584009,0.0,0.0,0.00023334533925917109,7.851788277408081e-05,0.00015482745648509027,0.000623588397725134,0.09578455708562035,0.0719309084611895,0.023853648624430845,0.09578448203977247,0.07193090846112825,0.023853648624410532,0.3782798016462581,0.3782798016462581,0.12544473110690393,0.0,4.9322623658607085,4.601039334531777,5.933940569413551,4.924414121203029,4.598733384976015,5.909284990305082,24850.681247378743,21123.07906027193,0.85,1.0675565724277598,0.6638399028951409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515125979356076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.24262188804,1538.01566113072,0.3782798016462581,0.12544473110690393,6.112874298809886,3.4494616203544033
2661.0,-30.004269517593013,5.080393706613178,35.015350037717496,24.170588864386104,5.024873791155983,-26.501355800690856,-40.03853160012511,1.5219600742443629,-0.08598039189416795,-5.008426999623256,40.03012677777078,42395.071866308754,25782.884477688138,25782.884477688138,68177.95634399689,77507.2553110076,77507.2553110076,25782.884477688138,103290.13978869573,103290.13978869573,103290.13978869573,128140.70354983651,91688.03815343896,56575.85470870179,39013.53716081908,24850.563761140784,0.0,63864.10092195986,21122.979196969667,1538.0125840659082,0.0,0.8867667657033611,2.8168976932754695,0.0014959135982669303,354539.5142098427,1555832.6176580426,4.3883193700581025,1555832.6176580426,4.3883193700581025,0.8500000000000001,0.0957845437026454,4.027634451161993,1.267578063500114,1.0,0.0,4.027634451162058,1.2846187914976155,1.284918545477585,3.1352759883471384,19350.026268629845,1973.1535507670658,4632.441516551485,4632.441516551485,5.565722607736584,5.080393706613178,-2.3567741795951407,7.437167886208318,3.449513553157756,3.449513553157756,0.985575300902216,0.0,0.0,0.00023332865536922594,7.85125260027435e-05,0.00015481612936648243,0.0006235427762319966,0.09578454370283702,0.07193063758415547,0.023853906118681562,0.09578458698824889,0.07193063758401155,0.023853906118633843,0.37827831594236616,0.37827831594236616,0.12544606496314165,0.0,4.930357997349063,4.600542820316491,5.927752083839437,4.922446607729114,4.598278562650876,5.902716096501308,24850.563761140784,21122.979196969667,0.85,1.067547422726712,0.6638325953748936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516726265186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.228720976376,1538.0125840659082,0.37827831594236616,0.12544606496314165,6.112874298809886,3.449513553157756
2662.0,-30.00495396899131,5.080120042998214,35.01532887343783,24.170274438243382,5.024644753224617,-26.50199480792414,-40.03913834514094,1.5216855921482177,-0.08781873646120175,-5.008603829089515,40.030083622503014,42394.62743729533,25782.83963379567,25782.83963379567,68177.467071091,77506.90715852064,77506.90715852064,25782.83963379567,103289.7467923163,103289.7467923163,103289.7467923163,128140.20069471956,91687.87353555605,56575.593814293454,39013.64413473622,24850.45390240326,0.0,63864.09803713948,21122.88581704277,1538.0106201941624,0.0,0.8867660218663898,2.8169012125763846,0.0014959135982669303,354537.0704361889,1555830.7557532126,4.388344366469395,1555830.7557532126,4.388344366469395,0.85,0.09578455769934502,4.027634451161993,1.2675778607418762,1.0,0.0,4.027634451162495,1.2846201095492475,1.284919842482789,3.13527277147734,19349.99152734382,1973.150008141804,4632.441516551485,4632.441516551485,5.565712927335371,5.080120042998214,-2.3569232753929565,7.43704331839117,3.449565331474558,3.449565331474558,0.9855900947070165,0.0,0.0,0.0002333120334344239,7.850713356495361e-05,0.0001548048998694703,0.0006234975479229613,0.09578455769935858,0.07193039011312216,0.02385416758623642,0.09578450400464585,0.07193039011311197,0.023854167586233044,0.3782768312836132,0.3782768312836132,0.1254473792403866,0.0,4.928513409211519,4.600068617475358,5.921737383665231,4.920785092628307,4.5978376142462025,5.8973393894833634,24850.45390240326,21122.88581704277,0.85,1.0675398097917725,0.6638256663805254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515208419323329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.214839511307,1538.0106201941624,0.3782768312836132,0.1254473792403866,6.112874298809886,3.449565331474558
2663.0,-30.005636603502225,5.079847810902175,35.01530771984823,24.170011735428147,5.024486805440066,-26.502625070119336,-40.039732412528224,1.5214752720478062,-0.09022987370406099,-5.008730086629525,40.03004160531538,42394.138445231525,25782.667851524737,25782.667851524737,68176.80629675626,77506.48087239439,77506.48087239439,25782.667851524737,103289.14872391912,103289.14872391912,103289.14872391912,128139.48280758716,91687.65883231741,56575.31640511657,39013.713808000924,24850.33408366804,0.0,63864.04789166896,21122.783971117835,1538.0069352887353,0.0,0.8867655313314051,2.8169181680748157,0.0014959135982669303,354535.3255719077,1555828.9429516967,4.388360850761372,1555828.9429516967,4.388360850761372,0.8500000000000001,0.09578451847890815,4.027634451161993,1.2675774777540938,1.0,0.0,4.027634451162823,1.2846211274285027,1.2849208393036202,3.1352702872202736,19349.94621594452,1973.1453876649541,4632.441516551485,4632.441516551485,5.565675844887526,5.079847810902175,-2.357035070275238,7.436882881177413,3.449616765795066,3.449616765795066,0.9856047902271616,0.0,0.0,0.0002332954567094139,7.850185413115763e-05,0.00015479360257825625,0.0006234520465636628,0.09578451847920286,0.07193010408667407,0.0238544143925288,0.09578479807477999,0.07193010408645274,0.0238544143924554,0.37827534848351874,0.37827534848351874,0.12544868427176123,0.0,4.926561521278813,4.599537971184873,5.915461468549893,4.918500212925437,4.597176777255527,5.890116214332238,24850.33408366804,21122.783971117835,0.85,1.0675303014366224,0.6638185308445164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515249426078598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.20098535104,1538.0069352887353,0.37827534848351874,0.12544868427176123,6.112874298809886,3.449616765795066
2664.0,-30.00631652275162,5.079575264718203,35.015286503778164,24.169657111074798,5.0242123528778695,-26.50326453951628,-40.04034296432508,1.5211603696333542,-0.09177266635481374,-5.008938663729594,40.02999747826586,42393.72942368386,25782.705542076612,25782.705542076612,68176.43496576048,77506.15384592608,77506.15384592608,25782.705542076612,103288.85938800269,103288.85938800269,103288.85938800269,128139.08989230264,91687.4951249907,56575.07070271133,39013.80491364375,24850.230504299947,0.0,63864.0354179437,21122.695928654954,1538.0060588896733,0.0,0.8867646293987611,2.816914095092261,0.0014959135982669303,354532.4430757973,1555827.0391234166,4.388391159989802,1555827.0391234166,4.388391159989802,0.85,0.09578455709889294,4.027634451161993,1.2675772997224706,1.0,0.0,4.027634451163187,1.2846226342967715,1.284922325313601,3.135266609533781,19349.911666824093,1973.1418646351297,4632.441516551485,4632.441516551485,5.565683981105055,5.079575264718203,-2.35720765683663,7.436782921554833,3.449668175851091,3.449668175851091,0.9856194788145974,0.0,0.0,0.00023327894699895865,7.849642854362439e-05,0.00015478251845533426,0.0006234074037683213,0.0957845570986906,0.07192988029929911,0.023854676799391485,0.09578450757587055,0.07192988029945108,0.023854676799441872,0.3782738634299799,0.3782738634299799,0.1254499620495997,0.0,4.924764384608409,4.599054245243906,5.909667704542414,4.917165997374752,4.596725152038232,5.886092240959442,24850.230504299947,21122.695928654954,0.85,1.0675246955441393,0.6638122559316477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515290324201149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.187144774038,1538.0060588896733,0.3782738634299799,0.1254499620495997,6.112874298809886,3.449668175851091
2665.0,-30.006994353178342,5.079303909719718,35.015265045314266,24.169377714302414,5.024026895677161,-26.503893228226737,-40.04093298045916,1.5209257707163975,-0.09382955084248579,-5.009076212563999,40.029947985920195,42393.24440249997,25782.562599818244,25782.562599818244,68175.80700231821,77505.77112417185,77505.77112417185,25782.562599818244,103288.3337239901,103288.3337239901,103288.3337239901,128138.40622173129,91687.31091084015,56574.78418913143,39013.918579676356,24850.072497741192,0.0,63863.99107741755,21122.56162308001,1538.000461310047,0.0,0.886764108450766,2.8169250754657424,0.0014959135982669303,354530.54218695965,1555824.9038155773,4.388408666340295,1555824.9038155773,4.388408666340295,0.85,0.0957844997447909,4.027634451161993,1.267576950802468,1.0,0.0,4.02763445116217,1.284623765485548,1.2849234356229398,3.1352638487422597,19349.872789902696,1973.1379002924236,4632.441516551485,4632.441516551485,5.56565312431866,5.079303909719718,-2.3573281364532734,7.436632046172991,3.4497190374370965,3.4497190374370965,0.9856340106963133,0.0,0.0,0.00023326248908047198,7.849118577291405e-05,0.00015477130330755794,0.0006233622332527625,0.09578449974515874,0.07192958400698753,0.023854915738171212,0.09578447606525699,0.0719295840067113,0.023854915738079605,0.37827237906642247,0.37827237906642247,0.1254512430911664,0.0,4.922915820783544,4.598565613064068,5.903681635180931,4.91524666172154,4.596351135925829,5.879473903409178,24850.072497741192,21122.56162308001,0.85,1.0675156038975666,0.6638051222184002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533105986523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.173335838293,1538.000461310047,0.37827237906642247,0.1254512430911664,6.112874298809886,3.4497190374370965
2666.0,-30.007669659187282,5.0790331209722925,35.01524359524355,24.169081763271265,5.023812561661305,-26.504522532815383,-40.041530680004485,1.5206654352800588,-0.09561101193327204,-5.009242687122473,40.02990531347589,42392.80195043487,25782.494649690983,25782.494649690983,68175.29660012585,77505.43853566848,77505.43853566848,25782.494649690983,103287.93318535946,103287.93318535946,103287.93318535946,128137.89765430689,91687.16411876398,56574.52753349263,39014.0406503015,24849.96446894742,0.0,63864.00511924892,21122.469798605307,1537.9983823321693,0.0,0.8867634155593103,2.8169290572924326,0.0014959135982669303,354528.2415628965,1555823.062748725,4.3884319508371465,1555823.062748725,4.3884319508371465,0.8500000000000001,0.09578449525596805,4.027634451161993,1.2675767013384034,1.0,0.0,4.0276344511628155,1.2846250169162898,1.2849246662823643,3.135260794492566,19349.841810610444,1973.134741283766,4632.441516551485,4632.441516551485,5.565638456000233,5.0790331209722925,-2.357469888993571,7.436503009965863,3.4497698041204172,3.4497698041204172,0.9856485154629764,0.0,0.0,0.00023324609351935166,7.848587505895817e-05,0.00015476021846039348,0.0006233175875404371,0.09578449525604153,0.07192932925469499,0.02385516600134655,0.09578440714097436,0.0719293292546398,0.023855166001328247,0.37827089463472113,0.37827089463472113,0.1254525112146815,0.0,4.9211249274194415,4.598122016130105,5.897791853380397,4.913631675189208,4.596033011509121,5.873913529663412,24849.96446894742,21122.469798605307,0.85,1.0675073771653805,0.6637980482319841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515371670600057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.159546084651,1537.9983823321693,0.37827089463472113,0.1254525112146815,6.112874298809886,3.4497698041204172
2667.0,-30.00834270760051,5.078763240403552,35.01522209823482,24.168793146405392,5.023618296644288,-26.505147798143856,-40.04212013734502,1.5204233871785018,-0.09765542378340797,-5.009392632603541,40.02986104616999,42392.33536485731,25782.38566824889,25782.38566824889,68174.72103310621,77505.05422743775,77505.05422743775,25782.38566824889,103287.43989568664,103287.43989568664,103287.43989568664,128137.28189709972,91686.97282109279,56574.25395847518,39014.13206957512,24849.842001413082,0.0,63863.9740709882,21122.36570120112,1537.9951006519043,0.0,0.886762812579669,2.816938426806178,0.0014959135982669303,354526.1693753173,1555821.1528746483,4.38845221388322,1555821.1528746483,4.38845221388322,0.85,0.09578446590016916,4.027634451161993,1.2675764260487634,1.0,0.0,4.02763445116331,1.2846261827046759,1.2849258113511897,3.1352579492674955,19349.801438768736,1973.1306245016124,4632.441516551485,4632.441516551485,5.565614930297491,5.078763240403552,-2.357599509237227,7.436362749640779,3.4498202893644767,3.4498202893644767,0.9856629398184219,0.0,0.0,0.0002332297538261555,7.848063790446519e-05,0.0001547491159216903,0.0006232728705730607,0.09578446590037307,0.07192905715155819,0.023855408748814873,0.09578445622322805,0.07192905715140506,0.023855408748764097,0.3782694125548881,0.3782694125548881,0.12545377085448783,0.0,4.919307013693526,4.597659314575935,5.891851333040961,4.911737208820114,4.595525132317448,5.867801942524295,24849.842001413082,21122.36570120112,0.85,1.0674988837576311,0.6637910650179079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515412130305674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.145784309167,1537.9951006519043,0.3782694125548881,0.12545377085448783,6.112874298809886,3.4498202893644767
2668.0,-30.009013757491953,5.078493974691426,35.01520057443481,24.168496846128278,5.023406183576736,-26.505773049477796,-40.042713401466585,1.5201654755537106,-0.09945680575316374,-5.009556010398211,40.0298172718051,42391.893028393555,25782.31188545502,25782.31188545502,68174.20491384857,77504.71093149768,77504.71093149768,25782.31188545502,103287.0228169527,103287.0228169527,103287.0228169527,128136.75019670889,91686.81450307649,56573.996599936334,39014.242114600165,24849.727379756194,0.0,63863.96949435636,21122.268272792764,1537.992578561589,0.0,0.8867621394349987,2.816943032762946,0.0014959135982669303,354523.911569266,1555819.2642698213,4.3884748348373375,1555819.2642698213,4.3884748348373375,0.85,0.09578445049925731,4.027634451161993,1.267576137571596,1.0,0.0,4.02763445116036,1.2846274225861816,1.284927030594057,3.135254923216301,19349.768027019112,1973.1272174513329,4632.441516551485,4632.441516551485,5.565599002887805,5.078493974691426,-2.3577390531317253,7.436233027823151,3.4498705972611936,3.4498705972611936,0.9856773135031982,0.0,0.0,0.00023321346370124306,7.847536725406128e-05,0.00015473809644718178,0.0006232284881578966,0.09578445049937048,0.0719287975171086,0.02385565298226189,0.09578438305647027,0.07192879751702361,0.023855652982233706,0.3782679309018048,0.3782679309018048,0.1254550167026679,0.0,4.917530150317248,4.597223987368409,5.8859936398988,4.910099204645064,4.595173916548106,5.862249671973075,24849.727379756194,21122.268272792764,0.85,1.0674908787164117,0.6637841863578448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515452454965956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.13204525065,1537.992578561589,0.3782679309018048,0.1254550167026679,6.112874298809886,3.4498705972611936
