time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2669.0,-30.009682344102345,5.078225267030671,35.015178932495935,24.16818591244521,5.023186195233089,-26.50639687094534,-40.04330642111597,1.519900722067146,-0.10131158241262028,-5.009721904934786,40.02977078317444,42391.46039038871,25782.24491929054,25782.24491929054,68173.70530967925,77504.34054091379,77504.34054091379,25782.24491929054,103286.58546020434,103286.58546020434,103286.58546020434,128136.18389018452,91686.62490845045,56573.74475788899,39014.31127840162,24849.598429980175,0.0,63863.90970838179,21122.158665483148,1537.989295413015,0.0,0.8867614633043919,2.816948047143313,0.0014959135982669303,354521.6189945447,1555817.258562385,4.388497556157007,1555817.258562385,4.388497556157007,0.85,0.0957844269598128,4.027634451161993,1.267575912284665,1.0,0.0,4.027634451161274,1.2846286943437257,1.284928281798517,3.135251819374608,19349.728014591452,1973.1231373192122,4632.441516551485,4632.441516551485,5.565584546976331,5.078225267030671,-2.3578805785326242,7.436105845563295,3.4499206408387084,3.4499206408387084,0.9856916116682024,0.0,0.0,0.00023319723441639923,7.847009910263056e-05,0.00015472713531376866,0.0006231843407193381,0.09578442695995762,0.071928533274727,0.02385589368523062,0.09578427605637783,0.07192853327461825,0.023855893685194553,0.378266450942364,0.378266450942364,0.12545625258205,0.0,4.91577181075121,4.596781652665811,5.880232160751575,4.9084103225221725,4.594698796955015,5.856868180425408,24849.598429980175,21122.158665483148,0.85,1.0674840550942941,0.6637780333831498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549266010088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.118323794237,1537.989295413015,0.378266450942364,0.12545625258205,6.112874298809886,3.4499206408387084
2670.0,-30.010348893981988,5.07795748867757,35.01515721727148,24.16790759833532,5.022992479986519,-26.507016231634875,-40.04389119856057,1.5196598176305465,-0.10315676178163358,-5.009869870896846,40.02972536471382,42391.00241601034,25782.13340237214,25782.13340237214,68173.13581838248,77503.99579487146,77503.99579487146,25782.13340237214,103286.1291972436,103286.1291972436,103286.1291972436,128135.59932964496,91686.47077290324,56573.477394006324,39014.43708766324,24849.47013240136,0.0,63863.9072200646,21122.049612541156,1537.9856483670987,0.0,0.8867608745601941,2.8169550292739567,0.0014959135982669303,354519.5741930534,1555815.2990282963,4.38851734088194,1555815.2990282963,4.38851734088194,0.85,0.0957843863183625,4.027634451161993,1.2675756188621747,1.0,0.0,4.027634451161672,1.2846298544575008,1.284929421397978,3.1352489880152,19349.695485518438,1973.1198202768976,4632.441516551485,4632.441516551485,5.565560473943135,5.07795748867757,-2.3580089336216004,7.43596642229917,3.449970403985533,3.449970403985533,0.9857058297101523,0.0,0.0,0.0002331810556069681,7.846490449185271e-05,0.00015471615111511538,0.0006231401003824237,0.09578438631859829,0.07192825708292173,0.02385612923567656,0.09578422274049557,0.07192825708274467,0.023856129235617834,0.3782649716224976,0.3782649716224976,0.12545748241824736,0.0,4.914018865962191,4.596366431287663,5.874410479272171,4.9067131091152305,4.594425912174529,5.850840267550893,24849.47013240136,21122.049612541156,0.85,1.0674751794228465,0.6637708881471638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515532717862851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.104629317226,1537.9856483670987,0.3782649716224976,0.12545748241824736,6.112874298809886,3.449970403985533
2671.0,-30.01101294697605,5.077690698161261,35.015135550943945,24.167627677693986,5.02280882694241,-26.507632338614478,-40.0444716802798,1.519428218571792,-0.10524107797044735,-5.010014360497633,40.029683358490736,42390.537493595904,25782.014861957035,25782.014861957035,68172.55235555294,77503.60367528212,77503.60367528212,25782.014861957035,103285.61853723916,103285.61853723916,103285.61853723916,128134.9794470199,91686.27232925412,56573.206147531324,39014.51797969199,24849.36090978074,0.0,63863.87888947273,21121.95677331363,1537.983009197233,0.0,0.8867602911524474,2.816965562024047,0.0014959135982669303,354517.57744173735,1555813.4867134446,4.388536946293255,1555813.4867134446,4.388536946293255,0.85,0.09578435159402737,4.027634451161993,1.267575309504755,1.0,0.0,4.027634451164027,1.284630970924732,1.284930517419861,3.1352462631838387,19349.65360557531,1973.115549711197,4632.441516551485,4632.441516551485,5.565534884755516,5.077690698161261,-2.3581346402631924,7.435825338424453,3.450019999627399,3.450019999627399,0.9857199998935425,0.0,0.0,0.0002331649384314315,7.845974835466528e-05,0.00015470519007676622,0.0006230959533267481,0.09578435159422301,0.07192798718285424,0.023856364411368763,0.09578435350007662,0.07192798718270733,0.02385636441132003,0.378263494164276,0.378263494164276,0.125458699926636,0.0,4.9122271913100235,4.5959206825218075,5.868525506384856,4.904773282527174,4.593864626222796,5.844708877403036,24849.36090978074,21121.95677331363,0.85,1.067466516926369,0.6637639027056267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515572653806115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.0909533565,1537.983009197233,0.378263494164276,0.125458699926636,6.112874298809886,3.450019999627399
2672.0,-30.011674760057108,5.077424474367579,35.015113880098156,24.16733130756768,5.022595905008595,-26.508249356398654,-40.045056108478434,1.5191705013411783,-0.10697762021118251,-5.010178285669639,40.029639894229376,42390.09841618758,25781.94685524188,25781.94685524188,68172.04527142947,77503.26354781655,77503.26354781655,25781.94685524188,103285.21040305843,103285.21040305843,103285.21040305843,128134.46056732547,91686.11312418037,56572.94799251515,39014.62792407246,24849.250164267036,0.0,63863.878088339494,21121.86263962698,1537.9807317036782,0.0,0.8867596140837484,2.8169692526646357,0.0014959135982669303,354515.31211428647,1555811.6114947272,4.388559699201862,1555811.6114947272,4.388559699201862,0.85,0.09578432980375681,4.027634451161993,1.267575064436533,1.0,0.0,4.02763445116222,1.2846322094345972,1.2849317355839518,3.135243240502796,19349.620006619316,1973.1121235711805,4632.441516551485,4632.441516551485,5.565520204221523,5.077424474367579,-2.3582746781412407,7.435699152508819,3.450069446969441,3.450069446969441,0.9857341277055546,0.0,0.0,0.0002331488766417868,7.845455747926377e-05,0.00015469431916252305,0.0006230521692580267,0.09578432980386092,0.07192772947574537,0.02385660032811556,0.09578426401676794,0.07192772947566717,0.023856600328089637,0.3782620160665611,0.3782620160665611,0.12545989985197792,0.0,4.910486671739704,4.59550253834027,5.862763412186439,4.903200665458485,4.593520169279088,5.839400841981387,24849.250164267036,21121.86263962698,0.85,1.0674585902398648,0.6637570358247211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515612440358623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.077305198387,1537.9807317036782,0.3782620160665611,0.12545989985197792,6.112874298809886,3.450069446969441
2673.0,-30.012334341717857,5.077159186136419,35.01509215336641,24.167052434664242,5.022404859126319,-26.508862177795113,-40.04563606632871,1.518932695194604,-0.10884258953086601,-5.010324379433885,40.02959492474707,42389.65068022048,25781.834587739133,25781.834587739133,68171.48526795962,77502.90580677039,77502.90580677039,25781.834587739133,103284.74039450951,103284.74039450951,103284.74039450951,128133.86554902047,91685.94426170309,56572.68913511694,39014.72791842905,24849.125154510963,0.0,63863.853072940015,21121.75638133432,1537.9772361385496,0.0,0.886759033234803,2.8169767145962634,0.0014959135982669303,354513.293213583,1555809.6713366723,4.38857921866232,1555809.6713366723,4.38857921866232,0.85,0.09578428134810366,4.027634451161993,1.2675748089281846,1.0,0.0,4.02763445116294,1.2846333547082411,1.28493286056092,3.1352404453772937,19349.58436954564,1973.1084896009993,4632.441516551485,4632.441516551485,5.56549596916052,5.077159186136419,-2.3584016089717625,7.435560795108182,3.4501186206219496,3.4501186206219496,0.9857481773205571,0.0,0.0,0.00023313287002152974,7.84494066232415e-05,0.00015468346339828824,0.0006230084462080009,0.09578428134834224,0.07192745329011006,0.023856828058232186,0.09578423729907737,0.07192745328993089,0.023856828058172765,0.3782605388347639,0.3782605388347639,0.12546108924220767,0.0,4.9087436810864915,4.595092615622605,5.856966714459077,4.901481789903016,4.593176832432221,5.833500099632943,24849.125154510963,21121.75638133432,0.85,1.067450239654344,0.6637502850290997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652092914595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.063679778097,1537.9772361385496,0.3782605388347639,0.12546108924220767,6.112874298809886,3.4501186206219496
2674.0,-30.01299233967498,5.076894637426647,35.01507041963442,24.166759417299204,5.022203730613097,-26.509474582022516,-40.046215954329796,1.51868597295158,-0.11073247879465953,-5.010479188288615,40.02955126739083,42389.20948698149,25781.745845172645,25781.745845172645,68170.95533215413,77502.53138584565,77502.53138584565,25781.745845172645,103284.27723101829,103284.27723101829,103284.27723101829,128133.28847371943,91685.75399791257,56572.43209901171,39014.802109889846,24849.011242701134,0.0,63863.81335259098,21121.659556295963,1537.974573160842,0.0,0.8867584032658636,2.8169834867824135,0.0014959135982669303,354511.1538870417,1555807.7877905793,4.388600388822486,1555807.7877905793,4.388600388822486,0.85,0.09578424444988605,4.027634451161993,1.26757447429467,1.0,0.0,4.027634451162707,1.2846345416033098,1.2849340272196506,3.135237548676868,19349.544215896174,1973.1043950682624,4632.441516551485,4632.441516551485,5.565476812401352,5.076894637426647,-2.3585349367930384,7.435429574219685,3.450167632796162,3.450167632796162,0.9857621807989034,0.0,0.0,0.00023311690284313422,7.844425670016821e-05,0.00015467264614296602,0.0006229648782577981,0.09578424445005022,0.0719271878780706,0.02385705657197962,0.09578423367453676,0.07192718787794732,0.023857056571938734,0.3782590625157068,0.3782590625157068,0.1254622642636708,0.0,4.907005547918288,4.594669986066322,5.851228425208433,4.899746709493968,4.59268690667011,5.827978662638429,24849.011242701134,21121.659556295963,0.85,1.0674426056549975,0.6637437895064521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515691611980774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.050077000158,1537.974573160842,0.3782590625157068,0.1254622642636708,6.112874298809886,3.450167632796162
2675.0,-30.013647701496094,5.0766308324568605,35.01504863234539,24.16647708686071,5.022001127369276,-26.51008476080041,-40.04679172122849,1.5184381866648358,-0.11239210826221324,-5.0106333935380505,40.029506239970736,42388.762566695485,25781.65659637432,25781.65659637432,68170.4191630698,77502.20628624201,77502.20628624201,25781.65659637432,103283.86288261633,103283.86288261633,103283.86288261633,128132.7524732041,91685.61139456165,56572.16767497969,39014.93746620218,24848.88959058777,0.0,63863.827056789945,21121.556151999604,1537.9714621826718,0.0,0.8867577813279107,2.8169873019531666,0.0014959135982669303,354509.022911884,1555805.8451364709,4.388621289120696,1555805.8451364709,4.388621289120696,0.8500000000000001,0.09578419986617476,4.027634451161993,1.2675742039503528,1.0,0.0,4.027634451162792,1.2846357333429412,1.2849351988075035,3.1352346401583335,19349.51412060084,1973.1013262022038,4632.441516551485,4632.441516551485,5.565457546362482,5.0766308324568605,-2.3586678506831746,7.435298683140035,3.4502164259122745,3.4502164259122745,0.9857761216892212,0.0,0.0,0.00023310100063550046,7.843914368539012e-05,0.00015466185695011032,0.0006229214233329523,0.09578419986636641,0.07192691836711836,0.023857281499248047,0.09578410246992489,0.07192691836697446,0.0238572814992003,0.37825758588267844,0.37825758588267844,0.12546342746910308,0.0,4.905313699363319,4.594291300191912,5.845543795127526,4.898241285275844,4.5924851355436545,5.822509828906675,24848.88959058777,21121.556151999604,0.85,1.0674339810930886,0.6637366490580328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515731036363548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.036483963026,1537.9714621826718,0.37825758588267844,0.12546342746910308,6.112874298809886,3.4502164259122745
2676.0,-30.01430060093538,5.076367983796174,35.015026827934776,24.166202649381034,5.021814375021936,-26.51069113785189,-40.04736315747721,1.5182049119296237,-0.11423484470105905,-5.010776996577767,40.029462166695325,42388.30821733548,25781.541839282454,25781.541839282454,68169.85005661793,77501.84924111138,77501.84924111138,25781.541839282454,103283.39108039383,103283.39108039383,103283.39108039383,128132.16142424109,91685.4422693111,56571.9012454993,39015.04558201311,24848.770343847256,0.0,63863.81592586037,21121.454792270168,1537.9682471923343,0.0,0.8867572099036211,2.8169947633036063,0.0014959135982669303,354507.03845858306,1555803.9436495705,4.388640491918849,1555803.9436495705,4.388640491918849,0.85,0.09578414538176708,4.027634451161993,1.2675739220669495,1.0,0.0,4.027634451162477,1.2846368570880549,1.284936302462988,3.135231897589811,19349.47842807097,1973.0976865770645,4632.441516551485,4632.441516551485,5.565432773876643,5.076367983796174,-2.358792922269692,7.435160906065866,3.4502650024754336,3.4502650024754336,0.9857900007072667,0.0,0.0,0.00023308515917079705,7.843406943296449e-05,0.00015465108973783257,0.0006228780569378394,0.09578414538200442,0.07192664295365149,0.023857502428352922,0.09578409422155935,0.07192664295347326,0.023857502428293816,0.37825611138263676,0.37825611138263676,0.12546458065150748,0.0,4.903616340124017,4.593915637373357,5.839828062624576,4.896542151876702,4.592141602473646,5.816690130843426,24848.770343847256,21121.454792270168,0.85,1.067425255887566,0.6637296503945856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515770303003777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.02292180322,1537.9682471923343,0.37825611138263676,0.12546458065150748,6.112874298809886,3.4502650024754336
2677.0,-30.01495148410829,5.076106092202456,35.01500507014496,24.165922414418333,5.021631353524316,-26.511295327031238,-40.04793424447996,1.5179751964386798,-0.1162463806216465,-5.0109198413795015,40.02941991579973,42387.8611893936,25781.426991246153,25781.426991246153,68169.28818063976,77501.45326605222,77501.45326605222,25781.426991246153,103282.88025729838,103282.88025729838,103282.88025729838,128131.54206433767,91685.23491013766,56571.64283344429,39015.102307437075,24848.66180703929,0.0,63863.76411447636,21121.362535983397,1537.9656247373346,0.0,0.8867566357367098,2.8170045332346545,0.0014959135982669303,354505.06449203624,1555802.120788638,4.388659786900134,1555802.120788638,4.388659786900134,0.85,0.09578409403761308,4.027634451161993,1.2675735824881125,1.0,0.0,4.027634451161901,1.2846379640852392,1.2849373894307217,3.1352291959003233,19349.43466657782,1973.0932241466578,4632.441516551485,4632.441516551485,5.565407981758732,5.076106092202456,-2.3589173402348718,7.435023432437328,3.4503134278502214,3.4503134278502214,0.9858038365286347,0.0,0.0,0.00023306936761455018,7.842899858497717e-05,0.000154640369029573,0.0006228348778439123,0.09578409403782268,0.07192637193125202,0.023857722106570653,0.09578420107546864,0.07192637193109463,0.023857722106518448,0.37825463851992586,0.37825463851992586,0.1254657201388559,0.0,4.901884392730551,4.593499442872201,5.8340960594432545,4.894673460757872,4.59156471673748,5.810894534423596,24848.66180703929,21121.362535983397,0.85,1.0674173238277298,0.6637231891532887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515809422309742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.009387127739,1537.9656247373346,0.37825463851992586,0.1254657201388559,6.112874298809886,3.4503134278502214
2678.0,-30.01559999003583,5.07584459621456,35.01498324969248,24.16562234228479,5.0214072050100444,-26.51190148919899,-40.04850931288672,1.5177087041644766,-0.11771739618234278,-5.011088882691912,40.029374575041096,42387.44123947831,25781.379518547434,25781.379518547434,68168.82075802574,77501.14361228186,77501.14361228186,25781.379518547434,103282.52313082929,103282.52313082929,103282.52313082929,128131.06769698404,91685.09626281887,56571.39388998003,39015.22485870983,24848.544566154753,0.0,63863.769424864586,21121.262881231538,1537.9631108448796,0.0,0.8867559393976774,2.817004136294441,0.0014959135982669303,354502.7285281103,1555800.1646213075,4.388683187520066,1555800.1646213075,4.388683187520066,0.8499999999999999,0.09578405766620797,4.027634451161993,1.2675733857741585,1.0,0.0,4.027634451162572,1.2846392429706186,1.2849386484020326,3.1352260747137324,19349.405406171398,1973.090240415575,4632.441516551485,4632.441516551485,5.565397733880037,5.07584459621456,-2.3590611181954086,7.434905714409969,3.45036170385911,3.45036170385911,0.9858176296740314,0.0,0.0,0.0002330536347146977,7.842389269120533e-05,0.0001546297420234924,0.0006227920761481094,0.09578405766631207,0.0719261143352363,0.023857943331075767,0.09578395579808037,0.07192611433515814,0.023857943331049833,0.37825316425771566,0.37825316425771566,0.1254668438725834,0.0,4.900248355476776,4.59314013934187,5.828578523921976,4.893371486509579,4.5913834683859704,5.806184378242449,24848.544566154753,21121.262881231538,0.85,1.0674099160123336,0.6637165582489917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584842100895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.995871081475,1537.9631108448796,0.37825316425771566,0.1254668438725834,6.112874298809886,3.45036170385911
2679.0,-30.016246110211718,5.075584238229917,35.01496134717588,24.165356705803447,5.021230569379258,-26.512500752161614,-40.049075859691925,1.5174852113203785,-0.1195653057629329,-5.01122241874483,40.02932854385746,42386.99596810556,25781.242958157236,25781.242958157236,68168.2389262628,77500.78122941504,77500.78122941504,25781.242958157236,103282.02418757227,103282.02418757227,103282.02418757227,128130.43598820026,91684.9231596609,56571.13789831588,39015.316957050025,24848.411800627993,0.0,63863.72875767802,21121.150030533794,1537.9589020609776,0.0,0.8867554263034413,2.8170128422024794,0.0014959135982669303,354500.88321613154,1555798.1786683984,4.388700430175972,1555798.1786683984,4.388700430175972,0.85,0.09578397953958481,4.027634451161993,1.2675730808125811,1.0,0.0,4.02763445116132,1.2846403206253925,1.2849397061714087,3.135223444645773,19349.368874136017,1973.0865151846979,4632.441516551485,4632.441516551485,5.56536825474043,5.075584238229917,-2.3591787538179756,7.434762992047892,3.450409662723099,3.450409662723099,0.9858313322065998,0.0,0.0,0.0002330379606667754,7.841886275919416e-05,0.00015461909790758123,0.0006227492055401634,0.09578397953991187,0.07192582596928436,0.023858153570627507,0.09578393427163255,0.07192582596903878,0.02385815357054603,0.3782516920498286,0.3782516920498286,0.1254679641931167,0.0,4.8985831518559735,4.592778200500334,5.8229516308177836,4.891657112981875,4.591078088683332,5.800188450216012,24848.411800627993,21121.150030533794,0.85,1.067401485198549,0.6637100086801553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515887277470751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.982380963256,1537.9589020609776,0.3782516920498286,0.1254679641931167,6.112874298809886,3.450409662723099
2680.0,-30.01689023748372,5.0753245910472575,35.014939473683015,24.165073537174635,5.021031947396583,-26.513100420181733,-40.04964240649713,1.5172421300858951,-0.12126692003090511,-5.011375445419928,40.02928558420408,42386.55949229005,25781.157661919082,25781.157661919082,68167.71715420912,77500.43669114418,77500.43669114418,25781.157661919082,103281.59435306326,103281.59435306326,103281.59435306326,128129.89816947238,91684.75819476314,56570.88099587379,39015.41910987705,24848.303816409112,0.0,63863.722926286166,21121.058243947744,1537.9565545400526,0.0,0.8867548028608455,2.817017348383296,0.0014959135982669303,354498.7685758317,1555796.325234223,4.388721381133426,1555796.325234223,4.388721381133426,0.85,0.09578393121046608,4.027634451161993,1.267572822556831,1.0,0.0,4.027634451161096,1.2846414897966258,1.2849408555418886,3.1352205912325126,19349.334059615285,1973.0829650915741,4632.441516551485,4632.441516551485,5.565349841936325,5.0753245910472575,-2.359310665263852,7.434635256311109,3.450457529058089,3.450457529058089,0.9858450083023111,0.0,0.0,0.00023302233593086583,7.84138331254359e-05,0.00015460850280542992,0.0006227065323417252,0.0957839312106287,0.07192556189983781,0.02385836931079089,0.09578387394506756,0.0719255618997157,0.02385836931075038,0.37825022108598877,0.37825022108598877,0.12546907147037767,0.0,4.896948641632662,4.592428933888243,5.81741033047615,4.890108525388996,4.590742677193077,5.794952000238652,24848.303816409112,21121.058243947744,0.85,1.06739341257776,0.6637032347959758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515925991183283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.968917022732,1537.9565545400526,0.37825022108598877,0.12546907147037767,6.112874298809886,3.450457529058089
2681.0,-30.017532133538563,5.075066024019638,35.01491760872866,24.164807621296518,5.020856997170881,-26.513695712409802,-40.050204552803166,1.5170205760334525,-0.12314475260797053,-5.0115103899153,40.029242085917645,42386.114247599675,25781.028043314305,25781.028043314305,68167.14229091398,77500.06611522203,77500.06611522203,25781.028043314305,103281.09415853633,103281.09415853633,103281.09415853633,128129.28101857475,91684.57587548858,56570.62400783124,39015.502075174816,24848.186860038415,0.0,63863.68893521323,21120.95883103265,1537.9532834268339,0.0,0.8867542734183734,2.817026283931227,0.0014959135982669303,354496.9038172126,1555794.4485631748,4.388739173206943,1555794.4485631748,4.388739173206943,0.8499999999999999,0.09578385968375026,4.027634451161993,1.2675724862748758,1.0,0.0,4.02763445116247,1.2846425581716072,1.2849419041633585,3.135217983821432,19349.29558259229,1973.0790415271567,4632.441516551485,4632.441516551485,5.565321861312218,5.075066024019638,-2.359429191771105,7.434495215790744,3.4505051758883702,3.4505051758883702,0.9858586216823915,0.0,0.0,0.00023300676627823781,7.840884285277089e-05,0.00015459792342546692,0.0006226639224665143,0.09578385968402539,0.07192528176739568,0.02385857791662971,0.09578391685659142,0.07192528176718908,0.02385857791656118,0.37824875164487615,0.37824875164487615,0.12547016975438624,0.0,4.89528556472203,4.592064230128926,5.811800930375227,4.888365637307345,4.590350398527846,5.789105044280234,24848.186860038415,21120.95883103265,0.85,1.0673849792808932,0.6636966162508783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515964585682888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.955471469377,1537.9532834268339,0.37824875164487615,0.12547016975438624,6.112874298809886,3.4505051758883702
2682.0,-30.018172108143464,5.0748079471996,35.01489572394959,24.16450580293315,5.020642909891975,-26.514293189041513,-40.0507707503624,1.516763990781346,-0.12480438513955505,-5.011672707929122,40.029197778573995,42385.694255220835,25780.969218404553,25780.969218404553,68166.66347362539,77499.70868346779,77499.70868346779,25780.969218404553,103280.67790187235,103280.67790187235,103280.67790187235,128128.75276865032,91684.39007997683,56570.375651694565,39015.571586980295,24848.074866777966,0.0,63863.646453758265,21120.86363676127,1537.9509203060659,0.0,0.8867536075497593,2.817029153455774,0.0014959135982669303,354494.66080212634,1555792.536988275,4.388761549942483,1555792.536988275,4.388761549942483,0.85,0.09578381268718038,4.027634451161993,1.2675722225243224,1.0,0.0,4.027634451161578,1.2846437902944998,1.2849431166319614,3.1352149767825312,19349.25637193728,1973.0750431530932,4632.441516551485,4632.441516551485,5.565309162844349,5.0748079471996,-2.3595678768074,7.434375824007001,3.450552715820117,3.450552715820117,0.9858722045200334,0.0,0.0,0.00023299124418590982,7.840381691319987e-05,0.00015458742727270995,0.0006226216478000656,0.09578381268730915,0.07192502220171133,0.023858790485597817,0.09578379532531744,0.07192502220161465,0.023858790485565735,0.37824728225258053,0.37824728225258053,0.1254712530182073,0.0,4.893666001426141,4.59169686347019,5.806375268737156,4.886868322789553,4.589920649974658,5.784361611349368,24848.074866777966,21120.86363676127,0.85,1.0673781918009146,0.663690481343107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160030466885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.942049143827,1537.9509203060659,0.37824728225258053,0.1254712530182073,6.112874298809886,3.450552715820117
2683.0,-30.01880990772573,5.074550791514239,35.014873740911874,24.164231575001054,5.020453425199361,-26.514886247314074,-40.051328705716855,1.516529764779312,-0.1264790931618336,-5.011814309292405,40.029151147036,42385.24954443417,25780.858682243317,25780.858682243317,68166.10822667749,77499.36343287033,77499.36343287033,25780.858682243317,103280.22211511365,103280.22211511365,103280.22211511365,128128.16490753133,91684.22554867325,56570.11166020302,39015.68209830025,24847.94279241769,0.0,63863.62489071794,21120.751373555035,1537.9469441282188,0.0,0.8867530555600229,2.817034640854163,0.0014959135982669303,354492.70407218504,1555790.5251413635,4.388780099757876,1555790.5251413635,4.388780099757876,0.85,0.09578373392275183,4.027634451161993,1.267571956026368,1.0,0.0,4.027634451163503,1.2846449177321886,1.2849442244599225,3.135212225236576,19349.22164892313,1973.0715023910439,4632.441516551485,4632.441516551485,5.5652853015261154,5.074550791514239,-2.359691342254614,7.434242133768853,3.450599972686105,3.450599972686105,0.9858857064817442,0.0,0.0,0.0002329757757948927,7.839886442819117e-05,0.00015457691136670153,0.000622579293574741,0.09578373392304594,0.07192473942219192,0.02385899450085402,0.09578367464501311,0.07192473942197106,0.023858994500780772,0.3782458124946535,0.3782458124946535,0.12547233167307836,0.0,4.892055847288134,4.591346632219427,5.800935811591501,4.8853352161305565,4.589678111376486,5.778906852456828,24847.94279241769,21120.751373555035,0.85,1.0673698579327726,0.663683741988697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516041392758807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.928643914793,1537.9469441282188,0.3782458124946535,0.12547233167307836,6.112874298809886,3.450599972686105
2684.0,-30.019445690841682,5.0742946873578685,35.014851791822664,24.16396541465076,5.020279125184453,-26.515475972006577,-40.05188240027053,1.5163094063408822,-0.12833934401379565,-5.011948973210612,40.02910816978539,42384.795777004176,25780.732498764526,25780.732498764526,68165.52827576871,77498.98939229734,77498.98939229734,25780.732498764526,103279.72189106187,103279.72189106187,103279.72189106187,128127.55187335727,91684.03756073791,56569.843945410474,39015.77068369715,24847.829982295396,0.0,63863.60066599255,21120.655484951087,1537.9439099461142,0.0,0.8867525256508972,2.8170433788446356,0.0014959135982669303,354490.843215755,1555788.670954871,4.388797907561087,1555788.670954871,4.388797907561087,0.85,0.09578365863241332,4.027634451161993,1.2675716005126016,1.0,0.0,4.02763445116274,1.284645980208685,1.2849452673755606,3.135209632234806,19349.181975574673,1973.0674568353795,4632.441516551485,4632.441516551485,5.5652580624388355,5.0742946873578685,-2.3598095758050897,7.434104263162958,3.450647077299687,3.450647077299687,0.9858991649427677,0.0,0.0,0.0002329603572503789,7.83939500485193e-05,0.0001545664072018596,0.0006225369866385429,0.09578365863268075,0.0719244604375043,0.023859198195176446,0.09578372554169903,0.0719244604373035,0.023859198195109833,0.3782443432388583,0.3782443432388583,0.12547340218675418,0.0,4.890419949448074,4.590980448288235,5.795441180843795,4.883609629196826,4.5892612285966266,5.773204917714111,24847.829982295396,21120.655484951087,0.85,1.0673611817203246,0.6636768884779485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079608698356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.915260926222,1537.9439099461142,0.3782443432388583,0.12547340218675418,6.112874298809886,3.450647077299687
2685.0,-30.02007934593936,5.074039946005228,35.01483000103923,24.16372646056118,5.020131991110089,-26.51606106457504,-40.05243539633227,1.5161137097372153,-0.13030300017425134,-5.012067834101898,40.029068882579,42384.3483251375,25780.568962316836,25780.568962316836,68164.91728745433,77498.61551056968,77498.61551056968,25780.568962316836,103279.18447288653,103279.18447288653,103279.18447288653,128126.91785549448,91683.85987033596,56569.592684869254,39015.85242829634,24847.733382607952,0.0,63863.58581090429,21120.573375216758,1537.941444417781,0.0,0.8867520628269295,2.81705532270241,0.0014959135982669303,354489.20074018306,1555786.9759710473,4.388813460953174,1555786.9759710473,4.388813460953174,0.85,0.09578357590701249,4.027634451161993,1.2675712515925985,1.0,0.0,4.027634451163764,1.284646927231979,1.28494619487857,3.1352073210032216,19349.144475438177,1973.0636328856622,4632.441516551485,4632.441516551485,5.565222760007685,5.074039946005228,-2.359915919354406,7.433955865359634,3.4506940705317057,3.4506940705317057,0.9859125915804874,0.0,0.0,0.0002329449912484,7.8389042152654e-05,0.000154555949095746,0.0006224948652100658,0.09578357590729644,0.07192417775765075,0.023859398149645696,0.09578392810353828,0.07192417775743754,0.023859398149574957,0.37824287318348515,0.37824287318348515,0.12547445921397055,0.0,4.888736241661661,4.590602563919958,5.789789602052679,4.881764833927662,4.588866408475155,5.766956035264059,24847.733382607952,21120.573375216758,0.85,1.067351862911143,0.663670036484244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117704005693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.901897074207,1537.941444417781,0.37824287318348515,0.12547445921397055,6.112874298809886,3.4506940705317057
2686.0,-30.02071082158199,5.07378551552282,35.01480825099638,24.163430684153013,5.0199120383587985,-26.51665147763338,-40.05299289766697,1.5158526944014648,-0.13169018697402635,-5.012235796595892,40.02902648765395,42383.92913546778,25780.53165788892,25780.53165788892,68164.4607933567,77498.30630977044,77498.30630977044,25780.53165788892,103278.83796765936,103278.83796765936,103278.83796765936,128126.47355315037,91683.71650039328,56569.33932605516,39015.97463815346,24847.635585491,0.0,63863.61022364446,21120.49024766735,1537.9400328306087,0.0,0.8867513612839593,2.817053950871811,0.0014959135982669303,354486.879765806,1555785.146911227,4.388837036617733,1555785.146911227,4.388837036617733,0.85,0.0957835317287877,4.027634451161993,1.2675710131181406,1.0,0.0,4.027634451161397,1.284648179649776,1.284947427916285,3.135204264454737,19349.1142183598,1973.0605475223242,4632.441516551485,4632.441516551485,5.565214707142303,5.07378551552282,-2.3600583890952285,7.4338439046180484,3.450741048035922,3.450741048035922,0.9859260137245492,0.0,0.0,0.0002329296790267164,7.83840945595825e-05,0.00015454558446713392,0.0006224531202747944,0.09578353172884693,0.07192392737038157,0.023859604358465358,0.09578371776669442,0.0719239273703371,0.023859604358450595,0.3782414015345005,0.3782414015345005,0.12547549226741753,0.0,4.887164030095732,4.590275670387882,5.784433193503787,4.88054560962189,4.588650684842719,5.7626857583149445,24847.635585491,21120.49024766735,0.85,1.067344306948058,0.6636632189605814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615567199491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.888554660723,1537.9400328306087,0.3782414015345005,0.12547549226741753,6.112874298809886,3.450741048035922
2687.0,-30.02133999485633,5.073531628871749,35.014786276579514,24.163129145186417,5.01969488014181,-26.51723953845575,-40.05355382161213,1.5155944237328076,-0.13316951112523157,-5.012392786966608,40.02897645222086,42383.53407548147,25780.46639812851,25780.46639812851,68164.00047360998,77497.9625524331,77497.9625524331,25780.46639812851,103278.42895056162,103278.42895056162,103278.42895056162,128125.91925163181,91683.53877726893,56569.11030028322,39016.03164109524,24847.490301070193,0.0,63863.52194216543,21120.366755909665,1537.9356596179703,0.0,0.886750743266516,2.8170550723641554,0.0014959135982669303,354484.7104194953,1555782.9882162525,4.388857805390668,1555782.9882162525,4.388857805390668,0.8500000000000001,0.09578344851694735,4.027634451161993,1.267570818052627,1.0,0.0,4.027634451161916,1.2846494191155862,1.2849486480718666,3.135201239521681,19349.076711317506,1973.0567228684115,4632.441516551485,4632.441516551485,5.565200619590376,5.073531628871749,-2.36019296980356,7.43372459867531,3.450787694750405,3.450787694750405,0.9859393413572585,0.0,0.0,0.0002329144235558394,7.837911688362534e-05,0.00015453530667221407,0.0006224117250738932,0.09578344851721146,0.07192364846678546,0.02385980005042599,0.0957834167770025,0.07192364846658715,0.023859800050360206,0.37823993145214774,0.37823993145214774,0.12547652028112452,0.0,4.885637611797279,4.589958736021629,5.779231360060464,4.879223275841355,4.5883943226101565,5.758123278820847,24847.490301070193,21120.366755909665,0.85,1.067338574520507,0.6636579503689733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193509582034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.87523478715,1537.9356596179703,0.37823993145214774,0.12547652028112452,6.112874298809886,3.450787694750405
2688.0,-30.02196700049572,5.073278759752326,35.014764195887665,24.162863892875635,5.01951395164215,-26.517822024923827,-40.05410259179769,1.5153689760617028,-0.13479912614565137,-5.012526921530939,40.02892940792852,42383.09788062022,25780.344294330727,25780.344294330727,68163.44217495095,77497.61901271078,77497.61901271078,25780.344294330727,103277.96330704151,103277.96330704151,103277.96330704151,128125.31846798501,91683.37506450558,56568.85393238061,39016.13459124997,24847.355160943498,0.0,63863.48975219346,21120.251886801972,1537.931349929322,0.0,0.8867502307710875,2.817060839943712,0.0014959135982669303,354482.8569107397,1555780.9585711032,4.38887502806054,1555780.9585711032,4.38887502806054,0.85,0.09578335106130585,4.027634451161993,1.2675705449609085,1.0,0.0,4.02763445116224,1.2846505049552905,1.2849497146342221,3.135198589520008,19349.042161049718,1973.0531997215887,4632.441516551485,4632.441516551485,5.5651742611793,5.073278759752326,-2.360310705676143,7.433589465428469,3.4508340814698695,3.4508340814698695,0.985952594705677,0.0,0.0,0.00023289922155905266,7.837424734373744e-05,0.0001545249742153152,0.0006223701097145222,0.09578335106164808,0.071923358691717,0.023859992369931086,0.09578328911405852,0.07192335869146002,0.02385999236984583,0.3782384630093609,0.3782384630093609,0.12547755006965688,0.0,4.884108696324006,4.589657195479276,5.773972979328562,4.877727795385283,4.588197550348866,5.752682704760389,24847.355160943498,21120.251886801972,0.85,1.067330370442367,0.6636514547682469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516231209400174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.861939988503,1537.931349929322,0.3782384630093609,0.12547755006965688,6.112874298809886,3.4508340814698695
2689.0,-30.022591576690846,5.073027175044035,35.01474222071828,24.162620433513098,5.019360967198436,-26.518399530237424,-40.05464304992927,1.515168920736454,-0.13666267395473142,-5.012647423290678,40.02888832010556,42382.637715896075,25780.190164994954,25780.190164994954,68162.82788089103,77497.25067012444,77497.25067012444,25780.190164994954,103277.4408351194,103277.4408351194,103277.4408351194,128124.69096960884,91683.19688047227,56568.5839262093,39016.236615847745,24847.250134489434,0.0,63863.48675033718,21120.162614316017,1537.928449223034,0.0,0.8867497661054428,2.817071276685931,0.0014959135982669303,354481.1917903593,1555779.1859092277,4.388890643397852,1555779.1859092277,4.388890643397852,0.85,0.09578325842014092,4.027634451161993,1.2675701779080555,1.0,0.0,4.027634451162577,1.284651471909343,1.284950662360046,3.135196229663621,19349.00455673628,1973.0493651487798,4632.441516551485,4632.441516551485,5.565140989450942,5.073027175044035,-2.360418176825002,7.433445351869037,3.450880352000296,3.450880352000296,0.9859658148572275,0.0,0.0,0.0002328840793739214,7.836945183465309e-05,0.00015451462753926832,0.0006223284370856207,0.09578325842044846,0.07192307341040545,0.023860185010043007,0.09578341312536921,0.07192307341017451,0.023860185009966412,0.37823699660082927,0.37823699660082927,0.1254785743796251,0.0,4.882531759610401,4.589340343859192,5.768567690018756,4.875984749335942,4.587845218675795,5.746716079275075,24847.250134489434,21120.162614316017,0.85,1.0673208017495404,0.6636442805195303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516268779520518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.848667642365,1537.928449223034,0.37823699660082927,0.1254785743796251,6.112874298809886,3.450880352000296
2690.0,-30.023214351292157,5.072775787172214,35.01472023309115,24.162315332237654,5.019132633918174,-26.518982949150654,-40.05519566182045,1.5149012317682615,-0.13798651876425083,-5.012818840291552,40.02884400690321,42382.235918663886,25780.166544618565,25780.166544618565,68162.40246328246,77496.93761286601,77496.93761286601,25780.166544618565,103277.10415748457,103277.10415748457,103277.10415748457,128124.24790019082,91683.04274967287,56568.341055436686,39016.33521581798,24847.143742706245,0.0,63863.478958524225,21120.072181300307,1537.9266322824406,0.0,0.8867490539090711,2.8170686689592106,0.0014959135982669303,354478.82312231744,1555777.2740957388,4.388914577159093,1555777.2740957388,4.388914577159093,0.85,0.09578320768007526,4.027634451161993,1.2675699125090616,1.0,0.0,4.027634451161475,1.28465275510631,1.284951926459676,3.135193098020243,19348.972028665255,1973.0460482086396,4632.441516551485,4632.441516551485,5.565135890546552,5.072775787172214,-2.3605631585795077,7.433338945751721,3.4509265885462157,3.4509265885462157,0.9859790252989188,0.0,0.0,0.00023286898176960957,7.836454876521091e-05,0.00015450443300439866,0.0006222873772257662,0.09578320768014555,0.07192282201464667,0.02386038566549888,0.09578313437084315,0.07192282201459388,0.02386038566548137,0.37823553068980265,0.37823553068980265,0.1254795818887011,0.0,4.88105902102518,4.589059547529018,5.763473328090072,4.874832321527322,4.58761242394587,5.742767416679499,24847.143742706245,21120.072181300307,0.85,1.067314270610753,0.6636380699865848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306204253437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.835423065906,1537.9266322824406,0.37823553068980265,0.1254795818887011,6.112874298809886,3.4509265885462157
2691.0,-30.023834922071828,5.072525601495636,35.01469812289525,24.16206366559493,5.018964783602832,-26.5195583354327,-40.05573954256249,1.514688196955396,-0.13962162199669592,-5.012942410870211,40.02879646158781,42381.80733136643,25780.022281189278,25780.022281189278,68161.82961255571,77496.59615658197,77496.59615658197,25780.022281189278,103276.61843777125,103276.61843777125,103276.61843777125,128123.62115211872,91682.8838179098,56568.09499266067,39016.43202805458,24847.002714347476,0.0,63863.43474240205,21119.952307195355,1537.9217506476564,0.0,0.886748597002255,2.8170757431672864,0.0014959135982669303,354477.1156116369,1555775.2228405147,4.388929931784407,1555775.2228405147,4.388929931784407,0.85,0.09578309390248649,4.027634451161993,1.2675696619460357,1.0,0.0,4.027634451163897,1.2846537825667206,1.2849529348329485,3.135190590506677,19348.938487389292,1973.0426279503492,4632.441516551485,4632.441516551485,5.565104748560457,5.072525601495636,-2.3606729310392103,7.433198532534846,3.45097246516329,3.45097246516329,0.9859921329037971,0.0,0.0,0.00023285393848837383,7.835972344012268e-05,0.00015449421504825115,0.0006222462230335659,0.09578309390289222,0.07192252313771938,0.02386057076517284,0.09578302151535494,0.07192252313741472,0.02386057076507177,0.37823406715289987,0.37823406715289987,0.12548059121646488,0.0,4.8795603524247895,4.5887891624993244,5.758243095556736,4.873320788873514,4.587474103788679,5.7370857670318856,24847.002714347476,21119.952307195355,0.85,1.0673060396374163,0.6636318184625776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516343521217978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.822193762171,1537.9217506476564,0.37823406715289987,0.12548059121646488,6.112874298809886,3.45097246516329
2692.0,-30.024453412146023,5.072276227622099,35.01467606682055,24.161788320075743,5.018780362647513,-26.52013350618129,-40.05628338837994,1.5144604566744078,-0.14133592587023713,-5.013083585718227,40.02875381759247,42381.38753819525,25779.92486482441,25779.92486482441,68161.31240301966,77496.22584165432,77496.22584165432,25779.92486482441,103276.15070647873,103276.15070647873,103276.15070647873,128123.04713115668,91682.68847810557,56567.85017461243,39016.487003881266,24846.89642467795,0.0,63863.38342855922,21119.861960976257,1537.919251031399,0.0,0.886748032718056,2.8170818033461758,0.0014959135982669303,354475.1648512916,1555773.3830454717,4.38894889490536,1555773.3830454717,4.38894889490536,0.85,0.09578301488993003,4.027634451161993,1.2675693372031671,1.0,0.0,4.0276344511631565,1.2846548787028478,1.2849540119638418,3.1351879153946847,19348.89726248777,1973.0384241803035,4632.441516551485,4632.441516551485,5.5650837193980776,5.072276227622099,-2.3607955240459733,7.433071751668073,3.4510182854628093,3.4510182854628093,0.9860052244179455,0.0,0.0,0.0002328389465364269,7.83548986995517e-05,0.0001544840478368752,0.000622205273222756,0.09578301489015564,0.071922251930296,0.02386076295985965,0.09578301093648003,0.0719222519301266,0.023860762959803442,0.3782326059597175,0.3782326059597175,0.12548159036012094,0.0,4.878053448796834,4.588491828367751,5.753061563021561,4.871747659847983,4.587035706310246,5.732065189833236,24846.89642467795,21119.861960976257,0.85,1.06729879852464,0.6636257783868467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516380706310696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.808987849174,1537.919251031399,0.3782326059597175,0.12548159036012094,6.112874298809886,3.4510182854628093
2693.0,-30.025069795117968,5.072027452703335,35.014653944363516,24.16150012230503,5.018576988231783,-26.520708675601004,-40.05682716434819,1.5142158687066902,-0.14284457610148138,-5.0132344195887155,40.02870777192078,42380.97678227592,25779.85299025179,25779.85299025179,68160.82977252771,77495.88042658244,77495.88042658244,25779.85299025179,103275.73341683423,103275.73341683423,103275.73341683423,128122.50731958952,91682.50951475317,56567.60587041374,39016.55960482159,24846.77390275528,0.0,63863.33350757687,21119.75781734199,1537.916047607108,0.0,0.8867474315761233,2.817084030724945,0.0014959135982669303,354473.0806314518,1555771.3964933422,4.388969096671374,1555771.3964933422,4.388969096671374,0.85,0.09578293317782635,4.027634451161993,1.2675690564187243,1.0,0.0,4.027634451162643,1.2846560535332945,1.2849551678740987,3.135185048234865,19348.859493705284,1973.0345728363188,4632.441516551485,4632.441516551485,5.565068203913995,5.072027452703335,-2.360925256411436,7.432952709114771,3.4510639336801185,3.4510639336801185,0.9860182667657481,0.0,0.0,0.00023282400654453932,7.835007485323779e-05,0.00015447393169130153,0.0006221645290863304,0.09578293317805633,0.07192197993806429,0.023860953239992044,0.09578282222389528,0.07192197993789161,0.023860953239934743,0.3782311448263427,0.3782311448263427,0.12548258082413571,0.0,4.876580008117969,4.588197427197997,5.748006197871632,4.87038984348726,4.586734784058592,5.727495892475758,24846.77390275528,21119.75781734199,0.85,1.0672920755763708,0.6636198653370914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641776690691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.795802933952,1537.916047607108,0.3782311448263427,0.12548258082413571,6.112874298809886,3.4510639336801185
2694.0,-30.02568382441599,5.071779908797071,35.0146318077416,24.161262774746888,5.018417653886774,-26.52127732205952,-40.05736241871489,1.5140111515220724,-0.14440259027099955,-5.013354712614996,40.02866311443026,42380.54079521497,25779.705268751735,25779.705268751735,68160.24606396671,77495.5624488469,77495.5624488469,25779.705268751735,103275.26771759865,103275.26771759865,103275.26771759865,128121.91708241701,91682.37486868513,56567.35321501984,39016.69072629477,24846.64936481837,0.0,63863.34009111315,21119.651960095616,1537.9120408500858,0.0,0.8867469808901622,2.8170904744651737,0.0014959135982669303,354471.41843136813,1555769.4698334574,4.388984242278709,1555769.4698334574,4.388984242278709,0.85,0.09578282207561696,4.027634451161993,1.2675687651941554,1.0,0.0,4.027634451161287,1.284657041762789,1.2849561372143439,3.1351826364765243,19348.83107773079,1973.0316752133288,4632.441516551485,4632.441516551485,5.565036315438008,5.071779908797071,-2.3610323987039683,7.432812307501039,3.4511093469589946,3.4511093469589946,0.9860312419882842,0.0,0.0,0.00023280912447951822,7.834532687033991e-05,0.0001544637976091783,0.0006221237127080401,0.09578282207598773,0.07192168627046167,0.02386113580552606,0.09578274308925007,0.07192168627018328,0.023861135805433687,0.37822968372052407,0.37822968372052407,0.12548356854423712,0.0,4.8751021055720685,4.587942855784263,5.742812378273527,4.868952122344012,4.5866972463607,5.721807036668224,24846.64936481837,21119.651960095616,0.85,1.067282825588565,0.6636129700505972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516454701423074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.782639614676,1537.9120408500858,0.37822968372052407,0.12548356854423712,6.112874298809886,3.4511093469589946
