time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2695.0,-30.026295742410504,5.071533157508736,35.014609749109056,24.160992283746623,5.018234986710205,-26.52184640166432,-40.05789774293078,1.5137856459558052,-0.14603982062459409,-5.013494862152168,40.02862111278447,42380.11412712799,25779.61015460012,25779.61015460012,68159.72428172811,77495.20475177064,77495.20475177064,25779.61015460012,103274.81490637075,103274.81490637075,103274.81490637075,128121.36211907337,91682.19020399154,56567.099579315676,39016.767360750964,24846.547212702615,0.0,63863.31457345358,21119.565130797222,1537.9097602882603,0.0,0.8867464194915918,2.817095641328575,0.0014959135982669303,354469.4818632094,1555767.6577564313,4.389003108472976,1555767.6577564313,4.389003108472976,0.85,0.09578273975670841,4.027634451161993,1.2675684926519173,1.0,0.0,4.027634451161878,1.2846581271177626,1.284957203769511,3.1351799876892743,19348.792105725894,1973.0277011748044,4632.441516551485,4632.441516551485,5.565015783251844,5.071533157508736,-2.3611540128289707,7.432687170337707,3.4511547169684436,3.4511547169684436,0.9860442048481267,0.0,0.0,0.00023279429445748878,7.834057853390118e-05,0.0001544537159235876,0.0006220831073638291,0.09578273975692864,0.07192141631572095,0.023861323441207692,0.0957827160896933,0.07192141631555557,0.02386132344115284,0.37822822485682156,0.37822822485682156,0.12548454229939454,0.0,4.873627874465967,4.587671380690779,5.737684818720425,4.867455041527592,4.586320633178502,5.716906343216976,24846.547212702615,21119.565130797222,0.85,1.0672750817424757,0.6636065542508558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516491495082327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.769502901236,1537.9097602882603,0.37822822485682156,0.12548454229939454,6.112874298809886,3.4511547169684436
2696.0,-30.026905771920923,5.071287321573678,35.01458768869322,24.160726193245523,5.018057285409951,-26.522413284641164,-40.0584327179007,1.5135647981218778,-0.14767441021911054,-5.0136286025402415,40.02857694357253,42379.69422598594,25779.500312207012,25779.500312207012,68159.19453819295,77494.84492149887,77494.84492149887,25779.500312207012,103274.34523370588,103274.34523370588,103274.34523370588,128120.77576488684,91682.00465476993,56566.8539592233,39016.834106162925,24846.430531180955,0.0,63863.26463734388,21119.46595150381,1537.9065058204665,0.0,0.8867458985706458,2.81710152222608,0.0014959135982669303,354467.63386358565,1555765.7521658184,4.389020614402678,1555765.7521658184,4.389020614402678,0.85,0.09578264101505098,4.027634451161993,1.267568144830875,1.0,0.0,4.027634451162483,1.2846591905930376,1.2849582484997661,3.1351773923033353,19348.75294704844,1973.0237081009766,4632.441516551485,4632.441516551485,5.564992071696561,5.071287321573678,-2.36127084213224,7.432558163705918,3.451199913511125,3.451199913511125,0.9860571181460357,0.0,0.0,0.0002327795110697755,7.833583356108222e-05,0.00015444367750869328,0.0006220426762981657,0.09578264101534402,0.07192113557355914,0.02386150544178488,0.09578265708325319,0.0719211355733391,0.02386150544171188,0.37822676659160775,0.37822676659160775,0.12548550543982642,0.0,4.872145862635648,4.587385296774869,5.732570394904485,4.865954192321112,4.585988226685458,5.71185679280245,24846.430531180955,21119.46595150381,0.85,1.067267621303798,0.6636004981368354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528162405964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.756388016596,1537.9065058204665,0.37822676659160775,0.12548550543982642,6.112874298809886,3.451199913511125
2697.0,-30.02751390338429,5.071042308326856,35.01456562442751,24.160460975859337,5.017874101551795,-26.522979007407272,-40.058967483323045,1.5133392055666288,-0.14916891805142996,-5.013766079552574,40.02853271060592,42379.281762052735,25779.40158961863,25779.40158961863,68158.68335167137,77494.51068252244,77494.51068252244,25779.40158961863,103273.91227214107,103273.91227214107,103273.91227214107,128120.2273416642,91681.84171109668,56566.612790593965,39016.9210227808,24846.31506952313,0.0,63863.23609230393,21119.36780909466,1537.9034104985474,0.0,0.8867453588544272,2.8171051243434557,0.0014959135982669303,354465.7342398679,1555763.8438264083,4.389038751976006,1555763.8438264083,4.389038751976006,0.85,0.0957825439453242,4.027634451161993,1.2675678739370775,1.0,0.0,4.027634451162923,1.2846602761653678,1.2849593153923886,3.135174742994494,19348.718559090958,1973.0202015051989,4632.441516551485,4632.441516551485,5.564970760561166,5.071042308326856,-2.3613903490545027,7.432432657381359,3.4512449749332297,3.4512449749332297,0.9860699928380656,0.0,0.0,0.00023276477454002234,7.83310907123939e-05,0.00015443368382762844,0.000622002425404015,0.09578254394559843,0.07192085764565505,0.023861686299943386,0.09578252847829564,0.07192085764544914,0.02386168629987507,0.3782253077379329,0.3782253077379329,0.12548645746700626,0.0,4.870690241734906,4.587116129114861,5.727511289917686,4.864597161501138,4.585779662735263,5.707011777244759,24846.31506952313,21119.36780909466,0.85,1.0672600939476207,0.6635943361968123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564716744036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.743290567327,1537.9034104985474,0.3782253077379329,0.12548645746700626,6.112874298809886,3.4512449749332297
2698.0,-30.028119890303913,5.070798937247396,35.014543702226334,24.160249123256676,5.017752047390693,-26.523536686476604,-40.059489745739825,1.5131688435552695,-0.15102684146461343,-5.013863695010067,40.02849271998969,42378.826564614945,25779.20452953516,25779.20452953516,68158.03109415011,77494.14501438703,77494.14501438703,25779.20452953516,103273.34954392219,103273.34954392219,103273.34954392219,128119.56046415132,91681.67122105241,56566.35277124754,39017.02049978319,24846.210920229132,0.0,63863.23142001232,21119.279282194762,1537.9000551667882,0.0,0.8867450067136132,2.817118162569546,0.0014959135982669303,354464.38541821175,1555762.11851591,4.389050585943514,1555762.11851591,4.389050585943514,0.85,0.09578241592059529,4.027634451161993,1.2675675206212325,1.0,0.0,4.02763445116396,1.2846611033047508,1.284960123859741,3.1351727243870218,19348.682578532298,1973.0165325092971,4632.441516551485,4632.441516551485,5.564928221420029,5.070798937247396,-2.3614802137673903,7.432279151014786,3.451289874806395,3.451289874806395,0.9860828213732556,0.0,0.0,0.00023275009083284092,7.832645900943542e-05,0.0001544236318234055,0.0006219619396055035,0.09578241592098691,0.07192055776888541,0.02386185815210149,0.09578272477034344,0.07192055776859135,0.023861858152003933,0.3782238492490195,0.3782238492490195,0.12548740054997753,0.0,4.869158530813991,4.586833454824841,5.7221867637907735,4.862836853545446,4.585518291558969,5.700702296074724,24846.210920229132,21119.279282194762,0.85,1.067249958679541,0.6635872570540648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516601157521856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.730210807946,1537.9000551667882,0.3782238492490195,0.12548740054997753,6.112874298809886,3.451289874806395
2699.0,-30.028723451585716,5.070555285230311,35.01452176674867,24.159921320993476,5.017498726920955,-26.52410530968695,-40.06002866718916,1.5128805850140465,-0.15209842851817257,-5.0140517375565965,40.028448488874325,42378.45114541899,25779.238242050207,25779.238242050207,68157.6893874692,77493.8414210354,77493.8414210354,25779.238242050207,103273.0796630856,103273.0796630856,103273.0796630856,128119.19271067908,91681.50868277035,56566.11840712092,39017.10030627714,24846.113047593484,0.0,63863.213353870626,21119.19609045446,1537.8991178997644,0.0,0.886744209546401,2.8171102962447243,0.0014959135982669303,354461.7871130118,1555760.2102597377,4.389077375394827,1555760.2102597377,4.389077375394827,0.85,0.09578236773578196,4.027634451161993,1.2675673173135147,1.0,0.0,4.027634451162089,1.2846624817514363,1.2849614838392878,3.135169360337311,19348.64827612938,1973.0130346376573,4632.441516551485,4632.441516551485,5.564935498903174,5.070555285230311,-2.36163670807409,7.432191993304401,3.4513348617113024,3.4513348617113024,0.9860956747746579,0.0,0.0,0.00023273546674974205,7.832167983068872e-05,0.00015441378691905333,0.0006219222879295663,0.09578236773573616,0.07192032161020992,0.023862046125526244,0.0957823128325009,0.0719203216102443,0.023862046125537658,0.3782223900530679,0.3782223900530679,0.12548831700262947,0.0,4.86779073249312,4.586588998800153,5.717407175019048,4.861953309038427,4.585255822812144,5.697928494485268,24846.113047593484,21119.19609045446,0.85,1.0672449099891448,0.6635815662860083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663746996699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.717153739877,1537.8991178997644,0.3782223900530679,0.12548831700262947,6.112874298809886,3.4513348617113024
2700.0,-30.029324922969664,5.070313793698874,35.01449977289324,24.159731610585027,5.017402281375401,-26.52465636281831,-40.06054614493621,1.512733721215975,-0.1540411615574726,-5.0141237645690815,40.02840291754977,42377.9956088353,25778.978983772417,25778.978983772417,68156.97459260772,77493.4617651001,77493.4617651001,25778.978983772417,103272.44074887253,103272.44074887253,103272.44074887253,128118.40918922613,91681.33275131744,56565.866595019965,39017.18461810831,24845.968440353612,0.0,63863.15305846192,21119.07317430057,1537.8928736869573,0.0,0.8867440078909927,2.8171274391696217,0.0014959135982669303,354460.7918732638,1555758.244184976,4.389084152193712,1555758.244184976,4.389084152193712,0.85,0.09578218898152333,4.027634451161993,1.267566942567937,1.0,0.0,4.027634451161071,1.2846631987574013,1.2849621822902724,3.1351676105128163,19348.611147205,1973.0092485410412,4632.441516551485,4632.441516551485,5.56487953310698,5.070313793698874,-2.3617076372940646,7.432021430992939,3.4513793582482273,3.4513793582482273,0.986108388070922,0.0,0.0,0.00023272089414631364,7.831709106933994e-05,0.0001544038030769737,0.0006218820766632514,0.09578218898210746,0.07191998631392199,0.02386220266818546,0.09578248501349301,0.07191998631348338,0.023862202668039942,0.37822093242161103,0.37822093242161103,0.12548924166087472,0.0,4.8662783195123325,4.586318938105364,5.712122636637446,4.8600826030116195,4.585102585312654,5.690847288886687,24845.968440353612,21119.07317430057,0.85,1.067234725009821,0.6635750597851225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667363723353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.704125065853,1537.8928736869573,0.37822093242161103,0.12548924166087472,6.112874298809886,3.4513793582482273
2701.0,-30.029924578969517,5.070071896443609,35.014477844961675,24.15940953595566,5.017145790022759,-26.525221787922064,-40.061084542516596,1.512442998967197,-0.15494310941312506,-5.014316288759945,40.02836085000783,42377.63499848984,25779.027670631807,25779.027670631807,68156.66266912165,77493.1940731195,77493.1940731195,25779.027670631807,103272.22174375132,103272.22174375132,103272.22174375132,128118.10697629192,91681.20325407587,56565.64417941319,39017.28786073631,24845.8852325406,0.0,63863.17309327691,21119.00244765951,1537.892883038774,0.0,0.8867431800635938,2.81711681809343,0.0014959135982669303,354458.1316636393,1555756.4292748917,4.389111972048695,1555756.4292748917,4.389111972048695,0.85,0.09578214976205761,4.027634451161993,1.2675667793722827,1.0,0.0,4.027634451160257,1.2846645885330068,1.2849635537250246,3.1351642188263766,19348.583817849103,1973.0064617223113,4632.441516551485,4632.441516551485,5.564890043085189,5.070071896443609,-2.3618672264004266,7.431939122844035,3.451424100444961,3.451424100444961,0.9861211715557031,0.0,0.0,0.00023270636636333122,7.831231706408907e-05,0.00015439404929924215,0.0006218427920120309,0.09578214976194115,0.07191975965871147,0.02386239010322967,0.09578203506055766,0.07191975965879893,0.023862390103258673,0.37821947432542924,0.37821947432542924,0.12549013906359244,0.0,4.864972195233236,4.5861249957895325,5.70743894082608,4.859373179346846,4.584985405300131,5.6883352346338825,24845.8852325406,21119.00244765951,0.85,1.067229505956019,0.6635692050032365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670967943812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.691118140741,1537.892883038774,0.37821947432542924,0.12549013906359244,6.112874298809886,3.451424100444961
2702.0,-30.030521874876317,5.0698317265449075,35.01445574888625,24.159182770550274,5.017017203965622,-26.525772296771645,-40.06159807378424,1.5122676258530476,-0.15680681091242832,-5.014407758937115,40.02831209661245,42377.18135800927,25778.8203878441,25778.8203878441,68156.00174585337,77492.7945860996,77492.7945860996,25778.8203878441,103271.6149739437,103271.6149739437,103271.6149739437,128117.34426523725,91680.99279413151,56565.3795660092,39017.34803124701,24845.729291293548,0.0,63863.07732254056,21118.869897599514,1537.886433560229,0.0,0.886742890940615,2.8171306510658702,0.0014959135982669303,354456.86777681287,1555754.3259206028,4.389121688284506,1555754.3259206028,4.389121688284506,0.8499999999999999,0.09578197909940492,4.027634451161993,1.2675663716578858,1.0,0.0,4.027634451162102,1.2846654386742482,1.2849643854743222,3.1351621440975634,19348.539401963084,1973.0019325624025,4632.441516551485,4632.441516551485,5.5648452971802564,5.0698317265449075,-2.3619524269085392,7.431784153453447,3.4514683177624543,3.4514683177624543,0.9861338050749869,0.0,0.0,0.0002326918965886168,7.830776380069064e-05,0.00015438413278792617,0.0006218028519294192,0.09578197909997566,0.07191943291243014,0.023862546187545512,0.09578207246797521,0.07191943291200159,0.023862546187403324,0.3782180202952754,0.3782180202952754,0.12549104758997848,0.0,4.863534499494733,4.585870145699914,5.702409756841746,4.857600948024697,4.5846778925853755,5.682118384966373,24845.729291293548,21118.869897599514,0.85,1.0672207573341854,0.6635630967794311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745613028896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.67812753478,1537.886433560229,0.3782180202952754,0.12549104758997848,6.112874298809886,3.4514683177624543
2703.0,-30.03111738085705,5.069591907866117,35.01443374178802,24.15889981146904,5.016811859321996,-26.526328871185274,-40.06212386358527,1.512023349642301,-0.1580839308634836,-5.014563298769273,40.02827049611177,42376.78612572389,25778.77824145478,25778.77824145478,68155.56436717867,77492.47828912482,77492.47828912482,25778.77824145478,103271.2565305796,103271.2565305796,103271.2565305796,128116.8933330534,91680.8337241818,56565.14156074865,39017.435737147935,24845.636802473808,0.0,63863.072539621746,21118.791282102735,1537.8850717188247,0.0,0.8867422497125058,2.817129284994048,0.0014959135982669303,354454.7186172927,1555752.5311633756,4.389143237342914,1555752.5311633756,4.389143237342914,0.85,0.09578190063187314,4.027634451161993,1.2675661326339474,1.0,0.0,4.027634451162032,1.2846666110031864,1.2849655395430304,3.1351592830896755,19348.505831523933,1972.9985093302946,4632.441516551485,4632.441516551485,5.5648361990860495,5.069591907866117,-2.362084632871731,7.431676540737849,3.451512653003752,3.451512653003752,0.9861464722867863,0.0,0.0,0.0002326774710009213,7.830310209967484e-05,0.00015437436890124645,0.0006217635265630508,0.09578190063199654,0.0719191775323296,0.023862723099666947,0.09578187194150325,0.07191917753223695,0.02386272309963619,0.3782165656935774,0.3782165656935774,0.12549194093321947,0.0,4.862184315296247,4.58564460285811,5.697644590940911,4.856479367905763,4.584448502980479,5.678286127984677,24845.636802473808,21118.791282102735,0.85,1.0672139885673961,0.6635569577306605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678140536312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.665164220814,1537.8850717188247,0.3782165656935774,0.12549194093321947,6.112874298809886,3.451512653003752
2704.0,-30.0317107312537,5.069353384004516,35.01441169103061,24.158671020437055,5.016662351558964,-26.526877920997126,-40.062640922237165,1.5118295412945584,-0.15955981193644675,-5.0146737022853864,40.028225210248436,42376.36420461466,25778.62286339216,25778.62286339216,68154.98706800683,77492.15539228063,77492.15539228063,25778.62286339216,103270.77825567279,103270.77825567279,103270.77825567279,128116.2859411389,91680.68979101766,56564.898603319925,39017.545764108596,24845.507685466117,0.0,63863.05344957471,21118.6815326462,1537.8805939018177,0.0,0.8867418516324492,2.8171358054432543,0.0014959135982669303,354453.1931315097,1555750.5774114942,4.3891566151987735,1555750.5774114942,4.3891566151987735,0.85,0.09578176007715923,4.027634451161993,1.2675658001983545,1.0,0.0,4.027634451162298,1.2846675471728346,1.2849664574656043,3.1351569984200194,19348.47545558218,1972.9954118462654,4632.441516551485,4632.441516551485,5.564802657796416,5.069353384004516,-2.3621835377515428,7.4315369217560585,3.451556693913225,3.451556693913225,0.9861590554037786,0.0,0.0,0.00023266309844974364,7.829851806004437e-05,0.0001543645803896993,0.0006217241020167178,0.09578176007758805,0.0719188755143686,0.023862884563219455,0.09578177175074266,0.07191887551404662,0.023862884563112613,0.3782151122427171,0.3782151122427171,0.1254928347942522,0.0,4.860813934492285,4.585442842489954,5.692726190205974,4.855113890348946,4.584427168349237,5.6728415638975775,24845.507685466117,21118.6815326462,0.85,1.0672052679382291,0.6635505494279943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817090605703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.652216855171,1537.8805939018177,0.3782151122427171,0.1254928347942522,6.112874298809886,3.451556693913225
2705.0,-30.032302268617972,5.069115452353807,35.01438968521773,24.158396128937625,5.016472092276064,-26.527429414407862,-40.06316213691605,1.5115992380580072,-0.16097976781736634,-5.014816511316837,40.028182417836184,42375.96722647025,25778.551798084998,25778.551798084998,68154.51902455525,77491.81063898932,77491.81063898932,25778.551798084998,103270.36243707432,103270.36243707432,103270.36243707432,128115.76667653238,91680.50677054966,56564.6633579985,39017.603791723515,24845.404239458065,0.0,63863.008031181584,21118.593603539353,1537.8783163360877,0.0,0.8867412795324471,2.817137805558344,0.0014959135982669303,354451.2198945062,1555748.7312353912,4.389175841173356,1555748.7312353912,4.389175841173356,0.85,0.09578166192809175,4.027634451161993,1.2675655584270134,1.0,0.0,4.0276344511613065,1.2846686539481635,1.2849675460909924,3.135154297401039,19348.436830577924,1972.9914731919591,4632.441516551485,4632.441516551485,5.564787317007566,5.069115452353807,-2.3623061791824638,7.431421631536271,3.4516007257280856,3.4516007257280856,0.9861716359223102,0.0,0.0,0.00023264877062930658,7.829389742580568e-05,0.0001543548732035009,0.0006216850050191614,0.09578166192831097,0.0719186071634411,0.023863054764869877,0.09578163610779691,0.0719186071632765,0.02386305476481525,0.3782136610049684,0.3782136610049684,0.12549371659649441,0.0,4.859474473483999,4.585230453167696,5.687964755219809,4.853836743499471,4.584111025590914,5.668645705284177,24845.404239458065,21118.593603539353,0.85,1.0671986980519037,0.6635448052459395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852646843195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.639292822863,1537.8783163360877,0.3782136610049684,0.12549371659649441,6.112874298809886,3.4516007257280856
2706.0,-30.032891366031386,5.068878468241405,35.01436762219396,24.15813918868082,5.016300769488069,-26.527976817595544,-40.06367514431474,1.5113862210441884,-0.16245622888703792,-5.014942030460498,40.02813673982539,42375.546863724645,25778.43809348818,25778.43809348818,68153.98495721283,77491.46204815473,77491.46204815473,25778.43809348818,103269.90014164291,103269.90014164291,103269.90014164291,128115.17850855607,91680.32659486163,56564.41141039897,39017.68353829184,24845.278366913153,0.0,63862.961905205,21118.48661187618,1537.8743664297217,0.0,0.8867408059100841,2.8171425685699725,0.0014959135982669303,354449.48556440254,1555746.760568878,4.389191757724255,1555746.760568878,4.389191757724255,0.85,0.09578153434565313,4.027634451161993,1.2675652193976568,1.0,0.0,4.027634451161876,1.2846696797490529,1.284968553800035,3.1351517939994897,19348.398805941706,1972.9875957581546,4632.441516551485,4632.441516551485,5.564762771722665,5.068878468241405,-2.3624160554137443,7.43129452365515,3.4516445386534627,3.4516445386534627,0.9861841539009893,0.0,0.0,0.00023263450271560312,7.828934979631815e-05,0.00015434515291928497,0.0006216458552675782,0.09578153434601594,0.07191831724534417,0.02386321710067177,0.09578150088279881,0.07191831724507175,0.023863217100581383,0.3782122107583789,0.3782122107583789,0.12549459499535917,0.0,4.858126141598973,4.585009053452552,5.683195037155997,4.852485801573437,4.583886258181963,5.663876080511955,24845.278366913153,21118.48661187618,0.85,1.0671911061434516,0.6635387022390975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888094601188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.626385333291,1537.8743664297217,0.3782122107583789,0.12549459499535917,6.112874298809886,3.4516445386534627
2707.0,-30.033478539274657,5.0686426686552375,35.01434563197406,24.157910292875044,5.016151642529635,-26.528520269130865,-40.064191329851724,1.5111933723779745,-0.16393088914105647,-5.015055412544681,40.02809473434066,42375.14803664948,25778.29595034015,25778.29595034015,68153.44398698963,77491.13694596518,77491.13694596518,25778.29595034015,103269.43289630533,103269.43289630533,103269.43289630533,128114.60274374983,91680.17811686237,56564.18920751494,39017.76545483048,24845.1698474445,0.0,63862.93530227498,21118.394370327824,1537.8711359114213,0.0,0.886740380778657,2.817148725653034,0.0014959135982669303,354447.91894087783,1555744.9483462193,4.389206044698822,1555744.9483462193,4.389206044698822,0.85,0.09578140482789821,4.027634451161993,1.2675649594934661,1.0,0.0,4.027634451161747,1.2846706111203936,1.2849694671184362,3.135149521050685,19348.367470848887,1972.9844004679364,4632.441516551485,4632.441516551485,5.564732087439329,5.0686426686552375,-2.3625167906620033,7.431159459317241,3.4516882408668113,3.4516882408668113,0.9861966402476604,0.0,0.0,0.0002326202822074419,7.828477424023606e-05,0.00015433550796720586,0.0006216070089263046,0.09578140482825526,0.0719180267927342,0.02386337803552106,0.09578146309725231,0.07191802679246612,0.023863378035432092,0.3782107606164934,0.3782107606164934,0.12549546699472525,0.0,4.856770597911407,4.584808732489876,5.678332626314841,4.851124523403598,4.583793187918786,5.6586662598045905,24845.1698474445,21118.394370327824,0.85,1.0671830798945725,0.6635327335970409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516923396309922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.613507006155,1537.8711359114213,0.3782107606164934,0.12549546699472525,6.112874298809886,3.4516882408668113
2708.0,-30.03406377821709,5.068407457795473,35.01432367779808,24.157640255894535,5.015963047605124,-26.529065926624398,-40.064704057853646,1.5109651960044508,-0.16526559552687559,-5.0151962330026105,40.028051803748085,42374.74316322949,25778.225303171715,25778.225303171715,68152.9684664012,77490.80524856177,77490.80524856177,25778.225303171715,103269.03055173348,103269.03055173348,103269.03055173348,128114.09594070482,91680.00628397806,56563.944198613586,39017.84676151608,24845.06538897134,0.0,63862.91215048742,21118.305580625638,1537.8687600869796,0.0,0.8867398192964224,2.817149837025559,0.0014959135982669303,354445.9732032777,1555743.0962137245,4.389224913895391,1555743.0962137245,4.389224913895391,0.85,0.09578129993915578,4.027634451161993,1.2675646418938413,1.0,0.0,4.0276344511618305,1.2846717076329315,1.2849705456776315,3.1351468450901754,19348.33120689459,1972.9807025737218,4632.441516551485,4632.441516551485,5.564716836913621,5.068407457795473,-2.3626376316641506,7.431045089459624,3.4517319054387197,3.4517319054387197,0.9862091158396342,0.0,0.0,0.0002326061093422408,7.828022957707902e-05,0.0001543258797651618,0.0006215682300480492,0.09578129993938869,0.07191775687831801,0.02386354306107068,0.09578129226392293,0.07191775687814313,0.023863543061012658,0.37820931168954885,0.37820931168954885,0.1254963250713185,0.0,4.8554577719346526,4.584611345936935,5.673633626950448,4.8499306374757225,4.583555687842306,5.654568168224273,24845.06538897134,21118.305580625638,0.85,1.0671760208147827,0.6635266344161863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958582875787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.600647589981,1537.8687600869796,0.37820931168954885,0.1254963250713185,6.112874298809886,3.4517319054387197
2709.0,-30.034647102619903,5.068173940377369,35.014301820674795,24.157437064591818,5.015850065206143,-26.529602298989623,-40.06520403837783,1.510805261567905,-0.1670207384886453,-5.015283836487517,40.028010722248666,42374.293816444675,25778.022090172595,25778.022090172595,68152.31590661727,77490.4380678311,77490.4380678311,25778.022090172595,103268.4601580037,103268.4601580037,103268.4601580037,128113.41389862142,91679.82880717747,56563.68455575871,39017.93805713196,24844.953740617726,0.0,63862.89179774969,21118.210679525066,1537.8647636339115,0.0,0.8867395220644209,2.817162695344008,0.0014959135982669303,354444.7627768846,1555741.323857264,4.389234902693625,1555741.323857264,4.389234902693625,0.85,0.09578114212728554,4.027634451161993,1.267564255059697,1.0,0.0,4.0276344511612665,1.2846724848614597,1.2849713049391032,3.1351449483222464,19348.293751836954,1972.9768832207692,4632.441516551485,4632.441516551485,5.5646729695494255,5.068173940377369,-2.362719031783342,7.430892972160711,3.451775354610449,3.451775354610449,0.9862215298886997,0.0,0.0,0.00023259198363354566,7.827579813853547e-05,0.00015431618549501018,0.0006215291850716077,0.09578114212773574,0.07191744791252444,0.023863694215211298,0.09578144842533949,0.07191744791218642,0.023863694215099127,0.37820786377903065,0.37820786377903065,0.1254971786817159,0.0,4.854053792761761,4.584388651488894,5.668644282461742,4.848263097998881,4.583332328608549,5.648519760004547,24844.953740617726,21118.210679525066,0.85,1.0671661427805674,0.6635198097612266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993653690093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.587807351856,1537.8647636339115,0.37820786377903065,0.1254971786817159,6.112874298809886,3.451775354610449
2710.0,-30.035228311049334,5.0679403008676225,35.01427999186896,24.157137202005856,5.015616915435298,-26.530148784256703,-40.065724414866395,1.5105373886349986,-0.16791289425458444,-5.0154566035271815,40.02796783279882,42373.93809657891,25778.036741169562,25778.036741169562,68151.97483774848,77490.16607849758,77490.16607849758,25778.036741169562,103268.20281966715,103268.20281966715,103268.20281966715,128113.06340472674,91679.69701726107,56563.46903531126,39018.031091055345,24844.860585059596,0.0,63862.891676114945,21118.131497300656,1537.8637665746646,0.0,0.8867387977746184,2.8171542535844636,0.0014959135982669303,354442.37564637314,1555739.4735030246,4.38925924324349,1555739.4735030246,4.38925924324349,0.85,0.0957810671306613,4.027634451161993,1.2675640808744357,1.0,0.0,4.027634451162632,1.2846737668455872,1.2849725691403935,3.135141819741151,19348.265938630393,1972.9740470630027,4632.441516551485,4632.441516551485,5.564676132243853,5.0679403008676225,-2.3628631037031025,7.4308034045707245,3.45181892261898,3.45181892261898,0.9862339778911372,0.0,0.0,0.00023257790995102415,7.827118617233538e-05,0.00015430672377868878,0.0006214910767369844,0.09578106713069742,0.07191720456011265,0.02386386257058477,0.09578102107889318,0.07191720456008553,0.02386386257057577,0.37820641501471686,0.37820641501471686,0.12549800797221944,0.0,4.852819012431382,4.584231899182498,5.664137058857591,4.8475437092726,4.583278407293733,5.645777329761415,24844.860585059596,21118.131497300656,0.85,1.06716080417069,0.663514240969251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028609935438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.57498596038,1537.8637665746646,0.37820641501471686,0.12549800797221944,6.112874298809886,3.45181892261898
2711.0,-30.035807811077174,5.0677083561417895,35.01425806113661,24.15692995944994,5.015496053580769,-26.53068250194605,-40.06622397629542,1.510370744441969,-0.16951365815401687,-5.0155430462238595,40.027921206370465,42373.50354067859,25777.83336709997,25777.83336709997,68151.33690777856,77489.81431215219,77489.81431215219,25777.83336709997,103267.64767925216,103267.64767925216,103267.64767925216,128112.36445077349,91679.53022203468,56563.219450530014,39018.12307944963,24844.71677152132,0.0,63862.83985097095,21118.009255793124,1537.8579110094831,0.0,0.8867385265333745,2.8171652168808983,0.0014959135982669303,354441.1812682037,1555737.4619284128,4.389268358608687,1555737.4619284128,4.389268358608687,0.85,0.0957808860112542,4.027634451161993,1.2675637143710627,1.0,0.0,4.027634451161057,1.2846745752657545,1.2849733597216986,3.135139846858739,19348.23073783346,1972.9704575806682,4632.441516551485,4632.441516551485,5.564632230109553,5.0677083561417895,-2.3629435528494,7.430651908991189,3.451862064600836,3.451862064600836,0.9862463041716675,0.0,0.0,0.0002325638784177305,7.826675892113272e-05,0.0001542971194965978,0.0006214523941995561,0.09578088601180637,0.07191688075303096,0.023864005258775405,0.09578099982728464,0.07191688075261637,0.023864005258637834,0.3782049694193936,0.3782049694193936,0.12549884372924527,0.0,4.851495565106404,4.584060981726793,5.659315706044765,4.846029388069837,4.5832139595515855,5.63986533087558,24844.71677152132,21118.009255793124,0.85,1.0671516811155777,0.6635079748968344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706343953907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.562187514755,1537.8579110094831,0.3782049694193936,0.12549884372924527,6.112874298809886,3.451862064600836
2712.0,-30.036384920068503,5.067476627958401,35.01423619569644,24.156636627763532,5.015287813295358,-26.531222806028442,-40.066732059326,1.510125699247528,-0.1707894187641159,-5.015698475985189,40.02787924667844,42373.114602326066,25777.807382006642,25777.807382006642,68150.9219843327,77489.4677703116,77489.4677703116,25777.807382006642,103267.27515231824,103267.27515231824,103267.27515231824,128111.89884269118,91679.33230972961,56562.97914171266,39018.17018668549,24844.623690372937,0.0,63862.79387705843,21117.930136816994,1537.8565201027643,0.0,0.8867378871423777,2.8171638469946343,0.0014959135982669303,354439.03370416275,1555735.651689544,4.389289846072821,1555735.651689544,4.389289846072821,0.85,0.09578079403165432,4.027634451161993,1.2675634407298642,1.0,0.0,4.027634451163806,1.2846757502729296,1.2849745170506186,3.1351369793555466,19348.18897002624,1972.9661984496481,4632.441516551485,4632.441516551485,5.5646266207363455,5.067476627958401,-2.36307465997428,7.430551287932681,3.4519053284433223,3.4519053284433223,0.9862586652695207,0.0,0.0,0.0002325499055541144,7.826225638661892e-05,0.0001542876491674955,0.0006214142511757998,0.09578079403178456,0.07191662636151976,0.02386416767026481,0.09578079756021599,0.07191662636142196,0.023864167670232358,0.37820352539540875,0.37820352539540875,0.1254996625975012,0.0,4.850238889248828,4.583870368551743,5.654823154054611,4.844909057221059,4.582814197000857,5.636555430953422,24844.623690372937,21117.930136816994,0.85,1.0671459522351825,0.6635023623284958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098166923623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.549403920497,1537.8565201027643,0.37820352539540875,0.1254996625975012,6.112874298809886,3.4519053284433223
2713.0,-30.03696000018055,5.067246022978597,35.014214211181624,24.15639830231669,5.0151302548844265,-26.5317562150712,-40.06723532276226,1.509926469767319,-0.17213861200775682,-5.015810718234589,40.027832047505385,42372.714496227134,25777.672597576442,25777.672597576442,68150.38709380358,77489.1388205443,77489.1388205443,25777.672597576442,103266.81141812075,103266.81141812075,103266.81141812075,128111.29712653019,91679.17169036061,56562.74736601214,39018.24924927608,24844.48570840944,0.0,63862.73495768552,21117.812852148025,1537.8515877831912,0.0,0.8867374866147834,2.817168487597767,0.0014959135982669303,354437.4828658305,1555733.6154091624,4.389303306270441,1555733.6154091624,4.389303306270441,0.85,0.09578063705395684,4.027634451161993,1.2675631489558148,1.0,0.0,4.0276344511636,1.284676710883668,1.2849754599973104,3.135134635072177,19348.155072594564,1972.9627418735822,4632.441516551485,4632.441516551485,5.564597524971247,5.067246022978597,-2.363173976488993,7.43041999946759,3.451948271034903,3.451948271034903,0.9862709345814009,0.0,0.0,0.0002325359825827559,7.825779679849973e-05,0.00015427818578425619,0.0006213761361274407,0.09578063705441121,0.07191632270455484,0.023864314349856378,0.0957806048780312,0.07191632270421366,0.023864314349743176,0.3782020813196761,0.3782020813196761,0.1255004846877559,0.0,4.848969767598021,4.58369207980536,5.650243272591808,4.8436721062268475,4.582766818619746,5.631709184460419,24844.48570840944,21117.812852148025,0.85,1.0671385611492994,0.6634967093768009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132751179533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.536648910002,1537.8515877831912,0.3782020813196761,0.1255004846877559,6.112874298809886,3.451948271034903
2714.0,-30.037533069890994,5.067016461390659,35.01419230881267,24.156164412293606,5.01497764535973,-26.53228731977767,-40.06773446509612,1.5097318952385532,-0.17354188944716498,-5.015925738270323,40.027790471146595,42372.3059308224,25777.547390552565,25777.547390552565,68149.85332137496,77488.80780874855,77488.80780874855,25777.547390552565,103266.35519930112,103266.35519930112,103266.35519930112,128110.73668728927,91679.01020018215,56562.508322224,39018.3354199535,24844.381487988154,0.0,63862.716907941656,21117.72426478993,1537.8486477256174,0.0,0.8867370515768659,2.817173515478691,0.0014959135982669303,354435.8936526673,1555731.8217115279,4.389317926237125,1555731.8217115279,4.389317926237125,0.85,0.09578050150114724,4.027634451161993,1.267562828608789,1.0,0.0,4.027634451161276,1.284677649620921,1.2849763811289172,3.1351323441724515,19348.120991385513,1972.9592665574394,4632.441516551485,4632.441516551485,5.5645704966702025,5.067016461390659,-2.363275115518508,7.430291576909166,3.451991166245926,3.451991166245926,0.9862831903559789,0.0,0.0,0.00023252210904817393,7.82533739609261e-05,0.00015426873508724782,0.0006213380721745823,0.09578050150148923,0.07191603597758195,0.023864465523907277,0.09578054571671656,0.07191603597732517,0.023864465523822067,0.3782006378231517,0.3782006378231517,0.12550130106258697,0.0,4.8476978576744045,4.583521450993146,5.645629139868163,4.842383848823147,4.582621580300724,5.626952742515414,24844.381487988154,21117.72426478993,0.85,1.0671305046356425,0.663490499345686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167214007884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.523915307755,1537.8486477256174,0.3782006378231517,0.12550130106258697,6.112874298809886,3.451991166245926
2715.0,-30.03810408565185,5.06678798962236,35.01417051394564,24.15594016145917,5.014830402915509,-26.53281603889795,-40.0682294164784,1.5095423561541115,-0.17488507032294365,-5.016037598099886,40.027749797613744,42371.88904338306,25777.41661219588,25777.41661219588,68149.30565557894,77488.4940611122,77488.4940611122,25777.41661219588,103265.91067330808,103265.91067330808,103265.91067330808,128110.19203426527,91678.86731803423,56562.26230027471,39018.450019732794,24844.281360957193,0.0,63862.73138068999,21117.639156813613,1537.845871710265,0.0,0.8867366293575675,2.81717812197574,0.0014959135982669303,354434.3481089227,1555730.0669653479,4.389332115428186,1555730.0669653479,4.389332115428186,0.85,0.09578036388082191,4.027634451161993,1.267562515405007,1.0,0.0,4.027634451160733,1.2846785647027361,1.2849772786644176,3.135130111004813,19348.09083725231,1972.9561916915882,4632.441516551485,4632.441516551485,5.564542265691741,5.06678798962236,-2.36337371179693,7.43016170141929,3.4520339918718626,3.4520339918718626,0.9862954262491036,0.0,0.0,0.00023250828599647496,7.824898848703912e-05,0.00015425929750943583,0.0006213000610610512,0.09578036388116302,0.07191574912213468,0.023864614759028343,0.09578048382975898,0.07191574912187855,0.023864614758943355,0.3781991951358375,0.3781991951358375,0.12550210773391499,0.0,4.846432846419702,4.583373610239562,5.640973998642721,4.841152527776956,4.582570863440424,5.622139663396013,24844.281360957193,21117.639156813613,0.85,1.0671216871282312,0.6634838211162847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201556514352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.511202811216,1537.845871710265,0.3781991951358375,0.12550210773391499,6.112874298809886,3.4520339918718626
2716.0,-30.03867319219393,5.0665599103582935,35.014148696073796,24.155666038300865,5.014632598881494,-26.533348095888744,-40.068732435442485,1.5093075025687444,-0.17599290488385577,-5.016181880559516,40.02770553781119,42371.51373540671,25777.369511688008,25777.369511688008,68148.88324709472,77488.18318114115,77488.18318114115,25777.369511688008,103265.55269282917,103265.55269282917,103265.55269282917,128109.7242141117,91678.7060631136,56562.036617348334,39018.52160640585,24844.171521282533,0.0,63862.693127688384,21117.545793090154,1537.8432776575885,0.0,0.8867360550442733,2.8171758452373075,0.0014959135982669303,354432.35459632677,1555728.157501259,4.3893514159369635,1555728.157501259,4.3893514159369635,0.8500000000000001,0.09578024747199812,4.027634451161993,1.2675622593471778,1.0,0.0,4.0276344511600275,1.2846796916409011,1.2849783881658465,3.1351273608268526,19348.056805692544,1972.9527214382633,4632.441516551485,4632.441516551485,5.56453209815747,5.0665599103582935,-2.363496153937365,7.430056064295659,3.45207676365741,3.45207676365741,0.9863076467592601,0.0,0.0,0.00023249450991612235,7.824453176384504e-05,0.0001542499781522773,0.0006212625260970968,0.09578024747223451,0.07191548018657853,0.02386476728565598,0.09578018282620761,0.07191548018640105,0.023864767285597076,0.3781977543646144,0.3781977543646144,0.12550290107850295,0.0,4.845240405215748,4.5832413175120905,5.63656426028183,4.840188975675687,4.582439492603385,5.618649230641722,24844.171521282533,21117.545793090154,0.85,1.067115711998497,0.6634783417399613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235776087567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.49851235981,1537.8432776575885,0.3781977543646144,0.12550290107850295,6.112874298809886,3.45207676365741
2717.0,-30.03924023414855,5.066333130495437,35.01412683090864,24.15543522164228,5.014493136333843,-26.533872459823765,-40.069222951401,1.5091253620016083,-0.17755193022173898,-5.016282699367692,40.02766052455594,42371.09556374339,25777.213583542823,25777.213583542823,68148.30914728621,77487.81137603952,77487.81137603952,25777.213583542823,103265.02495958234,103265.02495958234,103265.02495958234,128109.06781172781,91678.50666997737,56561.79085765122,39018.57312480684,24844.04285214547,0.0,63862.61597695231,21117.43642432365,1537.8386171848683,0.0,0.886735704756048,2.817184581466873,0.0014959135982669303,354430.96161473385,1555726.2155333993,4.389363187814478,1555726.2155333993,4.389363187814478,0.85,0.09578008125616677,4.027634451161993,1.267561914273538,1.0,0.0,4.027634451162535,1.2846805719182628,1.2849792510142624,3.1351252126028486,19348.014725367768,1972.948430439321,4632.441516551485,4632.441516551485,5.564498438122125,5.066333130495437,-2.3635864959757233,7.42991962647116,3.4521192730621206,3.4521192730621206,0.986319792303463,0.0,0.0,0.00023248078456013542,7.824018604266148e-05,0.00015424059851747393,0.0006212247483568234,0.09578008125663268,0.07191517380665083,0.023864907449981855,0.09578015174494552,0.071915173806301,0.023864907449865767,0.3781963159709506,0.3781963159709506,0.1255036955460452,0.0,4.843978311782848,4.583066088078397,5.6320041253792965,4.838730769145968,4.582174651617208,5.613570993511871,24844.04285214547,21117.43642432365,0.85,1.067108011545919,0.6634725952822681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269881399295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.485841122563,1537.8386171848683,0.3781963159709506,0.1255036955460452,6.112874298809886,3.4521192730621206
2718.0,-30.039805165555705,5.066106898300317,35.014105007363646,24.155174544453644,5.014309663341607,-26.534399325456135,-40.06972139524294,1.5089038232342966,-0.17871941525061175,-5.016418239132238,40.02761800649979,42370.71932645744,25777.147863414426,25777.147863414426,68147.86718987186,77487.4968551513,77487.4968551513,25777.147863414426,103264.64471856573,103264.64471856573,103264.64471856573,128108.5853012301,91678.34589077058,56561.56836204521,39018.64169858374,24843.940582664363,0.0,63862.582281248106,21117.34949526471,1537.836259379925,0.0,0.8867351686437928,2.817184110926263,0.0014959135982669303,354429.0889114363,1555724.3812154355,4.389381204555067,1555724.3812154355,4.389381204555067,0.85,0.09577995959879892,4.027634451161993,1.2675616246974095,1.0,0.0,4.027634451161781,1.284681636369756,1.2849802981461889,3.135122614925246,19347.9807942036,1972.9449704234983,4632.441516551485,4632.441516551485,5.564484251191072,5.066106898300317,-2.3637022690674234,7.429809167367741,3.452161794320756,3.452161794320756,0.9863319412345017,0.0,0.0,0.00023246711103270103,7.823577031305584e-05,0.0001542313407196452,0.0006211874613313465,0.09577995959905346,0.07191490243925479,0.023865057159798673,0.09577993099002322,0.07191490243906368,0.023865057159735255,0.37819487678631225,0.37819487678631225,0.12550447884806842,0.0,4.842775401793574,4.582911491169455,5.627620059495484,4.837698823881624,4.5820369714359686,5.609824521682697,24843.940582664363,21117.34949526471,0.85,1.0671016541384366,0.6634670539919383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303863137025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.473192275665,1537.836259379925,0.37819487678631225,0.12550447884806842,6.112874298809886,3.452161794320756
2719.0,-30.040368126192774,5.065881811315634,35.01408316102535,24.154944845382147,5.014162727415147,-26.534920763058356,-40.0702114571817,1.5087153642732818,-0.18009146258884812,-5.016524914265578,40.02757369550625,42370.316880837556,25777.01043816199,25777.01043816199,68147.32731899954,77487.15983262994,77487.15983262994,25777.01043816199,103264.17027079193,103264.17027079193,103264.17027079193,128107.98853780497,91678.17660713359,56561.333655310904,39018.714390914094,24843.818267013037,0.0,63862.532657927135,21117.24552696108,1537.8321003854228,0.0,0.8867347859909492,2.8171897033981463,0.0014959135982669303,354427.6150256397,1555722.469548138,4.389394064104162,1555722.469548138,4.389394064104162,0.85,0.09577979982602647,4.027634451161993,1.2675612939102576,1.0,0.0,4.027634451160593,1.2846825459961868,1.2849811904792623,3.1351203950847073,19347.94506824753,1972.9413273898356,4632.441516551485,4632.441516551485,5.564454585354613,5.065881811315634,-2.3637966900625536,7.429678501378188,3.452204102826054,3.452204102826054,0.9863440293788726,0.0,0.0,0.0002324534859425999,7.823142906361723e-05,0.00015422205687898267,0.000621150069414855,0.09577979982645471,0.07191460266195314,0.02386519716450157,0.09577982076146146,0.0719146026616316,0.02386519716439486,0.37819343810378114,0.37819343810378114,0.125505260859107,0.0,4.841549038592916,4.5827547377829205,5.623148208518501,4.836433451676726,4.581926138509118,5.6050569655044455,24843.818267013037,21117.24552696108,0.85,1.0670940296718805,0.6634612677794921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337718544787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.460566808672,1537.8321003854228,0.37819343810378114,0.125505260859107,6.112874298809886,3.452204102826054
2720.0,-30.040929287726563,5.065657525237706,35.01406137330361,24.154707427974813,5.013998008739665,-26.535442359697175,-40.07070151912046,1.5085110807028579,-0.18123511059013708,-5.016646999626807,40.02753171015661,42369.922247947005,25776.914329351497,25776.914329351497,68146.8365772985,77486.86352941499,77486.86352941499,25776.914329351497,103263.77785876648,103263.77785876648,103263.77785876648,128107.49261629881,91678.04011686858,56561.098835370445,39018.823646109035,24843.714757532332,0.0,63862.53840364137,21117.157543902482,1537.8293702211233,0.0,0.88673431644988,2.817190490950024,0.0014959135982669303,354425.9282290582,1555720.6582155342,4.389409843655975,1555720.6582155342,4.389409843655975,0.85,0.09577966329588075,4.027634451161993,1.267561037302949,1.0,0.0,4.027634451160936,1.284683529550229,1.2849821568139892,3.135117994835723,19347.916263070038,1972.938390079185,4632.441516551485,4632.441516551485,5.564433838452543,5.065657525237706,-2.3639022897660373,7.429559815003743,3.452246379749509,3.452246379749509,0.9863561084998597,0.0,0.0,0.00023243990512762698,7.82270880368873e-05,0.00015421281709073967,0.0006211128549254061,0.09577966329619572,0.07191432166888852,0.023865341627307204,0.0957796267788338,0.07191432166865204,0.023865341627228715,0.3781919995890449,0.3781919995890449,0.1255060335890182,0.0,4.84036946440159,4.5826375334839895,5.618745239635473,4.8354118890366635,4.5819380088891535,5.600899944322066,24843.714757532332,21117.157543902482,0.85,1.067086249321603,0.6634550286765789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371455997572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.447961991722,1537.8293702211233,0.3781919995890449,0.1255060335890182,6.112874298809886,3.452246379749509
